Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/5/2023 6:48 PM,18.7,16,16.6,17.4,17.9,0,1,1,1,1,26,25.7,22.5,26.8,28.2,17,17,17,17,17,-7,80,80,80,43,1092,752,752,412,1160,350,350,100,100,100,19.47631579,25.34473684,1.262594652,61350,5.100833333,17.45,18.85,19.3,20.43,19.1,18.7,18.07,21.6,24.3,17.8,21.03,18.97,19.63,18.97,18.5,21,19.7,18.1,18.55,23.9,26.23,25.43,29.27,20.15,25.7,23.17,26.5,26.4,24.8,21.73,29.3,28.8,25.23,22.8,21.7,25.67,28.2,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77460.18192,6.455201903,1228,140,350,100
11/5/2023 6:54 PM,18.7,16,16.6,17.4,17.9,0,1,1,1,1,25.9,25.9,23.1,27,28.2,17,17,17,17,17,-8,81,81,81,44,1092,752,752,412,1160,350,350,100,100,100,19.51947368,25.38842105,1.26104767,61670,5.125833333,17.55,18.95,19.4,20.47,19.07,18.7,18.1,21.6,24.3,17.8,21.17,19.03,19.73,19,18.6,21,19.7,18.1,18.6,23.9,26.3,25.6,29.27,20.15,25.7,23.2,26.5,26.4,24.9,21.73,29.37,28.83,25.23,22.8,21.7,25.7,28.5,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77768.80978,6.467874654,1228,140,350,100
11/5/2023 6:59 PM,19,16.2,16.8,17.7,18,0,1,1,1,1,26,25.9,23.3,27.1,28.5,17,17,17,17,17,-9,82,82,82,45,1092,752,752,412,1160,350,350,100,100,100,19.62263158,25.50947368,1.262130508,61620,5.137083333,17.55,19,19.5,20.57,19.27,18.9,18.27,21.6,24.3,18,21.2,19.1,19.8,19.07,18.7,21.1,19.9,18.3,18.7,24.05,26.4,25.63,29.33,20.3,25.9,23.33,26.7,26.5,25.1,21.8,29.5,28.83,25.27,22.8,21.9,25.87,28.6,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77772.48188,6.480887152,1228,140,350,100
11/5/2023 7:05 PM,19,16,16.6,17.6,18,0,1,1,1,1,25.9,25.5,23.3,27,27.9,17,17,17,17,17,-10,83,83,83,46,1092,752,752,412,1160,350,350,100,100,100,19.62,25.53263158,1.263030702,61570,5.132916667,17.6,19.05,19.5,20.63,19.23,18.9,18.23,21.6,24.3,18,21.2,19.07,19.77,19.1,18.7,21,19.9,18.3,18.7,24,26.37,25.7,29.33,20.3,25.9,23.33,26.7,26.6,25.1,21.8,29.53,28.93,25.33,23,21.9,25.9,28.6,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77764.80032,6.480720092,1228,140,350,100
11/5/2023 7:10 PM,19,16,16.9,17.6,18,0,1,1,1,1,26,25.6,22.9,27.1,28.3,17,17,17,17,17,-11,84,84,84,47,1092,752,752,412,1160,350,350,100,100,100,19.60842105,25.49842105,1.257804705,61880,5.14375,17.55,19,19.5,20.57,19.2,18.9,18.2,21.6,24.3,18,21.2,19.07,19.77,19.1,18.7,21.1,19.8,18.3,18.7,24.1,26.4,25.67,29.33,20.3,25.9,23.3,26.7,26.6,24.9,21.8,29.47,28.9,25.3,22.8,21.9,25.93,28.4,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77832.95514,6.483239811,1228,140,350,100
11/5/2023 7:16 PM,19,16,16.8,17.6,18,0,1,1,1,1,26,25.4,23.7,27.3,28.4,17,17,17,17,17,-12,85,85,85,48,1092,752,752,412,1160,350,350,100,100,100,19.62315789,25.54631579,1.258709606,62250,5.172083333,17.65,19,19.5,20.57,19.2,18.9,18.23,21.6,24.3,17.9,21.2,19.07,19.77,19.1,18.8,21.1,19.95,18.3,18.7,24.15,26.4,25.63,29.4,20.3,25.9,23.4,26.7,26.6,25.1,21.87,29.63,28.97,25.33,22.8,21.9,25.9,28.6,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78354.67296,6.507817838,1228,140,350,100
11/5/2023 7:21 PM,19,16.2,16.9,17.6,18,0,1,1,1,1,26,25.6,23.9,27,28.4,17,17,17,17,17,-13,86,86,86,49,1092,752,752,412,1160,350,350,100,100,100,19.66789474,25.55526316,1.259368272,61890,5.1725,17.7,19.2,19.5,20.57,19.27,18.9,18.3,21.6,24.3,18.2,21.2,19.13,19.8,19.07,18.8,21.1,19.95,18.3,18.8,24.15,26.47,25.77,29.4,20.3,25.9,23.4,26.7,26.6,25.1,21.87,29.53,29,25.33,22.8,21.9,25.93,28.6,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77942.30236,6.512373972,1228,140,350,100
11/5/2023 7:27 PM,19,16.2,16.6,17.7,18.1,0,1,1,1,1,26,25.8,23.4,27.5,28.2,17,17,17,17,17,-14,87,87,87,50,1092,752,752,412,1160,350,350,100,100,100,19.68157895,25.58736842,1.260718356,61980,5.16125,17.7,19.15,19.5,20.63,19.33,19,18.33,21.6,24.3,18.1,21.2,19.2,19.83,19.13,18.8,21.1,19.95,18.3,18.8,24.25,26.53,25.77,29.4,20.4,26,23.5,26.7,26.6,25.1,21.87,29.67,29.07,25.3,22.8,21.9,25.93,28.6,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78139.3237,6.503401086,1228,140,350,100
11/5/2023 7:32 PM,19,16.2,17,17.7,18,0,1,1,1,1,26,25.8,22.7,27.3,28.4,17,17,17,17,17,-15,88,88,88,51,1092,752,752,412,1160,350,350,100,100,100,19.64894737,25.59842105,1.263105136,61780,5.156666667,17.65,19,19.5,20.63,19.23,18.9,18.3,21.6,24.3,18,21.2,19.13,19.87,19.07,18.8,21.1,19.95,18.3,18.8,24.2,26.5,25.7,29.43,20.5,26.1,23.47,26.9,26.6,25.1,21.87,29.63,29.07,25.4,22.8,21.9,25.93,28.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78034.6353,6.507248292,1228,140,350,100
11/5/2023 7:38 PM,18.8,16.3,16.8,17.6,18.1,0,1,1,1,1,25.9,25.7,23.8,27.3,28.6,17,17,17,17,17,-16,89,89,89,52,1092,752,752,412,1160,350,350,100,100,100,19.67736842,25.61842105,1.265799502,62100,5.161666667,17.7,19.15,19.5,20.63,19.27,18.9,18.3,21.6,24.3,18,21.2,19.13,19.77,19.17,18.8,21.1,19.95,18.5,18.9,24.15,26.53,25.7,29.4,20.4,26.1,23.47,26.9,26.6,25.1,21.87,29.63,29.03,25.3,23,21.9,25.97,28.8,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78606.14908,6.526699349,1228,140,350,100
11/5/2023 7:43 PM,18.4,16.2,16.5,17.7,17.6,0,1,1,1,1,25.8,25.5,23.9,27.3,28.2,17,17,17,17,17,-17,90,90,90,53,1092,752,752,412,1160,350,350,100,100,100,19.60578947,25.55526316,1.267157206,62690,5.199583333,17.6,19,19.45,20.47,19.23,18.9,18.3,21.6,24.3,17.8,21.2,19.07,19.67,18.97,18.5,21.1,19.95,18.5,18.9,24.15,26.4,25.77,29.4,20.3,25.9,23.47,26.7,26.6,24.9,21.87,29.63,28.9,25.23,22.8,21.9,25.93,28.8,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79438.08526,6.585176431,1228,140,350,100
11/5/2023 7:49 PM,18.4,16.2,16.3,17.6,17.6,0,1,1,1,1,25.8,25.6,23.9,27.3,27.9,17,17,17,17,17,-18,91,91,91,54,1092,752,752,412,1160,350,350,100,100,100,19.51105263,25.48894737,1.267457436,62530,5.2175,17.5,18.95,19.35,20.33,19.13,18.9,18.27,21.6,24.3,17.7,21.2,18.9,19.5,18.73,18.4,21.1,19.85,18.3,18.7,24.1,26.4,25.63,29.4,20.3,25.9,23.4,26.7,26.6,24.9,21.73,29.53,28.77,25.1,22.6,21.9,25.93,28.6,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79254.1135,6.612174948,1228,140,350,100
11/5/2023 7:54 PM,22.8,16.6,18.3,18.5,25.9,0,1,1,1,0,26.1,26,25.2,27.5,28.7,18,18,18,18,18,-19,92,92,92,-1,1092,752,752,412,1160,350,350,100,100,100,20.21315789,25.96894737,1.18531958,62630,5.215,18.3,19.6,20,21.03,19.67,19.5,18.83,21.6,24.5,18.9,21.67,19.73,20.5,19.97,20.5,21.5,20.25,18.8,19.2,24.9,27.07,26.33,29.93,20.85,26.5,23.83,27.1,26.6,25.8,22.07,30.1,29.3,25.5,23,22.2,26.33,29,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74236.56532,6.395444951,1228,140,350,100
11/5/2023 8:00 PM,25,17.6,18.3,19.2,25.5,0,1,1,1,0,27.6,28.4,24.7,29.6,29.2,18,18,18,18,18,-20,93,93,93,-2,1092,752,752,412,1160,350,350,100,100,100,21.50473684,26.94684211,1.191296143,62580,5.217083333,19.1,21.25,21.95,22.9,19.97,20.1,19.63,21.6,25.2,19.2,22.77,22.17,22.1,22.4,24,22.3,21.4,19.7,20.85,25.85,28.6,27.43,30.2,21.3,26.9,24.5,28.1,27.2,27,22.9,31.77,30.27,27.3,24.3,23.3,27,29.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74551.31262,6.199494914,1228,140,350,100
11/5/2023 8:05 PM,26.6,17.3,18.4,19.2,25.9,0,1,1,1,0,28.3,29,25,30.3,29.5,18,18,18,18,18,-21,94,94,94,-3,1092,752,752,412,1160,350,350,100,100,100,22.05684211,27.43894737,1.20533659,62260,5.201666667,19.35,21.75,22.7,23.67,20.17,20.5,19.93,21.6,25.8,19.4,23.5,22.83,22.83,23.5,25.5,22.8,21.95,20,21.3,26.25,29.33,28.13,30.4,21.65,27.1,24.8,28.8,28,27.2,23.47,32.27,30.77,28.33,25,23.7,27.57,29.9,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75044.2561,6.233148697,1228,140,350,100
11/5/2023 8:11 PM,27.5,17.6,18.4,19.2,26.6,0,1,1,1,0,28.7,29.2,24.4,30.4,29.8,18,18,18,18,18,-22,95,95,95,-4,1092,752,752,412,1160,350,350,100,100,100,22.35421053,27.75473684,1.222151128,62200,5.185833333,19.45,22.05,23.3,24.23,20.23,20.6,20,21.6,26.2,19.4,23.77,23.27,23.23,24.2,26.7,23,22.1,20,21.4,26.5,29.57,28.5,30.7,21.8,27.5,25,28.9,28.4,27.4,23.87,32.73,31.2,29,25.4,24,27.77,30.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76017.80014,6.294252343,1228,140,350,100
11/5/2023 8:16 PM,28,17.4,18.3,19,27.3,0,1,1,1,0,29,29.5,25,30.5,29.9,18,18,18,18,18,-23,96,96,96,-5,1092,752,752,412,1160,350,350,100,100,100,22.55894737,27.89052632,1.226508382,62090,5.17875,19.6,22.35,23.8,24.53,20.23,20.6,19.93,21.6,26.6,19.5,24,23.33,23.53,24.47,27.5,23.2,22.2,20.2,21.45,26.75,29.97,28.9,30.9,21.8,27.3,25,28.9,28.8,27.4,24.07,32.83,31.27,29.2,25.8,24,27.93,30.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76153.90542,6.340487732,1228,140,350,100
11/5/2023 8:21 PM,28.4,17.4,18.1,19,27.7,0,1,1,1,0,29.1,29.8,25.4,30.6,30.2,18,18,18,18,18,-24,97,97,97,-6,1092,752,752,412,1160,350,350,100,100,100,22.61,27.92210526,1.22882345,62800,5.20375,19.6,22.55,24,24.73,20.1,20.5,19.87,21.6,26.7,19.4,24.2,23.33,23.63,24.73,27.9,23.2,22.15,20,21.4,26.65,30.1,29.03,31.03,21.75,27.3,24.93,28.9,29,27.4,24.2,32.87,31.33,29.33,25.8,24,27.93,30.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77170.11266,6.388500753,1228,140,350,100
11/5/2023 8:27 PM,28.7,17.9,18.1,18.8,28.1,0,1,1,1,0,29.3,29.5,25.4,30.7,30.3,18,18,18,18,18,-25,98,98,98,-7,1092,752,752,412,1160,350,350,100,100,100,22.69473684,28.00157895,1.228666744,62520,5.221666667,19.7,22.75,24.2,24.87,20.1,20.5,19.9,21.6,26.8,19.4,24.23,23.47,23.8,24.73,28.3,23.2,22.2,20,21.45,26.85,30.27,29.23,31.13,21.75,27.3,24.93,28.9,29,27.4,24.27,32.9,31.47,29.47,26,24.2,27.93,30.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76816.24486,6.41609823,1228,140,350,100
11/5/2023 8:32 PM,28.9,17.3,18.3,19,28.5,0,1,1,1,0,29.4,30.2,25,30.6,30.4,18,18,18,18,18,-26,99,99,99,-8,1092,752,752,412,1160,350,350,100,100,100,22.78684211,28.10421053,1.230669067,62800,5.221666667,19.75,22.85,24.4,25.1,20.1,20.5,19.9,21.6,27,19.5,24.3,23.53,23.87,25,28.5,23.2,22.2,20.2,21.45,26.85,30.33,29.27,31.23,21.8,27.3,24.93,28.9,29.2,27.6,24.33,33.07,31.57,29.7,26.2,24.4,28,30.4,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77286.01744,6.420927596,1228,140,350,100
11/5/2023 8:38 PM,28.9,17.2,17.9,17.4,28.7,0,1,1,1,0,29,29.8,25.2,30.4,30.5,18,18,18,18,18,-27,100,100,100,-9,1092,752,752,412,1160,350,350,100,100,100,22.60947368,27.82052632,1.241371028,62590,5.224583333,19.55,22.65,24.4,25.1,19.6,20,19.33,21.6,27,19.3,24.17,23.5,23.83,25.1,28.5,23,21.95,19.8,21.2,26.75,29.8,28.93,30.5,21.4,27,24.57,28.5,29.2,27.2,24.13,33.07,31.57,29.6,25.6,24,27.8,30.1,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77697.41266,6.457642921,1228,140,350,100
11/5/2023 8:43 PM,28.8,17.3,17.9,19.2,28.8,0,1,1,1,0,28.9,29,25.3,30.7,30.5,18,18,18,18,18,-28,101,101,101,-10,1092,752,752,412,1160,350,350,100,100,100,22.74315789,27.83368421,1.231197807,62800,5.224583333,19.6,22.75,24.4,25.17,20.13,20.6,20.03,21.6,27,19.2,24.27,23.47,23.83,25.07,28.3,23.2,22.15,20,21.35,26.75,29.5,28.67,30,21.8,27.3,24.93,28.9,29.2,27.4,24.13,33.03,31.6,29.3,25.2,24.2,27.8,30.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77319.22228,6.459026456,1228,140,350,100
11/5/2023 8:49 PM,28.7,17.2,18,19.2,28.8,0,1,1,1,0,28.9,29.2,25.3,30.8,30.5,18,18,18,18,18,-29,102,102,102,-11,1092,752,752,412,1160,350,350,100,100,100,22.74210526,27.82473684,1.228412405,63070,5.244583333,19.55,22.7,24.4,25.03,20.27,20.6,20.07,21.6,27,19.2,24.4,23.47,23.83,25.03,28.3,23.2,22.15,20,21.3,26.7,29.33,28.43,29.77,21.8,27.5,25.07,28.9,29.2,27.4,24.2,33.07,31.7,29.1,24.8,24.3,27.83,30.6,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77475.97036,6.449799693,1228,140,350,100
11/5/2023 8:54 PM,28.7,17.2,17.9,19.1,28.9,0,1,1,1,0,29,29.3,25.7,30.5,30.5,18,18,18,18,18,-30,103,103,103,-12,1092,752,752,412,1160,350,350,100,100,100,22.75315789,27.81473684,1.228863377,62850,5.246666667,19.5,22.75,24.4,25.13,20.27,20.6,19.93,21.6,26.8,19.4,24.37,23.5,23.83,25.03,28.3,23.4,22.2,20,21.3,26.75,29.3,28.43,29.83,21.9,27.3,24.93,28.9,29.2,27.3,24.27,33.07,31.73,28.97,24.6,24.4,28.03,30.6,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77234.06326,6.446251401,1228,140,350,100
11/5/2023 9:00 PM,28.7,17,18.3,19.1,28.9,0,1,1,1,0,28.9,29.2,25,30.2,30.5,18,18,18,18,18,-31,104,104,104,-13,1092,752,752,412,1160,350,350,100,100,100,22.70210526,27.75263158,1.236258559,62480,5.222083333,19.45,22.65,24.3,25.1,20.1,20.5,19.9,21.6,26.9,19.4,24.3,23.43,23.83,25.03,28.3,23.2,22.15,20,21.2,26.6,29.27,28.37,29.63,21.8,27.3,24.93,28.9,29.2,27.4,24.1,33.07,31.73,28.97,24.6,24.2,28,30.3,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77241.43474,6.436479083,1228,140,350,100
11/5/2023 9:05 PM,28.7,17.2,17.9,19,28.9,0,1,1,1,0,28.9,29.1,26.5,30.5,30.5,18,18,18,18,18,-32,105,105,105,-14,1092,752,752,412,1160,350,350,100,100,100,22.69368421,27.77157895,1.236460535,62580,5.210833333,19.45,22.65,24.4,25.13,20.1,20.5,19.87,21.6,26.8,19.2,24.3,23.43,23.8,24.9,28.4,23.2,22.15,20,21.3,26.65,29.27,28.3,29.7,21.75,27.3,24.93,28.9,29.2,27.4,24.23,32.97,31.73,29.03,24.6,24.4,27.97,30.4,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77377.70028,6.442463959,1228,140,350,100
11/5/2023 9:11 PM,28.7,17.2,18.4,18.8,28.9,0,1,1,1,0,28.9,29.2,25.5,30.5,30.5,18,18,18,18,18,-33,106,106,106,-15,1092,752,752,412,1160,350,350,100,100,100,22.62578947,27.70368421,1.232407674,62950,5.230416667,19.35,22.65,24.4,25.07,20.1,20.5,19.77,21.6,26.8,19.1,24.27,23.23,23.7,24.9,28.3,23.2,22.05,19.8,21.1,26.55,29.2,28.37,29.63,21.75,27.3,24.87,28.9,29.2,27.2,24.1,32.97,31.67,28.93,24.5,24.2,28.03,30.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77580.06306,6.456573473,1228,140,350,100
11/5/2023 9:16 PM,28.8,17.2,18.1,19,29,0,1,1,1,0,28.9,29,25.7,30.6,30.5,18,18,18,18,18,-34,107,107,107,-16,1092,752,752,412,1160,350,350,100,100,100,22.67684211,27.79,1.234826122,62840,5.24125,19.5,22.65,24.5,25.13,20.1,20.4,19.8,21.6,26.8,19.4,24.23,23.37,23.8,24.83,28.3,23.2,22.05,20,21.2,26.75,29.27,28.37,29.67,21.75,27.4,24.93,28.9,29.2,27.4,24.23,33.07,31.67,28.87,24.6,24.4,28.03,30.6,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77596.4735,6.465689023,1228,140,350,100
11/5/2023 9:22 PM,28.7,17,17.7,18.8,29,0,1,1,1,0,28.9,29,24.7,30.5,30.4,18,18,18,18,18,-35,108,108,108,-17,1092,752,752,412,1160,350,350,100,100,100,22.53947368,27.64947368,1.237045585,63010,5.24375,19.2,22.55,24.4,25.07,20,20.3,19.77,21.6,26.8,18.9,24.3,23.13,23.63,24.7,28.3,23,21.95,19.8,20.85,26.45,29.2,28.37,29.67,21.75,27.1,24.83,28.8,29.2,27,24.07,32.97,31.57,28.73,24.5,24.2,27.93,30.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77946.24232,6.480946492,1228,140,350,100
11/5/2023 9:27 PM,28.7,17,17,18.8,29,0,1,1,1,0,28.9,29,25,30.2,30.5,18,18,18,18,18,-36,109,109,109,-18,1092,752,752,412,1160,350,350,100,100,100,22.51421053,27.67315789,1.236565936,63120,5.255416667,19.2,22.55,24.4,24.93,19.93,20.3,19.73,21.6,26.6,18.9,24.23,23.1,23.63,24.77,28.3,23,21.95,19.8,20.85,26.55,29.2,28.3,29.7,21.7,27.3,24.83,28.8,29.2,27,24.13,32.97,31.67,28.8,24.5,24.2,27.87,30.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78052.04188,6.499928508,1228,140,350,100
11/5/2023 9:33 PM,28.8,14.6,14.3,25.1,28.5,0,1,1,0,0,29.2,27.4,23.6,29,30.2,16,16,16,16,16,-37,110,110,-1,-19,1092,752,752,412,1160,350,350,100,100,100,22.00105263,27.41842105,1.264459979,63060,5.2575,17.9,20.95,23.35,24.03,21.63,21.7,21.53,21.6,23.7,17.8,24.2,21.07,22.53,24.03,28.3,23,21.6,19.7,19.4,25.35,28.6,27.47,28.7,22.75,27.8,25.67,29.6,29,26.6,24.07,32.23,30.87,28.3,24.8,24.2,26.87,30.1,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79736.84628,6.574537007,1228,140,350,100
11/5/2023 9:38 PM,29.1,15.3,14.7,25.7,28.7,0,1,1,0,0,29.1,29.4,23.4,28.7,30.4,16,16,16,16,16,-38,111,111,-2,-20,1092,752,752,412,1160,350,350,100,100,100,22.36421053,27.52684211,1.261411615,62910,5.24875,17.7,21.3,23.45,24.7,22.23,22.5,21.17,21.6,25,18,23.47,21.9,23.27,25.23,29.2,23.3,21.5,19.5,19.9,25.1,29.07,27.67,29.27,23.1,28.6,25.93,29.6,28.8,26.6,23.87,32.5,30.63,28.37,24.8,23.7,28.4,29.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79355.40472,6.628843792,1228,140,350,100
11/5/2023 9:44 PM,29.1,15.2,15.3,26.1,28.9,0,1,1,0,0,29.2,29.9,23.8,28.9,30.5,16,16,16,16,16,-39,112,112,-3,-21,1092,752,752,412,1160,350,350,100,100,100,22.61315789,27.57263158,1.266472601,63020,5.247083333,17.7,21.3,23.7,25.13,22.53,22.8,21.17,21.6,25.8,18.2,23.37,22.37,23.8,26.13,29.4,23.2,21.95,19.5,20,25.15,29.37,27.93,29.7,23.1,28.6,25.93,29.6,28.8,26.6,23.73,32.5,30.63,28.37,24.8,23.5,28.77,29,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79813.10332,6.632021168,1228,140,350,100
11/5/2023 9:49 PM,29.1,15,15.9,26.7,28.9,0,1,1,0,0,29.1,30,23.3,29,30.4,16,16,16,16,16,-40,113,113,-4,-22,1092,752,752,412,1160,350,350,100,100,100,22.74105263,27.52789474,1.277350146,62640,5.235833333,17.65,21.3,23.85,25.33,22.73,23,21.2,21.6,26.2,18.3,23.37,22.6,23.93,26.47,29.6,23.2,22.2,19.5,20.05,25.2,29.3,27.8,29.53,23.1,28.6,25.93,29.6,28.8,26.6,23.6,32.5,30.63,28.37,24.8,23.5,28.87,29,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80013.21312,6.659429852,1228,140,350,100
11/5/2023 9:55 PM,29.1,15,14.6,27.3,29,0,1,1,0,0,29.2,30.2,23.7,29.1,30.6,16,16,16,16,16,-41,114,114,-5,-23,1092,752,752,412,1160,350,350,100,100,100,22.84842105,27.57210526,1.294313017,63290,5.247083333,17.6,21.3,23.95,25.57,22.9,23.4,21.33,21.6,26.4,18.3,23.33,22.6,24.07,26.67,29.6,23.4,22.4,19.7,20,25,29.57,28.17,29.77,23.1,28.6,25.93,29.6,28.8,26.6,23.6,32.5,30.63,28.37,24.8,23.5,28.9,28.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81917.07082,6.747095164,1228,140,350,100
11/5/2023 10:00 PM,29.1,14.7,14.7,27.9,29,0,1,1,0,0,29.1,30.2,23.1,29,30.4,16,16,16,16,16,-42,115,115,-6,-24,1092,752,752,412,1160,350,350,100,100,100,22.78052632,27.50315789,1.289600871,63120,5.267083333,17.35,21,23.85,25.6,23.03,23.2,21.4,21.6,26.2,18.2,23.13,22.47,23.97,26.63,29.8,23.6,22.4,19.5,19.9,25,29.23,27.93,29.53,23.1,28.6,25.93,29.6,28.8,26.6,23.57,32.5,30.63,28.37,24.8,23.5,28.87,28.8,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81399.60696,6.804861574,1228,140,350,100
11/5/2023 10:06 PM,29.1,14.6,14.3,28.1,29.1,0,1,1,0,0,29.2,30.4,23.8,29.1,30.5,16,16,16,16,16,-43,116,116,-7,-25,1092,752,752,412,1160,350,350,100,100,100,22.77105263,27.52631579,1.298819467,63600,5.28,17.35,20.95,23.85,25.6,23.03,23.4,21.43,21.6,26.4,18,23.2,22.27,23.8,26.77,29.8,23.4,22.5,19.5,19.8,24.7,29.43,27.97,29.83,23.1,28.6,25.93,29.6,28.8,26.6,23.5,32.5,30.63,28.37,24.8,23.5,28.97,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82604.91812,6.833521878,1228,140,350,100
11/5/2023 10:11 PM,29.2,14.6,14.7,28.4,29,0,1,1,0,0,29.2,29.9,23.2,29.1,30.5,16,16,16,16,16,-44,117,117,-8,-26,1092,752,752,412,1160,350,350,100,100,100,22.71736842,27.47315789,1.287266471,63760,5.306666667,17.15,20.9,23.95,25.73,23.07,23.4,21.23,21.6,26.2,17.8,22.9,22.3,23.77,26.83,30.1,23.4,22.65,19.2,19.45,24.7,29.23,27.87,29.63,23.1,28.6,25.93,29.6,28.8,26.6,23.3,32.5,30.63,28.37,24.8,23.3,29.03,28.6,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82076.11018,6.861709513,1228,140,350,100
11/5/2023 10:17 PM,29.2,14.6,15.2,28.7,29.1,0,1,1,0,0,29.3,29.9,24.5,29.2,30.5,16,16,16,16,16,-45,118,118,-9,-27,1092,752,752,412,1160,350,350,100,100,100,22.83421053,27.55052632,1.28559511,64080,5.326666667,17.35,21.1,24.05,25.73,23.17,23.2,21.27,21.6,26.4,18.2,23.2,22.53,23.97,26.83,30.1,23.3,22.65,19.5,19.7,24.8,29.4,28.07,29.93,23.1,28.6,25.93,29.6,28.8,26.6,23.4,32.5,30.63,28.37,24.8,23.5,29.1,28.8,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82380.93464,6.852376868,1228,140,350,100
11/5/2023 10:22 PM,29.6,14.6,14.1,28.8,29.1,0,1,1,0,0,29.4,29.8,23.7,29.1,30.4,16,16,16,16,16,-46,119,119,-10,-28,1092,752,752,412,1160,350,350,100,100,100,22.81736842,27.50842105,1.299762581,63720,5.325,17.2,20.95,24.05,25.67,23.2,23.4,21.27,21.6,26.2,18.2,23.07,22.37,23.9,27,30.3,23.4,22.75,19.4,19.6,24.7,29.27,28,29.73,23.1,28.6,25.93,29.6,28.8,26.6,23.33,32.5,30.63,28.37,24.8,23.3,29.27,28.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82820.87166,6.883408596,1228,140,350,100
11/5/2023 10:28 PM,29.4,14.7,14.3,28.9,29.2,0,1,1,0,0,29.4,30.2,23.6,29.2,30.6,16,16,16,16,16,-47,120,120,-11,-29,1092,752,752,412,1160,350,350,100,100,100,22.92315789,27.56473684,1.298529533,64090,5.325416667,17.35,21.05,24.05,25.67,23.3,23.7,21.4,21.6,26.4,18.3,23.1,22.47,23.97,27.03,30.3,23.6,22.85,19.5,19.9,24.8,29.37,28.07,29.93,23.1,28.6,25.93,29.6,28.8,26.6,23.33,32.5,30.63,28.37,24.8,23.5,29.27,29,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83222.75774,6.918484558,1228,140,350,100
11/5/2023 10:33 PM,29.4,14.4,14.1,29,29.2,0,1,1,0,0,29.3,29.8,23.4,29.2,30.6,16,16,16,16,16,-48,121,121,-12,-30,1092,752,752,412,1160,350,350,100,100,100,22.85105263,27.50842105,1.299857093,63830,5.33,17.25,20.95,24.05,25.73,23.23,23.7,21.33,21.6,26.4,18,23.07,22.47,23.97,26.97,30.3,23.4,22.7,19.4,19.65,24.9,29.4,28,29.63,23.1,28.6,25.93,29.6,28.8,26.6,23.33,32.5,30.63,28.37,24.8,23.3,29.1,28.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82969.87822,6.924693165,1228,140,350,100
11/5/2023 10:38 PM,29.4,14.7,14.6,29,29.2,0,1,1,0,0,29.4,30.2,24.8,29.2,30.7,16,16,16,16,16,-49,122,122,-13,-31,1092,752,752,412,1160,350,350,100,100,100,22.91736842,27.56789474,1.299765722,63500,5.305416667,17.3,21,24.15,25.93,23.33,23.7,21.4,21.6,26.4,18.2,23.2,22.43,23.97,27.07,30.3,23.4,22.75,19.5,19.8,24.8,29.4,28.13,29.87,23.1,28.6,25.93,29.6,28.8,26.6,23.4,32.5,30.63,28.37,24.8,23.5,29.33,28.9,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82535.12336,6.896041732,1228,140,350,100
11/5/2023 10:44 PM,29.7,14.7,14.7,29,29.2,0,1,1,0,0,29.6,30.3,24,29.1,30.5,16,16,16,16,16,-50,123,123,-14,-32,1092,752,752,412,1160,350,350,100,100,100,22.88210526,27.52947368,1.294977558,63920,5.309166667,17.2,20.95,24.15,25.93,23.37,23.6,21.27,21.6,26.2,18.3,22.97,22.47,23.97,27.03,30.5,23.6,22.7,19.3,19.65,24.7,29.33,28.07,29.93,23.1,28.6,25.93,29.6,28.8,26.6,23.3,32.5,30.63,28.37,24.8,23.5,29.13,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82774.96552,6.88792037,1228,140,350,100
11/5/2023 10:49 PM,29.6,14.7,15,29.1,29.2,0,1,1,0,0,29.5,30.6,23.3,29.3,30.7,16,16,16,16,16,-51,124,124,-15,-33,1092,752,752,412,1160,350,350,100,100,100,22.98789474,27.59,1.302967279,64090,5.33375,17.4,21.1,24.25,25.77,23.47,23.6,21.47,21.6,26.4,18.5,23.23,22.6,24.13,27.1,30.3,23.6,22.75,19.5,20,24.95,29.37,28.13,29.93,23.1,28.6,25.93,29.6,28.8,26.6,23.5,32.5,30.63,28.37,24.8,23.7,29.17,29,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83507.17294,6.928422436,1228,140,350,100
11/5/2023 10:55 PM,29.7,14.7,14.9,29.1,29.2,0,1,1,0,0,29.6,30,23.4,29.2,30.7,16,16,16,16,16,-52,125,125,-16,-34,1092,752,752,412,1160,350,350,100,100,100,22.95789474,27.55052632,1.296961341,63980,5.33625,17.35,21.1,24.25,25.83,23.37,23.7,21.43,21.6,26.2,18.3,23.23,22.53,24.03,27.13,30.6,23.6,22.75,19.4,19.8,24.8,29.4,28.07,30.03,23.1,28.6,25.93,29.6,28.8,26.6,23.5,32.5,30.63,28.37,24.8,23.5,29.13,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82979.58658,6.936948313,1228,140,350,100
11/5/2023 11:00 PM,29.8,14.7,14.7,29.1,29.3,0,1,1,0,0,29.5,30.5,23.9,29.3,30.7,16,16,16,16,16,-53,126,126,-17,-35,1092,752,752,412,1160,350,350,100,100,100,23.00789474,27.58473684,1.300795403,62790,5.282083333,17.45,21.2,24.25,25.87,23.37,23.9,21.43,21.6,26.4,18.3,23.17,22.6,24.13,27.13,30.5,23.6,22.95,19.5,19.8,24.85,29.4,28.37,29.93,23.1,28.6,25.93,29.6,28.8,26.6,23.4,32.5,30.63,28.37,24.8,23.5,29.33,29,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81676.94334,6.860688747,1228,140,350,100
11/5/2023 11:06 PM,29.6,14.6,14.1,29.1,29.2,0,1,1,0,0,29.4,30,23.6,29.3,30.7,16,16,16,16,16,-54,127,127,-18,-36,1092,752,752,412,1160,350,350,100,100,100,22.93947368,27.52684211,1.296430106,62840,5.234583333,17.2,21,24.25,26,23.3,23.7,21.37,21.6,26.4,18,23.13,22.47,23.93,27.2,30.5,23.6,22.95,19.5,19.75,24.8,29.3,28.1,29.87,23.1,28.6,25.93,29.6,28.8,26.6,23.37,32.5,30.63,28.37,24.8,23.5,29.27,28.8,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81467.66786,6.797692133,1228,140,350,100
11/5/2023 11:11 PM,22.4,14.6,15.7,29,19.6,0,1,1,0,1,29.7,29,25.3,28.4,30.6,17,17,17,17,17,-55,128,128,-19,1,1092,752,752,412,1160,350,350,100,100,100,22.44,27.55,1.357339953,62590,5.22625,18.65,22.1,23.95,25.63,22.87,22.5,20.13,21.6,25,19.9,22.67,22.23,23.23,25.6,25,23.9,22.35,19.5,19.55,25.25,29.43,28.63,31.37,23.1,28.6,25.93,29.6,28.8,26.6,23.1,32.5,30.63,28.37,24.8,23.7,28.17,28.4,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84955.90764,6.934315646,1228,140,350,100
11/5/2023 11:17 PM,18.7,14.7,15.9,28.3,16.3,0,1,1,0,1,29.2,28.3,24.2,27.8,29.4,17,17,17,17,17,-56,129,129,-20,2,1092,752,752,412,1160,350,350,100,100,100,20.93578947,27.20421053,1.312375243,62780,5.22375,17.35,20.4,21.85,23.1,22.53,22.1,19.57,21.6,24.3,18.5,22.27,20.7,21.33,19.73,17.9,23.7,21.85,19.4,19.6,24.15,27.83,27.23,30.4,23.1,28.6,25.93,29.6,28.8,26.6,22.77,32.5,30.63,28.37,24.8,23.3,27.9,28.2,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82390.91776,6.972784392,1228,140,350,100
11/5/2023 11:22 PM,19,15,16.2,28,16.6,0,1,1,0,1,29,28.1,23.2,27.7,29.3,17,17,17,17,17,-57,130,130,-21,3,1092,752,752,412,1160,350,350,100,100,100,20.72684211,27.15,1.289670319,62530,5.22125,17.15,20,21,22.3,22.47,22.1,19.6,21.6,24.3,18.3,22.23,20.43,21.03,18.7,17.9,23.6,21.9,19.4,19.8,23.9,27.43,26.73,30.23,23.1,28.6,25.93,29.6,28.8,26.6,22.63,32.5,30.63,28.37,24.8,23.3,28.03,28.2,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80643.08506,6.793083451,1228,140,350,100
11/5/2023 11:28 PM,19.4,15.5,16,27.7,17,0,1,1,0,1,28.9,28,24.2,27.5,29.4,17,17,17,17,17,-58,131,131,-22,4,1092,752,752,412,1160,350,350,100,100,100,20.71052632,27.11631579,1.258314564,62630,5.215,17.2,19.9,20.7,21.83,22.6,22.3,19.7,21.6,24.4,18.3,22.17,20.4,21.13,18.37,17.7,23.6,22,19.5,20.1,23.85,27.23,26.53,30,23.1,28.6,25.93,29.6,28.8,26.6,22.6,32.5,30.63,28.37,24.8,23.3,28,28.2,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78808.24114,6.643805258,1228,140,350,100
11/5/2023 11:33 PM,19.6,15.2,16,27.6,17.4,0,1,1,0,1,28.7,28.2,24.7,27.5,29.2,17,17,17,17,17,-59,132,132,-23,5,1092,752,752,412,1160,350,350,100,100,100,20.71105263,27.13736842,1.258969202,62690,5.221666667,17.2,19.85,20.65,21.67,22.47,22.3,19.7,21.6,24.5,18.4,22.23,20.53,21.13,18.23,17.9,23.6,21.9,19.5,20.15,24.05,27.23,26.53,29.97,23.1,28.6,25.93,29.6,28.8,26.6,22.67,32.5,30.63,28.37,24.8,23.3,28.03,28.2,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78924.77928,6.572209184,1228,140,350,100
11/5/2023 11:39 PM,19.8,15,16,27.6,17.4,0,1,1,0,1,28.7,28,23.8,27.6,29.3,17,17,17,17,17,-60,133,133,-24,6,1092,752,752,412,1160,350,350,100,100,100,20.75157895,27.16526316,1.253066346,62790,5.228333333,17.3,19.9,20.55,21.67,22.53,22.1,19.87,21.6,24.3,18.5,22.43,20.6,21.1,18.13,18,23.6,22.05,19.7,20.35,24.1,27.2,26.47,29.8,23.1,28.6,25.93,29.6,28.8,26.6,22.87,32.5,30.63,28.37,24.8,23.3,28.1,28.6,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78680.03584,6.566867297,1228,140,350,100
11/5/2023 11:44 PM,19.9,15.2,16.5,27.6,17.7,0,1,1,0,1,28.7,28.2,23.9,27.6,29.4,17,17,17,17,17,-61,134,134,-25,7,1092,752,752,412,1160,350,350,100,100,100,20.86894737,27.20526316,1.248887256,63020,5.242083333,17.4,19.95,20.6,21.63,22.53,22.5,20,21.6,24.5,18.6,22.43,20.63,21.17,18.47,18.4,23.6,22.15,19.8,20.55,24.2,27.3,26.47,30.03,23.1,28.6,25.93,29.6,28.8,26.6,22.77,32.5,30.63,28.37,24.8,23.3,28.37,28.6,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78704.87488,6.557704613,1228,140,350,100
11/5/2023 11:50 PM,19.9,15.3,16.3,27.6,17.7,0,1,1,0,1,28.9,28.3,24,27.6,29.4,17,17,17,17,17,-62,135,135,-26,8,1092,752,752,412,1160,350,350,100,100,100,20.98578947,27.27684211,1.251018711,62850,5.244583333,17.55,20.1,20.7,21.9,22.7,22.3,20.07,21.6,24.7,18.7,22.63,20.8,21.3,18.73,18.5,23.7,22.15,20,20.6,24.3,27.37,26.63,30.17,23.1,28.6,25.93,29.6,28.8,26.6,23.03,32.5,30.63,28.37,24.8,23.5,28.4,28.8,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78626.526,6.555475037,1228,140,350,100
11/5/2023 11:55 PM,19.9,15.3,16.5,27.6,17.6,0,1,1,0,1,28.9,28.3,24.1,27.7,29.4,17,17,17,17,17,-63,136,136,-27,9,1092,752,752,412,1160,350,350,100,100,100,21.01526316,27.29684211,1.250070703,63130,5.249166667,17.6,20.15,20.6,21.83,22.73,22.7,20.13,21.6,24.7,18.8,22.63,20.8,21.37,18.6,18.4,23.7,22.25,20,20.7,24.4,27.37,26.6,30.1,23.1,28.6,25.93,29.6,28.8,26.6,23.1,32.5,30.63,28.37,24.8,23.5,28.47,29,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78916.9635,6.564312062,1228,140,350,100
11/6/2023 12:01 AM,19.9,15,16.6,27.7,17.6,0,1,1,0,1,28.7,28.2,24.7,27.6,29.3,17,17,17,17,17,-64,137,137,-28,10,1092,752,752,412,1160,350,350,100,100,100,20.96473684,27.26263158,1.250265489,63180,5.262916667,17.55,20.05,20.6,21.77,22.63,22.5,20.07,21.6,24.7,18.8,22.7,20.8,21.23,18.53,18.4,23.7,22.15,20,20.55,24.4,27.3,26.53,30.03,23.1,28.6,25.93,29.6,28.8,26.6,23,32.5,30.63,28.37,24.8,23.5,28.43,28.8,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78991.77362,6.579530713,1228,140,350,100
11/6/2023 12:06 AM,19.8,14.9,16.3,27.7,17.4,0,1,1,0,1,28.7,28.2,23.7,27.7,29.1,17,17,17,17,17,-65,138,138,-29,11,1092,752,752,412,1160,350,350,100,100,100,20.93684211,27.25,1.248730029,63240,5.2675,17.5,20.15,20.65,21.7,22.53,22.3,20,21.6,24.7,18.8,22.57,20.77,21.3,18.63,18.4,23.7,22.15,19.8,20.55,24.45,27.3,26.5,29.9,23.1,28.6,25.93,29.6,28.8,26.6,22.97,32.5,30.63,28.37,24.8,23.5,28.37,28.8,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78969.68706,6.581727528,1228,140,350,100
11/6/2023 12:11 AM,19.8,15,16.3,27.6,17.7,0,1,1,0,1,28.7,28.3,25,27.6,29.5,17,17,17,17,17,-66,139,139,-30,12,1092,752,752,412,1160,350,350,100,100,100,20.97315789,27.26947368,1.248190101,63230,5.269583333,17.5,20.1,20.7,21.7,22.57,22.5,20.07,21.6,24.7,18.8,22.6,20.8,21.33,18.77,18.4,23.6,22.15,20,20.6,24.4,27.3,26.53,29.93,23.1,28.6,25.93,29.6,28.8,26.6,22.97,32.5,30.63,28.37,24.8,23.5,28.43,28.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78923.0601,6.578864465,1228,140,350,100
11/6/2023 12:17 AM,20,15.2,16.5,27.6,17.7,0,1,1,0,1,28.9,28.3,25,27.6,29.5,17,17,17,17,17,-67,140,140,-31,13,1092,752,752,412,1160,350,350,100,100,100,21.02210526,27.31263158,1.245100911,63550,5.2825,17.55,20.15,20.8,21.87,22.67,22.5,20.07,21.6,24.7,18.8,22.7,20.77,21.37,18.77,18.5,23.7,22.2,20,20.7,24.4,27.37,26.57,30.17,23.1,28.6,25.93,29.6,28.8,26.6,23.03,32.5,30.63,28.37,24.8,23.5,28.5,29,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79126.16288,6.585384291,1228,140,350,100
11/6/2023 12:22 AM,19.9,15.2,16.5,27.7,17.7,0,1,1,0,1,28.7,28.1,24.2,27.7,29.4,17,17,17,17,17,-68,141,141,-32,14,1092,752,752,412,1160,350,350,100,100,100,20.97210526,27.31578947,1.24531126,63710,5.3025,17.5,20.15,20.6,21.83,22.63,22.5,20.07,21.6,24.7,18.8,22.6,20.67,21.3,18.57,18.4,23.7,22.2,20,20.65,24.5,27.37,26.63,30.17,23.1,28.6,25.93,29.6,28.8,26.6,23.1,32.5,30.63,28.37,24.8,23.5,28.5,29,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79338.78036,6.602705968,1228,140,350,100
11/6/2023 12:28 AM,19.8,15.2,16.5,27.7,17.7,0,1,1,0,1,28.9,28.3,24.4,27.7,29.5,17,17,17,17,17,-69,142,142,-33,15,1092,752,752,412,1160,350,350,100,100,100,20.97842105,27.31526316,1.246362059,63660,5.307083333,17.55,20.15,20.6,21.87,22.63,22.3,20.07,21.6,24.7,18.8,22.67,20.73,21.3,18.77,18.5,23.7,22.2,19.8,20.65,24.5,27.43,26.6,30.23,23.1,28.6,25.93,29.6,28.8,26.6,23.03,32.5,30.63,28.37,24.8,23.5,28.5,29,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79343.40868,6.611757877,1228,140,350,100
11/6/2023 12:33 AM,19.8,15.3,16.6,27.7,17.7,0,1,1,0,1,28.9,28.2,24.3,27.7,29.4,17,17,17,17,17,-70,143,143,-34,16,1092,752,752,412,1160,350,350,100,100,100,21.00473684,27.32578947,1.246285741,63450,5.29625,17.55,20.15,20.6,21.83,22.7,22.6,20.1,21.6,24.7,18.8,22.73,20.8,21.33,18.6,18.4,23.7,22.2,20,20.7,24.5,27.43,26.63,30.17,23.1,28.6,25.93,29.6,28.8,26.6,23.1,32.5,30.63,28.37,24.8,23.7,28.53,29,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79076.83024,6.600843288,1228,140,350,100
11/6/2023 12:39 AM,19.8,14.9,16.5,27.7,17.6,0,1,1,0,1,28.7,28.2,24.5,27.8,29.3,17,17,17,17,17,-71,144,144,-35,17,1092,752,752,412,1160,350,350,100,100,100,20.91947368,27.28526316,1.247651324,63230,5.278333333,17.5,20.05,20.6,21.77,22.6,22.5,20.07,21.6,24.5,18.8,22.57,20.73,21.3,18.53,18.2,23.6,22.2,19.8,20.55,24.5,27.3,26.53,30.03,23.1,28.6,25.93,29.6,28.8,26.6,23.03,32.5,30.63,28.37,24.8,23.5,28.5,28.9,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78888.9932,6.58190931,1228,140,350,100
11/6/2023 12:44 AM,19.8,15,16.5,27.7,17.7,0,1,1,0,1,28.7,28.2,24.5,27.7,29.4,17,17,17,17,17,-72,145,145,-36,18,1092,752,752,412,1160,350,350,100,100,100,20.92473684,27.27578947,1.249190913,63120,5.264583333,17.5,19.95,20.6,21.7,22.57,22.6,20.07,21.6,24.7,18.8,22.7,20.63,21.17,18.53,18.4,23.6,22.1,19.8,20.55,24.45,27.3,26.53,29.97,23.1,28.6,25.93,29.6,28.8,26.6,23.03,32.5,30.63,28.37,24.8,23.5,28.43,28.9,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78848.9304,6.572413483,1228,140,350,100
11/6/2023 12:50 AM,22.1,17.7,19.2,18,19.8,0,1,1,1,1,28.9,28.2,25.6,30.7,29.7,20,20,20,20,20,-73,146,146,1,19,1092,752,752,412,1160,350,350,100,100,100,21.35947368,27.59,1.183720552,63280,5.266666667,18.45,20.35,20.7,21.9,21.4,21.3,20.37,21.6,26,19.7,24.3,21.23,21.73,19.7,18.7,23.9,23,20.7,20.8,25.45,27.4,26.57,29.43,23.1,28.6,25.93,29.6,28.8,26.6,24,32.5,30.63,28.37,24.8,24.2,28.63,31.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74905.83656,6.406448623,1228,140,350,100
11/6/2023 12:55 AM,23.6,20,22.6,20.8,22.4,0,1,1,1,1,28.6,29,26.4,31.1,30.8,20,20,20,20,20,-74,147,147,2,20,1092,752,752,412,1160,350,350,100,100,100,22.73315789,28.22947368,1.168368346,64250,5.31375,21.25,22.35,22.3,23.33,22.57,22.5,21.43,21.6,26.6,22.4,24.37,23.67,23.93,21.33,20.9,23.9,23.5,21.3,22.7,27.55,29.3,27.83,29.73,23.55,29.9,26.57,30.1,28.2,29.7,24.23,32.9,30.9,26.77,23.7,24.8,29.1,31.6,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75067.66624,6.24889595,1228,140,350,100
11/6/2023 1:01 AM,21.9,20.9,20,22.2,19.5,0,1,1,1,1,29.5,29.4,26.9,29.6,30.5,20,20,20,20,20,-75,148,148,3,21,1092,752,752,412,1160,350,350,100,100,100,23.07315789,28.69473684,1.215691841,63390,5.318333333,21.95,23,22.7,23.67,22.87,22.8,22.3,21.6,26.8,22,24.67,23.1,23.5,22.03,22.1,24.5,23.95,22,22.85,28.2,29.87,28.6,30.73,24,30.3,27.2,31,28.6,29.7,24.5,33.17,31.63,27.17,24.1,25.1,29.13,32.4,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77062.70582,6.338765503,1228,140,350,100
11/6/2023 1:06 AM,22.8,20.8,19.9,22.1,22.2,0,1,1,1,1,29.5,29.3,27.3,29.7,30.5,20,20,20,20,20,-76,149,149,4,22,1092,752,752,412,1160,350,350,100,100,100,22.94526316,28.70052632,1.239839198,63720,5.29625,21.9,22.85,22.55,23.47,22.8,22.7,22.03,21.6,27,21.7,24.53,22.6,23.2,21.73,22.1,24.5,23.95,22,22.75,28.15,29.87,28.47,30.37,23.95,29.9,27.33,31.2,28.8,29.4,24.5,32.97,31.4,27.57,24.5,25.1,29.3,32.7,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79002.55372,6.502719148,1228,140,350,100
11/6/2023 1:12 AM,22.2,20.7,19.8,20.4,21.4,0,1,1,1,1,29.6,29.1,26.3,30.2,30.5,20,20,20,20,20,-77,150,150,5,23,1092,752,752,412,1160,350,350,100,100,100,22.36526316,28.58578947,1.219720391,63760,5.311666667,21.35,22.1,22.25,22.97,22.23,21.8,21.13,21.6,26.8,21,24.13,22.23,22.7,20.9,20.1,24.1,23.4,21.7,22.45,27.7,29.67,28.27,30.33,23.95,29.9,27.33,31.2,28.8,29.4,24.3,32.97,31.4,27.57,24.5,24.7,29.07,32.2,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77769.37212,6.532163577,1228,140,350,100
11/6/2023 1:17 AM,22.3,14.7,19.2,20.3,21.4,0,1,1,1,1,29.5,28.6,25.5,29.2,30,20,20,20,20,20,-78,151,151,6,24,1092,752,752,412,1160,350,350,100,100,100,21.88526316,27.99421053,1.210501699,63660,5.309166667,19.85,21.95,21.95,22.83,21.77,21.5,20.7,21.6,26.6,20.4,23.73,21.87,22.57,20.8,20.2,23.6,22.55,20.5,20.85,27,29.37,28,30.13,23,28.7,26.33,30.1,28.8,28.6,24.07,32.4,30.83,27.5,24.5,24.4,28.43,30.9,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77060.53816,6.451246262,1228,140,350,100
11/6/2023 1:23 AM,21.3,20,19.8,20.7,17.4,0,1,1,1,1,29.6,28.9,26.5,30,30,20,20,20,20,20,-79,152,152,7,25,1092,752,752,412,1160,350,350,100,100,100,22.16947368,28.17631579,1.192389655,63860,5.313333333,20.95,22.3,22.05,23.03,22,21.8,21.07,21.6,26.6,20.7,23.93,22.23,22.93,20.93,20.2,23.7,22.95,20.8,21.45,27.5,29.6,28.17,30.17,23.25,29,26.53,30.3,28.7,29,24,32.47,30.93,27.57,24.3,24.6,28.53,31.5,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76146.00338,6.383605898,1228,140,350,100
11/6/2023 1:28 AM,22.3,20.5,20.2,20.9,19.9,0,1,1,1,1,29.7,29.2,26.9,30.3,30.5,20,20,20,20,20,-80,153,153,8,26,1092,752,752,412,1160,350,350,100,100,100,22.59421053,28.35684211,1.210703545,63670,5.31375,21.75,22.75,22.4,23.27,22.3,22.1,21.33,21.6,26.8,21.4,24.2,22.57,23.27,21.3,21.6,23.9,23.3,21.3,22.15,28,29.87,28.3,30.2,23.45,29.4,26.83,30.5,28.8,29.3,24.03,32.67,31.17,27.5,24.3,24.6,28.83,31.7,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77085.49472,6.384645754,1228,140,350,100
11/6/2023 1:34 AM,22.6,20.7,20.3,20.9,21.2,0,1,1,1,1,29.8,29.3,27.3,30,30.4,20,20,20,20,20,-81,154,154,9,27,1092,752,752,412,1160,350,350,100,100,100,22.68684211,28.44684211,1.21624809,63230,5.2875,21.95,22.9,22.45,23.33,22.43,22.1,21.43,21.6,26.8,21.5,24.23,22.63,23.5,21.3,21.6,23.9,23.6,21.5,22.3,28.2,30.07,28.33,30.07,23.65,29.4,26.87,30.5,28.8,29.4,24.03,32.83,31.27,27.57,24.3,24.8,28.9,32,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76903.36676,6.416202562,1228,140,350,100
11/6/2023 1:39 AM,23.2,20.9,20.4,21,22.3,0,1,1,1,1,30,29.4,27.3,30.3,30.8,20,20,20,20,20,-82,155,155,10,28,1092,752,752,412,1160,350,350,100,100,100,22.60473684,28.47526316,1.192929247,63390,5.275833333,21.9,22.7,22.3,23.13,22.53,22.3,21.57,21.6,26.8,21.4,24.33,22.63,23.5,20.9,20.2,24.1,23.65,21.5,22.45,28.3,30.07,28.23,29.87,23.65,29.4,26.9,30.6,28.8,29.7,24.17,32.87,31.3,27.47,24.3,24.8,28.93,32,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75619.78498,6.355131323,1228,140,350,100
11/6/2023 1:45 AM,22.8,21.2,20.2,21.2,21.8,0,1,1,1,1,30,29.4,27.4,30.5,30.5,20,20,20,20,20,-83,156,156,11,29,1092,752,752,412,1160,350,350,100,100,100,22.64842105,28.52210526,1.196359595,63870,5.3025,21.95,22.9,22.35,23.13,22.5,22.3,21.57,21.6,26.8,21.4,24.4,22.67,23.47,20.93,20.4,24.1,23.6,21.7,22.55,28.4,30.07,28.17,29.8,23.75,29.4,26.93,30.8,28.8,29.6,24.17,32.83,31.37,27.5,24.3,24.8,29.1,32.2,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76411.48732,6.334636346,1228,140,350,100
11/6/2023 1:50 AM,21.3,20.9,20.2,21.2,18.3,0,1,1,1,1,29.9,29.3,27,30.3,30.6,20,20,20,20,20,-84,157,157,12,30,1092,752,752,412,1160,350,350,100,100,100,22.68210526,28.60842105,1.213290263,63810,5.32,22.1,22.65,22.4,23.23,22.63,22.3,21.57,21.6,27,21.5,24.33,22.5,23.03,20.97,20.2,24.3,23.8,22,22.85,28.3,29.93,28.47,30.37,23.75,29.4,26.93,30.8,28.8,29.6,24.37,32.83,31.37,27.5,24.3,24.9,29.27,32.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77420.05166,6.409647458,1228,140,350,100
11/6/2023 1:56 AM,21.3,20.8,19.8,20.9,18.8,0,1,1,1,1,29.7,29.1,26.9,29.8,30.3,20,20,20,20,20,-85,158,158,13,31,1092,752,752,412,1160,350,350,100,100,100,22.67210526,28.54473684,1.235578813,63490,5.304166667,21.65,22.8,22.55,23.33,22.43,22.1,21.4,21.6,27,21.5,24.27,22.43,22.83,21.43,21.4,24.3,23.6,21.8,22.35,28.1,29.8,28.53,30.57,23.75,29.4,26.93,30.8,28.8,29.6,24.3,32.83,31.37,27.5,24.3,24.8,29.1,32.2,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78446.89884,6.494456271,1228,140,350,100
