Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/6/2023 2:01 AM,22.9,20.2,20.2,21,21.9,0,1,1,1,1,29.8,29.2,26.6,30.2,30.6,20,20,20,20,20,-86,159,159,14,32,1092,752,752,412,1160,350,350,100,100,100,22.48842105,28.49526316,1.217308005,63860,5.30625,21.35,22.2,22.25,23,22.43,22.1,21.37,21.6,27,21.2,24.27,22.23,22.93,21,20.6,24.3,23.4,21.7,22.35,27.9,29.73,28.2,30.2,23.75,29.4,26.93,30.8,28.8,29.6,24.3,32.83,31.37,27.5,24.3,24.8,29,32.3,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77737.28918,6.507674501,1228,140,350,100
11/6/2023 2:07 AM,22.8,20,19.9,20.9,22.2,0,1,1,1,1,29.8,29.1,26.3,30,30.3,20,20,20,20,20,-87,160,160,15,33,1092,752,752,412,1160,350,350,100,100,100,22.47052632,28.51052632,1.228884818,63600,5.310833333,21.3,22.2,22.3,23.17,22.33,22,21.37,21.6,27,21.2,24.27,22.23,22.77,21.2,20.9,24.1,23.25,21.5,22.25,27.7,29.77,28.37,30.47,23.75,29.4,26.93,30.8,28.8,29.6,24.37,32.83,31.37,27.5,24.3,24.8,28.97,32.2,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78157.07444,6.495598484,1228,140,350,100
11/6/2023 2:12 AM,22.6,19.5,19.6,20.8,22.1,0,1,1,1,1,29.7,29,26.2,30.4,30.6,20,20,20,20,20,-88,161,161,16,34,1092,752,752,412,1160,350,350,100,100,100,22.24947368,28.43631579,1.211544684,63920,5.313333333,20.75,21.8,22.05,22.97,22.23,21.8,21.27,21.6,27,20.9,24.27,22.03,22.6,20.87,20.1,24.1,23.05,21.3,22.05,27.35,29.57,28.23,30.23,23.75,29.4,26.93,30.8,28.8,29.6,24.23,32.83,31.37,27.5,24.3,24.8,28.87,32.2,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77441.93618,6.483292109,1228,140,350,100
11/6/2023 2:18 AM,20.7,19.2,19.5,20.7,16.6,0,1,1,1,1,29.6,28.9,25.9,29.7,30.3,20,20,20,20,20,-89,162,162,17,35,1092,752,752,412,1160,350,350,100,100,100,22.24157895,28.24578947,1.221985721,63610,5.31375,20.7,22,22.15,23.07,22.03,21.8,21.17,21.6,26.8,21,24,22,22.37,21.2,20.7,23.9,22.95,21.3,21.85,27.2,29.37,28.13,30.63,23.35,29,26.63,30.3,28.8,28.8,24.23,32.63,31.1,27.63,24.6,24.6,28.7,31.7,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77730.51172,6.465518663,1228,140,350,100
11/6/2023 2:23 AM,20,19.1,19.1,20.7,14,0,1,1,1,1,29.4,28.6,25.9,29.6,29.9,20,20,20,20,20,-90,163,163,18,36,1092,752,752,412,1160,350,350,100,100,100,21.72578947,28.12578947,1.242203162,63660,5.302916667,20,20.95,21.45,22.13,22.03,21.6,21.07,21.6,26.8,20.3,24.07,21.53,22.23,19.73,17.9,23.9,22.8,21,21.7,26.85,29.03,27.53,29.7,23.35,29,26.63,30.3,28.8,28.8,24.17,32.63,31.1,27.63,24.6,24.6,28.6,31.7,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79078.6533,6.533715209,1228,140,350,100
11/6/2023 2:28 AM,15.9,19.2,19,20,18.5,1,1,1,1,1,28.5,28.4,25.3,30,29.3,20,20,20,20,20,1,164,164,19,37,1092,752,752,412,1160,350,350,100,100,100,21.36210526,27.38684211,1.26436801,63710,5.307083333,20.25,21.05,21.3,20.67,21.03,21,20.5,21.6,26.6,20.5,23.53,21.33,21.67,19.1,18.5,23.2,22.25,20.7,21.1,26.65,28.33,27.1,28.17,22.4,28.3,26.2,29.6,28.6,27.8,23.87,31.47,30.47,25.83,24.8,23.7,28.13,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80552.8859,6.651314133,1228,140,350,100
11/6/2023 2:34 AM,15.6,18.8,19.1,20.7,19.8,1,1,1,1,1,28.3,28.3,25,30.4,29.1,20,20,20,20,20,2,165,165,20,38,1092,752,752,412,1160,350,350,100,100,100,21.11421053,27.33894737,1.248159425,63820,5.31375,19.5,19.85,19.85,19.3,21.63,21.3,20.8,21.6,26.4,19.9,23.5,20.8,20.77,19.27,19.3,23.4,22.25,20.8,20.95,26.2,27.33,25.73,27.83,22.65,28.5,26.17,29.8,28.6,28.6,23.73,31.47,29.9,25.6,25.6,24,28.4,30.8,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79657.53448,6.675434182,1228,140,350,100
11/6/2023 2:39 AM,15.6,18.7,19.4,20.8,19.8,1,1,1,1,1,28.3,28.2,25.3,30.6,28.9,20,20,20,20,20,3,166,166,21,39,1092,752,752,412,1160,350,350,100,100,100,21.04421053,27.29105263,1.222246884,63970,5.324583333,19.1,19.3,19.3,19.13,21.57,21.3,21,21.6,26.4,19.9,23.5,20.67,20.5,19.57,19.6,23.4,22.35,20.8,20.85,25.8,26.77,25.13,27.6,22.75,28.6,26.27,29.8,28.2,28.6,23.87,31.2,29.6,25.87,26.6,24,28.57,30.7,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78187.1332,6.576861153,1228,140,350,100
11/6/2023 2:45 AM,20.2,19.1,20.2,21.3,20.9,1,1,1,1,1,28.9,28.5,26.2,29.1,29.4,20,20,20,20,20,4,167,167,22,40,1092,752,752,412,1160,350,350,100,100,100,21.61263158,27.62263158,1.207242704,64140,5.337916667,20.05,20.65,20.9,20.83,21.83,21.6,21.13,21.6,26.4,20.7,23.63,21.37,21.1,20.1,20.4,23.6,22.6,21,21.15,26.55,27.63,26.03,28.57,22.95,28.7,26.47,30.1,28.2,29,23.8,31.63,29.87,26.13,26.8,24.2,28.67,31,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77432.54706,6.484153344,1228,140,350,100
11/6/2023 2:50 AM,21.3,19.2,20.2,20.9,21.2,1,1,1,1,1,29.3,28.6,26.2,29.1,29.7,20,20,20,20,20,5,168,168,23,41,1092,752,752,412,1160,350,350,100,100,100,22.11421053,27.98526316,1.216043299,63880,5.334166667,20.8,21.5,21.95,21.87,22,21.8,21.2,21.6,26.6,21.5,23.77,22.03,21.73,21.07,21.4,23.7,22.9,21.3,21.45,27.4,28.4,26.97,29.4,23.1,28.7,26.63,30.1,28.4,29.3,23.93,32,30.33,26.63,27.4,24.2,28.73,31.4,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77680.84592,6.463058041,1228,140,350,100
11/6/2023 2:56 AM,20.8,19.2,20.2,20.8,21.6,1,1,1,1,1,29.2,28.7,26.1,29.2,29.8,20,20,20,20,20,6,169,169,24,42,1092,752,752,412,1160,350,350,100,100,100,22.13421053,28.02421053,1.215690037,63830,5.32125,20.85,21.65,22.2,22.13,21.97,21.6,21.17,21.6,26.6,21.5,23.63,22.1,21.87,21.13,21.6,23.6,22.8,21.2,21.35,27.45,28.53,27.13,29.53,23.05,28.7,26.63,30.1,28.6,29.3,23.87,32.1,30.4,26.8,27.6,24.2,28.67,31.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77597.49504,6.469930873,1228,140,350,100
11/6/2023 3:01 AM,21.4,19.2,20.3,20.7,21.4,1,1,1,1,1,29.5,28.9,26.7,29.1,30,20,20,20,20,20,7,170,170,25,43,1092,752,752,412,1160,350,350,100,100,100,22.26473684,28.14789474,1.214293079,63760,5.31625,21.05,21.9,22.5,22.43,21.93,21.6,21.1,21.6,26.6,21.7,23.63,22.37,22.07,21.5,21.9,23.6,22.8,21.3,21.45,27.5,28.73,27.33,29.87,23.05,28.7,26.63,30.1,28.6,29.4,23.93,32.3,30.7,27.13,27.8,24.2,28.77,31.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77423.32674,6.459200908,1228,140,350,100
11/6/2023 3:07 AM,21.4,19.2,20.2,20.7,22.4,1,1,1,1,1,29.3,28.7,26.9,28.7,30,20,20,20,20,20,8,171,171,26,44,1092,752,752,412,1160,350,350,100,100,100,22.25,28.11052632,1.2172885,64150,5.329583333,21.05,21.85,22.55,22.47,21.87,21.6,21.1,21.6,26.6,21.7,23.63,22.37,22.13,21.43,21.7,23.6,22.8,21.3,21.4,27.65,28.73,27.33,29.73,23.05,28.7,26.47,30.1,28.6,29.3,23.8,32.33,30.67,27.07,27.8,24.2,28.7,31.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78089.05728,6.479682667,1228,140,350,100
11/6/2023 3:12 AM,21.3,19.1,20,20.7,19.9,1,1,1,1,1,29.1,28.5,26.2,28.9,29.8,20,20,20,20,20,9,172,172,27,45,1092,752,752,412,1160,350,350,100,100,100,22.07789474,28.03842105,1.21839306,63870,5.334166667,20.8,21.75,22.45,22,21.8,21.6,21.1,21.6,26.4,21.5,23.53,21.97,21.8,21.33,21.1,23.6,22.7,21.2,21.25,27.55,28.53,27.37,29.73,22.95,28.7,26.47,30.1,28.6,29.3,23.8,32.1,30.4,27.07,27.6,24.2,28.63,31.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77818.76474,6.496159251,1228,140,350,100
11/6/2023 3:18 AM,21.7,19,19.8,20.3,20.2,1,1,1,1,1,28.7,28.4,27,29.1,29.5,20,20,20,20,20,10,173,173,28,46,1092,752,752,412,1160,350,350,100,100,100,22.13210526,27.83789474,1.26607434,64300,5.340416667,20.9,22.15,22.45,22.1,21.6,21.3,20.83,21.6,26.4,21.7,23.33,21.87,21.93,22,22.3,23.4,22.45,21,21.2,27.4,28.6,27.43,29.67,22.65,28.6,26.33,29.8,28.6,29,23.6,31.67,30.1,27.17,27.2,23.8,28.37,31,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81408.58008,6.634472701,1228,140,350,100
11/6/2023 3:23 AM,21.4,18.7,18.5,20.8,19.4,1,1,1,1,1,28.5,28.3,26,29.2,29.5,20,20,20,20,20,11,174,174,29,47,1092,752,752,412,1160,350,350,100,100,100,21.48842105,27.58789474,1.226567512,64150,5.352083333,20.15,21.1,21.8,21.2,21.5,21.3,20.8,21.6,26.2,20.7,23.33,21.3,21.17,19.73,19.4,23.2,22.25,20.7,20.85,26.85,28.1,26.77,29.27,22.65,28.3,26.23,29.8,28.4,28.8,23.5,31.53,29.87,26.17,27,23.8,28.33,30.8,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78684.30592,6.670536917,1228,140,350,100
11/6/2023 3:29 AM,21.8,19.4,16.5,21,19.6,1,1,1,1,1,28.5,28.3,26.4,28.9,29.8,20,20,20,20,20,12,175,175,30,48,1092,752,752,412,1160,350,350,100,100,100,21.71526316,27.61736842,1.220652642,63980,5.33875,20.3,21.55,22.1,21.8,21.47,21.3,20.87,21.6,26.2,21.2,23.5,20.87,20.8,21.03,21.1,23.2,22.25,20.6,20.85,27,28.27,27.13,29.77,22.55,28.6,26.3,29.8,28.2,28.2,23.67,31.33,29.57,26.47,27.2,24,28.27,30.6,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78097.35604,6.532569248,1228,140,350,100
11/6/2023 3:34 AM,22.4,19.6,22.1,21,20,1,1,1,1,1,29.1,28.9,26.8,29.4,30.2,20,20,20,20,20,13,176,176,31,49,1092,752,752,412,1160,350,350,100,100,100,22.18052632,28.09473684,1.211600345,63920,5.329166667,20.85,21.85,22.55,22.03,22.03,21.8,21.3,21.6,26.6,21.9,23.87,21.7,21.9,21,20.9,23.7,22.9,21.3,21.65,27.4,28.7,27.53,30,23.2,28.7,26.6,30.3,28.2,30.1,24,32,30.07,26.63,27.4,24.4,28.67,31.5,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77445.49408,6.480952088,1228,140,350,100
11/6/2023 3:39 AM,22.7,19.4,22.8,20.9,20.3,1,1,1,1,1,29.3,29,27.1,29.3,30.3,20,20,20,20,20,14,177,177,32,50,1092,752,752,412,1160,350,350,100,100,100,22.32157895,28.24421053,1.213767714,63770,5.320416667,20.95,21.95,22.85,22.2,22.1,21.8,21.3,21.6,26.6,22.2,23.87,22.37,22.3,21.07,20.9,23.7,23.05,21.5,21.8,27.65,28.87,27.7,30,23.25,28.7,26.73,30.3,28.6,30.8,24,32.2,30.37,26.73,27.4,24.4,28.87,31.5,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77401.9671,6.451977549,1228,140,350,100
11/6/2023 3:45 AM,22.4,19.4,21.6,20.5,20.4,1,1,1,1,1,29.3,28.9,26.9,29.8,30,20,20,20,20,20,15,178,178,33,51,1092,752,752,412,1160,350,350,100,100,100,22.28736842,28.18368421,1.224509713,64020,5.324583333,21.05,21.95,22.75,22.07,22.1,21.8,21.3,21.6,26.6,22,23.77,22.43,22.17,21.07,20.9,23.7,23,21.5,21.7,27.75,28.77,27.6,30,23.1,28.7,26.67,30.2,28.6,30.1,23.93,32.27,30.33,26.8,27.6,24.4,28.87,31.5,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78393.11182,6.491461622,1228,140,350,100
11/6/2023 3:50 AM,21.7,19.2,20.8,20.5,20.4,1,1,1,1,1,29.2,28.7,27.1,29.1,29.8,20,20,20,20,20,16,179,179,34,52,1092,752,752,412,1160,350,350,100,100,100,22.13789474,28.11526316,1.228750446,64030,5.335416667,20.9,21.75,22.55,21.73,21.87,21.6,21.17,21.6,26.6,21.9,23.7,22.23,21.9,20.97,20.9,23.6,22.8,21.3,21.55,27.65,28.67,27.47,29.77,23.1,28.7,26.67,30.2,28.6,30.1,23.8,32.27,30.33,26.8,27.6,24.2,28.73,31.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78676.89106,6.544583453,1228,140,350,100
11/6/2023 3:56 AM,21.6,19.1,20.8,20.5,20.3,1,1,1,1,1,28.9,28.5,26.7,29.1,29.7,20,20,20,20,20,17,180,180,35,53,1092,752,752,412,1160,350,350,100,100,100,21.98736842,28.08210526,1.228618084,64030,5.335833333,20.7,21.6,22.3,21.47,21.8,21.6,20.97,21.6,26.6,21.5,23.57,22,21.67,20.83,20.7,23.6,22.7,21.2,21.35,27.55,28.47,27.3,29.67,23.1,28.7,26.67,30.2,28.6,30.1,23.8,32.27,30.33,26.8,27.6,24.2,28.63,31.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78668.41594,6.556054458,1228,140,350,100
11/6/2023 4:01 AM,21.6,18.7,20,14.6,20.3,1,1,1,1,1,28.9,28.2,25.4,29.3,29.7,20,20,20,20,20,18,181,181,36,54,1092,752,752,412,1160,350,350,100,100,100,21.68105263,27.63105263,1.250360609,64140,5.340416667,20.6,21.6,22.2,21.4,21.27,20.3,19.37,21.6,26.6,21.4,22.9,21.8,21.57,20.73,20.7,22.8,22.45,21.2,21.45,27.4,28.4,27.3,29.6,22.3,27.7,25.7,29.2,28.4,29.4,23.33,32,30.1,26.5,27.2,23.5,28.23,30.7,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80198.12948,6.619439393,1228,140,350,100
11/6/2023 4:07 AM,18.5,15.9,17,19,16.2,1,1,1,0,1,27.3,26.8,25,27.5,28.5,18,18,18,18,18,19,182,182,-1,55,1092,752,752,412,1160,350,350,100,100,100,21.04631579,26.79894737,1.330920881,63940,5.336666667,20.55,21.3,22,21.43,19.6,19.5,19.57,21.6,24.7,20.7,21.9,21.23,21,20.4,19.9,21.5,21.6,20.7,20.7,26.65,27.73,26.9,28.57,21,26.5,25.03,28.8,28.2,27.8,22.4,30.8,29.73,26.17,26.4,21.9,27.13,30.3,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85099.08116,6.887383777,1228,140,350,100
11/6/2023 4:12 AM,20.8,17.2,17.3,21.8,20.5,1,1,1,0,1,27.3,27.9,25,27.1,28.9,18,18,18,18,18,20,183,183,-2,56,1092,752,752,412,1160,350,350,100,100,100,20.58736842,26.78684211,1.259007415,64150,5.337083333,19.2,20.1,20.45,19.93,20.9,20.7,20.13,21.6,24.3,19.2,21.87,20.33,20.2,19,19,22.3,21.3,20.2,20.45,25.7,27.13,25.87,28.1,22.3,28.1,25.77,29.4,28.2,27.6,22.47,30.8,29.4,25.27,25.7,22.8,27.47,29.7,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80765.32566,6.911016951,1228,140,350,100
11/6/2023 4:18 AM,15,16.3,17.2,23.1,16.5,1,1,1,0,1,26.2,27.6,24,26.5,28.2,18,18,18,18,18,21,184,184,-3,57,1092,752,752,412,1160,350,350,100,100,100,20.26052632,26.48,1.240417996,64190,5.3475,18.85,19.55,19.95,19.2,21.07,20.8,19.63,21.6,23.9,18.9,21.3,20.23,19.97,18.7,18.4,22.1,21,19.8,20,25.45,26.73,25.53,27.5,22.5,28.3,25.77,29.2,28.4,26.6,22,30.2,29.27,24.9,25.4,22.6,27.07,29,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79622.43114,6.6828232,1228,140,350,100
11/6/2023 4:23 AM,19.4,16.3,17.7,24.3,17.4,1,1,1,0,1,27.4,27.5,24,26.5,28.6,18,18,18,18,18,22,185,185,-4,58,1092,752,752,412,1160,350,350,100,100,100,20.57210526,26.69421053,1.262415636,63990,5.340833333,19.05,20.05,20.45,19.77,21.37,20.8,19.73,21.6,24.3,19.4,21.7,20.3,20.2,19.1,19.1,22.5,21.25,20,20.2,25.5,26.93,25.77,27.9,22.7,28.6,25.93,29.4,28.2,27,22.23,30.57,29.2,25.1,25.6,22.8,27.33,29.4,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80781.97652,6.683516986,1228,140,350,100
11/6/2023 4:29 AM,17.6,16.2,17.9,25,17.3,1,1,1,0,1,26,27.4,23.9,26.3,28.4,18,18,18,18,18,23,186,186,-5,59,1092,752,752,412,1160,350,350,100,100,100,20.40789474,26.61368421,1.255983447,64100,5.337083333,18.7,19.55,20.05,19.37,21.43,20.8,19.67,21.6,24.1,19.1,21.57,20.1,19.93,19.23,18.8,22.5,21.2,20,20.05,25.35,26.63,25.4,27.43,22.75,28.6,25.93,29.4,28.4,26.8,22.2,30.4,29.27,25.13,25.6,22.9,27.2,29.4,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80508.53898,6.720438146,1228,140,350,100
11/6/2023 4:34 AM,17.4,16.2,17.4,25.6,17.6,1,1,1,0,1,26.1,27.3,23.8,26.3,28.2,18,18,18,18,18,24,187,187,-6,60,1092,752,752,412,1160,350,350,100,100,100,20.35052632,26.59315789,1.258266287,63990,5.337083333,18.65,19.4,19.9,19.23,21.5,20.8,19.67,21.6,24.1,18.9,21.63,20.13,19.8,19,18.8,22.5,21.25,19.8,20,25.15,26.57,25.2,27.47,22.75,28.6,25.93,29.4,28.4,26.8,22.2,30.4,29.27,25.13,25.6,22.9,27.33,29.3,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80516.45972,6.709374946,1228,140,350,100
11/6/2023 4:40 AM,17.9,16.2,17.9,25.9,18,1,1,1,0,1,25.8,27.4,23.9,26.3,28.4,18,18,18,18,18,25,188,188,-7,61,1092,752,752,412,1160,350,350,100,100,100,20.40473684,26.59631579,1.24715384,64090,5.336666667,18.65,19.5,20,19.37,21.6,20.8,19.63,21.6,24.3,18.9,21.63,20.17,19.87,18.97,18.8,22.5,21.25,20,20.15,25.25,26.57,25.27,27.33,22.75,28.6,25.93,29.4,28.4,26.8,22.23,30.4,29.27,25.13,25.6,22.9,27.33,29.3,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79930.0896,6.685272888,1228,140,350,100
11/6/2023 4:45 AM,18,16.2,17.9,26,18,1,1,1,0,1,26.1,27.4,24,26.3,28.4,18,18,18,18,18,26,189,189,-8,62,1092,752,752,412,1160,350,350,100,100,100,20.42842105,26.60473684,1.245994765,64190,5.345,18.65,19.4,20,19.37,21.73,21,19.73,21.6,24.3,19.1,21.73,20.2,19.83,18.9,18.7,22.5,21.25,20,20.15,25.15,26.47,25.2,27.23,22.75,28.6,25.93,29.4,28.4,26.8,22.23,30.4,29.27,25.13,25.6,22.9,27.33,29.7,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79980.40398,6.662937233,1228,140,350,100
11/6/2023 4:51 AM,18.1,16.2,17.7,26.2,18.1,1,1,1,0,1,26.2,27.4,23.8,26.3,28.5,18,18,18,18,18,27,190,190,-9,63,1092,752,752,412,1160,350,350,100,100,100,20.49210526,26.64,1.244983808,64300,5.35375,18.7,19.5,20.1,19.5,21.73,20.9,19.77,21.6,24.3,19.2,21.77,20.37,19.93,19.03,18.8,22.7,21.3,20,20.15,25.25,26.63,25.33,27.4,22.75,28.6,25.93,29.4,28.4,26.8,22.3,30.4,29.27,25.13,25.6,23.1,27.47,29.4,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80052.45886,6.668035952,1228,140,350,100
11/6/2023 4:56 AM,17.9,16.3,17.6,26.2,18,1,1,1,0,1,25.8,27.4,23.9,26.3,28.3,18,18,18,18,18,28,191,191,-10,64,1092,752,752,412,1160,350,350,100,100,100,20.46473684,26.63842105,1.244352332,63930,5.342916667,18.7,19.4,20,19.37,21.73,21,19.8,21.6,24.3,19.1,21.7,20.33,19.93,18.97,18.8,22.5,21.4,20,20.2,25.35,26.57,25.33,27.4,22.75,28.6,25.93,29.4,28.4,26.8,22.3,30.4,29.27,25.13,25.6,23.1,27.4,29.4,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79551.44456,6.650162643,1228,140,350,100
11/6/2023 5:01 AM,18,16,17.6,26.3,18,1,1,1,0,1,25.9,27.5,23.8,26.3,28.4,18,18,18,18,18,29,192,192,-11,65,1092,752,752,412,1160,350,350,100,100,100,20.45736842,26.74631579,1.244719351,64300,5.342916667,18.65,19.5,20,19.43,21.7,21,19.73,21.6,24.3,19.1,21.7,20.27,19.83,19.03,18.8,22.5,21.35,20,20.2,25.25,26.6,25.33,27.4,23.1,29,26,29.6,28.8,27,22.27,30.43,29.4,25.3,25.8,23.1,27.43,29.4,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80035.4543,6.649454119,1228,140,350,100
11/6/2023 5:07 AM,17.7,16.5,17.7,26.3,18,1,1,1,0,1,25.7,27.6,24.1,26.3,28.3,18,18,18,18,18,30,193,193,-12,66,1092,752,752,412,1160,350,350,100,100,100,20.44315789,26.74473684,1.247541432,63890,5.34125,18.65,19.3,20,19.37,21.77,21.1,19.8,21.6,24.3,19.1,21.73,20.27,19.83,18.9,18.7,22.5,21.3,20,20.2,25.25,26.57,25.3,27.4,23.1,29,26,29.6,28.8,27,22.23,30.43,29.4,25.3,25.8,22.9,27.47,29.6,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79705.42206,6.655869848,1228,140,350,100
11/6/2023 5:12 AM,17.7,16,17.6,26.5,18,1,1,1,0,1,25.7,27.4,24.1,26.3,28.4,18,18,18,18,18,31,194,194,-13,67,1092,752,752,412,1160,350,350,100,100,100,20.41421053,26.70263158,1.239614895,64260,5.339583333,18.65,19.3,19.9,19.33,21.63,21.1,19.73,21.6,24.5,18.9,21.63,20.27,19.83,18.8,18.7,22.5,21.3,20,20.2,25.15,26.37,25.13,27.27,23.1,29,26,29.6,28.8,27,22.2,30.43,29.4,25.3,25.8,23,27.43,29.4,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79657.65318,6.640128135,1228,140,350,100
11/6/2023 5:18 AM,18,17,17.7,26.5,18.1,1,1,1,0,1,26,27.4,24,26.3,28.4,18,18,18,18,18,32,195,195,-14,68,1092,752,752,412,1160,350,350,100,100,100,20.54631579,26.76631579,1.241423631,64150,5.350416667,18.7,19.5,20,19.5,21.83,21.3,19.9,21.6,24.5,19.1,21.73,20.27,19.83,18.97,18.8,22.7,21.5,20.2,20.45,25.2,26.5,25.27,27.4,23.1,29,26,29.6,28.8,27,22.3,30.43,29.4,25.3,25.8,23,27.63,29.7,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79637.32596,6.637290798,1228,140,350,100
11/6/2023 5:23 AM,17.6,12.9,17.4,26.5,17.7,1,1,1,0,1,25.9,27.5,24.8,26.3,28.2,18,18,18,18,18,33,196,196,-15,69,1092,752,752,412,1160,350,350,100,100,100,20.37052632,26.61947368,1.260313912,62420,5.27375,18.6,19.45,19.9,19.17,21.53,21.3,19.63,21.6,24.5,18.9,21.2,20.33,19.83,18.8,18.7,22.3,21.5,19.7,20.1,25.1,26.4,25.13,27.27,22.8,29,26,29.4,29,27,22,30.47,29.37,25.23,25.8,22.6,27.63,28.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78668.79438,6.596088348,1228,140,350,100
11/6/2023 5:29 AM,18,16.9,17.6,26.5,18,1,1,1,0,1,26.1,27.9,24.7,26.5,28.3,18,18,18,18,18,34,197,197,-16,70,1092,752,752,412,1160,350,350,100,100,100,20.62842105,26.66789474,1.212437438,62640,5.210833333,18.85,19.8,20,19.27,21.13,21.5,20.03,21.6,25.6,19.2,21.17,20.87,20.3,19.17,18.8,22,22.3,19.8,20.55,25.05,26.43,25.17,27.47,22.5,29,26.03,29.4,28.8,27,21.87,30.87,29.6,25.37,26,22.2,28.03,28.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75947.08114,6.442328147,1228,140,350,100
11/6/2023 5:34 AM,17.9,21,17.9,26.6,18.1,1,1,1,0,1,26.2,28.2,24.8,26.7,28.5,18,18,18,18,18,35,198,198,-17,71,1092,752,752,412,1160,350,350,100,100,100,21.08947368,27.08368421,1.242337218,62350,5.207916667,19.4,20.05,20.25,19.43,21.9,21.9,20.87,21.6,25.8,19.5,22.23,20.8,20.37,19.2,18.8,22.6,22.9,21.2,21.9,25.45,26.67,25.37,27.53,23.1,29.6,26.7,30.1,29,27.2,22.43,30.67,29.63,25.47,26.2,23.1,28.4,30.1,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77459.72554,6.391950278,1228,140,350,100
11/6/2023 5:40 AM,18.1,16.2,17.6,26.7,17.7,1,1,1,0,1,27.7,27.8,24,26.6,28.2,18,18,18,18,18,36,199,199,-18,72,1092,752,752,412,1160,350,350,100,100,100,20.72315789,26.86578947,1.242713264,62580,5.205416667,19.05,19.8,20.15,19.4,21.83,21.5,20.2,21.6,24.7,19.2,21.97,20.37,19.9,18.87,18.7,22.8,22.3,20.5,20.9,25.35,26.5,25.27,27.27,23.2,29.2,26.57,29.8,28.8,27.4,22.4,30.53,29.03,25.23,26,23.1,27.83,29.7,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77768.99608,6.467863401,1228,140,350,100
11/6/2023 5:45 AM,19,17.4,17.9,26.6,24.5,1,1,1,0,0,27.7,28.1,25,26.5,28.5,18,18,18,18,18,37,200,200,-19,-1,1092,752,752,412,1160,350,350,100,100,100,21.08473684,26.86842105,1.195933827,62570,5.214583333,19.65,20.45,20.5,19.93,21.97,21.3,20.27,21.6,24.5,20,22.07,20.6,20.27,20.3,21.1,22.8,22,20.5,20.8,25.55,26.8,25.47,27.33,23.15,29,26.33,29.8,28.2,27.6,22.4,30.67,29,25.47,26.2,23.1,27.63,29.7,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74829.57958,6.358273986,1228,140,350,100
11/6/2023 5:51 AM,18,17.4,18.3,26.9,22.2,1,1,1,0,0,28.9,28.9,25.5,27.4,28.3,18,18,18,18,18,38,201,201,-20,-2,1092,752,752,412,1160,350,350,100,100,100,21.85789474,27.58578947,1.208850141,62690,5.219166667,19.45,21.1,20.95,19.8,22.73,22.3,21.17,21.6,25.8,20.2,22.97,21.7,21.6,21.83,22.9,23.4,22.7,21.2,21.9,26,27.77,26.03,27.43,24.1,29.9,27.07,30.6,28.8,27.6,23.3,32,30.77,26.73,25.8,23.7,28.53,29.9,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75782.81532,6.275516454,1228,140,350,100
11/6/2023 5:56 AM,17.7,17,18.3,27.5,22.1,1,1,1,0,0,29.1,29.3,25.4,27.8,28.4,18,18,18,18,18,39,202,202,-21,-3,1092,752,752,412,1160,350,350,100,100,100,22.11421053,27.83947368,1.21861953,62150,5.201666667,19.35,21.2,20.85,19.7,23.07,22.8,21.3,21.6,26.2,20.1,23.4,22,22.03,22.57,23.8,23.7,23.05,21.3,22.15,26.1,28.1,26.17,27.3,24.35,30.3,27.43,31,29.4,27.6,23.6,32.37,31.33,27.13,25.2,24,29.07,30.1,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75737.2038,6.31333413,1228,140,350,100
11/6/2023 6:02 AM,17.7,16.8,18.3,27.9,22.1,1,1,1,0,0,29,29.5,25.6,28.1,28.4,18,18,18,18,18,40,203,203,-22,-4,1092,752,752,412,1160,350,350,100,100,100,22.30210526,27.96263158,1.218395965,62210,5.181666667,19.3,21.45,21,19.83,23.33,23,21.4,21.6,26.4,20.2,23.53,22.2,22.3,23,24.6,23.9,23.2,21.3,22.2,26.05,28.3,26.37,27.43,24.55,30.6,27.53,31,29.8,27.8,23.73,32.53,31.67,27.3,25,24,29.13,30.1,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75796.41298,6.313900699,1228,140,350,100
11/6/2023 6:07 AM,17.6,17,18.4,28,22.2,1,1,1,0,0,29.7,29.4,25.5,28.3,28.5,18,18,18,18,18,41,204,204,-23,-5,1092,752,752,412,1160,350,350,100,100,100,22.47210526,28.11842105,1.225336507,61940,5.172916667,19.4,21.6,21.05,19.93,23.5,23.4,21.53,21.6,26.6,20.2,23.8,22.33,22.5,23.33,25.1,23.9,23.4,21.5,22.3,26.25,28.47,26.53,27.5,24.75,30.6,27.6,31,30.1,27.8,23.97,32.77,31.97,27.57,25.2,24.2,29.27,30.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75897.34326,6.320573177,1228,140,350,100
11/6/2023 6:13 AM,17.9,16.9,18.3,28.2,22.4,1,1,1,0,0,29.1,29.5,25.4,28.4,28.5,18,18,18,18,18,42,205,205,-24,-6,1092,752,752,412,1160,350,350,100,100,100,22.52315789,28.11526316,1.2186438,61980,5.163333333,19.4,21.6,21.15,19.83,23.6,23.4,21.57,21.6,26.6,20.2,23.83,22.4,22.63,23.53,25.3,24.1,23.4,21.5,22.3,26.25,28.43,26.47,27.3,24.9,30.8,27.77,31,30.3,27.8,23.9,32.77,32.03,27.57,24.5,24.2,29.37,30.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75531.5427,6.309536915,1228,140,350,100
11/6/2023 6:18 AM,17.7,16.9,18.4,28.3,22.6,1,1,1,0,0,29.4,29.6,25.8,28.4,28.6,18,18,18,18,18,43,206,206,-25,-7,1092,752,752,412,1160,350,350,100,100,100,22.58473684,28.11526316,1.219341675,61890,5.16125,19.4,21.6,21.15,19.77,23.67,23.5,21.57,21.6,26.8,20.2,24,22.5,22.7,23.7,25.5,24.1,23.5,21.5,22.35,26.25,28.37,26.37,27.13,24.95,30.8,27.8,31,30.3,27.8,24,32.7,32.13,27.43,24.5,24.4,29.43,30.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75465.05624,6.291524956,1228,140,350,100
11/6/2023 6:24 AM,17.7,16.9,18,28.4,22.7,1,1,1,0,0,29.3,29.5,25.5,28.5,28.7,18,18,18,18,18,44,207,207,-26,-8,1092,752,752,412,1160,350,350,100,100,100,22.61526316,28.09315789,1.225121888,61770,5.1525,19.3,21.6,21.15,19.77,23.67,23.6,21.53,21.6,26.8,20.2,24,22.53,22.77,23.77,25.7,24.3,23.5,21.5,22.4,26.25,28.37,26.3,27.07,24.95,30.8,27.73,31,30.3,27.8,24,32.83,32.1,27.37,24.3,24.4,29.43,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75675.77904,6.297534803,1228,140,350,100
11/6/2023 6:29 AM,17.9,16.9,18.3,28.5,23.1,1,1,1,0,0,30.6,29.6,25.5,28.5,29,18,18,18,18,18,45,208,208,-27,-9,1092,752,752,412,1160,350,350,100,100,100,22.73368421,28.35368421,1.226727936,61670,5.143333333,19.4,21.85,21.45,20.33,23.73,23.6,21.6,21.6,26.8,20.4,24,22.53,22.87,23.93,25.9,24.5,23.5,21.5,22.45,26.25,28.67,26.7,28.03,25,30.8,27.9,31.1,30.5,27.8,24.07,32.83,32.33,28.47,25.2,24.4,29.5,30.6,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75652.31182,6.305337119,1228,140,350,100
11/6/2023 6:35 AM,17.6,16.6,18.4,28.7,23.2,1,1,1,0,0,30.4,29.9,25.7,28.6,29.2,18,18,18,18,18,46,209,209,-28,-10,1092,752,752,412,1160,350,350,100,100,100,22.82157895,28.49,1.230342035,61560,5.134583333,19.5,21.95,21.5,20.43,23.83,23.6,21.67,21.6,26.8,20.5,24.13,22.63,22.97,24.2,26.1,24.7,23.6,21.5,22.4,26.3,28.73,26.87,28.6,25.2,30.8,27.83,31.2,30.5,27.8,24.27,33.07,32.37,29,25.8,24.6,29.5,30.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75739.85568,6.308006979,1228,140,350,100
11/6/2023 6:40 AM,17.6,16.6,18.1,28.7,23.5,1,1,1,0,0,30.7,29.9,25.3,28.6,29.4,18,18,18,18,18,47,210,210,-29,-11,1092,752,752,412,1160,350,350,100,100,100,22.82105263,28.50421053,1.231945561,61670,5.134583333,19.5,22.05,21.55,20.5,23.87,23.6,21.63,21.6,26.8,20.4,24.13,22.57,23,24.5,26.1,24.7,23.5,21.3,22.3,26.35,28.77,27.1,28.8,25.2,30.8,27.83,31.2,30.5,27.8,24.33,33.07,32.37,29,25.8,24.6,29.43,30.1,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75974.08272,6.3214141,1228,140,350,100
11/6/2023 6:46 AM,17.4,16.6,18.3,28.8,23.6,1,1,1,0,0,30.6,29.7,25.6,28.7,29.5,18,18,18,18,18,48,211,211,-30,-12,1092,752,752,412,1160,350,350,100,100,100,22.86789474,28.52263158,1.236700448,61570,5.135,19.6,22.05,21.65,20.6,23.93,23.6,21.73,21.6,26.8,20.5,23.97,22.7,23.03,24.63,26.1,24.7,23.5,21.5,22.3,26.4,28.93,27.1,28.83,25.2,30.8,27.83,31.2,30.5,27.8,24.27,33.07,32.37,29,25.8,24.6,29.43,30.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76143.64658,6.338238721,1228,140,350,100
11/6/2023 6:51 AM,17.4,16.5,18.3,28.8,23.6,1,1,1,0,0,30.5,30,25.6,28.7,29.6,18,18,18,18,18,49,212,212,-31,-13,1092,752,752,412,1160,350,350,100,100,100,22.82210526,28.51368421,1.236743675,61770,5.139166667,19.5,22,21.5,20.5,24,23.6,21.53,21.6,26.8,20.4,24,22.63,23.03,24.63,26.1,24.7,23.55,21.3,22.25,26.35,28.87,27.1,28.9,25.2,30.8,27.83,31.2,30.5,27.8,24.27,33.07,32.37,29,25.8,24.6,29.33,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76393.65678,6.355720973,1228,140,350,100
11/6/2023 6:57 AM,17.6,16.6,18.4,28.9,23.8,1,1,1,0,0,31,29.8,25.7,28.7,29.7,18,18,18,18,18,50,213,213,-32,-14,1092,752,752,412,1160,350,350,100,100,100,22.89210526,28.55947368,1.23698782,61560,5.13875,19.6,22.1,21.55,20.6,24,23.6,21.53,21.6,26.8,20.4,24.1,22.77,23.03,24.77,26.3,24.8,23.6,21.5,22.3,26.4,29.03,27.23,29.13,25.2,30.8,27.83,31.2,30.5,27.8,24.33,33.07,32.37,29,25.8,24.7,29.47,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76148.9702,6.355942791,1228,140,350,100
11/6/2023 7:02 AM,17.3,16.5,18.3,28.9,23.8,1,1,1,0,0,31.1,29.6,25.5,28.7,29.8,18,18,18,18,18,51,214,214,-33,-15,1092,752,752,412,1160,350,350,100,100,100,22.87789474,28.52684211,1.241605734,61020,5.1075,19.6,22.05,21.55,20.5,24.07,23.6,21.53,21.6,26.8,20.4,24.07,22.7,23.03,24.83,26.3,24.8,23.6,21.3,22.35,26.4,28.8,27.17,28.97,25.2,30.8,27.83,31.2,30.5,27.8,24.33,33.07,32.37,29,25.8,24.8,29.5,30.1,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75762.78188,6.329656337,1228,140,350,100
11/6/2023 7:08 AM,16.9,16.3,18,28.9,23.7,1,1,1,0,0,30.7,29.5,25.5,28.6,29.7,18,18,18,18,18,52,215,215,-34,-16,1092,752,752,412,1160,350,350,100,100,100,22.75473684,28.45736842,1.245054206,60380,5.058333333,19.35,21.9,21.25,20.2,24.03,23.6,21.47,21.6,26.8,20.2,23.9,22.57,22.97,24.9,26.1,24.8,23.45,21.2,22.05,26.25,28.73,26.87,28.87,25.2,30.8,27.83,31.2,30.5,27.8,24.27,33.07,32.37,29,25.8,24.6,29.23,30,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75176.37294,6.289131451,1228,140,350,100
11/6/2023 7:13 AM,16.8,16.2,18,28.8,23.7,1,1,1,0,0,30.8,29.6,25.5,28.5,29.6,18,18,18,18,18,53,216,216,-35,-17,1092,752,752,412,1160,350,350,100,100,100,22.69684211,28.43736842,1.243460651,60650,5.042916667,19.25,21.8,21.15,20,23.97,23.6,21.5,21.6,26.8,20.2,23.93,22.5,22.87,24.77,25.9,24.7,23.45,21.2,22.05,26,28.6,26.83,28.87,25.2,30.8,27.83,31.2,30.5,27.8,24.27,33.07,32.37,29,25.8,24.6,29.2,30,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75415.88848,6.274677559,1228,140,350,100
11/6/2023 7:18 AM,16.8,16,17.9,28.8,23.7,1,1,1,0,0,30.8,29.4,25.3,28.5,29.6,18,18,18,18,18,54,217,217,-36,-18,1092,752,752,412,1160,350,350,100,100,100,22.65052632,28.41526316,1.247267076,60270,5.038333333,19.2,21.7,21.1,20,23.97,23.6,21.33,21.6,26.6,20.1,23.83,22.37,22.83,24.83,25.9,24.8,23.35,21.2,22.05,26.05,28.53,26.77,28.87,25.2,30.8,27.83,31.2,30.5,27.8,24.2,33.07,32.37,29,25.8,24.6,29.23,29.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75172.7867,6.274528132,1228,140,350,100
11/6/2023 7:24 AM,23.8,14.6,14.7,28.5,24.5,0,1,1,0,0,30.6,29.2,24.5,28,29.7,16,16,16,16,16,-1,218,218,-37,-19,1092,752,752,412,1160,350,350,100,100,100,22.25578947,27.99842105,1.305957266,60430,5.029166667,19,22.35,22.25,21.83,22.83,22.1,20.3,21.6,25.2,19.9,23.57,21.7,22.33,24.2,25.3,24.1,22.85,20.6,20.85,25.6,28.8,27.4,28.9,24.35,29.6,27.2,30.1,30.3,26.2,23.73,32.07,31.83,29.53,27.4,24,28.53,29.3,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78918.99756,6.420491011,1228,140,350,100
11/6/2023 7:29 AM,26.8,14.9,14.6,28.4,27.7,0,1,1,0,0,30.4,30.6,24.2,28.4,30.5,16,16,16,16,16,-2,219,219,-38,-20,1092,752,752,412,1160,350,350,100,100,100,22.66421053,28.22421053,1.27389025,60330,5.031666667,18.15,21.9,23.35,23.7,22.9,23,21.13,21.6,26.2,18.9,23.77,22.07,23,25.6,28.5,23.9,22.5,20,20.45,25.25,29.23,28.3,30.67,24.35,30.6,27.2,29.8,30.1,26,24,32.73,31.67,30.13,27.4,23.8,28.7,28.8,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76853.79878,6.490533181,1228,140,350,100
11/6/2023 7:35 AM,27.4,15,14.4,28.5,28.8,0,1,1,0,0,30.2,30.6,23.3,28.6,30.9,16,16,16,16,16,-3,220,220,-39,-21,1092,752,752,412,1160,350,350,100,100,100,22.87210526,28.39368421,1.276013314,60280,5.025416667,17.75,21.45,23.45,24.63,23.23,23.6,21.53,21.6,26.8,18.3,23.83,22.27,23.6,26.43,29.4,23.9,22.6,19.8,20.4,24.95,29.17,28.7,31.27,24.55,31,27.57,30.1,30.3,26.1,23.93,32.87,31.67,30.6,27.4,24,28.9,28.7,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76918.08258,6.407161723,1228,140,350,100
11/6/2023 7:40 AM,28.1,14.6,14.3,28.8,29.3,0,1,1,0,0,30.2,30.9,24.5,28.7,31.1,16,16,16,16,16,-4,221,221,-40,-22,1092,752,752,412,1160,350,350,100,100,100,23,28.45052632,1.293523449,59950,5.009583333,17.75,21.3,23.65,25.2,23.33,23.9,21.77,21.6,26.8,18.3,23.53,22.47,23.87,26.83,29.8,23.9,22.95,19.8,20.25,24.9,29.3,28.9,31.3,24.65,31,27.67,30.1,30.3,26.2,23.83,33,31.67,30.8,27.6,23.8,29.07,28.8,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77546.73074,6.436033888,1228,140,350,100
11/6/2023 7:46 AM,28.8,14.4,14.1,28.8,29.6,0,1,1,0,0,30.3,30.8,23.7,28.7,31.5,16,16,16,16,16,-5,222,222,-41,-23,1092,752,752,412,1160,350,350,100,100,100,23.05210526,28.44473684,1.292752957,59890,4.993333333,17.55,21.35,23.85,25.5,23.4,23.9,21.77,21.6,26.8,18.3,23.6,22.57,24.1,27.1,30.1,23.9,22.7,19.7,20.2,24.9,29.4,29,31.5,24.65,31,27.7,29.8,30.3,26,23.8,33,31.8,31,27.6,23.8,28.9,28.6,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77422.9746,6.457071056,1228,140,350,100
11/6/2023 7:51 AM,29.2,14.7,14.1,28.8,29.8,0,1,1,0,0,30.3,31,23.5,28.7,31.6,16,16,16,16,16,-6,223,223,-42,-24,1092,752,752,412,1160,350,350,100,100,100,23.06736842,28.45684211,1.292489449,59470,4.973333333,17.55,21.35,24,25.63,23.47,24.1,21.87,21.6,26.7,18.3,23.47,22.63,24.23,27.23,30.3,23.7,22.65,19.5,20,24.9,29.4,29.07,31.67,24.65,31,27.73,29.8,30.3,26,23.73,33.1,31.8,31,27.8,23.8,28.83,28.4,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76864.34756,6.428638423,1228,140,350,100
11/6/2023 7:57 AM,29.6,14.9,14.4,28.9,29.9,0,1,1,0,0,30.3,31.1,23.9,28.9,31.6,16,16,16,16,16,-7,224,224,-43,-25,1092,752,752,412,1160,350,350,100,100,100,23.16,28.42473684,1.28164316,60660,5.005416667,17.65,21.45,24.15,25.73,23.53,24.1,21.8,21.6,26.8,18.5,23.33,22.8,24.37,27.53,30.4,23.7,22.85,19.7,20.05,24.8,29.33,29.13,31.6,24.65,31,27.73,29.8,30.3,26,23.53,33.1,31.8,31,27.8,23.7,28.87,28.4,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77744.47406,6.442034234,1228,140,350,100
11/6/2023 8:02 AM,29.8,15,14.6,28.9,30,0,1,1,0,0,30.5,31.5,24,28.9,31.8,16,16,16,16,16,-8,225,225,-44,-26,1092,752,752,412,1160,350,350,100,100,100,23.31263158,28.50105263,1.289996585,60640,5.054166667,17.8,21.6,24.2,26,23.6,24.3,21.97,21.6,27,18.8,23.4,23.03,24.47,27.67,30.5,23.9,23,19.8,20.3,25,29.47,29.37,31.8,24.65,31,27.73,29.8,30.3,26,23.53,33.1,31.8,31,27.8,23.8,29,28.6,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78225.39292,6.498744457,1228,140,350,100
11/6/2023 8:08 AM,30.1,14.7,14.6,29,30.1,0,1,1,0,0,30.6,31.4,24.9,29.2,31.8,16,16,16,16,16,-9,226,226,-45,-27,1092,752,752,412,1160,350,350,100,100,100,23.35894737,28.53368421,1.290407036,60380,5.0425,17.8,21.6,24.35,26.03,23.63,24.3,22.03,21.6,27,18.8,23.4,23.03,24.53,27.87,30.8,23.9,23.15,19.8,20.2,24.85,29.7,29.47,32.07,24.65,31,27.73,29.8,30.3,26,23.53,33.1,31.8,31,27.8,23.8,29.17,28.6,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77914.77682,6.505840406,1228,140,350,100
11/6/2023 8:13 AM,30.3,14.9,14.7,29.1,30.2,0,1,1,0,0,30.6,31.3,24.7,29.1,31.9,16,16,16,16,16,-10,227,227,-46,-28,1092,752,752,412,1160,350,350,100,100,100,23.37578947,28.53210526,1.289025639,60590,5.040416667,17.8,21.6,24.5,26.3,23.63,24.3,21.9,21.6,27,18.8,23.37,23.03,24.53,27.93,30.8,23.9,23.15,19.8,20.2,25,29.67,29.53,32,24.65,31,27.73,29.8,30.3,26,23.53,33.1,31.8,31,27.8,23.8,29.23,28.6,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78102.06344,6.500701678,1228,140,350,100
11/6/2023 8:19 AM,30.5,14.9,14.9,29.1,30.3,0,1,1,0,0,30.7,31.6,23.9,29.2,32,16,16,16,16,16,-11,228,228,-47,-29,1092,752,752,412,1160,350,350,100,100,100,23.43789474,28.54473684,1.290284748,60320,5.037916667,17.8,21.7,24.6,26.4,23.73,24.5,21.9,21.6,27,18.8,23.23,23.03,24.73,28.1,31,23.9,23.3,19.8,20.2,25,29.7,29.53,32,24.65,31,27.73,29.8,30.3,26,23.47,33.1,31.8,31,27.8,23.8,29.27,28.7,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77829.976,6.49716831,1228,140,350,100
11/6/2023 8:24 AM,30.6,14.9,14.7,29.2,30.3,0,1,1,0,0,30.7,31.3,25,29.2,32.1,16,16,16,16,16,-12,229,229,-48,-30,1092,752,752,412,1160,350,350,100,100,100,23.48315789,28.56631579,1.294464638,60220,5.0225,17.8,21.7,24.7,26.5,23.8,24.5,21.87,21.6,27,18.9,23.33,23.03,24.7,28.1,31,24.1,23.35,20,20.2,25.05,29.7,29.63,32.23,24.65,31,27.73,29.8,30.3,26,23.5,33.1,31.8,31,27.8,23.8,29.27,28.7,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77952.6605,6.490943187,1228,140,350,100
11/6/2023 8:30 AM,30.6,15,14.7,29.2,30.5,0,1,1,0,0,30.7,31.5,24,29.2,32.2,16,16,16,16,16,-13,230,230,-49,-31,1092,752,752,412,1160,350,350,100,100,100,23.56578947,28.6,1.296235187,59790,5.000416667,18,21.85,24.8,26.57,23.9,24.7,22.07,21.6,27,18.9,23.3,23.2,24.83,28.13,31,24.2,23.35,20,20.35,25.05,29.77,29.67,32.23,24.65,31,27.73,29.8,30.3,26,23.6,33.1,31.8,31,27.8,24,29.33,28.8,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77501.90182,6.47727343,1228,140,350,100
11/6/2023 8:35 AM,30.7,14.9,14.4,29.2,30.6,0,1,1,0,0,30.7,31.5,24.5,29.5,32.2,16,16,16,16,16,-14,231,231,-50,-32,1092,752,752,412,1160,350,350,100,100,100,23.60684211,28.61210526,1.299072765,59420,4.967083333,17.95,21.9,24.9,26.67,23.93,24.6,22.03,21.6,27,19.1,23.4,23.3,24.97,28.23,31.2,24.1,23.35,20,20.3,25.05,29.77,29.77,32.23,24.65,31,27.73,29.8,30.3,26,23.73,33.1,31.8,31,27.8,24,29.33,28.8,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77190.90372,6.445533564,1228,140,350,100
11/6/2023 8:41 AM,30.8,15,14.9,29.3,30.7,0,1,1,0,0,30.8,31.8,24,29.3,32.2,16,16,16,16,16,-15,232,232,-51,-33,1092,752,752,412,1160,350,350,100,100,100,23.65526316,28.61894737,1.294464128,59730,4.964583333,17.95,22.05,25,26.57,23.9,24.7,22.03,21.6,27.2,19.1,23.47,23.33,25,28.3,31.2,23.9,23.5,20.2,20.45,25.05,29.77,29.83,32.17,24.65,31,27.73,29.8,30.3,26,23.8,33.1,31.8,31,27.8,24,29.33,28.8,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77318.34234,6.437885253,1228,140,350,100
11/6/2023 8:46 AM,30.8,15.2,15.2,29.3,30.7,0,1,1,0,0,30.8,31.4,24.9,29.4,32.2,16,16,16,16,16,-16,233,233,-52,-34,1092,752,752,412,1160,350,350,100,100,100,23.63947368,28.61526316,1.297604409,59410,4.964166667,18,21.95,25,26.57,23.97,24.5,21.97,21.6,27,19.1,23.47,23.4,24.97,28.3,31.2,24.1,23.6,20.1,20.35,25.05,29.83,29.83,32.3,24.65,31,27.73,29.8,30.3,26,23.67,33.1,31.8,31,27.8,24,29.4,28.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77090.67796,6.433709179,1228,140,350,100
11/6/2023 8:52 AM,30.8,15.3,15,29.3,30.8,0,1,1,0,0,30.8,31.6,25,29.4,32.2,16,16,16,16,16,-17,234,234,-53,-35,1092,752,752,412,1160,350,350,100,100,100,23.69210526,28.64631579,1.293871081,60490,4.995833333,18.15,22.05,25.05,26.7,23.97,24.5,22.1,21.6,27.2,19.1,23.63,23.33,24.97,28.4,31.2,24,23.7,20.2,20.3,25.2,29.87,29.83,32.23,24.65,31,27.73,29.8,30.3,26,23.87,33.1,31.8,31,27.8,24,29.57,28.8,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78266.26168,6.473205818,1228,140,350,100
11/6/2023 8:57 AM,30.9,15.3,15.2,29.4,30.8,0,1,1,0,0,30.9,31.7,24.8,29.5,32.4,16,16,16,16,16,-18,235,235,-54,-36,1092,752,752,412,1160,350,350,100,100,100,23.72684211,28.68631579,1.294263283,61130,5.0675,18.2,22.05,24.95,26.7,24.07,24.6,22.07,21.6,27.2,19.2,23.5,23.37,25.07,28.43,31.2,24.3,23.7,20.2,20.4,25.25,29.97,29.9,32.5,24.65,31,27.73,29.8,30.3,26,23.77,33.1,31.8,31,27.8,24.2,29.57,28.9,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79118.3145,6.557690674,1228,140,350,100
11/6/2023 9:03 AM,24.8,17.2,19,29.4,21.2,0,1,1,0,1,31,31,27.6,29.6,33.1,19,19,19,19,19,-19,236,236,-55,1,1092,752,752,412,1160,350,350,100,100,100,24.42947368,29.15210526,1.240762594,60430,5.065,21.6,23.95,25.75,27.47,25.03,24.3,22.33,21.6,28,24.9,24.1,25.33,25.4,26.5,25.3,25.2,24.3,21.2,21.9,27.75,31.1,30.73,33.93,24.65,31,27.73,29.8,30.3,26,24.4,33.1,31.8,31,27.8,24.9,29.87,29.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74979.28358,6.420733253,1228,140,350,100
11/6/2023 9:08 AM,21.3,17.2,17.7,29.6,18.3,0,1,1,0,1,31.1,30.5,26.1,29.4,31.8,19,19,19,19,19,-20,237,237,-56,2,1092,752,752,412,1160,350,350,100,100,100,23.54789474,29.14578947,1.256068646,60650,5.045,20.65,23.2,24.05,25.43,24.6,24.3,22.73,21.6,27.6,22.4,24.93,23.97,24.37,22.13,20.2,25.2,24.55,22.3,23.2,27.3,30.1,29.53,32.8,24.65,31,27.73,29.8,30.3,26,25,33.1,31.8,31,27.8,25.1,30.23,31,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76180.5634,6.298326958,1228,140,350,100
