Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/6/2023 9:14 AM,21.7,17.4,18.5,29.4,19,0,1,1,0,1,31.1,30.2,26.2,29.2,31.7,19,19,19,19,19,-21,238,238,-57,3,1092,752,752,412,1160,350,350,100,100,100,23.18578947,29.03842105,1.248055015,60100,5.03125,20.25,22.75,23.45,24.7,24.3,24.2,22.43,21.6,27.4,21.2,24.93,23.4,23.7,21.27,20.1,25.2,24.35,22.2,23.1,26.9,29.63,29.03,32.53,24.65,31,27.73,29.8,30.3,26,25,33.1,31.8,31,27.8,25.1,30.23,30.6,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75008.10638,6.299527908,1228,140,350,100
11/6/2023 9:19 AM,22.3,17.2,18.5,29.4,19.9,0,1,1,0,1,31,30.3,25.9,29.2,31.6,19,19,19,19,19,-22,239,239,-58,4,1092,752,752,412,1160,350,350,100,100,100,23.09421053,29.00947368,1.24965721,60160,5.010833333,20.05,22.55,23.3,24.57,24.27,24.3,22.33,21.6,27.2,21,24.8,23.3,23.7,21.17,20.2,25.2,24.25,22,23,26.85,29.57,28.9,32.47,24.65,31,27.73,29.8,30.3,26,24.97,33.1,31.8,31,27.8,25.1,30.17,30.6,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75179.37778,6.25781184,1228,140,350,100
11/6/2023 9:25 AM,22.3,17.2,18.7,29.3,19.5,0,1,1,0,1,31,30,26.6,29.2,31.7,19,19,19,19,19,-23,240,240,-59,5,1092,752,752,412,1160,350,350,100,100,100,23.11368421,29.00526316,1.245196873,59730,4.995416667,20.05,22.65,23.2,24.47,24.27,24.1,22.33,21.6,27.2,21,24.87,23.43,23.67,21.27,20.4,25.4,24.25,22,23,26.75,29.47,28.93,32.5,24.65,31,27.73,29.8,30.3,26,24.97,33.1,31.8,31,27.8,25.3,30.03,30.6,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74375.60922,6.231457792,1228,140,350,100
11/6/2023 9:30 AM,22.3,17,18.4,29.3,19.5,0,1,1,0,1,31,30,26.2,29.2,31.6,19,19,19,19,19,-24,241,241,-60,6,1092,752,752,412,1160,350,350,100,100,100,23.14578947,29.02,1.243455986,60060,4.99125,20.05,22.55,23.1,24.53,24.33,24.1,22.3,21.6,27.2,21,24.87,23.4,23.67,21.57,20.7,25.4,24.35,22,23.05,26.8,29.47,28.8,32.5,24.65,31,27.73,29.8,30.3,26,25,33.1,31.8,31,27.8,25.3,30.23,30.6,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74681.9665,6.210732322,1228,140,350,100
11/6/2023 9:36 AM,22.1,17.2,18.4,29.3,19.5,0,1,1,0,1,31,30.2,25.9,29.2,31.5,19,19,19,19,19,-25,242,242,-61,7,1092,752,752,412,1160,350,350,100,100,100,23.11684211,29.01789474,1.245265818,59570,4.984583333,20.05,22.55,23.1,24.53,24.27,24.3,22.17,21.6,27.2,21,24.8,23.23,23.67,21.5,20.7,25.4,24.15,22,23,26.75,29.47,28.8,32.47,24.65,31,27.73,29.8,30.3,26,25,33.1,31.8,31,27.8,25.2,30.2,30.6,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74180.48478,6.202602137,1228,140,350,100
11/6/2023 9:41 AM,22.1,17.4,18.5,29.3,19.2,0,1,1,0,1,30.9,29.9,25.8,29.2,31.5,19,19,19,19,19,-26,243,243,-62,8,1092,752,752,412,1160,350,350,100,100,100,23.16789474,29.01052632,1.247209525,59680,4.96875,20.05,22.55,23.1,24.43,24.27,24.3,22.37,21.6,27.2,21,25,23.33,23.67,21.47,20.7,25.4,24.35,22.2,23.2,26.75,29.43,28.8,32.3,24.65,31,27.73,29.8,30.3,26,25,33.1,31.8,31,27.8,25.3,30.27,30.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74433.46446,6.192247885,1228,140,350,100
11/6/2023 9:47 AM,22.1,17.3,18.3,29.3,19.2,0,1,1,0,1,31,30.2,25.7,29.2,31.4,19,19,19,19,19,-27,244,244,-63,9,1092,752,752,412,1160,350,350,100,100,100,23.21473684,29.04473684,1.248496288,59450,4.96375,20.05,22.55,23.1,24.4,24.33,24.3,22.33,21.6,27.4,21.2,25.07,23.47,23.8,21.63,20.7,25.4,24.35,22.2,23.2,26.9,29.5,28.8,32.37,24.65,31,27.73,29.8,30.3,26,25.2,33.1,31.8,31,27.8,25.3,30.23,30.6,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74223.1043,6.194023698,1228,140,350,100
11/6/2023 9:52 AM,21.9,17.4,19.2,29.3,19.1,0,1,1,0,1,31,30.3,26.1,29.3,31.6,19,19,19,19,19,-28,245,245,-64,10,1092,752,752,412,1160,350,350,100,100,100,23.21,29.04578947,1.24628951,59900,4.972916667,20.05,22.45,23.1,24.37,24.3,24.5,22.5,21.6,27.2,21.2,25.1,23.37,23.8,21.4,20.6,25.6,24.35,22.2,23.3,26.75,29.5,28.8,32.37,24.65,31,27.73,29.8,30.3,26,25.13,33.1,31.8,31,27.8,25.3,30.27,30.8,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74652.74168,6.203160249,1228,140,350,100
11/6/2023 9:58 AM,22.2,17.4,18.8,29.4,19.5,0,1,1,0,1,31,30.3,26,29.2,31.5,19,19,19,19,19,-29,246,246,-65,11,1092,752,752,412,1160,350,350,100,100,100,23.25210526,29.08315789,1.247075852,60010,4.99625,20.15,22.5,23.2,24.4,24.37,24.4,22.53,21.6,27.4,21.2,25.03,23.43,23.8,21.53,20.7,25.4,24.45,22.3,23.4,26.9,29.5,28.87,32.4,24.65,31,27.73,29.8,30.3,26,25.2,33.1,31.8,31,27.8,25.3,30.4,31,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74837.02186,6.228740148,1228,140,350,100
11/6/2023 10:04 AM,22.2,17.3,18.5,29.4,19.6,0,1,1,0,1,31,30.2,26,29.2,31.5,19,19,19,19,19,-30,247,247,-66,12,1092,752,752,412,1160,350,350,100,100,100,23.19210526,29.07210526,1.246417541,59720,4.98875,20.05,22.45,23.15,24.47,24.27,24.5,22.37,21.6,27.4,21,24.97,23.43,23.77,21.57,20.7,25.2,24.35,22.2,23.2,26.85,29.5,28.87,32.47,24.65,31,27.73,29.8,30.3,26,25.2,33.1,31.8,31,27.8,25.3,30.33,30.8,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74436.05554,6.219711558,1228,140,350,100
11/6/2023 10:09 AM,22.4,17.6,17.9,29.3,19.6,0,1,1,0,1,31,30.2,25.9,29.3,31.6,19,19,19,19,19,-31,248,248,-67,13,1092,752,752,412,1160,350,350,100,100,100,23.26368421,29.07894737,1.244047274,60220,4.9975,20.15,22.6,23.1,24.47,24.27,24.5,22.53,21.6,27.4,21.2,25.07,23.4,23.77,21.7,20.9,25.4,24.45,22.2,23.3,26.95,29.5,28.87,32.57,24.65,31,27.73,29.8,30.3,26,25.2,33.1,31.8,31,27.8,25.3,30.4,30.8,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74916.52686,6.223024267,1228,140,350,100
11/6/2023 10:15 AM,22.3,17.3,18.7,29.4,19.8,0,1,1,0,1,31.1,30.3,26.2,29.3,31.7,19,19,19,19,19,-32,249,249,-68,14,1092,752,752,412,1160,350,350,100,100,100,23.25315789,29.08684211,1.246236394,59950,5.007083333,20.15,22.65,23.1,24.53,24.3,24.3,22.53,21.6,27.4,21.2,25.07,23.4,23.8,21.53,20.9,25.4,24.45,22.2,23.3,26.9,29.5,28.93,32.57,24.65,31,27.73,29.8,30.3,26,25.2,33.1,31.8,31,27.8,25.3,30.4,30.9,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74711.87184,6.234516613,1228,140,350,100
11/6/2023 10:20 AM,22.1,17.4,18.5,29.4,19.6,0,1,1,0,1,31,30.2,25.9,29.3,31.4,19,19,19,19,19,-33,250,250,-69,15,1092,752,752,412,1160,350,350,100,100,100,23.25315789,29.09842105,1.244193412,59790,4.989166667,20.05,22.65,23.2,24.53,24.33,24.3,22.4,21.6,27.4,21.2,25,23.4,23.73,21.57,20.9,25.4,24.55,22.2,23.4,26.95,29.5,28.87,32.57,24.65,31,27.73,29.8,30.3,26,25.13,33.1,31.8,31,27.8,25.5,30.4,30.8,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74390.3241,6.212591498,1228,140,350,100
11/6/2023 10:26 AM,22.2,17.3,19.2,29.4,19.6,0,1,1,0,1,31,30.2,26.1,29.2,31.6,19,19,19,19,19,-34,251,251,-70,16,1092,752,752,412,1160,350,350,100,100,100,23.26421053,29.09578947,1.250211337,60070,4.994166667,20.05,22.65,23.2,24.53,24.47,24.5,22.4,21.6,27.4,21.2,25.03,23.37,23.8,21.67,20.9,25.4,24.45,22.2,23.2,26.9,29.5,28.87,32.57,24.65,31,27.73,29.8,30.3,26,25.2,33.1,31.8,31,27.8,25.5,30.47,30.8,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75100.19502,6.22877163,1228,140,350,100
11/6/2023 10:31 AM,22.2,17.4,19,29.4,19.6,0,1,1,0,1,31,30.3,25.9,29.2,31.6,19,19,19,19,19,-35,252,252,-71,17,1092,752,752,412,1160,350,350,100,100,100,23.30578947,29.11,1.244551844,60220,5.012083333,20.05,22.65,23.2,24.53,24.43,24.5,22.47,21.6,27.4,21.2,25.1,23.4,23.93,21.6,20.9,25.6,24.55,22.3,23.4,27,29.57,28.87,32.57,24.65,31,27.73,29.8,30.3,26,25.2,33.1,31.8,31,27.8,25.5,30.47,30.9,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74946.91206,6.251962795,1228,140,350,100
11/6/2023 10:37 AM,22.2,17.2,18.5,29.4,19.6,0,1,1,0,1,31,30.3,25.9,29.3,31.6,19,19,19,19,19,-36,253,253,-72,18,1092,752,752,412,1160,350,350,100,100,100,23.27947368,29.10052632,1.247924013,59890,5.004583333,20.05,22.65,23.2,24.47,24.4,24.5,22.4,21.6,27.2,21.2,25.07,23.57,23.8,21.6,20.9,25.6,24.5,22.2,23.4,27,29.5,28.93,32.57,24.65,31,27.73,29.8,30.3,26,25.2,33.1,31.8,31,27.8,25.5,30.43,30.8,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74738.16914,6.236878383,1228,140,350,100
11/6/2023 10:42 AM,18.3,20.5,22.1,29.3,22.2,1,1,1,0,1,30.9,30.4,27.6,29.1,31.5,21,21,21,21,21,1,254,254,-73,19,1092,752,752,412,1160,350,350,100,100,100,23.79736842,29.15578947,1.210192593,59790,4.986666667,22.15,23.75,23.85,23.47,24.93,24.5,22.77,21.6,27.4,22.9,24.53,24.67,25.03,22.2,21.7,25.4,24.7,22.9,23.7,28.2,29.97,29.17,31.27,24.65,31,27.73,29.8,30.3,26,24.73,33.1,31.8,31,27.8,25.7,30.37,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72357.41512,6.128982678,1228,140,350,100
11/6/2023 10:48 AM,21.3,21.2,20.8,29.3,21.7,1,1,1,0,1,31.1,30.9,27.3,29.3,31.6,21,21,21,21,21,2,255,255,-74,20,1092,752,752,412,1160,350,350,100,100,100,24.02210526,29.30052632,1.236978927,59680,4.977916667,22.3,23.1,23.1,22.6,25.2,24.5,23.73,21.6,27.8,22.9,25.53,24.33,24.1,22.93,22.4,25.8,25.55,24.3,24.65,28.3,29.87,28.8,31.1,24.65,31,27.73,29.8,30.3,26,25.63,33.1,31.8,31,27.8,26.1,30.73,32.7,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73822.90234,6.090846561,1228,140,350,100
11/6/2023 10:53 AM,19.1,19.5,20.9,29.3,21.4,1,1,1,0,1,30.6,30.5,27.1,29.1,31.6,21,21,21,21,21,3,256,256,-75,21,1092,752,752,412,1160,350,350,100,100,100,23.97736842,29.26315789,1.264627171,59620,4.970833333,22.35,23.15,23.8,23.6,25.07,24.5,23.33,21.6,27.8,22.9,24.9,24.37,24.13,23.07,22.8,25.8,25.2,23.4,23.8,28.55,30,29.23,31.37,24.65,31,27.73,29.8,30.3,26,25.23,33.1,31.8,31,27.8,26,30.37,32.2,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75397.07194,6.217498928,1228,140,350,100
11/6/2023 10:59 AM,17.2,19.9,20.8,29.3,21,1,1,1,0,1,30.2,30.4,26.8,29.1,31.1,21,21,21,21,21,4,257,257,-76,22,1092,752,752,412,1160,350,350,100,100,100,23.47526316,29.02789474,1.231656144,59520,4.964166667,21.25,22,22.25,22.1,25.03,24.2,23.03,21.6,27.9,22,24.97,23.93,23.4,22.67,21.9,25.8,25,23.2,23.8,27.75,29.23,27.97,30.2,24.65,31,27.73,29.8,30.3,26,25.3,33.1,31.8,31,27.8,25.9,30.27,32,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73308.17368,6.196051901,1228,140,350,100
11/6/2023 11:04 AM,21.6,19.6,21,29.3,21.4,1,1,1,0,1,30.6,30.3,27.5,29.3,31.7,21,21,21,21,21,5,258,258,-77,23,1092,752,752,412,1160,350,350,100,100,100,23.97,29.22736842,1.214069385,59520,4.96,21.9,23,23.55,23.4,25.17,24.1,23.27,21.6,28.2,22.9,25.4,24.37,24.17,23,22.4,26,25.25,23.6,24.15,28.4,29.73,28.77,31.13,24.65,31,27.73,29.8,30.3,26,25.57,33.1,31.8,31,27.8,26,30.37,32.2,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72261.40982,6.065399313,1228,140,350,100
11/6/2023 11:10 AM,22.1,20,21.4,29.6,21.9,1,1,1,0,1,30.8,30.7,27.8,29.5,31.9,21,21,21,21,21,6,259,259,-78,24,1092,752,752,412,1160,350,350,100,100,100,24.26473684,29.36736842,1.215869506,59690,4.967083333,22.35,23.45,24.05,24,25.2,24.5,23.4,21.6,28.2,23.4,25.57,24.77,24.47,23.47,22.8,26.2,25.45,23.8,24.35,28.8,30.2,29.2,31.6,24.65,31,27.73,29.8,30.3,26,25.77,33.1,31.8,31,27.8,26.2,30.6,32.4,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72575.25082,6.03486086,1228,140,350,100
11/6/2023 11:15 AM,22.7,20,21.4,29.7,21.8,1,1,1,0,1,31.1,30.9,28,29.6,32,21,21,21,21,21,7,260,260,-79,25,1092,752,752,412,1160,350,350,100,100,100,24.46210526,29.50105263,1.222056312,60010,4.9875,22.65,23.9,24.45,24.47,25.23,24.5,23.6,21.6,28.2,23.6,25.83,24.9,24.73,23.67,22.9,26.5,25.6,23.9,24.55,29.15,30.7,29.73,32.13,24.65,31,27.73,29.8,30.3,26,25.83,33.1,31.8,31,27.8,26.3,30.8,32.4,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73335.5993,6.079618755,1228,140,350,100
11/6/2023 11:21 AM,23.5,19.9,21.2,29.8,21.6,1,1,1,0,1,31,30.7,27.8,29.6,32.4,21,21,21,21,21,8,261,261,-80,26,1092,752,752,412,1160,350,350,100,100,100,24.49842105,29.54210526,1.222967279,59350,4.973333333,22.75,24,24.65,24.4,25.33,24.5,23.67,21.6,28.4,23.6,25.9,25.03,24.77,23.67,22.8,26.4,25.65,23.9,24.45,29.15,30.77,29.9,32.23,24.65,31,27.73,29.8,30.3,26,25.97,33.1,31.8,31,27.8,26.5,30.83,32.4,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72583.10802,6.079946138,1228,140,350,100
11/6/2023 11:26 AM,21.2,19.9,21,29.7,16,1,1,1,0,1,30.7,30.8,27.8,29.5,32,21,21,21,21,21,9,262,262,-81,27,1092,752,752,412,1160,350,350,100,100,100,24.16526316,29.45105263,1.266697734,59500,4.952083333,22.65,23.65,24.35,24.13,25.43,24.8,23.5,21.6,28.2,23.1,25.23,24.8,24.47,22.23,21.6,26,25.35,23.8,24.25,29.05,30.57,29.83,31.9,24.65,31,27.73,29.8,30.3,26,25.57,33.1,31.8,31,27.8,26.3,30.67,32.4,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75368.5152,6.164650968,1228,140,350,100
11/6/2023 11:32 AM,21.7,19.6,21,29.7,19.4,1,1,1,0,1,30.9,30.8,27.4,29.4,31.8,21,21,21,21,21,10,263,263,-82,28,1092,752,752,412,1160,350,350,100,100,100,23.79736842,29.31578947,1.22286512,59780,4.97,22.15,23.25,23.8,23.47,25.43,24.8,23.43,21.6,28,22.6,25.1,24.67,23.9,21.1,20.4,25.8,25.2,23.4,24.05,28.75,30.27,29.17,31.27,24.65,31,27.73,29.8,30.3,26,25.43,33.1,31.8,31,27.8,26.1,30.6,32.2,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73102.8769,6.186308004,1228,140,350,100
11/6/2023 11:37 AM,21.2,19.9,21.2,29.7,22.3,1,1,1,0,1,31.5,31,27.6,29.5,31.9,21,21,21,21,21,11,264,264,-83,29,1092,752,752,412,1160,350,350,100,100,100,24.16,29.37736842,1.220268712,59620,4.975,22.6,23.7,23.9,23.8,25.5,24.8,23.6,21.6,28,23.1,25.17,24.87,24.13,22.77,22.5,26,25.25,23.6,24.15,28.95,30.47,29.3,31.37,24.65,31,27.73,29.8,30.3,26,25.5,33.1,31.8,31,27.8,26.1,30.7,32.4,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72752.42064,6.077304064,1228,140,350,100
11/6/2023 11:43 AM,21.3,20,21.2,29.7,22.8,1,1,1,0,1,31.3,31.3,27.9,29.5,32,21,21,21,21,21,12,265,265,-84,30,1092,752,752,412,1160,350,350,100,100,100,24.34894737,29.39578947,1.224808745,59570,4.96625,22.75,23.9,23.95,23.87,25.5,24.8,23.6,21.6,28,23.5,25.3,25.03,24.4,23.53,23.3,26,25.45,23.8,24.35,29.15,30.53,29.3,31.33,24.65,31,27.73,29.8,30.3,26,25.5,33.1,31.8,31,27.8,26.3,30.6,32.4,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72961.85694,6.071428232,1228,140,350,100
11/6/2023 11:48 AM,21.3,19.8,18.7,29.7,24.7,1,1,1,0,1,31.7,30.8,27.9,29.4,31.9,21,21,21,21,21,13,266,266,-85,31,1092,752,752,412,1160,350,350,100,100,100,24.36947368,29.37052632,1.269175742,59400,4.957083333,22.9,23.9,24.05,23.93,25.47,24.8,23.5,21.6,28,23.5,25.17,24.97,24.33,23.9,23.8,26,25.35,23.6,24.25,29.15,30.53,29.37,31.37,24.65,31,27.73,29.8,30.3,26,25.37,33.1,31.8,31,27.8,26.2,30.57,32.2,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75389.03906,6.181287333,1228,140,350,100
11/6/2023 11:54 AM,20.8,19.5,18.7,29.4,22.2,1,1,1,0,1,31.5,30.5,27.5,29.1,31.8,21,21,21,21,21,14,267,267,-86,32,1092,752,752,412,1160,350,350,100,100,100,23.93473684,30.03,1.216370538,59890,4.970416667,22.2,23.55,24,23.7,25,24.3,22.73,21.6,27.4,22.9,24.63,25.13,24.2,23.57,22.9,25.7,24.7,22.9,23.65,28.85,30.4,29.23,31.2,26.65,32,29.3,32.6,31.7,30.3,24.97,34.1,33.47,30.07,28.6,26.1,30.13,31.3,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72848.43154,6.176561275,1228,140,350,100
11/6/2023 11:59 AM,20.4,20,23.1,29.3,20.5,1,1,1,0,1,30.9,30.7,27.8,28.9,31.9,21,21,21,21,21,15,268,268,-87,33,1092,752,752,412,1160,350,350,100,100,100,24.33684211,30.18526316,1.274882948,60050,4.9975,22.75,24,24.15,23.67,25.33,24.7,23.67,21.6,26.4,23.6,25.03,25.63,24.87,24.4,23.7,25.8,25.15,23.8,24.15,29.2,30.47,29.37,31.13,26.65,32,29.3,32.6,31.7,30.3,25.3,34.1,33.47,30.07,28.6,26.5,30.43,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76556.72104,6.225214691,1228,140,350,100
11/6/2023 12:05 PM,21.2,20,23.1,29.3,22.7,1,1,1,0,1,31.8,31.3,27.7,29.2,32,21,21,21,21,21,16,269,269,-88,34,1092,752,752,412,1160,350,350,100,100,100,24.14263158,30.19368421,1.215368612,60210,5.010833333,22.25,23.35,23.7,23.17,25.6,25,23.97,21.6,27.2,23.3,25,25.93,24.47,22.67,21.7,26,25.35,23.9,24.55,28.95,30.33,29.03,31.13,26.65,32.2,29.3,32.6,31.5,31.7,25.33,34.1,33.33,29.2,28.6,26.3,30.8,32.3,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73177.34412,6.238919382,1228,140,350,100
11/6/2023 12:10 PM,20,20,22.4,29.4,19.2,1,1,1,0,1,31,30.9,27.7,29,31.7,21,21,21,21,21,17,270,270,-89,35,1092,752,752,412,1160,350,350,100,100,100,24.20947368,30.17210526,1.252838476,60320,5.022083333,22.6,23.35,23.7,23.17,25.53,24.8,23.9,21.6,27.4,23.3,25,25.3,24.33,23.6,22.9,26,25.25,23.9,24.35,28.85,30.17,29,30.83,26.65,32.2,29.3,32.6,31.5,31.7,25.37,34.1,33.33,29.2,28.6,26.3,30.6,32.7,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75571.21688,6.197856708,1228,140,350,100
11/6/2023 12:16 PM,20.9,19.9,21.8,29.4,23.6,1,1,1,0,1,31.1,31,27.9,29.2,31.8,21,21,21,21,21,18,271,271,-90,36,1092,752,752,412,1160,350,350,100,100,100,24.07526316,30.2,1.237277953,60380,5.029166667,22.5,23.35,23.55,23.1,25.57,25,23.8,21.6,27.8,23.1,25.03,24.97,24.03,22.63,22.2,25.8,25.25,23.8,24.35,28.95,30.13,28.93,30.87,26.55,32.4,29.5,32.9,31.7,31.3,25.43,34.23,33.3,28.97,28.5,26.3,30.77,32.7,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74706.84282,6.261585821,1228,140,350,100
11/6/2023 12:21 PM,16.2,15.5,17,19.4,16.9,1,1,1,1,1,28.1,29.4,24.4,28.1,29.6,18,18,18,18,18,19,272,272,1,37,1092,752,752,412,1160,350,350,100,100,100,22.65842105,29.34210526,1.763184536,60110,5.020416667,21.3,21.6,22.4,21.9,22.97,22.4,22.4,21.6,26.2,22.4,23.33,23.13,22.63,22.5,21.7,24.7,23.2,22.1,22.05,26.7,28.47,27.77,29.03,26.8,32.2,30.03,33.4,31.7,30.9,24.1,34.17,33.2,29.1,28.5,23.7,28.2,30.9,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,105985.0225,7.528827721,1228,140,350,100
11/6/2023 12:27 PM,16.8,16.5,17.6,17.6,15.7,1,1,1,1,1,26.6,28,25,27.8,29,18,18,18,18,18,20,273,273,2,38,1092,752,752,412,1160,350,350,100,100,100,19.59842105,26.20578947,1.340023873,60260,5.015416667,17.6,18.45,19.15,18.77,19.1,19,18.5,21.6,25.8,17.7,22.57,19.43,18.87,18.13,16.8,22,20.5,19.2,19.2,24.3,26.03,25.07,27.6,21.15,26.7,24.93,27.7,29.9,26.2,23.27,30.03,28.83,26,24.5,22.9,26.83,29,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80749.83858,7.780619211,1228,140,350,100
11/6/2023 12:32 PM,17.6,16.3,16.2,17,20.4,1,1,1,1,1,27.6,26.6,23.6,27.8,28.4,18,18,18,18,18,21,274,274,3,39,1092,752,752,412,1160,350,350,100,100,100,20.01052632,26.04684211,1.340145861,60330,5.024583333,18.15,19.4,19.9,19.63,19.03,19,18.63,21.6,26,18.8,22.1,19.63,19.63,19.6,19.4,21.8,20.2,18.9,18.8,24.5,26.53,25.37,27.67,20.75,26.5,24.47,27.7,29,26,22.8,29.77,28.93,26,24.3,22.6,26.7,28.6,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80850.99982,6.733368267,1228,140,350,100
11/6/2023 12:38 PM,17.9,16.3,17.6,17.6,18.7,1,1,1,1,1,27.3,26.4,23.8,28,28.2,18,18,18,18,18,22,275,275,4,40,1092,752,752,412,1160,350,350,100,100,100,19.95052632,25.82684211,1.325159194,60380,5.029583333,18.3,19.2,19.9,19.37,18.97,19,18.67,21.6,25.6,18.9,21.97,19.63,19.6,19.6,19.3,21.3,20.1,19.1,18.95,24.7,26.17,25.13,27.47,20.45,26.2,24.13,27.4,28.2,26.2,22.6,29.53,28.73,26.07,24.1,22.2,26.53,28.4,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80013.11212,6.702671331,1228,140,350,100
11/6/2023 12:43 PM,17.7,16.8,17.4,18.1,18.3,1,1,1,1,1,27,26.3,23.3,27.6,28.3,18,18,18,18,18,23,276,276,5,41,1092,752,752,412,1160,350,350,100,100,100,19.90315789,25.69105263,1.325639494,60540,5.038333333,18.4,19.2,19.75,19.27,19.03,19.1,18.73,21.6,25.2,18.9,21.83,19.57,19.53,19.5,19.1,21.3,20.1,19.1,18.95,24.6,25.97,24.97,27.33,20.4,26.2,24.07,27.3,27.8,26.2,22.43,29.4,28.5,25.93,23.9,22.2,26.33,28.4,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80254.21498,6.677805296,1228,140,350,100
11/6/2023 12:49 PM,17.6,16,17.4,18,18,1,1,1,1,1,27.1,25.9,23.1,27.7,28,18,18,18,18,18,24,277,277,6,42,1092,752,752,412,1160,350,350,100,100,100,19.76526316,25.57210526,1.322442686,60640,5.049166667,18.15,19.1,19.6,19.07,19.13,19,18.7,21.6,25,18.6,21.6,19.37,19.3,19.27,19,21.3,20.05,18.9,18.8,24.6,25.77,24.77,27.13,20.4,26.1,24.07,27.3,27.6,26,22.23,29.27,28.37,25.73,23.7,22.1,26.23,28.3,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80192.92448,6.685297478,1228,140,350,100
11/6/2023 12:54 PM,17.7,16.2,17.4,17.9,17.9,1,1,1,1,1,26.8,25.9,23,27.7,27.9,18,18,18,18,18,25,278,278,7,43,1092,752,752,412,1160,350,350,100,100,100,19.66052632,25.44473684,1.316892094,60760,5.058333333,18.1,18.9,19.4,18.9,18.93,19,18.63,21.6,24.8,18.6,21.6,19.27,19.2,19.07,18.8,21.1,19.95,18.9,18.8,24.35,25.57,24.67,27.07,20.15,26.1,23.93,27.3,27.4,26,22.13,29.07,28.37,25.47,23.5,21.9,26.2,28.2,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80014.36366,6.675303673,1228,140,350,100
11/6/2023 1:00 PM,17.6,16.6,17.4,18,17.9,1,1,1,1,1,26.8,26,23.2,27.7,27.7,18,18,18,18,18,26,279,279,8,44,1092,752,752,412,1160,350,350,100,100,100,19.66526316,25.43894737,1.313491672,60750,5.062916667,18.25,18.9,19.3,18.83,19.07,19,18.67,21.6,24.8,18.6,21.47,19.17,19.1,19.03,18.7,21.1,20,19.1,18.95,24.4,25.57,24.63,26.93,20.35,26.1,23.9,27.3,27.4,25.9,22.1,29.1,28.23,25.4,23.4,21.9,26.13,28.4,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79794.61908,6.658707614,1228,140,350,100
11/6/2023 1:05 PM,17.4,16.6,17.4,17.9,18.1,1,1,1,1,1,26.6,25.9,23.4,27.9,27.6,18,18,18,18,18,27,280,280,9,45,1092,752,752,412,1160,350,350,100,100,100,19.63526316,25.36947368,1.307648868,60770,5.063333333,18.1,18.9,19.3,18.73,19.13,19,18.63,21.6,24.8,18.5,21.3,19.1,19.03,19,18.8,21.1,20,19.1,18.95,24.4,25.5,24.5,26.87,20.25,25.9,23.9,27.3,27.2,25.8,21.9,29.07,28.1,25.33,23.4,21.9,26.13,28.4,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79465.82174,6.635851701,1228,140,350,100
11/6/2023 1:11 PM,17.6,16.5,17.2,17.7,18.1,1,1,1,1,1,26.5,26,22.9,27.7,27.5,18,18,18,18,18,28,281,281,10,46,1092,752,752,412,1160,350,350,100,100,100,19.61947368,25.29368421,1.303902722,60640,5.05875,18.1,18.9,19.3,18.73,19.03,19,18.53,21.6,24.8,18.6,21.2,19.13,19,19.1,19,21,19.95,18.9,18.9,24.4,25.5,24.47,26.77,20.25,25.9,23.8,27.1,27.2,25.6,21.77,29,28.03,25.33,23.3,21.7,26.13,28.2,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79068.66108,6.605603451,1228,140,350,100
11/6/2023 1:16 PM,17.4,16.6,17.3,18.1,18.3,1,1,1,1,1,26.5,26,23.1,27.7,27.6,18,18,18,18,18,29,282,282,11,47,1092,752,752,412,1160,350,350,100,100,100,19.65894737,25.32,1.301576291,60760,5.058333333,18.25,18.9,19.3,18.77,19.23,19,18.67,21.6,24.7,18.6,21.3,19.13,19.07,19.2,19,21,19.95,18.9,18.95,24.5,25.5,24.47,26.77,20.25,26.1,23.9,27.1,27,25.8,21.83,28.93,28.07,25.33,23.4,21.7,26.13,28.4,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79083.77544,6.589684855,1228,140,350,100
11/6/2023 1:22 PM,17.4,16.6,17.2,18,18.1,1,1,1,1,1,26.5,25.9,23.1,27.6,27.5,18,18,18,18,18,30,283,283,12,48,1092,752,752,412,1160,350,350,100,100,100,19.67368421,25.31578947,1.305125137,60600,5.056666667,18.2,18.9,19.3,18.83,19.2,19.2,18.7,21.6,24.7,18.6,21.27,19.13,19.07,19.2,19,21.1,19.95,18.9,18.95,24.4,25.5,24.53,26.73,20.3,26.1,23.93,27.3,27,25.8,21.77,29,28.07,25.33,23.4,21.7,26.07,28.2,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79090.58328,6.59059828,1228,140,350,100
11/6/2023 1:27 PM,17.6,16.6,17.3,18,18.1,1,1,1,1,1,26.6,26,23.3,27.3,27.6,18,18,18,18,18,31,284,284,13,49,1092,752,752,412,1160,350,350,100,100,100,19.67263158,25.29736842,1.306057289,60390,5.04125,18.25,19,19.3,18.83,19.13,19,18.67,21.6,24.7,18.6,21.27,19.23,19.1,19.2,19,21.1,19.95,18.9,18.95,24.4,25.5,24.47,26.73,20.35,26.1,23.9,27.3,27,25.8,21.77,28.93,28.07,25.3,23.2,21.7,26,28.2,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78872.79966,6.581807622,1228,140,350,100
11/6/2023 1:33 PM,17.4,16.6,17.4,18,18.1,1,1,1,1,1,26.4,25.9,23,27.8,27.4,18,18,18,18,18,32,285,285,14,50,1092,752,752,412,1160,350,350,100,100,100,19.66736842,25.26894737,1.30256543,60000,5.01625,18.25,18.9,19.3,18.83,19.17,19,18.67,21.6,24.7,18.6,21.3,19.23,19.1,19.13,19,21,20.05,18.9,18.95,24.3,25.5,24.47,26.73,20.25,26,23.77,27.1,27,25.8,21.77,28.93,28.03,25.33,23.2,21.7,26.03,28.2,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78153.9258,6.542780228,1228,140,350,100
11/6/2023 1:38 PM,17.3,16.5,17.3,18,18,1,1,1,1,1,26.5,25.9,23.4,28,27.3,18,18,18,18,18,33,286,286,15,51,1092,752,752,412,1160,350,350,100,100,100,19.60842105,25.21473684,1.303585355,60110,5.004583333,18.05,18.85,19.25,18.77,19.13,19,18.63,21.6,24.7,18.6,21.2,19.13,18.97,19.13,18.8,21,19.95,18.9,18.9,24.2,25.37,24.37,26.63,20.15,25.9,23.77,27.1,27,25.8,21.73,29,27.93,25.23,23.2,21.7,25.93,28.2,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78358.51568,6.521351728,1228,140,350,100
11/6/2023 1:44 PM,17.3,16.5,17.3,18,18,1,1,1,1,1,26.4,25.6,23.4,27.6,27.4,18,18,18,18,18,34,287,287,16,52,1092,752,752,412,1160,350,350,100,100,100,19.55421053,25.13894737,1.295935335,60070,5.0075,18.05,18.8,19.2,18.67,19.13,19,18.6,21.6,24.5,18.5,21.17,19.13,18.93,19,18.8,21,19.85,18.8,18.8,24.15,25.3,24.33,26.53,20.15,25.9,23.77,27.1,26.8,25.6,21.67,28.87,27.87,25.1,23.2,21.7,25.83,28,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77846.83556,6.508556302,1228,140,350,100
11/6/2023 1:49 PM,17,16.8,17.2,18.1,18,1,1,1,1,1,26.5,25.6,22.7,27.4,27.4,18,18,18,18,18,35,288,288,17,53,1092,752,752,412,1160,350,350,100,100,100,19.59789474,25.14,1.299155373,59950,5.000833333,18.15,18.85,19.25,18.7,19.23,19,18.67,21.6,24.5,18.5,21.17,19.13,18.93,19.03,18.8,21,20,18.9,18.95,24.2,25.23,24.27,26.47,20.25,25.9,23.77,26.9,26.8,25.6,21.67,28.93,27.9,25.1,23.2,21.7,25.8,28.2,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77884.36464,6.488800008,1228,140,350,100
11/6/2023 1:55 PM,17.2,16.9,17,18.5,18,1,1,1,1,1,26.5,25.9,23,27.8,27.3,18,18,18,18,18,36,289,289,18,54,1092,752,752,412,1160,350,350,100,100,100,19.58368421,25.17473684,1.298423721,59830,4.990833333,18.15,18.85,19.2,18.63,19.13,19,18.7,21.6,24.5,18.5,21.17,19.13,18.93,19,18.7,21,20.05,18.9,18.95,24.2,25.3,24.2,26.47,20.35,26.1,23.83,27.1,26.8,25.6,21.7,28.9,27.9,25.1,23.2,21.7,25.9,28.2,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77684.6912,6.482043993,1228,140,350,100
11/6/2023 2:01 PM,20,19,20.7,20.2,23.7,1,1,1,1,0,28.3,27,24.4,27.7,28.2,19,19,19,19,19,37,290,290,19,-1,1092,752,752,412,1160,350,350,100,100,100,20.62157895,26.03947368,1.243251769,59890,4.988333333,19.4,20.05,20.35,20.03,20.53,20.3,19.9,21.6,24.8,19.9,22,20.23,20,20.17,20.4,21.6,20.8,19.8,19.95,25.15,26.37,25.2,27.47,21.3,27.1,24.5,27.9,27,27,22.2,30.23,28.73,25.63,23.7,22.6,26.6,29.3,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74458.34846,6.339293319,1228,140,350,100
11/6/2023 2:07 PM,19.1,18.7,18.5,20,23.2,1,1,1,1,0,28.3,27.8,24.5,28.6,28.3,19,19,19,19,19,38,291,291,20,-2,1092,752,752,412,1160,350,350,100,100,100,21.27789474,26.77947368,1.246978677,59940,4.992916667,19.7,20.65,20.7,20.1,21.13,21,20.3,21.6,25.8,20.2,22.63,21.13,20.87,21.47,21.9,22.5,21.55,20.3,20.75,25.9,27.43,25.83,27.83,21.95,27.7,25.2,28.4,27.6,27,22.87,31.1,29.8,27.1,25.2,23.1,27.13,29.9,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74743.9019,6.216760432,1228,140,350,100
11/6/2023 2:12 PM,18.3,18.5,19,20.5,23.2,1,1,1,1,0,28.9,28.1,24.8,28.5,28.4,19,19,19,19,19,39,292,292,21,-3,1092,752,752,412,1160,350,350,100,100,100,21.60736842,27.15684211,1.252288468,60060,5,19.9,21.1,20.9,20.1,21.37,21.1,20.63,21.6,26,20.5,22.97,21.57,21.4,22.2,22.8,22.8,22.05,20.5,21.05,26.3,27.93,26.1,27.93,22.35,28,25.5,28.8,28,27.4,23.2,31.4,30.27,27.8,25.8,23.5,27.53,30.1,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75212.44536,6.248181136,1228,140,350,100
11/6/2023 2:18 PM,18.4,18.5,19,19.8,23.6,1,1,1,1,0,28.7,28.3,25,29,28.5,19,19,19,19,19,40,293,293,22,-4,1092,752,752,412,1160,350,350,100,100,100,21.75526316,27.33842105,1.250863942,59790,4.99375,19.9,21.35,21.1,20.2,21.43,21.1,20.47,21.6,26.4,20.7,23.03,21.8,21.7,22.57,23.3,23,22.1,20.5,21.1,26.4,28.17,26.37,28.13,22.35,28,25.5,28.8,28.4,27.4,23.37,31.73,30.67,28.37,26.2,23.5,27.6,30.3,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74789.1551,6.250066686,1228,140,350,100
11/6/2023 2:23 PM,18.4,18.5,18.8,19.6,23.9,1,1,1,1,0,28.9,28.4,24.9,29.6,28.7,19,19,19,19,19,41,294,294,23,-5,1092,752,752,412,1160,350,350,100,100,100,21.83210526,27.42684211,1.255330136,59570,4.973333333,20,21.45,21.15,20.3,21.43,21.1,20.47,21.6,26.4,20.7,23.17,21.87,21.9,22.87,23.7,23,22.1,20.5,21.1,26.5,28.23,26.5,28.17,22.45,28,25.57,28.8,28.6,27.4,23.43,31.73,30.77,28.6,26.4,23.7,27.63,30.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74780.0162,6.232048804,1228,140,350,100
11/6/2023 2:29 PM,18.7,17.2,19.1,19.8,24.3,1,1,1,1,0,29.1,28.7,24.8,28.7,28.9,19,19,19,19,19,42,295,295,24,-6,1092,752,752,412,1160,350,350,100,100,100,21.94684211,27.52157895,1.281606083,59570,4.964166667,19.85,21.7,21.4,20.6,21.43,21.1,20.47,21.6,26.6,20.9,23.17,22.07,22.13,23.17,24.2,23,22.1,20.5,21,26.65,28.53,26.77,28.37,22.45,27.9,25.57,28.8,28.6,27.6,23.5,31.97,30.9,28.9,26.6,23.7,27.7,30.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76345.27438,6.296887108,1228,140,350,100
11/6/2023 2:34 PM,18.7,16.6,19.1,19.8,24.8,1,1,1,1,0,29,28.4,25,28.2,29,19,19,19,19,19,43,296,296,25,-7,1092,752,752,412,1160,350,350,100,100,100,21.87368421,27.48368421,1.242752358,59610,4.965833333,19.7,21.85,21.25,20.47,21.3,21.1,20.4,21.6,26.6,20.9,23.1,22.3,22.2,23.43,24.8,22.8,21.8,19.7,20.3,26.35,28.5,26.73,28.47,22.3,28.1,25.5,28.8,28.8,27.7,23.43,32.17,30.87,29.03,26.8,23.6,27.47,29.7,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74080.46804,6.267739268,1228,140,350,100
11/6/2023 2:40 PM,19.1,21.2,19.1,20.2,25,1,1,1,1,0,29.6,28.7,26,29.5,29.3,19,19,19,19,19,44,297,297,26,-8,1092,752,752,412,1160,350,350,100,100,100,22.40736842,27.92157895,1.24127246,59740,4.972916667,20.95,22.35,21.65,20.8,21.8,21.6,20.97,21.6,27,21.4,23.5,22.8,22.6,23.77,24.9,23.2,22.65,20.7,21.5,27.1,28.8,26.93,28.67,22.85,28.7,25.93,29.2,29,28.2,23.73,32.47,31.23,29.4,27,24,27.87,30.6,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74153.61678,6.176420201,1228,140,350,100
11/6/2023 2:45 PM,19,17.7,18.8,20.2,24.9,1,1,1,1,0,29.4,28.9,25.3,29,29.3,19,19,19,19,19,45,298,298,27,-9,1092,752,752,412,1160,350,350,100,100,100,22.30210526,27.87631579,1.251032602,60060,4.991666667,20.5,21.95,21.55,20.7,21.7,21.5,20.8,21.6,27,21,23.5,22.43,22.43,23.63,24.9,23.4,22.55,21,21.6,27.25,28.77,26.87,28.57,22.75,28.3,25.87,29.2,29,27.8,23.87,32.23,31.27,29.3,27,24,28.07,30.8,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75137.0181,6.22044312,1228,140,350,100
11/6/2023 2:51 PM,19,18.7,18.5,19.5,24.9,1,1,1,1,0,30.2,29.1,25.3,29.8,29.3,19,19,19,19,19,46,299,299,28,-10,1092,752,752,412,1160,350,350,100,100,100,22.25736842,27.81473684,1.28486466,59730,4.99125,20.65,21.85,21.5,20.63,21.6,21.3,20.6,21.6,27,21,23.43,22.23,22.37,23.63,24.8,23.4,22.45,21.2,21.65,27.2,28.77,26.87,28.53,22.65,27.9,25.73,28.9,29.2,27.6,23.8,32.2,31.23,29.33,27,24,28.17,30.8,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76744.96612,6.328416009,1228,140,350,100
11/6/2023 2:56 PM,18.7,17.9,18.5,19.5,25,1,1,1,1,0,29.4,29,25.2,29,29.3,19,19,19,19,19,47,300,300,29,-11,1092,752,752,412,1160,350,350,100,100,100,22.01736842,27.62421053,1.272402307,59940,4.98625,19.85,21.6,21.5,20.6,21.3,21,20.33,21.6,27,20.7,23.3,22.07,22.3,23.63,24.9,23.2,22,20.5,20.95,26.7,28.67,26.83,28.6,22.4,27.9,25.5,28.8,29,27.4,23.73,32.03,31.1,29.27,26.8,23.8,27.83,30.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76267.79426,6.375531683,1228,140,350,100
11/6/2023 3:02 PM,18.5,17.6,18.4,19.5,25,1,1,1,1,0,29.2,28.7,25,28.5,29.3,19,19,19,19,19,48,301,301,30,-12,1092,752,752,412,1160,350,350,100,100,100,21.89578947,27.53052632,1.270908383,59980,4.996666667,19.65,21.6,21.45,20.43,21.17,20.8,20.27,21.6,26.8,20.5,23.23,21.9,22.2,23.57,24.8,23,21.9,20.3,20.85,26.55,28.57,26.8,28.43,22.4,27.9,25.43,28.5,29,27.2,23.63,31.8,31,29.27,26.8,23.8,27.7,30.3,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76229.08482,6.354036628,1228,140,350,100
11/6/2023 3:07 PM,14.9,17.3,18.4,19.4,25,1,1,1,1,0,28.9,28.9,24.7,29.3,29.3,19,19,19,19,19,49,302,302,31,-13,1092,752,752,412,1160,350,350,100,100,100,21.75052632,27.42842105,1.291889889,59960,4.9975,19.45,21.05,20.9,19.97,21.13,20.8,20.17,21.6,26.8,20.2,23.17,21.77,22.03,23.57,24.8,23,21.85,20.2,20.8,26.1,28.3,26.4,28.33,22.4,27.7,25.37,28.5,29,27.2,23.63,31.8,30.87,29.27,26.8,23.7,27.57,30.1,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77461.71772,6.403783439,1228,140,350,100
11/6/2023 3:13 PM,18,18.4,18.4,19.5,25.3,1,1,1,1,0,29.1,29.2,25,29.6,29.3,19,19,19,19,19,50,303,303,32,-14,1092,752,752,412,1160,350,350,100,100,100,21.80315789,27.50210526,1.237010198,59580,4.980833333,19.5,20.5,20.75,20.27,21.27,20.8,20.27,21.6,26.8,19.9,23.37,21.7,22,23.53,25.5,23.2,21.9,20.3,21.1,25.9,28.1,26.23,28.43,22.45,27.8,25.3,28.8,29,27.2,23.8,31.8,30.97,29.23,26.6,24,27.6,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73701.06758,6.298449388,1228,140,350,100
11/6/2023 3:18 PM,22.4,18.7,19.4,20,26.2,1,1,1,1,0,29.8,29.3,25.7,28.7,29.5,19,19,19,19,19,51,304,304,33,-15,1092,752,752,412,1160,350,350,100,100,100,22.48526316,27.87578947,1.257637825,59630,4.967083333,20.45,22.15,22.5,22.5,21.5,21.1,20.6,21.6,27,21,23.47,22.37,22.6,24.43,26.3,23.4,22.25,20.7,21.3,26.6,29,27.53,29.47,22.65,28.1,25.57,28.8,29,27.6,23.8,32.3,31.33,29.83,27,24,27.83,30.6,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74992.94348,6.195583794,1228,140,350,100
11/6/2023 3:24 PM,17.9,18.4,19,19.6,25.5,1,1,1,1,0,29.4,29.1,25.6,29,29.5,19,19,19,19,19,52,305,305,34,-16,1092,752,752,412,1160,350,350,100,100,100,22.32368421,27.75105263,1.257822194,59890,4.98,20.3,22.05,22.05,21.33,21.47,21.1,20.6,21.6,27,21,23.4,22.2,22.6,24.3,25.7,23.3,22.25,20.7,21.2,26.55,28.73,27.27,28.83,22.55,27.9,25.63,28.9,29,27.4,23.8,32.13,31.27,29.67,27.2,24,27.87,30.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75330.97122,6.263496446,1228,140,350,100
11/6/2023 3:29 PM,17,18.3,18.7,19.5,24.8,1,1,1,1,0,29.9,28.7,25.3,28.7,29.5,19,19,19,19,19,53,306,306,35,-17,1092,752,752,412,1160,350,350,100,100,100,22.14631579,27.64315789,1.287864124,59740,4.984583333,20.15,22.05,21.95,21.17,21.3,21,20.37,21.6,27,20.9,23.27,22,22.4,23.97,24.9,23.2,22.1,20.5,20.95,26.4,28.6,27.33,28.6,22.4,27.9,25.63,28.8,29.2,27.2,23.73,31.77,31.13,29.53,27.4,23.8,27.7,30.1,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76937.00276,6.344498916,1228,140,350,100
11/6/2023 3:35 PM,17.4,18.4,18.7,19.5,25,1,1,1,1,0,29.1,28.6,25,28.5,29.5,19,19,19,19,19,54,307,307,36,-18,1092,752,752,412,1160,350,350,100,100,100,21.93421053,27.51105263,1.27523682,59630,4.97375,19.9,21.65,21.25,20.43,21.23,21,20.33,21.6,26.8,20.5,23.23,21.77,22.23,23.63,24.6,23.2,21.95,20.5,20.95,26.1,28.33,26.83,28.5,22.4,27.9,25.5,28.5,29,27,23.73,31.63,31,29.33,27,23.8,27.63,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76042.37158,6.374140598,1228,140,350,100
11/6/2023 3:40 PM,24.7,14.7,15.7,17.6,24.1,0,1,1,1,0,29.1,28,22.5,27.9,29.4,17,17,17,17,17,-1,308,308,37,-19,1092,752,752,412,1160,350,350,100,100,100,21.34631579,26.77157895,1.373757614,59250,4.953333333,19.4,21.85,22.25,22.27,19.6,19.5,18.97,21.6,25.4,20,22.33,21.03,21.8,22.83,24,22.5,21,19.6,19.65,25.65,28.43,27.3,28.43,21.05,26.3,24.47,27.7,28.8,25.6,23,30.7,30.4,28.73,27.2,22.7,26.3,29,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81395.13866,6.55989626,1228,140,350,100
11/6/2023 3:46 PM,26.3,15.6,15.9,17,26.8,0,1,1,1,0,28.7,28,23.6,28.3,29.4,17,17,17,17,17,-2,309,309,38,-20,1092,752,752,412,1160,350,350,100,100,100,21.13947368,26.53526316,1.329372825,59080,4.930416667,18.25,21.25,22.45,22.63,18.67,18.9,18.2,21.6,25.8,18.2,22.63,21.2,21.8,23.47,26.7,21.6,20.35,18.8,19.15,25.1,28.5,27.7,29.93,20.4,25.5,23.4,27.1,28.3,25.4,22.97,30.97,29.9,28.43,25.8,22.9,26.3,28.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78539.3465,6.663936882,1228,140,350,100
11/6/2023 3:51 PM,26.5,15,16.5,16.9,27.6,0,1,1,1,0,28.5,27.8,23.5,28.4,29.4,17,17,17,17,17,-3,310,310,39,-21,1092,752,752,412,1160,350,350,100,100,100,21.01105263,26.34842105,1.310726696,58760,4.91,17.5,20.85,22.45,22.83,18.3,18.7,18.03,21.6,25.6,17.5,22.8,21.13,21.9,23.57,27.5,21.5,20.15,18.3,19,24.7,28.6,27.77,30,20.05,25.3,23.1,26.9,28,25.3,22.93,30.7,29.57,28.27,25.6,22.8,26.1,28.2,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77018.30066,6.481568632,1228,140,350,100
11/6/2023 3:57 PM,26.8,15,16.8,16.9,27.9,0,1,1,1,0,28.3,28.3,23.6,28.5,29.4,17,17,17,17,17,-4,311,311,40,-22,1092,752,752,412,1160,350,350,100,100,100,21.09052632,26.33578947,1.30290083,58810,4.89875,17.65,20.95,22.45,23.17,18.2,18.6,17.97,21.6,25.4,17.7,22.8,21.43,22.13,23.67,27.7,21.5,20.2,18.5,19.1,24.6,28.7,27.83,30.03,19.9,25.2,23.03,26.9,27.8,25.4,22.93,30.93,29.57,28.3,25.4,22.9,26.03,28.2,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76623.59784,6.401745771,1228,140,350,100
11/6/2023 4:02 PM,27.2,15.3,16.2,16.8,28.1,0,1,1,1,0,28.3,28.1,23.3,28.5,29.4,17,17,17,17,17,-5,312,312,41,-23,1092,752,752,412,1160,350,350,100,100,100,21.20421053,26.36631579,1.297667612,59020,4.909583333,17.75,21.1,22.75,23.43,18.3,18.6,17.97,21.6,25.6,17.7,22.83,21.67,22.3,23.83,27.9,21.6,20.2,18.5,19.25,24.7,28.77,28.03,30.13,19.9,25.1,22.97,26.9,27.8,25.4,23,30.97,29.73,28.4,25.2,22.8,26.03,28.2,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76588.34244,6.383830845,1228,140,350,100
11/6/2023 4:08 PM,27.5,15.5,16.5,17.2,28.2,0,1,1,1,0,28.2,28.5,23.7,28.6,29.4,17,17,17,17,17,-6,313,313,42,-24,1092,752,752,412,1160,350,350,100,100,100,21.26157895,26.41368421,1.287507033,58970,4.91625,17.8,21.2,23.05,23.63,18.43,18.7,18.13,21.6,25.4,17.7,22.9,21.7,22.33,23.9,27.9,21.6,20.2,18.5,19.3,24.7,28.9,28.17,30.27,19.95,25.2,23.1,26.9,27.8,25.4,23.07,30.97,29.67,28.43,25.2,22.9,26.1,28.4,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75924.28976,6.354693008,1228,140,350,100
11/6/2023 4:13 PM,27.7,15.5,16.5,17.3,28.2,0,1,1,1,0,28.3,28.5,23.8,28.6,29.4,17,17,17,17,17,-7,314,314,43,-25,1092,752,752,412,1160,350,350,100,100,100,21.39157895,26.52210526,1.286940482,59460,4.934583333,17.9,21.5,23.15,23.93,18.57,18.9,18.2,21.6,25.6,17.8,22.9,21.87,22.5,23.87,27.9,21.8,20.35,18.6,19.5,24.85,29.03,28.27,30.3,20.05,25.3,23.13,26.9,27.8,25.5,23.07,31.03,29.73,28.5,25.4,23.1,26.33,28.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76521.48106,6.351907118,1228,140,350,100
11/6/2023 4:19 PM,28,15.5,16.8,17.4,28.3,0,1,1,1,0,28.3,28.4,23.9,29,29.4,17,17,17,17,17,-8,315,315,44,-26,1092,752,752,412,1160,350,350,100,100,100,21.43631579,26.58842105,1.28691794,59150,4.942083333,18,21.5,23.25,23.93,18.63,19,18.4,21.6,25.6,17.8,23.03,21.9,22.5,23.9,27.9,21.8,20.45,18.6,19.5,24.9,29.07,28.33,30.37,20.15,25.4,23.2,27.1,28,25.6,23.2,31.07,29.83,28.5,25.4,23.1,26.33,28.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76121.19618,6.360111552,1228,140,350,100
11/6/2023 4:24 PM,28.1,15.7,16.6,17.3,28.4,0,1,1,1,0,28.4,29,23.6,28.9,29.5,17,17,17,17,17,-9,316,316,45,-27,1092,752,752,412,1160,350,350,100,100,100,21.51684211,26.63947368,1.28710096,59240,4.932916667,18.2,21.6,23.25,24,18.6,19,18.4,21.6,25.6,18.2,23.07,21.97,22.6,24.03,27.9,22,20.55,18.6,19.65,25.1,29.1,28.47,30.4,20.25,25.5,23.27,27.1,28,25.7,23.2,31.1,29.9,28.53,25.4,23.1,26.4,28.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76247.86086,6.34871071,1228,140,350,100
