Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/6/2023 4:30 PM,28.2,15.6,16.9,17.6,28.4,0,1,1,1,0,28.4,28.7,24.3,28.4,29.5,17,17,17,17,17,-10,317,317,46,-28,1092,752,752,412,1160,350,350,100,100,100,21.54315789,26.72789474,1.277217373,60860,5.004166667,18.2,21.55,23.35,24.1,18.67,19,18.47,21.6,25.6,18.2,23.07,22.1,22.63,24.03,27.9,22,20.6,18.6,19.65,25.15,29.23,28.47,30.53,20.35,25.5,23.4,27.3,28,25.8,23.27,31.3,30,28.63,25.4,23.1,26.5,28.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77731.44932,6.415804591,1228,140,350,100
11/6/2023 4:35 PM,28.4,15.6,16.9,17.9,28.5,0,1,1,1,0,28.6,28.6,23.8,29.2,29.5,17,17,17,17,17,-11,318,318,47,-29,1092,752,752,412,1160,350,350,100,100,100,21.62578947,26.83315789,1.280532497,60590,5.060416667,18.25,21.6,23.4,24.13,18.83,19.2,18.57,21.6,25.7,18.2,23.07,22.17,22.87,24.1,28.1,22,20.65,18.8,19.65,25.25,29.27,28.6,30.53,20.4,25.7,23.57,27.3,28.2,25.8,23.27,31.47,30.17,28.7,25.6,23.3,26.6,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77587.46398,6.471621388,1228,140,350,100
11/6/2023 4:41 PM,28.5,15.7,16.8,17.6,28.7,0,1,1,1,0,28.6,28.9,24.1,29,29.6,17,17,17,17,17,-12,319,319,48,-30,1092,752,752,412,1160,350,350,100,100,100,21.67578947,26.91842105,1.282415658,60530,5.046666667,18.25,21.7,23.45,24.3,18.83,19.2,18.57,21.6,25.8,18.3,23.27,22.13,22.87,24.27,28.1,22,20.75,18.8,19.65,25.3,29.47,28.67,30.67,20.4,25.7,23.6,27.5,28.2,26,23.37,31.6,30.33,28.87,25.6,23.3,26.67,28.9,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77624.61978,6.467170157,1228,140,350,100
11/6/2023 4:46 PM,28.7,15.6,16.8,17.6,28.7,0,1,1,1,0,28.7,28.3,23.4,29,29.7,17,17,17,17,17,-13,320,320,49,-31,1092,752,752,412,1160,350,350,100,100,100,21.72105263,26.96473684,1.281935808,60370,5.0375,18.3,21.8,23.55,24.43,18.83,19.2,18.5,21.6,25.8,18.3,23.27,22.2,22.87,24.4,28.3,22,20.75,18.8,19.8,25.35,29.47,28.77,30.7,20.45,25.9,23.6,27.3,28.4,26,23.43,31.6,30.33,28.9,25.8,23.3,26.63,29,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77390.46474,6.458961855,1228,140,350,100
11/6/2023 4:52 PM,28.7,15.7,16.9,17.9,28.8,0,1,1,1,0,28.7,29.2,24.3,29.3,29.7,17,17,17,17,17,-14,321,321,50,-32,1092,752,752,412,1160,350,350,100,100,100,21.74842105,26.94789474,1.279438515,61080,5.060416667,18.4,21.8,23.55,24.37,18.9,19.2,18.6,21.6,25.8,18.5,23.33,22.2,22.97,24.4,28.3,22,20.85,18.8,19.65,25.3,29.5,28.83,30.73,20.45,25.7,23.6,27.4,28.2,26,23.37,31.63,30.4,28.97,25.7,23.3,26.63,29,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78148.10452,6.480773719,1228,140,350,100
11/6/2023 4:57 PM,28.7,15.9,15.7,17.6,28.9,0,1,1,1,0,28.7,29.3,24.3,29.3,29.7,17,17,17,17,17,-15,322,322,51,-33,1092,752,752,412,1160,350,350,100,100,100,21.78052632,27.00263158,1.28973549,61140,5.0925,18.4,21.95,23.75,24.4,18.93,19.2,18.6,21.6,25.8,18.5,23.2,22.27,23.03,24.4,28.3,22,20.8,18.9,19.8,25.5,29.53,28.77,30.77,20.45,25.9,23.6,27.5,28.4,26,23.43,31.6,30.43,29,25.6,23.3,26.8,29,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78854.42788,6.541772183,1228,140,350,100
11/6/2023 5:02 PM,28.8,15.7,16.5,17.7,28.9,0,1,1,1,0,28.7,28.9,23.7,29.4,29.8,17,17,17,17,17,-16,323,323,52,-34,1092,752,752,412,1160,350,350,100,100,100,21.76631579,27.03736842,1.29028291,60970,5.087916667,18.4,21.9,23.65,24.4,18.97,19.3,18.67,21.6,25.8,18.3,23.3,22.27,23.03,24.27,28.3,22,20.75,18.9,19.75,25.4,29.6,28.83,30.77,20.55,25.9,23.6,27.5,28.4,26,23.43,31.73,30.43,29.03,25.8,23.3,26.67,29.3,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78668.54902,6.563457371,1228,140,350,100
11/6/2023 5:08 PM,28.8,15.7,15.6,17.7,28.9,0,1,1,1,0,28.7,28.7,24.1,29,29.8,17,17,17,17,17,-17,324,324,53,-35,1092,752,752,412,1160,350,350,100,100,100,21.70473684,26.97210526,1.287834552,61010,5.0825,18.25,21.75,23.65,24.4,18.9,19.2,18.6,21.6,25.8,18.2,23.3,22.1,22.87,24.27,28.3,22,20.75,18.8,19.65,25.4,29.53,28.83,30.77,20.45,25.9,23.6,27.5,28.4,25.8,23.43,31.7,30.43,28.93,25.6,23.3,26.63,29,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78570.78604,6.551638961,1228,140,350,100
11/6/2023 5:13 PM,28.8,15.6,15.9,17.4,28.9,0,1,1,1,0,28.6,28.6,23.8,29.3,29.8,17,17,17,17,17,-18,325,325,54,-36,1092,752,752,412,1160,350,350,100,100,100,21.66421053,26.94,1.287284885,60910,5.08,18.2,21.75,23.65,24.4,18.77,19.2,18.5,21.6,25.8,18,23.27,22,22.8,24.23,28.3,22,20.7,18.8,19.65,25.25,29.47,28.83,30.77,20.45,25.8,23.6,27.5,28.4,25.8,23.43,31.6,30.43,28.93,25.6,23.2,26.63,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78408.52232,6.540804515,1228,140,350,100
11/6/2023 5:19 PM,28.7,15.5,15.3,23.9,28.9,0,1,1,0,0,28.7,28.6,23.3,29,29.8,16,16,16,16,16,-19,326,326,-1,-37,1092,752,752,412,1160,350,350,100,100,100,21.72315789,27.04736842,1.283303716,61190,5.0875,17.85,21.35,23.35,24.07,20.63,20.8,20.6,21.6,25,17.7,23.47,21.07,22.37,23.83,28.1,22.1,20.95,18.9,19,24.8,29.1,28.57,30.67,21.6,26.7,24.4,28.1,28.4,25.4,23.73,31.3,30.4,28.73,25.8,23.7,26.2,29.3,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78525.35438,6.538911529,1228,140,350,100
11/6/2023 5:24 PM,29.1,15.6,14.7,25.5,29.3,0,1,1,0,0,29.4,30.7,24.8,28.7,30.6,16,16,16,16,16,-20,327,327,-2,-38,1092,752,752,412,1160,350,350,100,100,100,22.39052632,27.83368421,1.275471488,61460,5.110416667,17.75,21.5,23.45,24.8,22,22.5,21.2,21.6,25.3,18.3,23.3,22.17,23.37,25.23,28.8,23,21.45,19.7,20,25.1,29.63,28.93,31.37,23.05,29.2,26,29.2,28.7,26,23.83,32.33,31.1,29.67,26.6,23.7,28.03,28.8,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78390.47764,6.538159668,1228,140,350,100
11/6/2023 5:30 PM,29.6,15.5,14.9,25.6,29.8,0,1,1,0,0,29.8,31.3,24.3,28.6,31.1,16,16,16,16,16,-21,328,328,-3,-39,1092,752,752,412,1160,350,350,100,100,100,22.80789474,28.15842105,1.288931058,61710,5.132083333,17.95,21.65,24.05,25.6,22.4,23,21.33,21.6,26,18.5,23.13,22.73,24.03,26.53,29.4,23.2,22.05,19.8,20.4,25.15,29.77,29.27,31.8,23.35,30.1,26.8,29.4,29.2,26.2,23.57,32.77,31.53,30.53,27,23.3,28.57,28.9,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79539.9356,6.580433885,1228,140,350,100
11/6/2023 5:35 PM,29.8,15.6,15.3,26.2,30.1,0,1,1,0,0,30,31.4,25,28.7,31.4,16,16,16,16,16,-22,329,329,-4,-40,1092,752,752,412,1160,350,350,100,100,100,22.95947368,28.16368421,1.297882334,62480,5.174583333,17.9,21.65,24.15,25.83,22.6,23.4,21.4,21.6,26.2,18.6,23.1,22.8,24.33,27.17,29.8,23.4,22.3,19.8,20.2,25.15,29.87,29.4,31.97,23.35,30.1,26.8,29.4,29.2,26.2,23.47,32.77,31.53,30.53,27,23.3,28.67,28.8,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81091.68822,6.692984326,1228,140,350,100
11/6/2023 5:41 PM,30.1,15.3,15,26.8,30.5,0,1,1,0,0,30.3,31.4,24.7,29,31.6,16,16,16,16,16,-23,330,330,-5,-41,1092,752,752,412,1160,350,350,100,100,100,23.09157895,28.54368421,1.299917927,62330,5.200416667,17.85,21.55,24.35,26.13,22.8,23.4,21.53,21.6,26.4,18.8,23.2,22.9,24.43,27.5,30.3,23.4,22.55,19.8,20.25,25.1,29.97,29.6,32.13,24,30.8,27.4,29.8,30.1,26.2,23.47,33.43,32.13,31.47,27.8,23.5,28.83,29,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81023.8844,6.754815526,1228,140,350,100
11/6/2023 5:46 PM,30.2,15.5,14.9,27.4,30.7,0,1,1,0,0,30.5,31.7,24.9,29.1,31.8,16,16,16,16,16,-24,331,331,-6,-42,1092,752,752,412,1160,350,350,100,100,100,23.20684211,28.63894737,1.301480978,61830,5.173333333,17.85,21.7,24.45,26.3,23.17,23.7,21.63,21.6,26.6,18.8,23.1,23.1,24.5,27.73,30.5,23.4,22.8,19.8,20.2,25.15,30.03,29.8,32.3,24.3,31,27.6,29.8,30.3,26.4,23.43,33.5,32.17,31.53,27.8,23.5,28.9,29,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80470.56888,6.728935553,1228,140,350,100
11/6/2023 5:52 PM,30.5,15.3,15,27.9,30.9,0,1,1,0,0,30.6,31.6,24.9,29.2,32,16,16,16,16,16,-25,332,332,-7,-43,1092,752,752,412,1160,350,350,100,100,100,23.35473684,28.74842105,1.29915843,62260,5.170416667,18,21.8,24.6,26.33,23.37,23.9,21.77,21.6,26.8,18.9,23.3,23.13,24.67,27.97,30.8,23.6,22.95,20,20.25,25.15,30.13,29.8,32.5,24.45,31,27.73,30.1,30.5,26.4,23.53,33.5,32.33,31.63,28,23.7,29.17,29,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80885.60386,6.723173864,1228,140,350,100
11/6/2023 5:57 PM,30.6,15.5,15.3,28.3,31,0,1,1,0,0,30.7,31.8,25,29.4,32.1,16,16,16,16,16,-26,333,333,-8,-44,1092,752,752,412,1160,350,350,100,100,100,23.46736842,28.80473684,1.297183493,62630,5.20375,18.05,21.9,24.8,26.4,23.4,24.1,21.9,21.6,27,19,23.23,23.2,24.8,28.1,31,23.6,23.25,20.2,20.35,25.35,30.2,29.87,32.43,24.45,31,27.73,30.1,30.5,26.6,23.43,33.6,32.33,31.63,28,23.7,29.37,29.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81242.60216,6.755341917,1228,140,350,100
11/6/2023 6:03 PM,30.8,15.5,15,28.7,31.1,0,1,1,0,0,30.9,31.6,25,29.5,32.4,16,16,16,16,16,-27,334,334,-9,-45,1092,752,752,412,1160,350,350,100,100,100,23.56105263,28.85157895,1.297028031,62650,5.22,18.15,21.95,24.9,26.6,23.43,24.1,21.97,21.6,27.2,19.1,23.43,23.33,24.8,28.3,31.2,23.6,23.35,20.2,20.45,25.4,30.27,30.07,32.57,24.45,31,27.73,30.1,30.5,26.6,23.6,33.6,32.33,31.63,28,23.7,29.5,29.3,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81258.80616,6.770892013,1228,140,350,100
11/6/2023 6:08 PM,30.9,15.6,15.2,29,31.2,0,1,1,0,0,30.9,31.8,25,29.6,32.4,16,16,16,16,16,-28,335,335,-10,-46,1092,752,752,412,1160,350,350,100,100,100,23.63947368,28.88263158,1.299190796,62000,5.19375,18.35,22.1,24.9,26.7,23.63,24.3,22.07,21.6,27.2,19.2,23.37,23.33,25.07,28.33,31.2,23.7,23.35,20.2,20.55,25.45,30.43,30.13,32.73,24.45,31,27.73,30.1,30.5,26.6,23.63,33.6,32.33,31.63,28,23.8,29.53,29.3,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80549.82936,6.74202648,1228,140,350,100
11/6/2023 6:14 PM,31,15.3,14.9,29.2,31.3,0,1,1,0,0,30.9,31.6,24.3,29.6,32.5,16,16,16,16,16,-29,336,336,-11,-47,1092,752,752,412,1160,350,350,100,100,100,23.67842105,28.88526316,1.299877205,62520,5.188333333,18.1,22.1,25,26.83,23.63,24.3,22,21.6,27.4,19.1,23.4,23.43,25.1,28.4,31.5,23.9,23.35,20.2,20.55,25.45,30.43,30.13,32.57,24.45,31,27.73,30.1,30.5,26.6,23.73,33.6,32.33,31.63,28,23.8,29.57,29.3,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81268.32284,6.742423008,1228,140,350,100
11/6/2023 6:19 PM,31,15.6,14.7,29.3,31.5,0,1,1,0,0,31,32.2,24.5,29.7,32.5,16,16,16,16,16,-30,337,337,-12,-48,1092,752,752,412,1160,350,350,100,100,100,23.68526316,28.87631579,1.301126122,62310,5.20125,18.15,22.1,25,26.73,23.77,24.5,21.97,21.6,27.2,19.1,23.4,23.4,25.07,28.43,31.5,23.9,23.45,20.2,20.55,25.35,30.37,30.13,32.63,24.45,31,27.73,30.1,30.5,26.6,23.73,33.6,32.33,31.63,28,23.8,29.63,29.3,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81073.16868,6.764228813,1228,140,350,100
11/6/2023 6:25 PM,31,15.6,14.7,29.4,31.5,0,1,1,0,0,31.1,32.2,25.2,29.7,32.6,16,16,16,16,16,-31,338,338,-13,-49,1092,752,752,412,1160,350,350,100,100,100,23.68578947,28.88578947,1.301941337,61980,5.17875,18.15,22.05,25.1,26.73,23.77,24.3,22,21.6,27.4,19.1,23.53,23.33,25.07,28.5,31.5,23.7,23.45,20.2,20.55,25.35,30.27,30.17,32.73,24.45,31,27.73,30.1,30.5,26.6,23.8,33.6,32.33,31.63,28,23.8,29.67,29.3,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80694.32408,6.740312198,1228,140,350,100
11/6/2023 6:30 PM,31.1,15.3,14.6,29.6,31.5,0,1,1,0,0,31.1,32,25.2,29.8,32.6,16,16,16,16,16,-32,339,339,-14,-50,1092,752,752,412,1160,350,350,100,100,100,23.71631579,28.90631579,1.303436305,61950,5.16375,18.1,22.05,25,26.83,23.83,24.5,22.07,21.6,27.4,19.1,23.47,23.47,24.97,28.57,31.5,23.9,23.6,20.2,20.45,25.45,30.37,30.17,32.73,24.45,31,27.73,30.1,30.5,26.6,23.73,33.6,32.33,31.63,28,23.8,29.73,29.3,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80747.87912,6.726758467,1228,140,350,100
11/6/2023 6:36 PM,31.1,15.5,14.4,29.7,31.7,0,1,1,0,0,31,32,24.9,29.7,32.7,16,16,16,16,16,-33,340,340,-15,-51,1092,752,752,412,1160,350,350,100,100,100,23.71473684,28.90684211,1.300548591,62140,5.170416667,18.05,22.05,25.1,26.77,23.93,24.5,22.03,21.6,27.4,18.9,23.47,23.37,25.03,28.63,31.5,24,23.55,20.2,20.5,25.45,30.37,30.17,32.73,24.45,31,27.73,30.1,30.5,26.6,23.73,33.6,32.33,31.63,28,24,29.67,29.3,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80816.08942,6.731832022,1228,140,350,100
11/6/2023 6:41 PM,31.1,15.3,14.7,29.7,31.7,0,1,1,0,0,31.3,32.1,24.8,29.8,32.7,16,16,16,16,16,-34,341,341,-16,-52,1092,752,752,412,1160,350,350,100,100,100,23.78210526,28.91684211,1.300947603,62140,5.178333333,18.15,22.15,25.15,26.8,23.97,24.5,22.13,21.6,27.4,19.1,23.47,23.43,25.23,28.63,31.7,24.1,23.6,20.2,20.55,25.35,30.43,30.23,32.8,24.45,31,27.73,30.1,30.5,26.6,23.77,33.6,32.33,31.63,28,24,29.7,29.3,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80840.88406,6.735707228,1228,140,350,100
11/6/2023 6:47 PM,31.2,15.6,14.7,29.8,31.7,0,1,1,0,0,31.1,32.4,25.3,29.9,32.7,16,16,16,16,16,-35,342,342,-17,-53,1092,752,752,412,1160,350,350,100,100,100,23.79421053,28.94631579,1.298412425,62640,5.199166667,18.15,22.05,25.25,26.97,24,24.7,22.07,21.6,27.4,19.1,23.47,23.43,25.17,28.73,31.7,24,23.8,20.2,20.3,25.35,30.47,30.33,32.93,24.45,31,27.73,30.1,30.5,26.6,23.73,33.6,32.33,31.63,28,24,29.83,29.4,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81332.5543,6.757226598,1228,140,350,100
11/6/2023 6:52 PM,31.2,15.7,14.9,29.8,31.8,0,1,1,0,0,31.3,32,25.5,29.8,32.8,16,16,16,16,16,-36,343,343,-18,-54,1092,752,752,412,1160,350,350,100,100,100,23.83052632,28.97105263,1.301282386,62300,5.205833333,18.15,22.1,25.15,27.1,23.97,24.7,22.13,21.6,27.6,19.1,23.57,23.33,25.1,28.73,31.7,24.1,23.9,20.3,20.45,25.35,30.43,30.43,32.97,24.45,31,27.73,30.1,30.5,26.6,23.93,33.6,32.33,31.63,28,24,29.97,29.4,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81069.89264,6.766768623,1228,140,350,100
11/6/2023 6:58 PM,24.2,15.6,17.6,29.7,21.6,0,1,1,0,1,30.7,30.2,26.5,29.3,32.5,18,18,18,18,18,-37,344,344,-19,1,1092,752,752,412,1160,350,350,100,100,100,23.85,29.15631579,1.363620613,62520,5.200833333,20.3,23.85,25.85,27.87,24.27,23.6,21.53,21.6,26.4,22.2,23.53,23.8,24.97,27.53,26.1,24.8,23.45,20.7,20.8,26.9,31.1,31.03,34.27,24.45,31,27.73,30.1,30.5,26.6,23.93,33.6,32.33,31.63,28,24.6,29.27,29.4,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85253.56072,6.93014389,1228,140,350,100
11/6/2023 7:03 PM,20,15.6,17,29.2,17.9,0,1,1,0,1,30.6,29.5,24.8,28.7,31.1,18,18,18,18,18,-38,345,345,-20,2,1092,752,752,412,1160,350,350,100,100,100,22.26578947,28.71421053,1.303745271,63020,5.230833333,18.6,22.05,23.55,25.2,23.87,23.2,20.83,21.6,25.8,20,23.17,22.27,22.73,21.73,19.3,24.7,23.2,20.5,20.75,25.4,29.3,28.87,32.57,24.45,31,27.73,30.1,30.5,26.6,23.63,33.6,32.33,31.63,28,24.4,28.93,29.3,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82162.02698,6.975649487,1228,140,350,100
11/6/2023 7:09 PM,19.9,15.7,17.2,28.9,17.9,0,1,1,0,1,30.4,29.3,24.5,28.4,30.7,18,18,18,18,18,-39,346,346,-21,3,1092,752,752,412,1160,350,350,100,100,100,21.89842105,28.61631579,1.284585601,62670,5.237083333,18.2,21.4,22.4,23.93,23.67,23.2,20.77,21.6,25.8,19.5,23,21.77,22.23,20.4,19.3,24.5,22.95,20.5,20.95,25.2,28.8,28.33,32,24.45,31,27.73,30.1,30.5,26.6,23.47,33.6,32.33,31.63,28,24.2,28.97,29.3,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80504.97962,6.777791942,1228,140,350,100
11/6/2023 7:14 PM,20.3,15.9,17.3,28.7,18.3,0,1,1,0,1,30.3,29.1,24.3,28.3,30.6,18,18,18,18,18,-40,347,347,-22,4,1092,752,752,412,1160,350,350,100,100,100,21.85842105,28.61736842,1.284990601,63020,5.237083333,18.25,21.2,22.15,23.57,23.6,23.2,20.8,21.6,25.6,19.5,23.1,21.77,22.17,20.1,19.4,24.3,23.1,20.7,21.2,25.2,28.6,28.03,32,24.45,31,27.73,30.1,30.5,26.6,23.53,33.6,32.33,31.63,28,24.2,29.03,29.4,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80980.10766,6.728545303,1228,140,350,100
11/6/2023 7:19 PM,20.4,15.7,17.4,28.7,18.1,0,1,1,0,1,30.2,29.2,24.4,28.4,30.5,18,18,18,18,18,-41,348,348,-23,5,1092,752,752,412,1160,350,350,100,100,100,21.88157895,28.63631579,1.270893875,62910,5.247083333,18.3,21.2,22.05,23.5,23.53,23.2,20.77,21.6,25.6,19.7,23.1,21.9,22.27,20.13,19.6,24.3,23,20.7,21.3,25.25,28.6,28,31.8,24.45,31,27.73,30.1,30.5,26.6,23.5,33.6,32.33,31.63,28,24.2,29.1,29.7,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79951.9337,6.705501723,1228,140,350,100
11/6/2023 7:25 PM,20.5,15.7,17.4,28.5,18,0,1,1,0,1,30.2,29.1,24.9,28.4,30.6,18,18,18,18,18,-42,349,349,-24,6,1092,752,752,412,1160,350,350,100,100,100,21.86526316,28.65631579,1.261023859,63560,5.269583333,18.3,21.1,21.95,23.37,23.47,23.2,20.77,21.6,25.8,19.5,23.27,21.87,22.27,20.07,19.4,24.3,23.1,20.7,21.4,25.3,28.6,27.9,31.8,24.45,31,27.73,30.1,30.5,26.6,23.67,33.6,32.33,31.63,28,24.2,29.23,29.7,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80150.67648,6.670942091,1228,140,350,100
11/6/2023 7:30 PM,20.7,16,17.4,28.7,18.4,0,1,1,0,1,30.2,29.2,24.5,28.4,30.7,18,18,18,18,18,-43,350,350,-25,7,1092,752,752,412,1160,350,350,100,100,100,21.96736842,28.71578947,1.253935232,63720,5.303333333,18.45,21.2,21.9,23.43,23.4,23.4,21.07,21.6,25.8,19.7,23.4,21.9,22.33,20.2,19.7,24.3,23.2,20.8,21.6,25.35,28.67,28,31.9,24.45,31,27.73,30.1,30.5,26.6,23.77,33.6,32.33,31.63,28,24.4,29.37,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79900.75298,6.668809561,1228,140,350,100
11/6/2023 7:36 PM,20.9,16,17.7,28.5,18.7,0,1,1,0,1,30.2,29.2,25.5,28.4,30.9,18,18,18,18,18,-44,351,351,-26,8,1092,752,752,412,1160,350,350,100,100,100,22.00947368,28.73578947,1.253831315,63490,5.300416667,18.45,21.25,21.95,23.43,23.5,23.4,21.07,21.6,26,19.7,23.4,22,22.4,20.23,19.7,24.3,23.2,21,21.6,25.4,28.67,28.07,31.9,24.45,31,27.73,30.1,30.5,26.6,23.8,33.6,32.33,31.63,28,24.4,29.43,29.9,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79605.75022,6.6461043,1228,140,350,100
11/6/2023 7:41 PM,20.7,15.9,17.7,28.7,18.7,0,1,1,0,1,30.2,29.3,24.9,28.5,30.7,18,18,18,18,18,-45,352,352,-27,9,1092,752,752,412,1160,350,350,100,100,100,22.03210526,28.76842105,1.254162246,63660,5.297916667,18.65,21.25,21.9,23.5,23.37,23.4,21.03,21.6,25.8,19.9,23.4,21.93,22.43,20.3,19.7,24.5,23.35,21,21.6,25.5,28.7,28.1,32,24.45,31,27.73,30.1,30.5,26.6,23.93,33.6,32.33,31.63,28,24.4,29.43,30.1,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79839.9686,6.643571617,1228,140,350,100
11/6/2023 7:47 PM,20.9,16.2,17.7,28.7,19,0,1,1,0,1,30.2,29.4,25,28.6,31,18,18,18,18,18,-46,353,353,-28,10,1092,752,752,412,1160,350,350,100,100,100,22.10631579,28.78526316,1.258070092,63010,5.277916667,18.65,21.25,21.95,23.5,23.53,23.4,21.13,21.6,26,19.9,23.53,22.07,22.43,20.33,19.9,24.5,23.35,21.2,21.8,25.55,28.7,28.1,32,24.45,31,27.73,30.1,30.5,26.6,23.93,33.6,32.33,31.63,28,24.4,29.53,30.2,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79270.99652,6.629623547,1228,140,350,100
11/6/2023 7:52 PM,20.8,16,17.7,28.7,18.8,0,1,1,0,1,30.3,29.4,25,28.5,30.9,18,18,18,18,18,-47,354,354,-29,11,1092,752,752,412,1160,350,350,100,100,100,22.08894737,28.77736842,1.257193343,63280,5.262083333,18.65,21.35,22,23.43,23.57,23.4,21.27,21.6,26,19.9,23.57,21.93,22.47,20.3,19.7,24.5,23.35,21,21.7,25.5,28.73,28.1,32,24.45,31,27.73,30.1,30.5,26.6,23.97,33.6,32.33,31.63,28,24.4,29.53,30.1,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79555.19472,6.617757968,1228,140,350,100
11/6/2023 7:58 PM,20.7,16,17.7,28.7,18.8,0,1,1,0,1,30.3,29.5,25,28.6,30.7,18,18,18,18,18,-48,355,355,-30,12,1092,752,752,412,1160,350,350,100,100,100,22.07894737,28.80105263,1.25479518,63600,5.286666667,18.65,21.35,21.95,23.43,23.47,23.4,21.2,21.6,26,19.9,23.53,22.07,22.43,20.37,19.7,24.4,23.35,21,21.7,25.55,28.77,28.1,32,24.45,31,27.73,30.1,30.5,26.6,24,33.6,32.33,31.63,28,24.6,29.63,30.1,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79804.97342,6.640007006,1228,140,350,100
11/6/2023 8:03 PM,20.9,16,17.9,28.7,18.8,0,1,1,0,1,30.2,29.5,25.2,28.5,30.8,18,18,18,18,18,-49,356,356,-31,13,1092,752,752,412,1160,350,350,100,100,100,22.11210526,28.79052632,1.251467529,63980,5.315833333,18.65,21.45,21.95,23.43,23.57,23.6,21.13,21.6,26,19.9,23.6,22.1,22.4,20.3,19.9,24.5,23.35,21,21.7,25.55,28.73,28.2,32,24.45,31,27.73,30.1,30.5,26.6,23.97,33.6,32.33,31.63,28,24.4,29.53,30.1,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80068.8925,6.66141108,1228,140,350,100
11/6/2023 8:09 PM,20.7,16.2,17.7,28.8,18.8,0,1,1,0,1,30.2,29.5,24.8,28.5,30.9,18,18,18,18,18,-50,357,357,-32,14,1092,752,752,412,1160,350,350,100,100,100,22.13315789,28.82736842,1.257097998,63810,5.324583333,18.65,21.4,21.95,23.5,23.57,23.7,21.2,21.6,26,19.9,23.53,22,22.5,20.33,19.7,24.5,23.5,21.2,21.8,25.65,28.8,28.1,32.1,24.45,31,27.73,30.1,30.5,26.6,23.93,33.6,32.33,31.63,28,24.6,29.7,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80215.42324,6.678513156,1228,140,350,100
11/6/2023 8:14 PM,20.8,16.2,16.5,28.8,18.8,0,1,1,0,1,30.2,29.4,24.9,28.6,30.9,18,18,18,18,18,-51,358,358,-33,15,1092,752,752,412,1160,350,350,100,100,100,22.13,28.83105263,1.256673289,63770,5.315833333,18.65,21.45,21.95,23.43,23.43,23.6,21.2,21.6,26,19.9,23.67,21.93,22.43,20.33,19.9,24.5,23.45,21.2,21.85,25.55,28.8,28.23,32,24.45,31,27.73,30.1,30.5,26.6,24.07,33.6,32.33,31.63,28,24.6,29.7,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80138.05566,6.681394954,1228,140,350,100
11/6/2023 8:20 PM,20.8,16.2,17.4,28.8,18.8,0,1,1,0,1,30.2,29.4,25,28.6,30.8,18,18,18,18,18,-52,359,359,-34,16,1092,752,752,412,1160,350,350,100,100,100,22.12105263,28.82263158,1.257082343,64090,5.3275,18.65,21.25,21.95,23.47,23.57,23.5,21.2,21.6,26,19.9,23.63,22,22.43,20.3,19.9,24.5,23.45,21.2,21.8,25.6,28.83,28.13,32,24.45,31,27.73,30.1,30.5,26.6,24.03,33.6,32.33,31.63,28,24.6,29.73,30.2,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80566.40736,6.696019292,1228,140,350,100
11/6/2023 8:25 PM,20.7,16,17.7,28.8,18.8,0,1,1,0,1,30.3,29.6,25.2,28.6,30.7,18,18,18,18,18,-53,360,360,-35,17,1092,752,752,412,1160,350,350,100,100,100,22.12578947,28.82631579,1.257487889,63390,5.311666667,18.65,21.35,21.95,23.43,23.57,23.6,21.2,21.6,26,19.9,23.63,21.9,22.43,20.33,19.9,24.6,23.45,21.2,21.7,25.6,28.8,28.13,32,24.45,31,27.73,30.1,30.5,26.6,24.07,33.6,32.33,31.63,28,24.6,29.73,30.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79712.15726,6.678273526,1228,140,350,100
11/6/2023 8:31 PM,20.7,16.2,17.3,28.9,18.8,0,1,1,0,1,30.3,29.4,25.5,28.7,30.8,18,18,18,18,18,-54,361,361,-36,18,1092,752,752,412,1160,350,350,100,100,100,22.14684211,28.82684211,1.25572501,64030,5.309166667,18.65,21.4,21.95,23.5,23.57,23.6,21.17,21.6,26,19.9,23.63,22,22.37,20.4,19.9,24.7,23.45,21.2,21.8,25.6,28.8,28.1,32,24.45,31,27.73,30.1,30.5,26.6,24.07,33.6,32.33,31.63,28,24.6,29.73,30.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80404.0724,6.671509569,1228,140,350,100
11/6/2023 8:36 PM,15.9,15.6,17.3,28.5,17.4,1,1,1,0,1,28.6,28.5,24,27.6,29.7,18,18,18,18,18,1,362,362,-37,19,1092,752,752,412,1160,350,350,100,100,100,21.48947368,28.44421053,1.339580176,63720,5.322916667,19.5,21.1,21.85,21.57,22.8,22.1,20.27,21.6,24.8,20,22.53,21.63,22.07,20.03,19.6,23.6,22.4,20.3,20.55,26.2,28.23,27.6,30.13,24.45,31,27.73,30.1,30.5,26.6,23.17,33.6,32.33,31.63,28,23.7,28.27,29.9,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85358.04884,6.906755052,1228,140,350,100
11/6/2023 8:42 PM,19.4,15.7,17.3,28,17.9,1,1,1,0,1,28.1,27.9,24.1,27.3,29.4,18,18,18,18,18,2,363,363,-38,20,1092,752,752,412,1160,350,350,100,100,100,20.88421053,27.38157895,1.3020009,64200,5.33,18.8,20.1,20.65,20.03,22.5,21.3,19.9,21.6,24.8,19.2,22.33,20.43,20.53,19.63,19.3,23.4,21.85,20.2,20.25,25.45,27.37,26.37,28.93,23.9,29.4,26.7,30.1,29.5,27,22.93,31.3,30.17,26.57,26.2,23.7,27.83,29.7,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83588.4578,7.039437777,1228,140,350,100
11/6/2023 8:47 PM,17.7,15.5,17.6,27.6,17.7,1,1,1,0,1,27.8,27.7,24,26.9,29.3,18,18,18,18,18,3,364,364,-39,21,1092,752,752,412,1160,350,350,100,100,100,20.59684211,27.06736842,1.280453387,64230,5.35125,18.7,19.6,20.25,19.73,22.23,21.1,19.67,21.6,24.3,18.9,22.13,20.1,20.1,19.33,19,23,21.55,20,20.05,25.3,26.97,25.87,28.43,23.65,29.2,26.27,29.7,29.2,27,22.73,30.97,30,26.13,25.4,23.5,27.63,29.4,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82243.52104,6.909665785,1228,140,350,100
11/6/2023 8:53 PM,17.9,16.3,17.6,27.3,18,1,1,1,0,1,27.9,27.7,24.3,26.7,29.2,18,18,18,18,18,4,365,365,-40,22,1092,752,752,412,1160,350,350,100,100,100,20.61473684,27.02684211,1.274551409,64240,5.352916667,18.7,19.65,20.2,19.53,22.13,21.5,19.87,21.6,24.3,19.1,22,20.1,19.97,19.43,19.1,22.8,21.5,20,20.2,25.35,26.87,25.73,28.23,23.55,29.2,26.27,29.8,29.2,26.8,22.67,30.9,30,26,25.2,23.3,27.67,29.7,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81877.18252,6.838362648,1228,140,350,100
11/6/2023 8:58 PM,17.6,15.9,17.4,27.2,18,1,1,1,0,1,27.6,27.7,23.8,26.6,29,18,18,18,18,18,5,366,366,-41,23,1092,752,752,412,1160,350,350,100,100,100,20.53842105,26.90947368,1.275099114,64190,5.35125,18.7,19.55,20.2,19.6,22.03,21.3,19.8,21.6,24.3,18.9,21.87,20.03,19.8,19.2,19,22.8,21.4,20,20.15,25.25,26.77,25.6,27.93,23.5,29.2,26.23,29.8,29.2,27,22.47,30.73,29.83,25.8,24.6,23.3,27.67,29.4,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81848.6121,6.821908109,1228,140,350,100
11/6/2023 9:04 PM,17.7,16,17.4,27,18.1,1,1,1,0,1,27.8,27.4,24,26.6,29.1,18,18,18,18,18,6,367,367,-42,24,1092,752,752,412,1160,350,350,100,100,100,20.51578947,26.82315789,1.275430579,63770,5.331666667,18.65,19.55,20.1,19.5,22,21.3,19.8,21.6,24.3,18.9,21.77,20.03,19.8,19.3,19,22.7,21.35,20,20.15,25.25,26.7,25.6,27.87,23.5,29.2,26.13,29.6,29,26.9,22.43,30.6,29.83,25.67,24.5,23.1,27.53,29.3,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81334.20802,6.799284172,1228,140,350,100
11/6/2023 9:09 PM,17.6,16,17.6,26.8,18,1,1,1,0,1,27.4,27.8,24.3,26.4,29,18,18,18,18,18,7,368,368,-43,25,1092,752,752,412,1160,350,350,100,100,100,20.50157895,26.82315789,1.272530245,63880,5.31875,18.6,19.45,20.1,19.5,21.97,21.3,19.8,21.6,24.1,19.1,21.77,20.03,19.73,19.23,19,22.7,21.4,20,20.15,25.25,26.7,25.5,27.73,23.3,29.2,26.13,29.6,29,27,22.47,30.63,29.83,25.63,24.5,23.3,27.47,29.4,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81289.23208,6.775976671,1228,140,350,100
11/6/2023 9:15 PM,17.7,16,17.4,26.8,18.1,1,1,1,0,1,27.5,27.4,24.1,26.4,29.1,18,18,18,18,18,8,369,369,-44,26,1092,752,752,412,1160,350,350,100,100,100,20.5,26.81842105,1.268543303,64460,5.3475,18.6,19.55,20.05,19.5,21.97,21.3,19.8,21.6,24.3,18.9,21.77,20,19.73,19.23,19,22.7,21.35,20,20.15,25.25,26.7,25.47,27.8,23.3,29.2,26.13,29.6,29,27,22.33,30.67,29.77,25.7,24.6,23.1,27.53,29.4,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81770.30134,6.794147226,1228,140,350,100
11/6/2023 9:20 PM,17.9,15.9,17.3,26.7,18,1,1,1,0,1,27.8,27.5,23.9,26.3,28.9,18,18,18,18,18,9,370,370,-45,27,1092,752,752,412,1160,350,350,100,100,100,20.47052632,26.80842105,1.267052046,64550,5.375416667,18.6,19.45,20.1,19.53,21.9,21.1,19.73,21.6,24.3,18.9,21.7,20,19.73,19.2,19,22.7,21.25,20,20.15,25.25,26.63,25.47,27.77,23.3,29.2,26.13,29.6,29,27,22.3,30.67,29.77,25.7,24.6,23.1,27.47,29.4,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81788.20958,6.814937955,1228,140,350,100
11/6/2023 9:26 PM,17.7,16.5,17.6,26.7,18,1,1,1,0,1,27.7,27.4,24,26.3,28.9,18,18,18,18,18,10,371,371,-46,28,1092,752,752,412,1160,350,350,100,100,100,20.51315789,26.81842105,1.261334498,64730,5.386666667,18.7,19.55,20,19.57,21.97,21.1,19.73,21.6,24.3,19.1,21.73,20.1,19.8,19.2,19,22.7,21.4,20,20.2,25.35,26.63,25.47,27.73,23.3,29.2,26.13,29.6,29,27,22.37,30.67,29.77,25.7,24.6,23.1,27.53,29.4,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81646.18208,6.809766319,1228,140,350,100
11/6/2023 9:31 PM,17.7,16.3,17.6,26.6,18,1,1,1,0,1,28.1,27.5,23.9,26.3,29,18,18,18,18,18,11,372,372,-47,29,1092,752,752,412,1160,350,350,100,100,100,20.52894737,26.83947368,1.266730776,64610,5.389166667,18.7,19.5,20,19.5,21.97,21.1,19.8,21.6,24.3,19.1,21.73,20.13,19.8,19.27,19,22.7,21.4,20.2,20.25,25.25,26.7,25.5,27.73,23.3,29.2,26.13,29.6,29,27,22.37,30.67,29.77,25.7,24.6,23.1,27.6,29.7,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81843.47546,6.812069064,1228,140,350,100
11/6/2023 9:36 PM,17.7,16.5,17.7,26.6,18,1,1,1,0,1,28.1,27.7,24.1,26.3,28.7,18,18,18,18,18,12,373,373,-48,30,1092,752,752,412,1160,350,350,100,100,100,20.54315789,26.83842105,1.262472174,64570,5.3825,18.75,19.55,20,19.47,21.9,21.3,19.83,21.6,24.3,19.1,21.77,20.13,19.8,19.27,19,22.7,21.4,20.2,20.25,25.4,26.63,25.47,27.73,23.3,29.2,26.13,29.8,29,27,22.33,30.67,29.8,25.57,24.6,23.3,27.53,29.4,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81517.8283,6.80672099,1228,140,350,100
11/6/2023 9:42 PM,17.7,16.3,17.4,26.5,18,1,1,1,0,1,27.7,27.6,23.9,26.2,28.9,18,18,18,18,18,13,374,374,-49,31,1092,752,752,412,1160,350,350,100,100,100,20.52631579,26.84894737,1.268240353,64840,5.392083333,18.7,19.55,20,19.47,21.97,21.3,19.8,21.6,24.3,19.1,21.73,20.1,19.8,19.23,18.8,22.7,21.4,20.2,20.25,25.35,26.7,25.47,27.7,23.3,29.2,26.27,29.8,29,27,22.3,30.73,29.8,25.57,24.5,23.1,27.57,29.7,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82232.70446,6.822938865,1228,140,350,100
11/6/2023 9:47 PM,17.9,16,13.7,26.5,18.4,1,1,1,0,1,27.8,27.4,23.9,26.2,28.7,18,18,18,18,18,14,375,375,-50,32,1092,752,752,412,1160,350,350,100,100,100,20.45052632,26.79052632,1.257883891,64510,5.389583333,18.45,19.65,20.25,19.8,21.6,21,19.33,21.6,24.1,18.9,21.5,20.43,19.9,19.4,19.1,22.7,21.15,19.7,20,25.45,26.87,25.73,27.97,23.3,29.2,26.27,29.8,29,27,22.13,30.73,29.8,25.57,24.5,23.1,27.2,28.6,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81146.08984,6.807449763,1228,140,350,100
11/6/2023 9:53 PM,18.4,16.9,19.6,26.5,18.8,1,1,1,0,1,28.6,28.2,24.2,26.4,29.2,18,18,18,18,18,15,376,376,-51,33,1092,752,752,412,1160,350,350,100,100,100,20.90473684,26.89736842,1.222068018,64790,5.3875,18.8,19.85,20.65,20.37,22.17,21.6,20.1,21.6,24.1,19.7,21.77,21.43,20.53,19.87,19.4,22.8,21.6,20.3,20.55,25.85,27.23,26.03,28.3,23.3,28.7,25.83,29.2,28.8,26.8,22.37,30.6,29.87,25.77,24.8,23.5,27.53,29.3,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79177.7869,6.680161531,1228,140,350,100
11/6/2023 9:58 PM,17.9,17.2,20.4,26.7,18.7,1,1,1,0,1,28.6,28.3,24.7,26.5,29.3,18,18,18,18,18,16,377,377,-52,34,1092,752,752,412,1160,350,350,100,100,100,21.34894737,27.56368421,1.265715148,64510,5.3875,19.5,20.15,20.8,20.33,22.57,22.3,21.1,21.6,24.5,20.5,22.33,21.83,20.8,19.87,19.6,23,22.35,21.2,21.3,26.1,27.43,26.03,28.2,23.55,30,26.9,30.5,29,28.8,22.87,31.67,30.63,26.2,25.4,23.5,28.4,30.6,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81651.28418,6.701211295,1228,140,350,100
11/6/2023 10:04 PM,17.6,16.8,19.1,26.7,18.3,1,1,1,0,1,28.5,28,24.4,26.5,29,18,18,18,18,18,17,378,378,-53,35,1092,752,752,412,1160,350,350,100,100,100,21.02157895,27.28631579,1.259825605,63610,5.338333333,19.15,19.95,20.5,19.93,22.33,21.8,20.53,21.6,24.7,19.7,22.17,21.1,20.3,19.6,19.3,23,22,20.8,20.95,25.75,27.07,25.87,28.07,23.65,29.6,26.67,30.3,29.2,28,22.67,31.3,30.43,26.03,24.9,23.5,28.03,29.9,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80137.50672,6.741199621,1228,140,350,100
11/6/2023 10:09 PM,17.4,16.6,18,26.7,18.1,1,1,1,0,1,28.3,27.8,24.2,26.5,28.9,18,18,18,18,18,18,379,379,-54,36,1092,752,752,412,1160,350,350,100,100,100,20.87210526,27.24631579,1.259616346,63550,5.298333333,19.1,19.8,20.25,19.7,22.33,21.6,20.27,21.6,24.8,19.4,22.13,20.8,20.17,19.37,19,23,21.9,20.6,20.75,25.7,26.93,25.67,27.87,23.65,29.6,26.67,30.3,29.2,28,22.73,31.3,30.43,26.03,24.9,23.5,27.8,29.9,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80048.61878,6.674421896,1228,140,350,100
11/6/2023 10:15 PM,17.6,15.7,17,18.1,17.9,1,1,1,1,1,26.7,27.6,25,26.8,27.7,18,18,18,18,18,19,380,380,1,37,1092,752,752,412,1160,350,350,100,100,100,20.34526316,27.05157895,1.355425173,63610,5.298333333,18.3,19.15,19.65,19,20.87,20.6,19.97,21.6,24.5,18.8,22.67,19.83,19.47,19,18.7,23,21.5,20.2,19.75,24.9,26.2,24.9,27,23.65,29.6,26.67,30.3,29.2,28,22.87,31.3,30.43,26.03,24.9,22.8,27.2,30.7,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,86218.59524,6.927800584,1228,140,350,100
11/6/2023 10:20 PM,17.4,17.3,17.3,18.1,15.7,1,1,1,1,1,25.5,26.6,23.9,28.1,27.7,18,18,18,18,18,20,381,381,2,38,1092,752,752,412,1160,350,350,100,100,100,19.71578947,25.87052632,1.306363025,63400,5.292083333,18.2,18.85,19.15,18.63,19.37,19.1,18.5,21.6,25,18.6,21.63,19.37,19.03,18.57,18.4,21.5,20.35,19.4,19.35,24.6,26.03,24.67,26.93,20.85,26.5,24.53,27.9,28,26.2,22.23,29.67,28.43,25,24.6,22.2,26.97,29.3,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82823.41578,7.043417126,1228,140,350,100
11/6/2023 10:26 PM,17.7,16.8,17.3,17.6,14.9,1,1,1,1,1,25,26.5,23.1,28.2,27.6,18,18,18,18,18,21,382,382,3,39,1092,752,752,412,1160,350,350,100,100,100,19.27,25.60526316,1.258684464,63710,5.29625,17.6,18.45,18.7,17.9,19.3,19,18.57,21.6,25,18,21.53,19.03,18.8,16.6,16.3,21.3,20.35,19.1,19,24.3,25.4,24.17,26.67,20.55,26.5,24.3,27.7,27.8,26.1,22.1,29.67,28.17,24,24.6,22.1,26.6,28.9,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80190.7872,6.792258457,1228,140,350,100
11/6/2023 10:31 PM,18.3,17.4,18,18.4,19.1,1,1,1,1,1,26.3,26.9,23.9,27.6,28,18,18,18,18,18,22,383,383,4,40,1092,752,752,412,1160,350,350,100,100,100,19.82,25.87842105,1.250201707,63340,5.29375,18.4,19.25,19.35,18.87,19.57,19.4,18.93,21.6,25,18.8,21.67,19.47,19.27,18.1,18.2,21.6,20.6,19.2,19.3,24.85,25.93,24.63,27.13,20.85,26.7,24.37,27.9,27.6,26.4,22.17,29.83,28.57,24.53,24.8,22.2,26.83,29.3,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79187.77612,6.640773472,1228,140,350,100
11/6/2023 10:37 PM,18.3,17.6,18.4,18,19.2,1,1,1,1,1,26.2,27,23.6,28.5,28.2,18,18,18,18,18,23,384,384,5,41,1092,752,752,412,1160,350,350,100,100,100,20.13631579,26.08052632,1.248032395,63820,5.298333333,18.7,19.65,19.75,19.33,19.73,19.5,19,21.6,24.8,19.2,21.83,19.93,19.8,19.07,19.3,21.6,20.75,19.5,19.55,25.25,26.43,25.03,27.43,20.9,26.7,24.43,27.9,27.7,26.6,22.23,30.13,28.9,25.03,25,22.4,26.97,29.4,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79649.42748,6.618216817,1228,140,350,100
11/6/2023 10:42 PM,18,17.6,17.9,18.3,19.8,1,1,1,1,1,27.4,26.9,23.9,28.5,28.2,18,18,18,18,18,24,385,385,6,42,1092,752,752,412,1160,350,350,100,100,100,20.27,26.12736842,1.266206433,64080,5.329166667,18.95,19.95,20.1,19.6,19.63,19.5,18.93,21.6,25,19.4,21.77,20.07,20,19.53,19.7,21.6,20.75,19.5,19.55,25.4,26.5,25.2,27.6,20.9,26.7,24.37,27.9,27.8,26.7,22.23,30.2,29.03,25.43,24.7,22.2,26.93,29.4,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81138.50822,6.699497321,1228,140,350,100
11/6/2023 10:48 PM,17.9,17.6,17.9,18.3,20.2,1,1,1,1,1,27.3,26.8,24.1,28.1,28.1,18,18,18,18,18,25,386,386,7,43,1092,752,752,412,1160,350,350,100,100,100,20.18052632,26.05842105,1.258702831,63880,5.331666667,18.85,19.7,19.75,19.3,19.6,19.5,18.93,21.6,24.8,19.4,21.7,19.97,19.93,19.6,19.7,21.5,20.65,19.4,19.55,25.4,26.43,25.13,27.4,20.85,26.7,24.43,27.8,27.8,26.6,22.23,30.2,29.17,25.57,24.1,22.2,26.9,29.4,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80405.93686,6.731018545,1228,140,350,100
11/6/2023 10:53 PM,17.3,17.2,17.4,16.5,17.3,1,1,1,1,1,26,26.4,23.4,27.8,27.8,18,18,18,18,18,26,387,387,8,44,1092,752,752,412,1160,350,350,100,100,100,19.90578947,25.78421053,1.279647946,63700,5.315833333,18.7,19.4,19.6,19.03,19.17,19,18.43,21.6,24.8,19.1,21.3,19.73,19.6,19.4,19.3,21.2,20.35,19.2,19.3,25.05,26.1,24.9,27,20.45,26.3,24.2,27.6,27.6,26.4,21.97,29.9,28.83,25.4,24.3,21.9,26.63,28.9,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81513.57418,6.746646293,1228,140,350,100
11/6/2023 10:58 PM,17.9,17,17.6,14.1,20,1,1,1,1,1,26.7,26.1,23.5,26.8,27.7,18,18,18,18,18,27,388,388,9,45,1092,752,752,412,1160,350,350,100,100,100,19.84894737,25.37157895,1.285527345,64100,5.325,18.95,19.85,19.9,19.33,18.77,17.8,17.23,21.6,24.7,19.4,20.53,19.67,19.63,20.27,20.9,20.3,19.95,19.1,19.25,25.15,26.23,24.93,27.13,19.85,25.3,23.23,26.3,27.2,26.2,21.3,29.77,28.63,25.57,24.1,21.1,25.7,28.6,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82402.30284,6.829828209,1228,140,350,100
11/6/2023 11:04 PM,17.6,18,18,18.3,16.2,1,1,1,1,1,26.7,26.5,23.9,27,27.7,18,18,18,18,18,28,389,389,10,46,1092,752,752,412,1160,350,350,100,100,100,19.67789474,25.53789474,1.243683724,63770,5.327916667,18.45,19.1,19.3,18.63,19.5,19.2,18.8,21.6,24.7,18.8,21.33,19.47,19.3,18.2,17.4,20.6,20.25,19.5,19.75,24.85,25.8,24.6,26.93,20.45,26.5,23.93,27.3,27,26.4,21.73,29.63,28.5,24.8,23.5,21.7,26.13,29,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79309.71106,6.738000579,1228,140,350,100
11/6/2023 11:09 PM,17.7,17,18.3,19,19.4,1,1,1,1,1,26,26.6,24.9,26.5,27.7,18,18,18,18,18,29,390,390,11,47,1092,752,752,412,1160,350,350,100,100,100,20.27578947,25.86052632,1.284799282,63980,5.322916667,19,19.85,19.8,19.27,19.63,19.6,19.3,21.6,24.7,19.4,21.7,19.87,19.8,19.87,20.4,21.1,20.6,19.8,19.95,25.25,26.4,25.07,27.07,20.75,26.9,24.53,27.8,27.2,26.4,22.07,30.07,28.87,25.17,23.9,22.1,26.2,29.3,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82201.45808,6.729632048,1228,140,350,100
11/6/2023 11:15 PM,17.7,16.9,17.9,19.2,19,1,1,1,1,1,25.3,26.6,23.4,27,27.7,18,18,18,18,18,30,391,391,12,48,1092,752,752,412,1160,350,350,100,100,100,19.83842105,25.79526316,1.243621539,63560,5.314166667,18.2,19,19.25,18.5,20,19.8,19.23,21.6,24.7,18.8,21.87,19.6,19.3,18.13,17.7,21.3,20.5,19.7,19.75,24.75,25.87,24.6,26.93,20.9,26.9,24.63,27.9,27.4,26.4,22.07,29.83,28.6,24.63,24.3,22.2,26.37,29.3,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79044.585,6.718585128,1228,140,350,100
11/6/2023 11:20 PM,17.4,16.8,17.7,19.2,16.6,1,1,1,1,1,25.6,26.6,23.6,27.4,27.6,18,18,18,18,18,31,392,392,13,49,1092,752,752,412,1160,350,350,100,100,100,19.95684211,25.79578947,1.255094111,63870,5.309583333,18.4,19.05,19.5,18.77,19.53,19.6,19.23,21.6,24.7,18.9,21.97,19.57,19.33,19.13,19,21.3,20.45,19.5,19.65,24.75,25.93,24.63,26.87,20.8,26.8,24.57,27.9,27.6,26.4,22.23,29.77,28.47,24.93,24.6,21.9,26.3,29.3,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80162.86086,6.633643577,1228,140,350,100
11/6/2023 11:26 PM,17.7,17.4,18,19.4,17.9,1,1,1,1,1,26,26.8,24.5,26.6,27.8,18,18,18,18,18,32,393,393,14,50,1092,752,752,412,1160,350,350,100,100,100,20.15,25.97157895,1.263652195,63980,5.327083333,18.6,19.25,19.55,19.03,19.7,20,19.47,21.6,24.7,19.1,22.27,19.73,19.43,19.27,19.3,21.5,20.65,19.8,19.9,24.95,25.97,24.83,27.07,21.1,27.1,24.77,28.1,27.6,26.6,22.5,29.97,28.67,25.13,24.8,22.1,26.37,29.3,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80848.46742,6.708805345,1228,140,350,100
11/6/2023 11:31 PM,17.6,17.6,18,19.8,17.9,1,1,1,1,1,25.7,26.8,24.1,27.6,27.8,18,18,18,18,18,33,394,394,15,51,1092,752,752,412,1160,350,350,100,100,100,20.12473684,26.03263158,1.257093105,63830,5.325416667,18.6,19.1,19.55,18.87,19.93,20.1,19.6,21.6,24.5,18.9,22.37,19.67,19.3,18.83,18.7,21.8,20.85,20,20.1,24.95,25.97,24.83,27.07,21.2,27.1,24.9,28.3,27.6,26.8,22.63,29.9,28.63,24.97,25,22.2,26.57,29.4,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80240.25288,6.712030012,1228,140,350,100
11/6/2023 11:37 PM,17.7,17.7,18,19.6,18.1,1,1,1,1,1,25.8,26.8,24,27.5,27.7,18,18,18,18,18,34,395,395,16,52,1092,752,752,412,1160,350,350,100,100,100,20.08947368,26.02210526,1.249947437,64190,5.334166667,18.55,19.1,19.45,18.77,20.13,20.1,19.7,21.6,24.7,18.8,22.27,19.53,19.2,18.6,18.5,21.8,20.95,20,19.95,24.9,25.87,24.7,27,21.15,27.3,24.97,28.3,27.6,26.7,22.53,29.9,28.53,24.9,25,22.4,26.6,29.4,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80234.126,6.686432453,1228,140,350,100
