Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/6/2023 11:42 PM,17.6,17.4,18.1,19.6,18.1,1,1,1,1,1,25.5,26.8,23.7,27.6,27.8,18,18,18,18,18,35,396,396,17,53,1092,752,752,412,1160,350,350,100,100,100,20.14263158,26.09263158,1.253380553,63780,5.332083333,18.55,19.1,19.45,18.83,20.23,20.1,19.7,21.6,24.8,18.9,22.23,19.67,19.27,18.73,18.7,21.8,20.95,20,20.1,25,25.97,24.7,27.07,21.25,27.5,24.97,28.3,27.8,26.8,22.53,30.07,28.53,25,25,22.4,26.67,29.4,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79940.61164,6.673947402,1228,140,350,100
11/6/2023 11:48 PM,17.4,17.4,18,19.8,18.1,1,1,1,1,1,25.5,26.8,24.2,27.5,27.6,18,18,18,18,18,36,397,397,18,54,1092,752,752,412,1160,350,350,100,100,100,20.12052632,26.02789474,1.251682938,63120,5.2875,18.55,19,19.45,18.77,20,20.1,19.63,21.6,24.8,18.9,22.33,19.67,19.27,18.67,18.7,21.8,20.95,20,20.1,24.95,25.87,24.63,26.87,21.3,27.3,24.97,28.3,27.8,26.8,22.6,29.97,28.37,24.9,25,22.2,26.63,29.4,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79006.22704,6.622784945,1228,140,350,100
11/6/2023 11:53 PM,19.6,19.9,21.3,20.5,22.3,1,1,1,1,0,28.2,28.1,25.5,30.7,28.7,21,21,21,21,21,37,398,398,19,-1,1092,752,752,412,1160,350,350,100,100,100,20.86263158,26.72684211,1.131528844,63170,5.262083333,19.25,19.85,20.05,19.8,20.77,20.8,20.27,21.6,25.5,20,23.3,20.77,20.13,19.4,19.3,22.5,21.75,20.3,21.05,25.55,26.83,25.5,28.1,21.9,27.9,25.47,28.9,27.8,28.2,23.2,30.7,29.13,24.93,25,23.5,27.23,29.9,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71478.6771,6.270204339,1228,140,350,100
11/6/2023 11:59 PM,21.3,21.7,23.2,21.9,23.1,1,1,1,1,0,29.2,29.5,27.3,31.9,29.4,21,21,21,21,21,38,399,399,20,-2,1092,752,752,412,1160,350,350,100,100,100,22.99421053,28.22,1.155829119,64070,5.301666667,21.6,22.2,22.3,21.83,23,22.8,22.1,21.6,27,22.9,24.27,23.77,22.9,21.87,23.7,23.9,23.7,22,23.45,27.95,28.97,26.43,28.03,23.5,29.9,26.73,30.5,28.4,30.3,24.03,33.17,31.17,26.43,24.3,24.8,29,32,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74053.97168,6.063860366,1228,140,350,100
11/7/2023 12:04 AM,22.2,22.8,22.8,22.1,24.2,1,1,1,1,0,30.5,30.4,28.5,32.1,29.9,21,21,21,21,21,39,400,400,21,-3,1092,752,752,412,1160,350,350,100,100,100,23.87368421,29.24315789,1.159546342,64130,5.341666667,22.8,23.45,23.35,23,23.57,23.6,22.77,21.6,27.8,23.3,25,24.67,23.67,23.17,25.5,24.7,24.5,22.7,24.45,29.05,30.07,27.27,28.57,24.45,31,27.87,31.7,29.5,31,24.8,34.77,32.8,27.97,25.2,25.3,29.9,32.9,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74361.70694,6.183986609,1228,140,350,100
11/7/2023 12:10 AM,22.8,21.3,21.4,22.6,24.9,1,1,1,1,0,30.8,31.1,28.3,31.6,30,21,21,21,21,21,40,401,401,22,-4,1092,752,752,412,1160,350,350,100,100,100,24.36894737,29.47105263,1.169776048,64350,5.353333333,23.1,24.05,24.05,23.73,23.93,23.8,23.27,21.6,28.4,23.5,25.33,24.67,24.23,24.3,26.7,25.2,25,23.4,24.75,29.5,30.57,27.7,28.63,24.65,31,28.1,31.7,29.6,31,25.13,34.9,33.23,28.4,25,25.7,30.27,33.1,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75275.0887,6.234866485,1228,140,350,100
11/7/2023 12:15 AM,19.1,21.2,21,22.2,24.4,1,1,1,1,0,30.8,31.3,27.9,31.6,30.2,21,21,21,21,21,41,402,402,23,-5,1092,752,752,412,1160,350,350,100,100,100,24.36473684,29.47578947,1.212414091,63010,5.306666667,22.85,23.95,23.95,23.2,24,23.9,23.33,21.6,28.8,23.3,25.47,24.73,24.33,24.67,27.1,25.3,24.9,23.2,24.35,29.3,30.63,27.83,28.63,24.65,31,28.1,31.7,29.6,31,25.17,34.9,33.23,28.4,25,25.9,30.23,33.1,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76394.2119,6.319554192,1228,140,350,100
11/7/2023 12:21 AM,19.1,15.6,20.5,22.3,24.2,1,1,1,1,0,30.5,30.6,26.8,32,30.5,21,21,21,21,21,42,403,403,24,-6,1092,752,752,412,1160,350,350,100,100,100,23.82421053,29.23157895,1.209729144,63170,5.2575,21.4,22.95,22.65,22.03,23.5,23.6,23.03,21.6,28.8,22.2,25.6,24.33,24.17,24.3,27.1,25.2,24.35,22.2,23.65,28.75,30,26.83,27.87,24.65,31,28.1,31.7,29.6,31,25.37,34.9,33.23,28.4,25,25.9,29.83,32,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76418.59002,6.36720008,1228,140,350,100
11/7/2023 12:26 AM,23.2,21.4,21.7,22.4,25.9,1,1,1,1,0,31.1,31,28.4,31.8,30.7,21,21,21,21,21,43,404,404,25,-7,1092,752,752,412,1160,350,350,100,100,100,24.43157895,29.44789474,1.160753435,63230,5.266666667,22.35,24.45,24.05,23.9,23.87,23.7,23.33,21.6,28.8,22.9,25.8,24.83,24.7,24.97,28.5,25.4,24.65,22.3,24.1,29.1,30.63,27.77,28.97,24.65,31,28.1,31.7,29.6,31,25.5,34.9,33.23,28.4,25,26.1,29.93,32.4,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73394.43972,6.242209572,1228,140,350,100
11/7/2023 12:32 AM,23.5,23.6,21.6,23.1,26.6,1,1,1,1,0,31.1,31.7,29.3,31.8,31,21,21,21,21,21,44,405,405,26,-8,1092,752,752,412,1160,350,350,100,100,100,25.16,29.74105263,1.170005808,63340,5.27375,23.95,25.4,25,24.67,24.47,24.4,23.93,21.6,29.1,24,26.13,25.6,25.37,25.67,28.9,25.8,25.35,23.4,25.3,30.1,31.3,28.4,29.33,24.65,31,28.1,31.7,29.6,31,25.77,34.9,33.23,28.4,25,26.5,30.57,33.4,32.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74108.16788,6.145941983,1228,140,350,100
11/7/2023 12:37 AM,22.8,20.5,19.4,23.1,26.1,1,1,1,1,0,30.6,31,28.3,31.1,30.9,21,21,20,21,21,45,406,406,27,-9,1092,752,752,412,1160,350,350,100,100,100,24.84736842,29.63210526,1.214868377,63280,5.275833333,23.5,24.95,24.55,23.9,24.23,24.1,23.8,21.6,29.1,23.5,25.97,24.8,24.97,25.53,28.3,25.7,25.2,23.6,24.8,29.8,31.23,28.3,29.17,24.65,31,28.1,31.7,29.6,31,25.63,34.9,33.23,28.4,25,26.1,30.6,33.4,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76876.87092,6.291043283,1228,140,350,100
11/7/2023 12:42 AM,21.8,21.3,19.1,22.9,25.5,1,1,1,1,0,30.4,30.9,27.8,31.1,30.4,21,21,20,21,21,46,407,407,28,-10,1092,752,752,412,1160,350,350,100,100,100,24.29631579,29.44157895,1.218477615,63290,5.27375,22.75,24.2,23.85,22.97,23.93,23.7,23.33,21.6,28.8,22.4,25.73,23.97,24.37,25.13,27.7,25.4,24.7,23,24.1,29.05,30.83,27.8,28.7,24.65,31,28.1,31.7,29.6,31,25.43,34.9,33.23,28.4,25,25.9,30.23,33.1,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77117.44824,6.416429965,1228,140,350,100
11/7/2023 12:48 AM,20.9,21.3,19.4,24.1,25.1,1,1,1,1,0,30.4,30.7,27.4,31.5,30.3,21,21,20,21,21,47,408,408,29,-11,1092,752,752,412,1160,350,350,100,100,100,24.03842105,29.38578947,1.226160404,63400,5.27875,22.35,23.9,23.45,22.7,23.8,23.7,23.43,21.6,28.7,22,25.67,23.53,24.13,24.97,27.1,25.4,24.35,22.5,23.45,28.85,30.63,27.73,28.77,24.65,31,28.1,31.7,29.6,31,25.37,34.9,33.23,28.4,25,25.9,29.97,32.9,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77738.5696,6.452334077,1228,140,350,100
11/7/2023 12:53 AM,21.2,21.3,18.5,22.4,24.9,1,1,1,1,0,30.2,30.4,27.1,31.4,30,21,21,20,21,21,48,409,409,30,-12,1092,752,752,412,1160,350,350,100,100,100,23.76473684,29.30210526,1.229801783,63390,5.282916667,22.25,23.45,23.05,22.23,23.47,23.4,22.93,21.6,28.4,21.9,25.53,23.13,23.87,24.57,26.7,25.4,24.25,22.3,23.1,28.5,30.3,27.33,28.3,24.65,31,28.1,31.7,29.6,31,25.3,34.9,33.23,28.4,25,25.9,29.93,32.9,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77957.13504,6.487321027,1228,140,350,100
11/7/2023 12:59 AM,20.9,21,19.4,22.6,24.8,1,1,1,1,0,30.5,30.4,27,31.1,30,21,21,20,21,21,49,410,410,31,-13,1092,752,752,412,1160,350,350,100,100,100,23.57684211,29.28526316,1.220464246,63610,5.291666667,22.05,23.2,22.9,22.13,23.3,23,22.47,21.6,28.4,21.9,25.23,23.13,23.73,24.47,26.5,25,23.95,22.2,22.8,28.5,30.33,27.47,28.4,24.65,31,28.1,31.7,29.6,31,25.17,34.9,33.23,28.4,25,25.7,29.87,32.9,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77633.73072,6.48295274,1228,140,350,100
11/7/2023 1:04 AM,20.7,21.2,19.2,22.6,24.7,1,1,1,1,0,29.9,30.2,26.9,31.4,29.9,21,21,20,21,21,50,411,411,32,-14,1092,752,752,412,1160,350,350,100,100,100,23.48736842,29.21842105,1.223416818,63970,5.315833333,21.95,23.05,22.8,21.93,23.27,23,22.43,21.6,28.2,21.7,25.2,23,23.53,24.4,26.3,25,23.95,22.2,22.75,28.3,30.1,27.1,28.17,24.65,31,28.1,31.7,29.6,31,25.1,34.9,33.23,28.4,25,25.7,29.73,32.7,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78261.97388,6.495654358,1228,140,350,100
11/7/2023 1:10 AM,20.9,21.2,19.4,22.6,24.7,1,1,1,1,0,30,30.3,27,31,29.8,21,21,20,21,21,51,412,412,33,-15,1092,752,752,412,1160,350,350,100,100,100,23.44210526,29.21105263,1.223220002,63570,5.314166667,21.9,23,22.8,22.03,23.2,22.8,22.43,21.6,28.2,21.7,25.2,22.97,23.47,24.4,26.3,25,23.75,22,22.65,28.3,30.1,27.37,28.3,24.65,31,28.1,31.7,29.6,31,25.03,34.9,33.23,28.4,25,25.5,29.7,32.7,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77760.09554,6.500919559,1228,140,350,100
11/7/2023 1:15 AM,20.5,21.2,19.2,21.7,24.7,1,1,1,1,0,29.7,30,26.7,31.4,29.6,21,21,20,21,21,52,413,413,34,-16,1092,752,752,412,1160,350,350,100,100,100,23.31842105,29.14947368,1.220774337,63340,5.287916667,21.85,22.9,22.65,21.87,22.93,22.7,22.03,21.6,28.2,21.5,25,22.83,23.47,24.37,26.1,24.8,23.7,22,22.55,28.2,30.03,27.03,28.03,24.65,31,28.1,31.7,29.6,31,24.97,34.9,33.23,28.4,25,25.5,29.67,32.4,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77323.8465,6.461830918,1228,140,350,100
11/7/2023 1:21 AM,20.5,20.9,19.2,21.6,24.5,1,1,1,1,0,29.8,29.9,26.7,31,29.6,21,21,20,21,21,53,414,414,35,-17,1092,752,752,412,1160,350,350,100,100,100,23.21421053,29.07947368,1.220186824,63450,5.282916667,21.75,22.8,22.6,21.7,22.8,22.5,21.9,21.6,28,21.5,24.8,22.77,23.33,24.27,25.9,24.8,23.7,21.8,22.55,28.1,29.83,26.87,27.83,24.65,31,28.1,31.7,29.6,31,24.8,34.9,33.23,28.4,25,25.3,29.47,32.4,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77420.854,6.447695854,1228,140,350,100
11/7/2023 1:26 AM,20.5,20.8,19.5,21.4,24.5,1,1,1,1,0,29.6,29.9,26.8,30.9,29.6,21,21,20,21,21,54,415,415,36,-18,1092,752,752,412,1160,350,350,100,100,100,23.13526316,29.04368421,1.215538681,63410,5.285833333,21.65,22.75,22.45,21.57,22.7,22.3,21.77,21.6,28,21.5,24.83,22.77,23.33,24.2,25.9,24.7,23.5,21.7,22.35,27.95,29.8,26.83,27.77,24.65,31,28.1,31.7,29.6,31,24.8,34.9,33.23,28.4,25,25.3,29.37,32.2,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77077.30778,6.437423408,1228,140,350,100
11/7/2023 1:32 AM,27.2,17.9,16.6,20.5,25.9,0,1,1,1,0,29.6,28.6,27.1,30.2,29.8,18,18,18,18,18,-1,416,416,37,-19,1092,752,752,412,1160,350,350,100,100,100,22.91052632,28.89315789,1.352167546,63290,5.279166667,21.25,22.8,23.7,23.67,21.7,21.6,21.23,21.6,26.6,20.9,24.33,22.07,22.83,24.17,26.1,24.2,22.95,21.7,21.9,27.3,29.73,27.83,28.63,24.65,31,28.1,31.7,29.6,31,24.43,34.9,33.23,28.4,25,24.6,27.87,31.5,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85578.684,6.777332991,1228,140,350,100
11/7/2023 1:37 AM,27,16.5,17.2,17.4,27,0,1,1,1,0,28.9,28.4,24.4,29.6,29.9,18,18,18,18,18,-2,417,417,38,-20,1092,752,752,412,1160,350,350,100,100,100,21.68736842,27.23736842,1.304861804,63440,5.280416667,18.5,21.35,23,23.13,19.1,19.3,18.57,21.6,26.6,18.6,23.63,21.4,22.4,23.93,27.9,22.3,21.4,19.5,19.85,25.75,28.7,27.4,28.67,21.15,26.6,24.4,28.3,29.6,27,23.87,32.73,31.17,28.07,24.8,23.7,27.3,29.9,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82780.43286,7.014963203,1228,140,350,100
11/7/2023 1:43 AM,27,16.2,17.4,17.9,27.5,0,1,1,1,0,28.4,28.3,24.8,29.8,29.8,18,18,18,18,18,-3,418,418,39,-21,1092,752,752,412,1160,350,350,100,100,100,21.59263158,26.97684211,1.27207025,63670,5.29625,18.25,21.35,22.9,23.4,18.83,19.2,18.4,21.6,26.4,18.3,23.57,21.73,22.53,23.8,28.1,22,21,19.1,19.8,25.4,28.37,27.27,28.57,20.75,26.3,23.97,28.1,29.2,26.8,23.6,32.4,30.93,28.03,24.3,23.5,27.17,29.7,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80992.7128,6.823881069,1228,140,350,100
11/7/2023 1:48 AM,27.3,16.3,17,18,27.9,0,1,1,1,0,28.3,28.3,24.5,30,29.9,18,18,18,18,18,-4,419,419,40,-22,1092,752,752,412,1160,350,350,100,100,100,21.74842105,26.98263158,1.256242968,63330,5.291666667,18.4,21.5,23.1,23.63,18.97,19.2,18.57,21.6,26.4,18.6,23.6,22.27,22.83,24,28.1,22.1,21.1,19.1,20.15,25.6,28.33,27.37,28.63,20.75,26.3,23.83,28.1,28.8,26.8,23.53,32.47,31.03,28.03,24.1,23.6,27.37,29.8,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79557.86714,6.689607498,1228,140,350,100
11/7/2023 1:54 AM,27.5,16.6,17.6,17.9,28,0,1,1,1,0,28.3,28.6,25,30,29.9,18,18,18,18,18,-5,420,420,41,-23,1092,752,752,412,1160,350,350,100,100,100,21.84947368,27.04526316,1.24505733,63550,5.286666667,18.65,21.8,23.25,23.9,19.07,19.3,18.6,21.6,26.4,18.6,23.67,22.4,22.93,24.07,28.1,22.1,21.15,19.2,20.35,25.75,28.5,27.37,28.73,20.85,26.3,23.93,28.1,28.8,26.8,23.53,32.47,31.03,28.2,24.1,23.7,27.47,29.9,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79123.3933,6.611719185,1228,140,350,100
11/7/2023 1:59 AM,27.7,16.6,17.3,18.1,28.1,0,1,1,1,0,28.3,28.5,24.8,30.2,29.9,18,18,18,18,18,-6,421,421,42,-24,1092,752,752,412,1160,350,350,100,100,100,21.97578947,27.07578947,1.241964467,63560,5.29625,18.7,21.85,23.45,24.1,19.27,19.5,18.83,21.6,26.4,18.8,23.67,22.6,23.1,24.17,28.1,22.3,21.25,19.4,20.45,25.9,28.43,27.43,28.7,20.95,26.5,24,28.1,28.8,26.8,23.6,32.47,31.23,28.13,24.1,23.7,27.4,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78939.26154,6.585943952,1228,140,350,100
11/7/2023 2:05 AM,27.9,16.9,17.7,18.3,28.1,0,1,1,1,0,28.3,28.5,25.2,30.2,30,18,18,18,18,18,-7,422,422,43,-25,1092,752,752,412,1160,350,350,100,100,100,22.01736842,27.13052632,1.235082564,63820,5.3075,18.9,21.95,23.55,24.17,19.3,19.5,18.9,21.6,26.4,18.9,23.73,22.7,23.1,24.03,28.1,22.3,21.35,19.4,20.45,25.9,28.5,27.6,28.9,20.95,26.5,24.1,28.3,28.7,26.9,23.8,32.63,31.27,28.13,23.9,23.7,27.47,29.9,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78822.96922,6.573426282,1228,140,350,100
11/7/2023 2:10 AM,28.1,17.2,17.7,18.3,28.4,0,1,1,1,0,28.5,28.6,24.9,30.6,30.2,18,18,18,18,18,-8,423,423,44,-26,1092,752,752,412,1160,350,350,100,100,100,22.24473684,27.35263158,1.235801386,63770,5.31625,19.25,22.2,23.85,24.37,19.43,19.7,19,21.6,26.4,19.2,23.93,23,23.4,24.27,28.1,22.7,21.7,19.7,20.85,26.25,28.83,27.97,29.33,21.15,26.5,24.3,28.3,28.8,27.2,24.07,32.9,31.43,28.37,24.1,23.8,27.7,30.1,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78807.0544,6.567917651,1228,140,350,100
11/7/2023 2:16 AM,28.3,17.2,17.9,18.4,28.5,0,1,1,1,0,28.6,29,25.2,30.8,30.3,18,18,18,18,18,-9,424,424,45,-27,1092,752,752,412,1160,350,350,100,100,100,22.37736842,27.50315789,1.238624142,63340,5.29625,19.5,22.35,24,24.57,19.6,20,19.23,21.6,26.6,19.4,24.03,23.17,23.57,24.4,28.1,22.7,21.7,19.7,20.95,26.4,28.97,28.1,29.4,21.25,26.9,24.43,28.5,28.9,27.2,24.17,33,31.57,28.57,24.3,24,27.83,30.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78454.45316,6.552562815,1228,140,350,100
11/7/2023 2:21 AM,28.3,17.2,17.9,18.4,28.5,0,1,1,1,0,28.5,28.9,25,30.5,30.3,18,18,18,18,18,-10,425,425,46,-28,1092,752,752,412,1160,350,350,100,100,100,22.34,27.45421053,1.236688219,63770,5.29625,19.4,22.35,24,24.6,19.57,19.8,19.13,21.6,26.6,19.2,24.03,23.13,23.5,24.4,28.1,22.7,21.7,19.7,20.95,26.4,28.83,28,29.27,21.25,26.8,24.37,28.5,29,27.2,24.17,33,31.67,28.37,24.1,24,27.73,30.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78863.6077,6.554919203,1228,140,350,100
11/7/2023 2:27 AM,28.4,17.4,17.9,18.3,28.5,0,1,1,1,0,28.7,28.9,25.2,30.5,30.3,18,18,18,18,18,-11,426,426,47,-29,1092,752,752,412,1160,350,350,100,100,100,22.36105263,27.53631579,1.235914367,63490,5.3025,19.5,22.4,24,24.67,19.53,19.8,19.13,21.6,26.6,19.2,24.03,23.2,23.5,24.4,28.1,22.7,21.85,19.7,20.95,26.45,29.03,28.23,29.53,21.35,26.7,24.43,28.5,29,27.2,24.23,33,31.7,28.57,24.3,24,27.8,30.4,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78468.20318,6.55549212,1228,140,350,100
11/7/2023 2:32 AM,28.4,17.3,17.7,18.3,28.5,0,1,1,1,0,28.5,28.7,25.7,30.6,30.3,18,18,18,18,18,-12,427,427,48,-30,1092,752,752,412,1160,350,350,100,100,100,22.41157895,27.51789474,1.235187113,63390,5.286666667,19.4,22.4,24.1,24.73,19.6,20,19.23,21.6,26.8,19.2,24.1,23.23,23.63,24.6,28.1,22.8,21.65,19.7,20.95,26.45,28.97,28.17,29.37,21.35,26.7,24.5,28.5,29,27.2,24.3,32.9,31.67,28.5,24.3,24,27.83,30.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78298.51112,6.531946429,1228,140,350,100
11/7/2023 2:38 AM,28.4,17.4,17.9,18.5,28.7,0,1,1,1,0,28.6,29.4,24.9,30.6,30.3,18,18,18,18,18,-13,428,428,49,-31,1092,752,752,412,1160,350,350,100,100,100,22.38421053,27.52315789,1.233572584,63760,5.297916667,19.45,22.45,24.1,24.67,19.6,19.8,19.2,21.6,26.8,19.2,24.1,23.23,23.57,24.43,28.1,22.7,21.65,19.7,20.95,26.55,29,28.17,29.47,21.35,26.7,24.37,28.5,29,27.3,24.37,33,31.7,28.5,24.1,24,27.73,30.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78652.58794,6.539629128,1228,140,350,100
11/7/2023 2:43 AM,28.5,17.3,18,18.4,28.7,0,1,1,1,0,28.6,29.3,25.5,30.7,30.4,18,18,18,18,18,-14,429,429,50,-32,1092,752,752,412,1160,350,350,100,100,100,22.43105263,27.60789474,1.232957439,63710,5.31125,19.45,22.55,24.1,24.83,19.67,19.8,19.3,21.6,26.8,19.2,24.13,23.23,23.6,24.53,28.1,22.7,21.75,19.8,21.05,26.55,29.13,28.3,29.53,21.4,26.9,24.5,28.5,29,27.4,24.37,33.07,31.7,28.7,24.3,24.2,28,30.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78551.71844,6.550179432,1228,140,350,100
11/7/2023 2:48 AM,28.5,17.3,18,18.3,28.5,0,1,1,1,0,28.6,29,25,30.7,30.4,18,18,18,18,18,-15,430,430,51,-33,1092,752,752,412,1160,350,350,100,100,100,22.42684211,27.54473684,1.23280316,63920,5.317916667,19.4,22.5,24.1,24.77,19.63,20,19.3,21.6,26.8,19.2,24.23,23.13,23.57,24.53,28.1,22.8,21.8,19.7,20.95,26.5,29.03,28.17,29.37,21.35,26.9,24.43,28.5,29,27.3,24.37,33.07,31.73,28.53,24.1,24,27.93,30.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78800.77798,6.556354017,1228,140,350,100
11/7/2023 2:54 AM,28.5,17.6,18,18.5,28.7,0,1,1,1,0,28.7,29.4,25.4,30.7,30.4,18,18,18,18,18,-16,431,431,52,-34,1092,752,752,412,1160,350,350,100,100,100,22.48842105,27.64157895,1.236718061,63810,5.322083333,19.5,22.55,24.2,24.83,19.73,20,19.4,21.6,26.8,19.4,24.23,23.2,23.67,24.47,28.3,22.8,21.85,19.7,21.05,26.65,29.17,28.33,29.7,21.4,26.8,24.5,28.5,29,27.4,24.37,33.07,31.73,28.73,24.5,24.2,27.97,30.4,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78914.97948,6.571489894,1228,140,350,100
11/7/2023 2:59 AM,28.5,17.2,17.9,18.4,28.7,0,1,1,1,0,28.6,29,25.3,30.8,30.4,18,18,18,18,18,-17,432,432,53,-35,1092,752,752,412,1160,350,350,100,100,100,22.43842105,27.55473684,1.232554801,63980,5.324583333,19.45,22.45,24.1,24.77,19.67,20,19.3,21.6,26.8,19.2,24.23,23.23,23.63,24.6,28.1,22.7,21.85,19.7,20.95,26.65,28.97,28.17,29.33,21.35,26.9,24.47,28.5,29,27.2,24.37,33.1,31.73,28.57,24.1,24.2,27.93,30.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78858.85616,6.573909818,1228,140,350,100
11/7/2023 3:05 AM,28.5,17.4,17.9,18.4,28.7,0,1,1,1,0,28.7,29.4,25.5,30.4,30.4,18,18,18,18,18,-18,433,433,54,-36,1092,752,752,412,1160,350,350,100,100,100,22.47631579,27.64473684,1.233993077,63560,5.314166667,19.5,22.5,24.1,24.83,19.7,20,19.3,21.6,26.8,19.4,24.23,23.27,23.67,24.6,28.3,22.8,21.8,19.7,20.95,26.55,29.2,28.37,29.77,21.4,26.7,24.5,28.5,29.2,27.4,24.37,33.1,31.73,28.73,24.3,24.2,27.93,30.6,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78432.59998,6.553810673,1228,140,350,100
11/7/2023 3:10 AM,28.5,16.2,16,24.5,28.2,0,1,1,0,0,29.1,28.4,24.8,29.8,30.4,17,17,17,17,17,-19,434,434,-1,-37,1092,752,752,412,1160,350,350,100,100,100,22.44,27.64947368,1.225013721,64140,5.320833333,18.85,22.1,23.95,24.43,21.17,21.5,21.1,21.6,26.2,18.8,24.3,22.17,23.17,24.07,28.1,23,21.95,19.8,20.1,25.95,28.97,27.97,29.23,22.4,27.7,25.33,29.4,29,27,24.5,32.83,31.47,28.33,24.3,24.4,27.23,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78572.38006,6.541874168,1228,140,350,100
11/7/2023 3:16 AM,29.3,16.5,16.2,25.9,28.8,0,1,1,0,0,29.7,30.8,25,29.7,30.8,17,17,17,17,17,-20,435,435,-2,-38,1092,752,752,412,1160,350,350,100,100,100,23.22105263,28.06473684,1.211094745,64140,5.345,18.9,22.35,24.2,25.4,22.73,23.2,22.07,21.6,26.4,19.2,24.27,23.23,24.2,25.4,29.4,24.1,22.55,20.7,21.3,26.2,29.97,28.5,29.93,23,28.2,25.9,30,29,27.4,24.87,32.9,31.43,28.37,24.3,24.6,29.23,30.3,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77679.61696,6.510499876,1228,140,350,100
11/7/2023 3:21 AM,29.8,16,16.3,26,29.2,0,1,1,0,0,29.9,30.3,25.3,29.7,31,17,17,17,17,17,-21,436,436,-3,-39,1092,752,752,412,1160,350,350,100,100,100,23.57894737,28.12157895,1.213570455,64190,5.347083333,18.8,22.45,24.6,25.9,23.27,23.7,22.17,21.6,26.8,19.5,24.23,23.9,24.83,26.7,30.3,24.1,23,20.7,21.45,26.55,30.37,28.73,30.23,23,28.2,25.9,30,29,27.4,24.73,32.9,31.43,28.37,24.3,24.4,29.7,30.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77899.08752,6.48244602,1228,140,350,100
11/7/2023 3:27 AM,30.3,16.3,16.3,26.7,29.6,0,1,1,0,0,30.4,30.9,25.9,29.9,31.1,17,17,17,17,17,-22,437,437,-4,-40,1092,752,752,412,1160,350,350,100,100,100,23.82052632,28.16263158,1.228876517,63870,5.335833333,18.95,22.55,25,26.33,23.73,24.3,22.3,21.6,26.8,19.7,24.23,24.27,25.1,27.33,31,24.1,23.25,20.7,21.35,26.6,30.63,29.03,30.53,23,28.2,25.9,30,29,27.4,24.6,32.9,31.43,28.37,24.3,24.4,29.9,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78488.34314,6.516142944,1228,140,350,100
11/7/2023 3:32 AM,30.1,16,15.9,27.3,29.6,0,1,1,0,0,29.9,30.6,24.9,30.2,31,17,17,17,17,17,-23,438,438,-5,-41,1092,752,752,412,1160,350,350,100,100,100,23.92947368,28.13842105,1.254656049,63880,5.322916667,18.85,22.45,25.1,26.57,23.87,24.3,22.53,21.6,27.4,19.5,24.3,24.17,25.17,27.6,31,24.4,23.55,20.8,21.5,26.4,30.6,28.97,30.33,23,28.2,25.9,30,29,27.4,24.6,32.9,31.43,28.37,24.3,24.4,30,30.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80147.42838,6.609823813,1228,140,350,100
11/7/2023 3:38 AM,30.5,15.9,15.9,27.9,29.7,0,1,1,0,0,30.7,30.8,25.9,30,31.3,17,17,17,17,17,-24,439,439,-6,-42,1092,752,752,412,1160,350,350,100,100,100,23.84736842,28.12789474,1.248444576,64190,5.33625,18.65,22.35,25.1,26.43,23.97,24.3,22.4,21.6,27,19.5,24.23,24,25.27,27.7,31.5,24.2,23.45,20.5,20.95,26.3,30.63,29.03,30.57,23,28.2,25.9,30,29,27.4,24.5,32.9,31.43,28.37,24.3,24.4,29.97,30.1,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80137.65732,6.678545238,1228,140,350,100
11/7/2023 3:43 AM,30.5,15.7,16,28.3,29.7,0,1,1,0,0,30.6,30.9,25.3,30.2,31.3,17,17,17,17,17,-25,440,440,-7,-43,1092,752,752,412,1160,350,350,100,100,100,23.95368421,28.14315789,1.25537346,64140,5.347083333,18.65,22.35,25.2,26.73,24,24.5,22.53,21.6,27.2,19.4,24.27,24.07,25.3,27.77,31.5,24.5,23.65,20.7,21.2,26.25,30.6,29.1,30.57,23,28.2,25.9,30,29,27.4,24.6,32.9,31.43,28.37,24.3,24.4,30.07,30.1,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80519.65372,6.694054627,1228,140,350,100
11/7/2023 3:49 AM,30.8,15.9,15.7,28.7,29.8,0,1,1,0,0,30.6,31,25,29.9,31.4,17,17,17,17,17,-26,441,441,-8,-44,1092,752,752,412,1160,350,350,100,100,100,23.90052632,28.11263158,1.253977868,64030,5.340416667,18.55,22.35,25.1,26.63,24.03,24.7,22.33,21.6,27,19.4,24.07,24,25.27,27.83,31.7,24.5,23.55,20.5,21,26.15,30.63,29.13,30.7,23,28.2,25.9,30,29,27.4,24.33,32.9,31.43,28.37,24.3,24.4,30.03,29.9,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80292.2029,6.700494026,1228,140,350,100
11/7/2023 3:54 AM,30.6,16,16,29,29.9,0,1,1,0,0,30.7,31,25.3,30.2,31.4,17,17,17,17,17,-27,442,442,-9,-45,1092,752,752,412,1160,350,350,100,100,100,23.96368421,28.12947368,1.25667205,63770,5.325,18.65,22.35,25.1,26.53,24.23,24.7,22.6,21.6,27.4,19.4,24.07,24.03,25.33,27.77,31.5,24.3,23.8,20.7,21.25,26.25,30.57,29.17,30.53,23,28.2,25.9,30,29,27.4,24.4,32.9,31.43,28.37,24.3,24.4,30.07,30.1,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80137.97666,6.684590815,1228,140,350,100
11/7/2023 3:59 AM,30.8,15.9,15.7,29.1,29.9,0,1,1,0,0,30.6,30.8,25.5,29.8,31.4,17,17,17,17,17,-28,443,443,-10,-46,1092,752,752,412,1160,350,350,100,100,100,23.86842105,28.06947368,1.263583809,62840,5.275416667,18.4,22.2,25.2,26.73,24.2,24.7,22.33,21.6,27,19.2,24.07,24.03,25.27,27.77,31.7,24.3,23.65,20.3,20.85,26.05,30.53,29.07,30.53,23,28.2,25.9,30,29,27.4,24.3,32.9,31.43,28.37,24.3,24.4,29.97,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79403.60654,6.647565967,1228,140,350,100
11/7/2023 4:05 AM,30.6,15.9,15.9,29.3,29.9,0,1,1,0,0,30.2,30.9,24.8,30.2,31.3,17,17,17,17,17,-29,444,444,-11,-47,1092,752,752,412,1160,350,350,100,100,100,23.97315789,28.08105263,1.263442395,62300,5.214166667,18.55,22.3,25.1,26.7,24.17,24.8,22.57,21.6,27.4,19.5,24.07,24.13,25.37,27.73,31.7,24.5,23.8,20.5,21,25.95,30.63,29.13,30.53,23,28.2,25.9,30,29,27.4,24.47,32.9,31.43,28.37,24.3,24.4,29.93,29.7,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78712.46124,6.588169491,1228,140,350,100
11/7/2023 4:10 AM,30.8,15.7,15.6,29.4,29.8,0,1,1,0,0,30.7,30.8,25.5,30,31.4,17,17,17,17,17,-30,445,445,-12,-48,1092,752,752,412,1160,350,350,100,100,100,23.88684211,28.02684211,1.262962176,62630,5.205416667,18.35,22.2,25.1,26.73,24.23,24.8,22.6,21.6,27,19.2,23.97,24,25.17,27.9,31.9,24.3,23.75,20.3,20.75,25.95,30.43,29.03,30.47,23,28.2,25.9,30,29,27.4,24.27,32.9,31.43,28.37,24.3,24.4,29.93,29.7,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79099.32108,6.57549093,1228,140,350,100
11/7/2023 4:16 AM,30.7,15.7,15.6,29.6,29.9,0,1,1,0,0,30.3,31,25.2,30,31.4,17,17,17,17,17,-31,446,446,-13,-49,1092,752,752,412,1160,350,350,100,100,100,23.95526316,28.06736842,1.261593394,62630,5.219166667,18.4,22.2,25.2,26.83,24.23,25,22.53,21.6,27.2,19.4,24.03,23.93,25.27,27.93,31.7,24.3,23.95,20.5,20.95,25.95,30.5,29.03,30.53,23,28.2,25.9,30,29,27.4,24.37,32.9,31.43,28.37,24.3,24.3,30.07,29.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79013.59428,6.58803814,1228,140,350,100
11/7/2023 4:21 AM,30.7,15.7,15.9,29.6,29.8,0,1,1,0,0,30.4,31,25,30,31.4,17,17,17,17,17,-32,447,447,-14,-50,1092,752,752,412,1160,350,350,100,100,100,23.88736842,28.01894737,1.260153697,62740,5.22375,18.3,22.15,25.2,26.77,24.2,25,22.5,21.6,27,19.2,23.9,23.87,25.2,27.97,31.9,24.3,23.75,20.3,20.75,25.85,30.47,29.07,30.53,23,28.2,25.9,30,29,27.4,24.2,32.9,31.43,28.37,24.3,24.4,29.97,29.4,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79062.04298,6.586484886,1228,140,350,100
11/7/2023 4:27 AM,30.7,15.6,15.5,29.7,29.8,0,1,1,0,0,30.7,31,24.9,30.2,31.3,17,17,17,17,17,-33,448,448,-15,-51,1092,752,752,412,1160,350,350,100,100,100,23.93052632,28.07,1.261054443,62740,5.228333333,18.3,22.2,25.25,26.77,24.23,25,22.53,21.6,27.2,19.3,24,23.93,25.2,27.97,31.7,24.3,23.95,20.3,20.95,25.9,30.5,29.2,30.63,23,28.2,25.9,30,29,27.4,24.33,32.9,31.43,28.37,24.3,24.4,29.97,29.7,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79118.55576,6.590858281,1228,140,350,100
11/7/2023 4:32 AM,30.8,15.5,15,29.8,29.7,0,1,1,0,0,30.5,30.9,25.4,30,31.4,17,17,17,17,17,-34,449,449,-16,-52,1092,752,752,412,1160,350,350,100,100,100,23.86842105,27.99684211,1.254662383,62960,5.2375,18.3,22.2,25.3,26.6,24.27,25,22.3,21.6,26.8,19.2,23.67,23.93,25.2,27.93,31.9,24.5,24,20.2,20.6,25.7,30.5,28.97,30.53,23,28.2,25.9,30,29,27.4,24.07,32.9,31.43,28.37,24.3,24.2,30,29.4,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78993.54364,6.588004142,1228,140,350,100
11/7/2023 4:38 AM,30.9,15.7,15.6,29.8,29.8,0,1,1,0,0,30.5,30.9,26.5,30.2,31.4,17,17,17,17,17,-35,450,450,-17,-53,1092,752,752,412,1160,350,350,100,100,100,23.99736842,28.08789474,1.256049096,63070,5.25125,18.4,22.2,25.35,26.83,24.37,25,22.4,21.6,27,19.5,23.87,24.07,25.43,28.13,31.9,24.4,24.15,20.5,20.85,25.8,30.5,29.43,30.73,23,28.2,25.9,30,29,27.4,24.17,32.9,31.43,28.37,24.3,24.4,30.17,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79219.01646,6.592190004,1228,140,350,100
11/7/2023 4:43 AM,31,15.6,16,29.9,29.8,0,1,1,0,0,30.7,30.9,25.3,30,31.4,17,17,17,17,17,-36,451,451,-18,-54,1092,752,752,412,1160,350,350,100,100,100,23.97105263,28.07105263,1.255588007,62900,5.24875,18.3,22.2,25.25,26.9,24.3,25,22.33,21.6,27,19.4,23.87,24.1,25.33,28.07,32.2,24.3,24.25,20.3,20.75,25.95,30.5,29.07,30.63,23,28.2,25.9,30,29,27.4,24.2,32.9,31.43,28.37,24.3,24.4,30.27,29.7,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78976.48566,6.591479255,1228,140,350,100
11/7/2023 4:49 AM,23.1,14.9,15.7,29.7,20,0,1,1,0,1,30.6,29.7,25.3,29.2,31.4,17,17,17,17,17,-37,452,452,-19,1,1092,752,752,412,1160,350,350,100,100,100,23.09789474,27.95631579,1.36730626,62680,5.2325,19.4,23.2,24.9,26.37,23.63,23.4,20.9,21.6,25.4,21,23.23,23.17,24.03,25.83,24.8,24.7,23.1,20,20.2,26.1,30.2,29.5,32.07,23,28.2,25.9,30,29,27.4,23.8,32.9,31.43,28.37,24.3,24.2,28.87,28.8,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85702.7564,6.861635086,1228,140,350,100
11/7/2023 4:54 AM,19.2,14.7,15.9,29,16.9,0,1,1,0,1,30,28.7,23.7,28.5,29.9,17,17,17,17,17,-38,453,453,-20,2,1092,752,752,412,1160,350,350,100,100,100,21.28105263,27.46263158,1.301174386,62800,5.228333333,17.75,20.95,22.15,23.47,23.1,22.7,19.87,21.6,24.7,18.9,22.57,21.2,21.6,20.03,17.9,24.3,22.35,19.5,19.7,24.5,28.33,27.43,30.63,23,28.2,25.9,30,29,27.4,23.1,32.9,31.43,28.37,24.3,23.8,28.4,28.4,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81713.75142,6.975687826,1228,140,350,100
11/7/2023 5:00 AM,19.2,14.9,16,28.5,16.9,0,1,1,0,1,29.5,28.5,24.2,28.2,29.6,17,17,17,17,17,-39,454,454,-21,3,1092,752,752,412,1160,350,350,100,100,100,20.88368421,27.36894737,1.289578521,62740,5.230833333,17.25,20.2,21.15,22.4,23,22.5,19.77,21.6,24.5,18.3,22.47,20.6,21.1,18.7,17.7,23.9,22.15,19.5,20,24.2,27.7,26.97,30.37,23,28.2,25.9,30,29,27.4,23.03,32.9,31.43,28.37,24.3,23.8,28.27,28.4,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80908.1564,6.775912826,1228,140,350,100
11/7/2023 5:05 AM,19.6,15.3,16,28.3,17.2,0,1,1,0,1,29.2,28.4,24.1,27.9,29.4,17,17,17,17,17,-40,455,455,-22,4,1092,752,752,412,1160,350,350,100,100,100,20.82052632,27.30315789,1.272855669,62730,5.227916667,17.3,20,20.8,21.87,23.03,22.5,19.73,21.6,24.5,18.3,22.57,20.57,21.07,18.1,17.9,24,22.05,19.5,20.2,24.1,27.3,26.63,30.17,23,28.2,25.9,30,29,27.4,23.03,32.9,31.43,28.37,24.3,23.7,28.23,28.4,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79846.23612,6.698099688,1228,140,350,100
11/7/2023 5:11 AM,19.6,15,16,28.1,16.9,0,1,1,0,1,29.1,28.4,24,27.8,29.5,17,17,17,17,17,-41,456,456,-23,5,1092,752,752,412,1160,350,350,100,100,100,20.80263158,27.32157895,1.266542365,62960,5.237083333,17.2,19.9,20.65,21.8,22.93,22.7,19.87,21.6,24.5,18.3,22.37,20.57,21.03,18.23,17.9,23.7,22.1,19.7,20.2,24.05,27.3,26.53,30.17,23,28.2,25.9,30,29,27.4,23.03,32.9,31.43,28.37,24.3,23.7,28.33,28.6,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79741.50728,6.649489308,1228,140,350,100
11/7/2023 5:16 AM,19.8,14.9,16.2,28,16.9,0,1,1,0,1,29,28.2,23.9,27.8,29.4,17,17,17,17,17,-42,457,457,-24,6,1092,752,752,412,1160,350,350,100,100,100,20.82526316,27.30263158,1.251350656,62640,5.233333333,17.2,19.9,20.65,21.77,23,22.7,19.9,21.6,24.5,18.5,22.3,20.6,21.03,18.13,17.9,23.9,22.1,19.7,20.3,24.05,27.23,26.53,30.1,23,28.2,25.9,30,29,27.4,22.97,32.9,31.43,28.37,24.3,23.7,28.3,28.6,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78384.60508,6.588588015,1228,140,350,100
11/7/2023 5:22 AM,20,15.2,16.5,27.9,17.4,0,1,1,0,1,29,28.4,24.3,27.8,29.4,17,17,17,17,17,-43,458,458,-25,7,1092,752,752,412,1160,350,350,100,100,100,20.95105263,27.34947368,1.257135899,62790,5.22625,17.4,19.95,20.7,21.8,23.07,22.7,20,21.6,24.5,18.6,22.5,20.8,21.3,18.5,18.2,24.1,22.1,19.8,20.45,24.2,27.37,26.57,30.23,23,28.2,25.9,30,29,27.4,23.1,32.9,31.43,28.37,24.3,23.8,28.3,28.6,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78935.56308,6.555007007,1228,140,350,100
11/7/2023 5:27 AM,19.9,15,16.6,27.9,17.4,0,1,1,0,1,29,28.3,24.4,27.8,29.4,17,17,17,17,17,-44,459,459,-26,8,1092,752,752,412,1160,350,350,100,100,100,21.00894737,27.37894737,1.255272643,62740,5.230416667,17.5,20.05,20.8,21.83,23.07,22.8,20.07,21.6,24.5,18.8,22.7,20.8,21.17,18.53,18.2,24.1,22.15,20,20.5,24.3,27.37,26.63,30.17,23,28.2,25.9,30,29,27.4,23.13,32.9,31.43,28.37,24.3,23.8,28.43,28.8,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78755.8056,6.570473695,1228,140,350,100
11/7/2023 5:33 AM,20.2,15.2,16.5,27.9,17.6,0,1,1,0,1,28.9,28.4,25,27.8,29.6,17,17,17,17,17,-45,460,460,-27,9,1092,752,752,412,1160,350,350,100,100,100,21.01894737,27.38210526,1.256758966,62630,5.22375,17.5,20.05,20.8,21.77,22.97,22.7,20,21.6,24.7,18.8,22.63,20.87,21.2,18.47,18.4,24.1,22.3,20,20.5,24.3,27.37,26.6,30.23,23,28.2,25.9,30,29,27.4,23.2,32.9,31.43,28.37,24.3,23.8,28.43,28.8,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78710.81404,6.561109152,1228,140,350,100
11/7/2023 5:38 AM,20,15.2,16.5,27.9,17.4,0,1,1,0,1,28.9,28.4,25.3,27.8,29.4,17,17,17,17,17,-46,461,461,-28,10,1092,752,752,412,1160,350,350,100,100,100,21.03421053,27.39842105,1.2566663,62580,5.217083333,17.5,20.15,20.8,21.77,23.07,22.7,20.1,21.6,24.7,18.8,22.7,20.83,21.23,18.5,18.4,23.9,22.3,20,20.6,24.4,27.37,26.63,30.27,23,28.2,25.9,30,29,27.4,23.2,32.9,31.43,28.37,24.3,23.8,28.5,28.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78642.17704,6.556374628,1228,140,350,100
11/7/2023 5:44 AM,19.9,15,16.6,27.9,17.4,0,1,1,0,1,28.9,28.4,24,27.9,29.4,17,17,17,17,17,-47,462,462,-29,11,1092,752,752,412,1160,350,350,100,100,100,20.96947368,27.37526316,1.256734258,62690,5.219583333,17.5,20.05,20.65,21.7,23.03,22.8,20.07,21.6,24.7,18.8,22.6,20.77,21.17,18.23,18.2,23.9,22.2,20,20.45,24.4,27.3,26.53,30.17,23,28.2,25.9,30,29,27.4,23.2,32.9,31.43,28.37,24.3,23.8,28.43,28.8,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78784.67062,6.559451986,1228,140,350,100
11/7/2023 5:49 AM,20,15.2,16.8,27.9,17.6,0,1,1,0,1,28.9,28.3,24.4,27.8,29.5,17,17,17,17,17,-48,463,463,-30,12,1092,752,752,412,1160,350,350,100,100,100,20.98368421,27.38421053,1.256510582,62530,5.2175,17.4,20.05,20.6,21.73,22.97,22.7,20,21.6,24.7,18.8,22.7,20.8,21.17,18.47,18.2,24.1,22.2,20,20.5,24.3,27.4,26.53,30.17,23,28.2,25.9,30,29,27.4,23.27,32.9,31.43,28.37,24.3,23.8,28.43,28.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78569.60672,6.556428223,1228,140,350,100
11/7/2023 5:55 AM,19.6,14.9,16.5,27.9,17.4,0,1,1,0,1,28.7,28.1,24.5,27.8,29.3,17,17,17,17,17,-49,464,464,-31,13,1092,752,752,412,1160,350,350,100,100,100,20.89105263,27.36842105,1.254881374,62620,5.214583333,17.35,19.95,20.55,21.53,22.87,22.7,20.07,21.6,24.5,18.6,22.63,20.73,21.17,18.23,18,23.9,22.2,19.8,20.55,24.3,27.3,26.5,30.1,23,28.2,25.9,30,29,27.4,23.17,32.9,31.43,28.37,24.3,23.8,28.43,28.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78580.67162,6.547928264,1228,140,350,100
11/7/2023 6:00 AM,19.8,15,16.5,27.7,17.4,0,1,1,0,1,28.7,28.3,24.1,27.8,29.4,17,17,17,17,17,-50,465,465,-32,14,1092,752,752,412,1160,350,350,100,100,100,20.89157895,27.36631579,1.255493099,62530,5.214583333,17.35,19.95,20.45,21.6,23,22.5,20.03,21.6,24.5,18.6,22.73,20.63,21.13,18.37,18.2,23.9,22.15,19.8,20.45,24.3,27.23,26.5,30.1,23,28.2,25.9,30,29,27.4,23.17,32.9,31.43,28.37,24.3,23.8,28.43,28.8,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78505.9835,6.545277297,1228,140,350,100
11/7/2023 6:06 AM,19.6,14.7,16.5,27.7,17.3,0,1,1,0,1,28.6,28.2,24.5,27.7,29.1,17,17,17,17,17,-51,466,466,-33,15,1092,752,752,412,1160,350,350,100,100,100,20.84947368,27.34210526,1.256652747,62420,5.20625,17.35,19.9,20.45,21.53,22.87,22.5,19.93,21.6,24.5,18.6,22.63,20.77,21.03,18.23,18,23.9,22.1,19.8,20.45,24.2,27.17,26.43,30.03,23,28.2,25.9,30,29,27.4,23.17,32.9,31.43,28.37,24.3,23.8,28.37,28.8,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78440.26448,6.539426999,1228,140,350,100
11/7/2023 6:11 AM,19.6,15,16.6,27.7,17.2,0,1,1,0,1,28.6,28.2,23.9,27.7,29.3,17,17,17,17,17,-52,467,467,-34,16,1092,752,752,412,1160,350,350,100,100,100,20.86,27.35105263,1.249874017,62740,5.215,17.35,19.9,20.45,21.5,22.87,22.5,20.07,21.6,24.5,18.6,22.7,20.7,21.07,18.23,18,23.9,22.05,19.8,20.55,24.3,27.23,26.4,29.93,23,28.2,25.9,30,29,27.4,23.17,32.9,31.43,28.37,24.3,23.8,28.37,28.8,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78417.0958,6.535723345,1228,140,350,100
11/7/2023 6:16 AM,19.5,15.3,16.6,27.7,17.2,0,1,1,0,1,28.7,28.4,24.7,27.7,29.2,17,17,17,17,17,-53,468,468,-35,17,1092,752,752,412,1160,350,350,100,100,100,20.93052632,27.38105263,1.244728692,62360,5.2125,17.5,19.9,20.5,21.6,22.9,22.7,20.17,21.6,24.7,18.6,22.67,20.73,21.13,18.43,18,23.9,22.2,19.8,20.65,24.4,27.3,26.47,30.1,23,28.2,25.9,30,29,27.4,23.17,32.9,31.43,28.37,24.3,23.8,28.47,28.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77621.28124,6.501599043,1228,140,350,100
11/7/2023 6:22 AM,19.6,15.3,16.8,27.7,17.4,0,1,1,0,1,28.7,28.2,24.1,27.7,29.2,17,17,17,17,17,-54,469,469,-36,18,1092,752,752,412,1160,350,350,100,100,100,20.96,27.38157895,1.247145247,62470,5.20125,17.55,19.95,20.45,21.67,22.87,22.7,20.23,21.6,24.7,18.8,22.8,20.77,21.13,18.17,18,23.9,22.2,20,20.75,24.55,27.3,26.43,29.93,23,28.2,25.9,30,29,27.4,23.17,32.9,31.43,28.37,24.3,23.8,28.57,28.8,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77909.16358,6.480435201,1228,140,350,100
11/7/2023 6:27 AM,19.4,16.8,16.8,16.6,18.4,0,1,1,1,1,28.3,27.5,25.6,27.7,28.5,18,18,18,18,18,-55,470,470,1,19,1092,752,752,412,1160,350,350,100,100,100,20.82263158,27.48684211,1.291188276,62210,5.195,18.1,19.7,20.35,21.23,21.37,20.6,19.97,21.6,25.2,18.8,23.5,20.37,20.77,18.67,18.7,24.1,22.45,20,20.15,24.85,27.1,26.33,29.5,23,28.2,25.9,30,29,27.4,23.8,32.9,31.43,28.37,24.3,23.8,27.67,30.8,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80324.82268,6.593082761,1228,140,350,100
11/7/2023 6:33 AM,20.3,16.6,17.4,18.5,19.2,0,1,1,1,1,28.1,27.3,23.6,28,28.4,18,18,18,18,18,-56,471,471,2,20,1092,752,752,412,1160,350,350,100,100,100,20.48368421,26.59736842,1.26644477,62160,5.182083333,18.15,19.7,20.2,21.07,20.4,20,19.2,21.6,25.3,18.7,22.9,20,20.47,19.1,19.1,22.8,21.35,19.4,19.75,24.75,27.27,26.37,29.33,22,27.3,25.23,28.8,27.6,26.4,23.43,30.53,28.87,25.73,23.2,23.7,27.37,29.8,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78722.2069,6.626959566,1228,140,350,100
11/7/2023 6:38 AM,19.9,16.3,17.4,18.8,18.3,0,1,1,1,1,28,27.1,23.4,28.2,28.5,18,18,18,18,18,-57,472,472,3,21,1092,752,752,412,1160,350,350,100,100,100,20.33210526,26.41052632,1.253419079,62160,5.18,18.05,19.55,20.1,21.07,20.1,19.8,19.07,21.6,25.2,18.6,22.67,19.87,20.3,19.23,18.8,22.5,20.95,19.2,19.65,24.55,27.13,26.37,29.37,21.55,26.9,24.67,28.2,27.4,26.4,23.17,30.53,28.9,25.8,23.2,23.3,27.03,29.6,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77912.52998,6.52644737,1228,140,350,100
11/7/2023 6:44 AM,20,16.5,17.4,18.5,18.4,0,1,1,1,1,27.9,26.9,23.5,27.5,28.3,18,18,18,18,18,-58,473,473,4,22,1092,752,752,412,1160,350,350,100,100,100,20.27789474,26.34473684,1.253033626,61720,5.161666667,18,19.5,20.1,21,20.13,19.6,19.07,21.6,25.2,18.6,22.47,19.83,20.3,19.13,18.8,22.3,20.9,19.1,19.65,24.65,27.1,26.3,29.3,21.5,26.9,24.53,28.1,27.2,26.3,23.07,30.53,28.9,25.9,23.4,23.1,26.87,29.4,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77337.23538,6.468740223,1228,140,350,100
11/7/2023 6:49 AM,19.8,16.8,17.4,18.1,18.3,0,1,1,1,1,27.9,26.7,23.7,28.1,28.2,18,18,18,18,18,-59,474,474,5,23,1092,752,752,412,1160,350,350,100,100,100,20.22526316,26.23578947,1.246563174,61890,5.150416667,18.15,19.55,20,21,20,19.5,18.8,21.6,25,18.7,22.33,19.83,20.37,19.2,18.8,22.1,20.75,19.1,19.5,24.75,27.13,26.4,29.3,21.2,26.5,24.37,28,27,26.2,22.8,30.43,28.9,25.87,23.2,22.9,26.73,29.4,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77149.79484,6.436959593,1228,140,350,100
