Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/7/2023 6:55 AM,19.9,16.8,17.4,18.4,18.1,0,1,1,1,1,27.9,26.8,23.6,27,28.3,18,18,18,18,18,-60,475,475,6,24,1092,752,752,412,1160,350,350,100,100,100,20.28,26.27473684,1.245117157,62150,5.168333333,18.2,19.6,20.15,21.17,19.97,19.5,18.83,21.6,25,18.8,22.3,19.97,20.43,19.3,19,22,20.75,19.1,19.65,24.75,27.2,26.47,29.47,21.2,26.5,24.37,27.9,27,26.4,22.77,30.53,28.9,25.93,23.4,22.9,26.73,29.4,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77384.0313,6.438909423,1228,140,350,100
11/7/2023 7:00 AM,19.8,16.6,17.4,18.3,18.1,0,1,1,1,1,27.8,26.8,23.9,27.5,28.2,18,18,18,18,18,-61,476,476,7,25,1092,752,752,412,1160,350,350,100,100,100,20.23315789,26.21,1.245646843,61880,5.167916667,18.2,19.7,20.1,21,19.97,19.5,18.83,21.6,25,18.8,22.1,19.9,20.3,19.13,18.8,22,20.75,19.1,19.65,24.75,27.13,26.23,29.1,21.2,26.6,24.37,27.9,27,26.4,22.77,30.4,28.9,25.87,23.2,22.8,26.7,29.4,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77080.62666,6.436027415,1228,140,350,100
11/7/2023 7:06 AM,19.8,16.8,17.3,18.1,18.1,0,1,1,1,1,27.8,26.7,23.7,27.3,28.3,18,18,18,18,18,-62,477,477,8,26,1092,752,752,412,1160,350,350,100,100,100,20.20052632,26.20105263,1.247844875,61360,5.135,18.2,19.55,20.1,21.13,19.8,19.4,18.73,21.6,25,18.6,22.07,19.83,20.3,19.3,18.8,22,20.7,19.1,19.6,24.75,27.13,26.37,29.37,21.1,26.5,24.2,27.7,27,26.4,22.67,30.4,28.9,25.93,23.3,22.8,26.57,29.4,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76567.76154,6.402016175,1228,140,350,100
11/7/2023 7:11 AM,19.6,16.5,17.3,18,17.9,0,1,1,1,1,27.7,26.7,23.8,27.1,28,18,18,18,18,18,-63,478,478,9,27,1092,752,752,412,1160,350,350,100,100,100,20.14526316,26.10526316,1.249931207,61250,5.10875,18.15,19.65,20,21,19.8,19.3,18.73,21.6,25,18.6,21.93,19.8,20.23,19.17,18.7,21.8,20.6,19.1,19.6,24.6,27.07,26.23,29,21.1,26.3,24.2,27.7,27,26.2,22.63,30.37,28.73,25.87,23.2,22.6,26.57,29.4,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76558.2864,6.380251998,1228,140,350,100
11/7/2023 7:17 AM,19.9,16.6,17.4,18.1,18,0,1,1,1,1,27.7,26.7,23.5,27.4,28,18,18,18,18,18,-64,479,479,10,28,1092,752,752,412,1160,350,350,100,100,100,20.14526316,26.07263158,1.243867569,61460,5.112916667,18.15,19.65,20,21.03,19.9,19.5,18.73,21.6,24.8,18.6,21.93,19.8,20.27,19.2,18.8,21.8,20.6,18.9,19.5,24.55,27.07,26.23,29.13,21.1,26.5,24,27.7,26.8,26.2,22.57,30.4,28.73,25.8,23,22.6,26.47,29.3,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76448.10082,6.375266134,1228,140,350,100
11/7/2023 7:22 AM,19.6,16.8,17.4,18.3,18,0,1,1,1,1,27.7,26.7,23.6,27.7,28.1,18,18,18,18,18,-65,480,480,11,29,1092,752,752,412,1160,350,350,100,100,100,20.21473684,26.13368421,1.24609671,61180,5.11,18.15,19.65,20.1,21.1,19.97,19.6,18.83,21.6,25,18.6,22.03,19.83,20.27,19.2,18.8,22,20.6,19.1,19.65,24.75,27.07,26.33,29.07,21.15,26.5,24.2,27.8,26.8,26,22.63,30.33,28.77,25.87,23.4,22.8,26.47,29.3,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76236.19672,6.361845731,1228,140,350,100
11/7/2023 7:28 AM,19.6,16.6,17.3,18.3,18,0,1,1,1,1,27.6,26.6,23.2,27.5,28,18,18,18,18,18,-66,481,481,12,30,1092,752,752,412,1160,350,350,100,100,100,20.15789474,26.08052632,1.244076668,61620,5.116666667,18.15,19.45,20,21.07,19.93,19.5,18.83,21.6,24.8,18.6,22,19.77,20.27,19.03,18.7,22,20.6,19.1,19.6,24.6,27.07,26.23,29.1,21.1,26.5,24.2,27.8,26.8,26.2,22.63,30.33,28.7,25.73,23,22.6,26.47,29.3,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76660.0043,6.370675043,1228,140,350,100
11/7/2023 7:33 AM,19.8,16.6,17.4,18.1,18.1,0,1,1,1,1,27.7,26.7,23.4,27.6,28.1,18,18,18,18,18,-67,482,482,13,31,1092,752,752,412,1160,350,350,100,100,100,20.17368421,26.12052632,1.246213601,60860,5.103333333,18.15,19.55,20,21.1,19.97,19.5,18.83,21.6,24.8,18.6,22,19.8,20.27,19.23,18.8,21.8,20.6,19.1,19.6,24.75,27.07,26.13,29.3,21.1,26.5,24.17,27.8,26.8,26.2,22.57,30.3,28.7,25.87,23.4,22.6,26.5,29.3,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75844.55974,6.354356835,1228,140,350,100
11/7/2023 7:39 AM,20,16.5,17.3,18.1,18.1,0,1,1,1,1,27.6,26.7,23.7,27.5,28,18,18,18,18,18,-68,483,483,14,32,1092,752,752,412,1160,350,350,100,100,100,20.14263158,26.04368421,1.24530099,60650,5.062916667,18.15,19.55,20,21,19.87,19.5,18.8,21.6,24.8,18.5,21.93,19.77,20.27,19.17,18.7,21.8,20.6,19.1,19.6,24.6,27.1,26.07,28.83,21.1,26.5,24.13,27.7,26.8,26,22.57,30.23,28.7,25.8,23.2,22.6,26.37,29.3,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75527.50506,6.307169367,1228,140,350,100
11/7/2023 7:44 AM,20,16.8,17.4,18.1,18.4,0,1,1,1,1,27.7,26.6,23.4,27.6,28.4,18,18,18,18,18,-69,484,484,15,33,1092,752,752,412,1160,350,350,100,100,100,20.20473684,26.07631579,1.241398594,60850,5.0625,18.15,19.6,20.1,21.17,19.97,19.5,18.8,21.6,24.8,18.6,21.93,19.8,20.4,19.37,19,21.8,20.6,19.1,19.6,24.65,27,26.23,29.1,21.1,26.5,24.13,27.7,26.8,26.2,22.53,30.27,28.7,25.8,23.2,22.6,26.47,29.3,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75539.10446,6.294442063,1228,140,350,100
11/7/2023 7:50 AM,20.7,16.5,13.2,17.6,18.3,0,1,1,1,1,27.6,26.7,24,28.2,28.2,18,18,18,18,18,-70,485,485,16,34,1092,752,752,412,1160,350,350,100,100,100,20.16,26.05473684,1.254626447,60750,5.066666667,18,19.55,20.05,21.2,19.17,19.3,18.7,21.6,25,18.6,22.4,19.67,20.03,19.67,19,21.8,20.45,19.2,19.65,24.55,26.83,26.07,29.1,20.9,26.1,24.23,27.7,26.8,26.4,22.63,30.23,28.57,26,23.4,22.8,26.4,28.9,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76218.55668,6.323235881,1228,140,350,100
11/7/2023 7:55 AM,20.9,16.6,18,12.3,18.7,0,1,1,1,1,27.3,26.6,24.7,27.7,29.1,18,18,18,18,18,-71,486,486,17,35,1092,752,752,412,1160,350,350,100,100,100,20.24210526,25.97315789,1.229794114,60540,5.05375,18.25,19.9,20.55,21.77,18.53,18.6,17.43,21.6,25,19.7,22.1,20.5,20.8,19.77,19.1,21.5,20.45,19.1,19.95,24.65,26.97,26.23,29.1,20.05,25.9,23.63,26.9,26.6,27.2,22.67,30.7,28.6,26.03,23.4,22.6,26.43,28.4,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74451.73568,6.277928848,1228,140,350,100
11/7/2023 8:01 AM,20.9,17.9,21.2,17.7,18.7,0,1,1,1,1,27.1,27.4,25.9,28,29.4,18,18,18,18,18,-72,487,487,18,36,1092,752,752,412,1160,350,350,100,100,100,21.03368421,26.59368421,1.196046535,59850,5.01625,19.1,20.5,21.2,22.1,20.17,20,19.17,21.6,25.6,21,22.5,21.73,22,19.87,19.4,21.8,21.2,19.8,20.9,25.55,27.73,26.8,29.53,21.3,27.2,24.3,27.7,27,28.1,22.9,31.3,29.53,26,23.5,23,26.97,29.3,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71583.38512,6.0847967,1228,140,350,100
11/7/2023 8:06 AM,16.5,19.4,20.7,19.5,21,1,1,1,1,1,28.1,28,25.7,28.4,29.2,21,21,21,21,21,1,488,488,19,37,1092,752,752,412,1160,350,350,100,100,100,21.75210526,27.02263158,1.250883968,59850,4.9875,20.7,21.9,22.15,21.9,20.63,21,20.37,21.6,25.2,21.8,23.2,22.9,22.97,20.07,20.2,22.3,22.05,20.8,21.55,26.6,28.1,26.93,28.23,21.9,27.7,25.4,28.5,27.4,29,23.4,31.97,30.37,25.8,24.5,22.8,27.3,29.9,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74865.40548,6.102032942,1228,140,350,100
11/7/2023 8:12 AM,17.9,17.9,21.6,20.2,21,1,1,1,1,1,28.7,28.3,26,30.3,29.6,21,21,21,21,21,2,489,489,20,38,1092,752,752,412,1160,350,350,100,100,100,21.79315789,27.31842105,1.198415791,60920,5.032083333,20.45,20.95,20.9,20.53,21.43,21.5,20.83,21.6,25.8,21.2,23.77,22.83,22.1,20.73,20.7,23,22.4,21.2,22.15,26.4,27.83,26.33,28.23,22.4,28.3,25.8,29.2,28,29.3,23.8,31.8,30.43,26.4,24.8,23.8,27.7,29.9,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73007.48996,6.161370643,1228,140,350,100
11/7/2023 8:17 AM,19.8,17.2,22.1,20.3,21.3,1,1,1,1,1,29.2,28.6,26.5,29.4,30.2,21,21,21,21,21,3,490,490,21,39,1092,752,752,412,1160,350,350,100,100,100,22.13842105,27.69578947,1.181273837,60850,5.07375,20.55,21.5,21.95,21.93,21.9,21.6,21.13,21.6,26,22,23.9,23.4,22.67,21.3,21.2,23.4,22.4,20.5,21.7,26.9,28.5,27.07,28.87,22.95,29,26.43,29.8,28.4,29.7,24.07,32.5,31.2,26.9,24.5,24.2,27.83,29.4,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71880.51298,6.037000123,1228,140,350,100
11/7/2023 8:23 AM,20.8,21,22.7,20.9,20.3,1,1,1,1,1,28.4,29.3,27.3,30.3,30.7,21,21,21,21,21,4,491,491,22,40,1092,752,752,412,1160,350,350,100,100,100,22.89105263,28.21473684,1.186421134,60920,5.07375,21.6,22.25,22.55,22.37,22.8,22.5,21.9,21.6,26.6,22.9,24.23,23.93,23.2,22.1,22,24,23.35,22,23.05,27.7,29.13,27.53,29.7,23.35,29.4,26.73,30.1,28.8,30.3,24.4,32.83,31.37,26.9,24.8,24.8,28.57,30.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72276.77546,6.006553685,1228,140,350,100
11/7/2023 8:28 AM,21.8,21.3,24.2,21.3,20,1,1,1,1,1,29.8,29.6,27.6,29.8,30.6,21,21,21,21,21,5,492,492,23,41,1092,752,752,412,1160,350,350,100,100,100,23.32052632,28.46157895,1.206708538,60770,5.070416667,22.25,22.9,22.9,22.47,23.43,23,22.5,21.6,26.8,23.3,24.73,24.17,23.57,22.27,22.1,24.5,24,22.7,23.9,28.25,29.5,27.93,30.17,23.35,29.4,26.73,30.1,28.8,30.3,24.77,32.83,31.37,26.9,24.8,25.1,29.2,31.7,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73331.67788,6.067018889,1228,140,350,100
11/7/2023 8:34 AM,21.9,21.4,22.2,21.6,20.9,1,1,1,1,1,29.8,29.7,27.5,30.3,30.6,21,21,21,21,21,6,493,493,24,42,1092,752,752,412,1160,350,350,100,100,100,23.46105263,28.53736842,1.23166286,60210,5.040833333,22.65,23.25,23.05,22.6,23.53,23,22.5,21.6,26.8,23.5,24.8,23.8,23.43,22.6,22.6,24.7,24.3,23,24.05,28.5,29.57,28.13,30.23,23.35,29.4,26.73,30.1,28.8,30.3,24.9,32.83,31.37,26.9,24.8,25.1,29.3,32.2,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74158.42082,6.145420779,1228,140,350,100
11/7/2023 8:39 AM,22.6,21.7,21.8,21.6,23.6,1,1,1,1,1,30.2,29.8,27.8,29.9,30.7,21,21,21,21,21,7,494,494,25,43,1092,752,752,412,1160,350,350,100,100,100,23.32842105,28.57736842,1.200683683,60330,5.0225,22.55,23.15,23.05,22.57,23.6,23.2,22.57,21.6,26.8,23.1,25,23.93,23.3,21.47,21.2,24.7,24.3,23,24.15,28.5,29.57,28.03,30.33,23.35,29.4,26.73,30.1,28.8,30.3,25.03,32.83,31.37,26.9,24.8,25.3,29.5,32.2,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72437.24662,6.10815281,1228,140,350,100
11/7/2023 8:44 AM,22.6,21.9,21.9,21.9,18.7,1,1,1,1,1,30.2,29.9,27.8,30.3,30.8,21,21,21,21,21,8,495,495,26,44,1092,752,752,412,1160,350,350,100,100,100,23.41263158,28.58894737,1.196792214,60870,5.05,22.65,23.35,23.25,22.67,23.6,23.2,22.57,21.6,26.8,23.1,25.07,23.7,23.2,22.13,21.6,24.8,24.4,23,24.15,28.7,29.57,28.2,30.4,23.35,29.4,26.73,30.1,28.8,30.3,25.1,32.83,31.37,26.9,24.8,25.3,29.37,32.2,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72848.74204,6.053582861,1228,140,350,100
11/7/2023 8:50 AM,23.3,22.2,21.8,22.6,22.3,1,1,1,1,1,30.3,30.3,28.1,31,31,21,21,21,21,21,9,496,496,27,45,1092,752,752,412,1160,350,350,100,100,100,23.83789474,28.70473684,1.238651297,60320,5.049583333,23.25,23.9,23.75,23.27,23.83,23.4,22.87,21.6,27,23.8,25.13,23.9,23.6,23.17,23.5,24.8,24.6,23.2,24.35,29.05,29.87,28.6,30.8,23.35,29.4,26.73,30.1,28.8,30.3,25.23,32.83,31.37,26.9,24.8,25.3,29.53,32.5,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74715.44624,6.148507845,1228,140,350,100
11/7/2023 8:55 AM,22.4,21.8,21.2,21.8,20.3,1,1,1,1,1,29.9,29.9,27.8,30.3,30.8,21,21,21,21,21,10,497,497,28,46,1092,752,752,412,1160,350,350,100,100,100,23.26210526,28.58473684,1.198408355,60600,5.038333333,22.6,23.2,23.2,22.6,23.6,23.2,22.7,21.6,27,22.7,25.13,23.57,23.03,21.1,20.4,24.8,24.4,22.9,24.25,28.6,29.57,28.03,30.17,23.35,29.4,26.73,30.1,28.8,30.3,25.2,32.83,31.37,26.9,24.8,25.3,29.53,32.2,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72623.5463,6.139124689,1228,140,350,100
11/7/2023 9:01 AM,22.9,22.1,21.3,22.1,19.6,1,1,1,1,1,30.3,30,28,30.2,31,21,21,21,21,21,11,498,498,29,47,1092,752,752,412,1160,350,350,100,100,100,23.65157895,28.70736842,1.225064007,60270,5.03625,22.95,23.7,23.65,23.2,23.83,23.4,22.8,21.6,27,23.5,25.13,23.63,23.37,22.47,22.4,24.8,24.6,23,24.35,28.9,29.93,28.4,30.87,23.35,29.4,26.73,30.1,28.8,30.3,25.3,32.83,31.37,26.9,24.8,25.5,29.63,32.3,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73834.6077,6.102423083,1228,140,350,100
11/7/2023 9:06 AM,21.6,21.7,20.9,21.4,14.9,1,1,1,1,1,29.7,29.7,27.4,30.3,30.4,21,21,21,21,21,12,499,499,30,48,1092,752,752,412,1160,350,350,100,100,100,22.95052632,28.54947368,1.225364538,60170,5.018333333,22.2,22.6,22.85,22.23,23.47,23.2,22.63,21.6,27,22.2,25.23,23.5,22.73,19.57,18.7,24.8,24.4,22.9,24.25,28.15,29.17,27.77,29.9,23.35,29.4,26.73,30.1,28.8,30.3,25.37,32.83,31.37,26.9,24.8,25.5,29.6,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73730.18424,6.148532997,1228,140,350,100
11/7/2023 9:12 AM,22.4,21.9,21.2,21.7,20.4,1,1,1,1,1,30.2,29.8,28,30,30.8,21,21,21,21,21,13,500,500,31,49,1092,752,752,412,1160,350,350,100,100,100,23.16473684,28.57052632,1.194459932,59950,5.005,22.4,22.95,23,22.63,23.7,23.4,22.67,21.6,27,22.6,25.27,23.43,22.83,20.3,19.9,24.8,24.5,22.9,24.25,28.2,29.3,27.73,30.23,23.35,29.4,26.73,30.1,28.8,30.3,25.37,32.83,31.37,26.9,24.8,25.5,29.63,32.2,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71607.8729,6.055752381,1228,140,350,100
11/7/2023 9:17 AM,22.6,22.4,21.7,22.2,21.7,1,1,1,1,1,30.5,30.2,28.2,30.9,31.1,21,21,21,21,21,14,501,501,32,50,1092,752,752,412,1160,350,350,100,100,100,23.63894737,28.73105263,1.193924813,60330,5.011666667,23,23.45,23.45,23.37,23.97,23.6,23,21.6,27.2,23.3,25.37,23.97,23.33,21.43,21.6,25,24.75,23.2,24.55,28.8,29.87,28.27,30.5,23.35,29.4,26.73,30.1,28.8,30.3,25.57,32.83,31.37,26.9,24.8,25.7,29.83,32.4,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72029.48398,5.98488987,1228,140,350,100
11/7/2023 9:23 AM,23.1,22.8,21.7,22.6,22.1,1,1,1,1,1,30.9,30.4,28.5,30.7,31.5,21,21,21,21,21,15,502,502,33,51,1092,752,752,412,1160,350,350,100,100,100,24.01315789,28.88947368,1.195801629,60060,5.01625,23.45,23.9,23.9,23.73,24.27,23.9,23.2,21.6,27.4,23.6,25.6,24.33,23.8,22.27,22.4,25.4,25,23.6,24.9,29.35,30.23,28.6,31,23.35,29.4,26.73,30.1,28.8,30.3,25.77,32.83,31.37,26.9,24.8,25.9,30.07,32.9,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71819.84584,5.993722076,1228,140,350,100
11/7/2023 9:28 AM,23.5,22.8,21.8,22.4,22.4,1,1,1,1,1,31.1,30.5,29,31.1,31.6,21,21,21,21,21,16,503,503,34,52,1092,752,752,412,1160,350,350,100,100,100,24.26368421,28.93789474,1.200263321,59670,4.98875,23.85,24.35,24.25,24.17,24.5,24,23.4,21.6,27.6,24,25.8,24.5,24.07,22.57,22.8,25.6,25.15,23.8,25,29.55,30.43,28.83,30.8,23.35,29.4,26.73,30.1,28.8,30.3,25.83,32.83,31.37,26.9,24.8,26.1,30.13,32.9,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71619.71236,5.976648258,1228,140,350,100
11/7/2023 9:34 AM,24.5,24.1,21.6,23.1,23.1,1,1,1,1,1,31.3,30.8,28.6,31.7,31.9,21,21,21,21,21,17,504,504,35,53,1092,752,752,412,1160,350,350,100,100,100,24.45315789,29.05894737,1.222627211,59620,4.970416667,24.15,24.55,24.55,24.47,24.57,24.1,23.53,21.6,28,24.2,25.87,24.57,24.17,23.03,23.3,25.6,25.35,23.9,25.1,29.9,30.73,29.17,31.27,23.35,29.4,26.73,30.1,28.8,30.3,25.97,32.83,31.37,26.9,24.8,26.3,30.43,33.1,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72893.0343,6.021364444,1228,140,350,100
11/7/2023 9:39 AM,21.9,22.2,21,22.7,20.4,1,1,1,1,1,30.6,30.5,28,30.8,31.3,21,21,21,21,21,18,505,505,36,54,1092,752,752,412,1160,350,350,100,100,100,23.96842105,28.84210526,1.216262816,59370,4.957916667,23.35,23.8,24.2,23.83,24.03,23.6,23.13,21.6,27.7,23.3,25.57,24.1,23.77,22.77,22.8,25.4,24.9,23.4,24.15,29.35,30.27,28.8,30.7,23.35,29.4,26.73,30.1,28.8,30.3,25.77,32.83,31.37,26.9,24.8,25.9,29.93,32.7,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72209.52336,6.045939903,1228,140,350,100
11/7/2023 9:45 AM,21.2,21.7,21.6,22.9,25.5,1,1,1,1,0,30.9,30.8,28,31.1,31.1,21,21,21,21,21,19,506,506,37,-1,1092,752,752,412,1160,350,350,100,100,100,24.30315789,28.86842105,1.249169891,60920,5.012083333,23.3,24.45,24.45,23.77,24.17,23.9,23.27,21.6,28.4,23.6,25.87,24.33,24.17,23.83,24.8,25.4,24.9,23.4,24.15,29.35,30.5,28.97,29.93,23.35,29.4,26.73,30.1,28.8,30.3,25.9,32.83,31.37,26.9,24.8,26.1,30.2,32.7,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76099.42978,6.179539714,1228,140,350,100
11/7/2023 9:50 AM,21.3,20.8,21,22.8,24.8,1,1,1,1,0,30.3,30.9,27.7,31.7,30.7,21,21,21,21,21,20,507,507,38,-2,1092,752,752,412,1160,350,350,100,100,100,24.27263158,28.81473684,1.211314567,61020,5.080833333,22.5,24,23.65,22.57,24.3,24.1,23.43,21.6,29,23.3,25.93,24.53,24.37,24.3,25.5,25.6,24.85,23.4,24.25,29.05,30.47,27.97,28.77,23.35,29.4,26.73,30.1,28.8,30.3,26.17,32.83,31.37,26.9,24.8,26.3,30.2,32.8,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73914.41488,6.250576861,1228,140,350,100
11/7/2023 9:56 AM,21,20.4,21,22.9,24.8,1,1,1,1,0,30.3,30.9,27.6,31.5,30.6,21,21,21,21,21,21,508,508,39,-3,1092,752,752,412,1160,350,350,100,100,100,24.29263158,28.79315789,1.216602915,60530,5.064583333,22.15,23.9,23.55,22.37,24.37,24.1,23.43,21.6,29.1,23.2,26,24.57,24.57,24.7,26.1,25.6,24.9,23.2,24.15,28.85,30.47,27.97,28.73,23.35,29.4,26.73,30.1,28.8,30.3,26.17,32.83,31.37,26.9,24.8,26.3,30.27,32.7,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73640.97442,6.148141221,1228,140,350,100
11/7/2023 10:01 AM,21,20.3,20.8,22.7,24.8,1,1,1,1,0,30.5,31,27.3,31.6,30.5,21,21,21,21,21,22,509,509,40,-4,1092,752,752,412,1160,350,350,100,100,100,24.25736842,28.77368421,1.214707162,61030,5.065,22,23.75,23.35,22.1,24.37,24.1,23.43,21.6,29.3,22.9,26,24.57,24.5,24.87,26.4,25.6,24.8,23.2,24.05,28.75,30.4,27.73,28.4,23.35,29.4,26.73,30.1,28.8,30.3,26.2,32.83,31.37,26.9,24.8,26.5,30.27,32.7,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74133.5781,6.157273022,1228,140,350,100
11/7/2023 10:07 AM,21.6,20.4,20.8,22.7,24.9,1,1,1,1,0,30.6,30.8,27.1,31.4,30.4,21,21,21,21,21,23,510,510,41,-5,1092,752,752,412,1160,350,350,100,100,100,24.25210526,28.73894737,1.223149055,60860,5.07875,22,23.7,23.35,22.17,24.27,24.1,23.4,21.6,29.3,22.9,26.07,24.5,24.5,24.93,26.7,25.6,24.7,23,24,28.55,30.37,27.87,28.47,23.35,29.4,26.73,30.1,28.8,30.3,26.23,32.83,31.37,26.9,24.8,26.4,30.1,32.5,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74440.85146,6.190601232,1228,140,350,100
11/7/2023 10:12 AM,20.8,20.5,20.7,22.6,24.9,1,1,1,1,0,30.5,30.9,26.9,32.1,30.5,21,21,21,21,21,24,511,511,42,-6,1092,752,752,412,1160,350,350,100,100,100,24.24736842,28.75052632,1.223406139,60550,5.05875,21.9,23.6,23.15,21.87,24.37,24.1,23.43,21.6,29.3,22.9,26.13,24.47,24.5,24.93,26.7,25.8,24.7,23.2,24.05,28.55,30.33,27.57,28.3,23.35,29.4,26.73,30.1,28.8,30.3,26.33,32.83,31.37,26.9,24.8,26.5,30.17,32.7,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74077.24172,6.188253883,1228,140,350,100
11/7/2023 10:18 AM,20.7,20.3,20.7,23.6,24.9,1,1,1,1,0,30.2,30.9,27.1,31.9,30.5,21,21,21,21,21,25,512,512,43,-7,1092,752,752,412,1160,350,350,100,100,100,24.19473684,28.74368421,1.22440996,60600,5.047916667,21.9,23.5,23.05,21.77,24.27,24.1,23.53,21.6,29.3,22.7,26.07,24.43,24.4,24.93,26.7,25.8,24.7,23,23.95,28.45,30.17,27.63,28.33,23.35,29.4,26.73,30.1,28.8,30.3,26.37,32.83,31.37,26.9,24.8,26.5,30.17,32.8,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74199.24356,6.178186887,1228,140,350,100
11/7/2023 10:23 AM,20.8,20.2,20.5,23.6,24.8,1,1,1,1,0,29.7,30.7,27.4,32.2,30.4,21,21,21,21,21,26,513,513,44,-8,1092,752,752,412,1160,350,350,100,100,100,24.07684211,28.70684211,1.239130656,59830,5.017916667,21.75,23.3,23,21.63,24.2,23.9,23.5,21.6,29.3,22.7,26,24.07,24.33,24.73,26.5,25.8,24.7,22.9,23.55,28.25,30,27.53,28.13,23.35,29.4,26.73,30.1,28.8,30.3,26.37,32.83,31.37,26.9,24.8,26.5,30.27,32.8,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74137.18716,6.180684613,1228,140,350,100
11/7/2023 10:29 AM,20.8,20,20.5,23.3,24.9,1,1,1,1,0,30,30.5,27.1,31.7,30.5,21,21,21,21,21,27,514,514,45,-9,1092,752,752,412,1160,350,350,100,100,100,23.90947368,28.66736842,1.237984823,60160,4.999583333,21.65,23.15,23,21.7,23.83,23.6,23.1,21.6,29.1,22.6,25.8,23.97,24.2,24.63,26.5,25.6,24.5,22.5,23.25,28.1,30,27.63,28.2,23.35,29.4,26.73,30.1,28.8,30.3,26.17,32.83,31.37,26.9,24.8,26.3,30.13,32.7,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74477.16698,6.192264756,1228,140,350,100
11/7/2023 10:34 AM,20.7,19.8,20.4,21.4,24.9,1,1,1,1,0,30.2,30.4,26.8,32.1,30.2,21,21,21,21,21,28,515,515,46,-10,1092,752,752,412,1160,350,350,100,100,100,23.70894737,28.59421053,1.237815468,59780,4.9975,21.6,23.05,23,21.87,23.43,23,22.37,21.6,28.8,22.4,25.5,23.77,24,24.73,26.5,25.4,24.15,22.3,23,28,30,27.57,28.17,23.35,29.4,26.73,30.1,28.8,30.3,25.9,32.83,31.37,26.9,24.8,26.1,29.97,32.4,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73996.6087,6.18640732,1228,140,350,100
11/7/2023 10:40 AM,21,19.8,20.5,21.3,24.9,1,1,1,1,0,30.7,30.2,26.7,31.8,29.9,21,21,21,21,21,29,516,516,47,-11,1092,752,752,412,1160,350,350,100,100,100,23.57578947,28.50736842,1.233821127,59900,4.986666667,21.5,22.9,22.8,21.63,23.3,22.8,22.17,21.6,28.7,22.4,25.37,23.7,24,24.57,26.3,25.2,23.95,22.2,22.85,27.95,29.8,27.37,28.03,23.35,29.4,26.73,30.1,28.8,30.3,25.77,32.83,31.37,26.9,24.8,25.9,29.77,32,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73905.8855,6.162603925,1228,140,350,100
11/7/2023 10:45 AM,20.8,20.4,20.7,21.6,25.1,1,1,1,1,0,30,30.3,27.1,31.6,29.9,21,21,21,21,21,30,517,517,48,-12,1092,752,752,412,1160,350,350,100,100,100,23.73526316,28.57315789,1.237331311,60270,5.007083333,21.9,23.15,23,21.93,23.4,23,22.3,21.6,28.7,22.6,25.37,23.9,24.07,24.8,26.5,25.2,24.1,22.3,23.15,28.3,30,27.5,28.17,23.35,29.4,26.73,30.1,28.8,30.3,25.77,32.83,31.37,26.9,24.8,25.9,29.87,32.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74573.9581,6.18666015,1228,140,350,100
11/7/2023 10:51 AM,20.7,19.8,20.5,21.4,24.9,1,1,1,1,0,30.2,30.2,26.7,31.6,30,21,21,21,21,21,31,518,518,49,-13,1092,752,752,412,1160,350,350,100,100,100,23.56368421,28.53947368,1.235572969,60690,5.04,21.5,22.9,22.8,21.57,23.3,22.8,22.17,21.6,28.7,22.4,25.27,23.7,24,24.6,26.3,25,23.95,22.2,22.95,28.1,29.9,27.37,28.03,23.35,29.4,26.73,30.1,28.8,30.3,25.7,32.83,31.37,26.9,24.8,25.9,29.8,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74986.9235,6.2317034,1228,140,350,100
11/7/2023 10:56 AM,19.2,21.2,20.8,21.6,24.8,1,1,1,1,0,30.3,30.5,26.9,32,29.9,21,21,21,21,21,32,519,519,50,-14,1092,752,752,412,1160,350,350,100,100,100,23.69578947,28.58105263,1.252362348,60330,5.0425,21.95,23.05,23,21.87,23.33,23,22.27,21.6,28.7,22.6,25.37,23.83,24.07,24.73,26.3,25.1,24,22.3,23.15,28.3,30.03,27.53,28.23,23.35,29.4,26.73,30.1,28.8,30.3,25.7,32.83,31.37,26.9,24.8,25.9,29.87,32.4,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75555.02046,6.272580998,1228,140,350,100
11/7/2023 11:02 AM,16.5,20.8,20.2,22.6,24.2,1,1,1,1,0,29.6,30.2,26.7,30.7,30.2,21,21,21,21,21,33,520,520,51,-15,1092,752,752,412,1160,350,350,100,100,100,23.45421053,28.51789474,1.239879674,60640,5.040416667,21.5,21.85,21.6,20.43,23.4,23.2,22.47,21.6,28.7,21.9,25.5,23.73,23.73,24.17,26.4,25.4,24.1,22.5,23.45,28.1,29.43,26.67,27.47,23.35,29.4,26.73,30.1,28.8,30.3,25.83,32.83,31.37,26.9,24.8,26.1,30.03,32.9,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75186.30344,6.280888496,1228,140,350,100
11/7/2023 11:07 AM,21.3,21.2,20.9,22.3,26,1,1,1,1,0,30.6,30.3,27.6,31.1,30.5,21,21,21,21,21,34,521,521,52,-16,1092,752,752,412,1160,350,350,100,100,100,23.88842105,28.70368421,1.214975124,60700,5.055833333,21.95,23,23.05,22.67,23.43,23.2,22.47,21.6,28.7,22.4,25.43,24.07,24.23,24.73,27.1,25.4,24.2,22.6,23.65,28.65,30.1,27.37,28.47,23.35,29.4,26.73,30.1,28.8,30.3,25.83,32.83,31.37,26.9,24.8,26.1,30.3,33,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73748.99,6.205637227,1228,140,350,100
11/7/2023 11:13 AM,22.1,20,20.4,21.8,26.7,1,1,1,1,0,30.8,30.5,28.1,30.9,30.7,21,21,21,21,21,35,522,522,53,-17,1092,752,752,412,1160,350,350,100,100,100,24.06421053,28.70684211,1.224283073,60600,5.054166667,22.05,23.45,23.9,23.73,23.33,22.8,22.17,21.6,28.7,22.7,25.33,24.37,24.57,25.47,27.9,25.2,24.1,22.5,23.35,28.75,30.2,27.67,28.7,23.35,29.4,26.73,30.1,28.8,30.3,25.73,32.83,31.37,26.9,24.8,25.9,30.2,32.7,31,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74191.5542,6.164189342,1228,140,350,100
11/7/2023 11:18 AM,22.6,20.3,20.8,21.2,27,1,1,1,1,0,31.1,30.8,27.5,31.1,30.5,21,21,21,21,21,36,523,523,54,-18,1092,752,752,412,1160,350,350,100,100,100,24.09,28.69421053,1.22487048,60490,5.045416667,22.2,23.55,24.35,24.13,23.13,22.7,22,21.6,28.7,22.7,25.27,24.3,24.6,25.73,28.3,25,23.95,22.3,23.2,28.35,30.4,27.97,28.93,23.35,29.4,26.73,30.1,28.8,30.3,25.7,32.83,31.37,26.9,24.8,25.9,30.03,32.4,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74092.41532,6.17849873,1228,140,350,100
11/7/2023 11:24 AM,21.7,17.3,16.8,28.8,25.1,1,1,1,0,0,30.8,30.4,25.9,30.3,30.2,17,17,17,17,17,37,524,524,-1,-19,1092,752,752,412,1160,350,350,100,100,100,23.76684211,28.48210526,1.450250834,60480,5.040416667,21.5,23.45,24.25,23.43,23.47,23.5,23.1,21.6,27.2,22.2,25.1,23.6,24.17,24.8,26.5,25,23.6,22.5,22.6,27.85,30.1,27.93,27.93,23.35,29.4,26.73,30.1,28.8,30.3,25.7,32.83,31.37,26.9,24.8,25.5,29.7,32,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,87711.17046,6.741816074,1228,140,350,100
11/7/2023 11:29 AM,15.7,14.6,15.3,28.1,21.3,1,1,1,0,0,29.1,28.5,24.3,28.6,29.5,17,17,17,17,17,38,525,525,-2,-20,1092,752,752,412,1160,350,350,100,100,100,21.37947368,27.52157895,1.435603058,60360,5.035,17.9,20.85,20.75,19.23,22.23,21.6,19.8,21.6,25,18.9,22.93,21,21.7,23.27,24,24.1,21.9,19.8,19.65,24.95,28.27,26.17,26.83,23.35,29.4,26.73,30.1,28.8,30.3,23.87,32.83,31.37,26.9,24.8,24,28.27,28.9,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,86653.00058,7.265173793,1228,140,350,100
11/7/2023 11:34 AM,15.5,14.6,16,27.6,20.9,1,1,1,0,0,28.1,28,23.4,27.7,28.7,17,17,17,17,17,39,526,526,-3,-21,1092,752,752,412,1160,350,350,100,100,100,20.64105263,27.16157895,1.381826051,60530,5.037083333,17.05,19.85,19.35,18.03,22.2,21.5,19.1,21.6,24.1,17.8,22.17,20.03,20.6,22.4,23.1,23.7,21.25,19.2,19.15,23.85,27.07,25.3,26.47,23.35,29.4,26.73,30.1,28.8,30.3,23,32.83,31.37,26.9,24.8,23.7,27.53,28.2,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83641.93084,7.095622142,1228,140,350,100
11/7/2023 11:40 AM,14.9,14.6,15.9,27.4,20.8,1,1,1,0,0,28.2,27.9,23.5,27.4,28.4,17,17,17,17,17,40,527,527,-4,-22,1092,752,752,412,1160,350,350,100,100,100,20.50842105,27.05526316,1.350370115,60530,5.044166667,16.75,19.5,19.2,17.93,22.17,21.5,19,21.6,23.9,17.8,22.03,19.97,20.33,22.23,22.8,23.4,21.2,19.2,19.15,23.7,26.77,25.03,26.4,23.35,29.4,26.73,30.1,28.8,30.3,22.8,32.83,31.37,26.9,24.8,23.3,27.37,28,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81737.90304,6.890826412,1228,140,350,100
11/7/2023 11:45 AM,15.3,14.9,15.5,27.3,21,1,1,1,0,0,27.8,27.8,23.6,27.1,28.2,17,17,17,17,17,41,528,528,-5,-23,1092,752,752,412,1160,350,350,100,100,100,20.53368421,27.04105263,1.332660806,60590,5.046666667,16.9,19.5,19.05,18,22.27,21.5,19,21.6,23.9,17.8,22.07,19.87,20.13,22.3,22.8,23.6,21.25,19.2,19.4,23.6,26.7,24.97,26.4,23.35,29.4,26.73,30.1,28.8,30.3,22.77,32.83,31.37,26.9,24.8,23.3,27.33,28,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80745.91826,6.770159221,1228,140,350,100
11/7/2023 11:51 AM,16.5,14.7,16,27.2,21.4,1,1,1,0,0,28.4,27.8,23.5,27.1,28.1,17,17,17,17,17,42,529,529,-6,-24,1092,752,752,412,1160,350,350,100,100,100,20.66842105,27.08263158,1.349584399,61240,5.07625,17,19.75,19.5,18.53,22.37,21.3,19.13,21.6,24.1,18.2,22.1,20.17,20.27,22.43,22.9,23.4,21.25,19.2,19.5,23.75,26.77,25.1,26.67,23.35,29.4,26.73,30.1,28.8,30.3,22.73,32.83,31.37,26.9,24.8,23.3,27.37,28.2,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82648.5486,6.808102786,1228,140,350,100
11/7/2023 11:56 AM,15.3,14.7,16.3,27,21.2,1,1,1,0,0,28.3,27.7,24.2,27,28,17,17,17,17,17,43,530,530,-7,-25,1092,752,752,412,1160,350,350,100,100,100,20.60157895,27.03736842,1.318410547,61620,5.119166667,16.9,19.4,19.1,18,22.33,21.6,19.23,21.6,24.1,18.2,22,20.1,20.17,22.5,22.9,23.4,21.2,19.2,19.5,23.6,26.57,24.9,26.6,23.35,29.4,26.73,30.1,28.8,30.3,22.7,32.83,31.37,26.9,24.8,23.3,27.43,28,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81240.45792,6.828708605,1228,140,350,100
11/7/2023 12:02 PM,15.6,14.7,16.3,27,21.4,1,1,1,0,0,28.4,27.8,23.9,27,27.9,17,17,17,17,17,44,531,531,-8,-26,1092,752,752,412,1160,350,350,100,100,100,20.72789474,27.05210526,1.317124241,61460,5.128333333,17,19.6,19.35,18.23,22.47,21.6,19.4,21.6,24.3,18.2,22.1,20.3,20.23,22.5,23.1,23.4,21.35,19.4,19.7,23.75,26.63,24.97,26.53,23.35,29.4,26.73,30.1,28.8,30.3,22.63,32.83,31.37,26.9,24.8,23.3,27.5,28,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80950.45586,6.757954741,1228,140,350,100
11/7/2023 12:07 PM,15.3,14.9,16.6,27,21.6,1,1,1,0,0,28.5,28,23.6,27,27.9,17,17,17,17,17,45,532,532,-9,-27,1092,752,752,412,1160,350,350,100,100,100,20.81368421,27.09315789,1.31257594,61400,5.119166667,17.15,19.7,19.45,18.4,22.6,21.8,19.43,21.6,24.5,18.3,22,20.37,20.33,22.63,23.3,23.4,21.4,19.4,19.7,23.75,26.77,25.1,26.8,23.35,29.4,26.73,30.1,28.8,30.3,22.57,32.83,31.37,26.9,24.8,23.3,27.5,28.2,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80592.16272,6.730942441,1228,140,350,100
11/7/2023 12:13 PM,15.3,14.7,16.6,27,21.6,1,1,1,0,0,28.2,27.8,24,27,27.8,17,17,17,17,17,46,533,533,-10,-28,1092,752,752,412,1160,350,350,100,100,100,20.86263158,27.10315789,1.305598658,61230,5.109583333,17.1,19.7,19.45,18.37,22.6,21.8,19.5,21.6,24.5,18.5,22.07,20.5,20.4,22.6,23.3,23.4,21.6,19.5,19.9,23.95,26.77,25.13,26.6,23.35,29.4,26.73,30.1,28.8,30.3,22.63,32.83,31.37,26.9,24.8,23.3,27.57,28.2,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79941.80582,6.688915356,1228,140,350,100
11/7/2023 12:18 PM,15.6,15,16.6,27,21.8,1,1,1,0,0,28.4,27.9,24.4,27.1,27.9,17,17,17,17,17,47,534,534,-11,-29,1092,752,752,412,1160,350,350,100,100,100,20.95947368,27.14578947,1.304832281,61500,5.11375,17.3,19.95,19.65,18.67,22.67,21.9,19.6,21.6,24.5,18.5,22.13,20.6,20.53,22.73,23.5,23.4,21.6,19.5,19.9,23.95,26.9,25.27,26.87,23.35,29.4,26.73,30.1,28.8,30.3,22.67,32.83,31.37,26.9,24.8,23.3,27.63,28.2,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80247.18526,6.674541295,1228,140,350,100
11/7/2023 12:24 PM,15.2,15,16.8,27.2,21.4,1,1,1,0,0,28.1,28,23.8,27.1,27.8,17,17,17,17,17,48,535,535,-12,-30,1092,752,752,412,1160,350,350,100,100,100,20.94473684,27.12947368,1.302356735,61660,5.131666667,17.3,19.8,19.5,18.33,22.67,22,19.63,21.6,24.5,18.6,22.07,20.6,20.53,22.77,23.3,23.4,21.7,19.7,19.95,23.95,26.83,25.3,26.67,23.35,29.4,26.73,30.1,28.8,30.3,22.67,32.83,31.37,26.9,24.8,23.3,27.63,28.2,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80303.3163,6.689604232,1228,140,350,100
11/7/2023 12:29 PM,15.2,14.9,17,27,21.6,1,1,1,0,0,28.2,28,24.1,27.1,27.8,17,17,17,17,17,49,536,536,-13,-31,1092,752,752,412,1160,350,350,100,100,100,20.97,27.13210526,1.312544514,61410,5.127916667,17.3,20,19.55,18.43,22.6,22,19.63,21.6,24.3,18.6,22.13,20.67,20.47,22.8,23.5,23.4,21.8,19.7,19.95,23.95,26.93,25.23,26.73,23.35,29.4,26.73,30.1,28.8,30.3,22.63,32.83,31.37,26.9,24.8,23.3,27.63,28.2,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80603.3586,6.704444788,1228,140,350,100
11/7/2023 12:35 PM,15.5,15,17,27,21.8,1,1,1,0,0,28.7,28,24,27.1,27.8,17,17,17,17,17,50,537,537,-14,-32,1092,752,752,412,1160,350,350,100,100,100,21.03,27.17473684,1.307172526,61190,5.108333333,17.35,20.05,19.75,18.77,22.77,22,19.63,21.6,24.4,18.6,22.07,20.73,20.67,22.83,23.5,23.4,21.8,19.7,19.95,24.05,27.03,25.4,26.93,23.35,29.4,26.73,30.1,28.8,30.3,22.67,32.83,31.37,26.9,24.8,23.3,27.63,28.4,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79985.88684,6.69121856,1228,140,350,100
11/7/2023 12:40 PM,15.6,15,17,27,21.7,1,1,1,0,0,28.5,28,24,27.1,27.7,17,17,17,17,17,51,538,538,-15,-33,1092,752,752,412,1160,350,350,100,100,100,21.02894737,27.13578947,1.310516494,61180,5.09875,17.3,20.05,19.75,18.7,22.7,22,19.6,21.6,24.5,18.6,22,20.77,20.73,22.8,23.5,23.4,21.8,19.7,20.05,23.95,26.93,25.33,26.73,23.35,29.4,26.73,30.1,28.8,30.3,22.6,32.83,31.37,26.9,24.8,23.3,27.63,28.2,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80177.39908,6.673470247,1228,140,350,100
11/7/2023 12:46 PM,15.6,15.2,16.9,27.2,21.8,1,1,1,0,0,28.6,28,24.2,27.3,27.9,17,17,17,17,17,52,539,539,-16,-34,1092,752,752,412,1160,350,350,100,100,100,21.08526316,27.19473684,1.305995799,61510,5.112083333,17.4,20.1,19.75,18.77,22.7,22.1,19.73,21.6,24.3,18.8,22.1,20.8,20.77,22.8,23.7,23.6,21.85,19.7,20.05,24.15,26.97,25.4,27,23.35,29.4,26.73,30.1,28.8,30.3,22.67,32.83,31.37,26.9,24.8,23.3,27.7,28.6,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80331.80162,6.687883362,1228,140,350,100
11/7/2023 12:51 PM,15.9,15,16.9,27,21.7,1,1,1,0,0,28.7,28,24,27.1,27.8,17,17,17,17,17,53,540,540,-17,-35,1092,752,752,412,1160,350,350,100,100,100,21.01473684,27.13421053,1.306337303,61170,5.111666667,17.3,20,19.75,18.57,22.6,22,19.67,21.6,24.3,18.6,22.07,20.8,20.67,22.7,23.7,23.4,21.8,19.7,20.05,24.05,26.93,25.23,26.67,23.35,29.4,26.73,30.1,28.8,30.3,22.63,32.83,31.37,26.9,24.8,23.3,27.63,28.2,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79908.6528,6.676685601,1228,140,350,100
11/7/2023 12:57 PM,15.6,15.2,16.9,27,21.8,1,1,1,0,0,28.5,27.9,23.7,27.1,27.8,17,17,17,17,17,54,541,541,-18,-36,1092,752,752,412,1160,350,350,100,100,100,21.03526316,27.16473684,1.309090124,61400,5.107083333,17.35,20.05,19.75,18.7,22.67,22,19.63,21.6,24.3,18.6,22.07,20.73,20.7,22.87,23.7,23.4,21.8,19.7,20.05,24,26.93,25.4,26.93,23.35,29.4,26.73,30.1,28.8,30.3,22.63,32.83,31.37,26.9,24.8,23.3,27.63,28.4,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80378.13364,6.678616102,1228,140,350,100
11/7/2023 1:02 PM,22.1,15.6,17.3,27,23.3,0,1,1,0,0,29.3,28.6,24.1,27.1,27.9,17,17,17,17,17,-1,542,542,-19,-37,1092,752,752,412,1160,350,350,100,100,100,21.45105263,27.32473684,1.263449441,61070,5.102916667,18.15,21.25,21.35,20.9,22.67,22,19.87,21.6,24.3,19.2,22.03,20.87,21.1,23.03,24,23.4,21.9,19.8,20.15,24.8,27.83,26.33,27.33,23.35,29.4,26.73,30.1,28.8,30.3,22.57,32.83,31.37,26.9,24.8,23.3,27.63,28.4,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77158.85734,6.564041291,1228,140,350,100
11/7/2023 1:08 PM,25.9,15.9,17.3,27.6,26.2,0,1,1,0,0,29.4,29.5,25,28.3,29.1,17,17,17,17,17,-2,543,543,-20,-38,1092,752,752,412,1160,350,350,100,100,100,22.59105263,27.76368421,1.238807907,61350,5.100833333,18.4,21.8,23,23.5,23.17,23.2,21.3,21.6,26,19.5,23.13,22.33,22.57,24.63,27.3,23.4,22.9,20.5,21,25.6,29,27.4,28.93,23.35,29.4,26.73,30.1,28.8,30.3,23.4,32.83,31.37,26.9,24.8,23.7,28.63,29,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76000.8651,6.381655102,1228,140,350,100
11/7/2023 1:13 PM,26.8,15.9,17.2,28.3,27.5,0,1,1,0,0,29.8,29.8,24.7,29,29.7,17,17,17,17,17,-3,544,544,-21,-39,1092,752,752,412,1160,350,350,100,100,100,23.20210526,27.98789474,1.257942636,60860,5.092083333,18.35,21.65,23.45,24.53,23.57,24.1,22.23,21.6,26.6,19.4,23.6,23.33,23.7,26.03,29.2,23.9,23.6,20.7,21.3,25.65,29.57,27.87,29.43,23.35,29.4,26.73,30.1,28.8,30.3,23.87,32.83,31.37,26.9,24.8,24,29.47,29.4,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76558.38882,6.35663558,1228,140,350,100
11/7/2023 1:19 PM,28,15.9,17.3,28.8,28.1,0,1,1,0,0,30.2,30.2,24.5,29.4,30.3,17,17,17,17,17,-4,545,545,-22,-40,1092,752,752,412,1160,350,350,100,100,100,23.49052632,28.10210526,1.260002391,61230,5.087083333,18.45,21.85,24,25.33,23.8,24.5,22.37,21.6,26.6,19.4,23.87,23.73,24.3,26.57,30.3,23.9,23.75,20.7,21.3,25.95,29.83,28.2,29.87,23.35,29.4,26.73,30.1,28.8,30.3,24.07,32.83,31.37,26.9,24.8,24.2,29.77,29.7,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77149.94642,6.404513968,1228,140,350,100
11/7/2023 1:24 PM,28.5,16,17,29.1,28.5,0,1,1,0,0,30.2,30.3,24.9,29.5,30.4,17,17,17,17,17,-5,546,546,-23,-41,1092,752,752,412,1160,350,350,100,100,100,23.68263158,28.15631579,1.280760796,60710,5.080833333,18.45,21.95,24.35,25.8,24.03,24.7,22.53,21.6,27,19.4,24,23.87,24.57,26.97,30.5,24.1,23.95,20.8,21.4,25.85,29.97,28.43,29.93,23.35,29.4,26.73,30.1,28.8,30.3,24.27,32.83,31.37,26.9,24.8,24.2,29.87,29.8,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77754.98794,6.454372265,1228,140,350,100
11/7/2023 1:30 PM,29.3,15.9,16.2,29.2,28.8,0,1,1,0,0,30.4,30.5,25.2,29.7,30.6,17,17,17,17,17,-6,547,547,-24,-42,1092,752,752,412,1160,350,350,100,100,100,23.72368421,28.20315789,1.271581665,60860,5.065416667,18.4,22.05,24.6,26.17,24,24.7,22.47,21.6,26.8,19.4,24,24.03,24.83,27.2,31,24.1,23.8,20.5,21.1,25.85,30.2,28.6,30.13,23.35,29.4,26.73,30.1,28.8,30.3,24.33,32.83,31.37,26.9,24.8,24.4,29.97,29.7,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77388.46014,6.464310337,1228,140,350,100
11/7/2023 1:35 PM,29.6,15.9,16.3,29.3,29,0,1,1,0,0,30.3,30.6,25,29.7,30.7,17,17,17,17,17,-7,548,548,-25,-43,1092,752,752,412,1160,350,350,100,100,100,23.85473684,28.22052632,1.277180727,60160,5.0425,18.4,22.1,25,26.3,24.23,24.8,22.53,21.6,27,19.4,24,24.1,25.03,27.4,31.2,24.3,23.95,20.7,21.2,25.95,30.2,28.7,30.13,23.35,29.4,26.73,30.1,28.8,30.3,24.37,32.83,31.37,26.9,24.8,24.4,30.03,29.7,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76835.19256,6.425985529,1228,140,350,100
11/7/2023 1:41 PM,29.9,15.9,16,29.4,29.1,0,1,1,0,0,30.6,30.6,25.6,29.7,30.7,17,17,17,17,17,-8,549,549,-26,-44,1092,752,752,412,1160,350,350,100,100,100,23.93631579,28.22157895,1.277142951,60320,5.02,18.5,22.2,25,26.5,24.27,25,22.6,21.6,26.8,19.4,24.1,24.27,25.13,27.57,31.5,24.5,24.05,20.7,21.1,25.8,30.27,28.77,30.13,23.35,29.4,26.73,30.1,28.8,30.3,24.4,32.83,31.37,26.9,24.8,24.4,30.03,29.7,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77037.2628,6.411352307,1228,140,350,100
11/7/2023 1:46 PM,30.1,16,16.3,29.6,29.2,0,1,1,0,0,30.6,30.5,25.8,29.8,30.8,17,17,17,17,17,-9,550,550,-27,-45,1092,752,752,412,1160,350,350,100,100,100,23.99263158,28.25263158,1.290188936,60540,5.035833333,18.5,22.3,25.1,26.53,24.3,25,22.73,21.6,27.2,19.5,24.2,24.1,25.17,27.53,31.5,24.5,24.1,20.8,21.2,25.7,30.33,28.83,30.2,23.35,29.4,26.73,30.1,28.8,30.3,24.4,32.83,31.37,26.9,24.8,24.6,30.03,29.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78108.03816,6.46438754,1228,140,350,100
11/7/2023 1:52 PM,30.5,15.7,16.3,29.6,29.3,0,1,1,0,0,30.5,30.7,25.7,29.7,30.9,17,17,17,17,17,-10,551,551,-28,-46,1092,752,752,412,1160,350,350,100,100,100,23.90210526,28.20894737,1.292757555,60330,5.03625,18.3,22.1,25.05,26.6,24.3,24.9,22.6,21.6,26.8,19.4,24,24.03,25.13,27.63,31.7,24.7,23.9,20.5,20.9,25.7,30.27,28.83,30.3,23.35,29.4,26.73,30.1,28.8,30.3,24.33,32.83,31.37,26.9,24.8,24.4,30.03,29.4,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77992.06332,6.504170895,1228,140,350,100
11/7/2023 1:57 PM,30.3,15.5,15.6,29.6,29.3,0,1,1,0,0,30.7,30.4,26,29.8,30.9,17,17,17,17,17,-11,552,552,-29,-47,1092,752,752,412,1160,350,350,100,100,100,23.91157895,28.24368421,1.294559986,60630,5.04,18.3,22.1,25.2,26.8,24.3,24.8,22.6,21.6,27.2,19.2,23.93,23.87,25.07,27.7,31.5,24.7,23.95,20.5,21,25.65,30.2,29,30.33,23.35,29.4,26.73,30.1,28.8,30.3,24.27,32.83,31.37,26.9,24.8,24.6,30.03,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78489.17196,6.52005147,1228,140,350,100
11/7/2023 2:03 PM,30.6,15.7,15.7,29.6,29.3,0,1,1,0,0,30.5,30.9,25.2,29.8,30.9,17,17,17,17,17,-12,553,553,-30,-48,1092,752,752,412,1160,350,350,100,100,100,23.93578947,28.21368421,1.294881823,60760,5.057916667,18.3,22.2,25.25,26.6,24.43,25.1,22.47,21.6,26.8,19.4,23.87,23.93,25.23,27.7,31.7,24.7,24.05,20.5,20.95,25.65,30.2,28.93,30.33,23.35,29.4,26.73,30.1,28.8,30.3,24.2,32.83,31.37,26.9,24.8,24.6,29.97,29.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78677.01956,6.548591313,1228,140,350,100
