Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/7/2023 2:08 PM,30.6,15.7,15.9,29.7,29.4,0,1,1,0,0,30.6,30.6,24.4,29.8,31.1,17,17,17,17,17,-13,554,554,-31,-49,1092,752,752,412,1160,350,350,100,100,100,23.99,28.25052632,1.301413693,60440,5.05,18.3,22.2,25.25,26.9,24.4,25,22.6,21.6,27,19.4,24.07,24.07,25.2,27.77,31.7,24.7,23.95,20.6,21.1,25.75,30.27,28.93,30.27,23.35,29.4,26.73,30.1,28.8,30.3,24.33,32.83,31.37,26.9,24.8,24.6,30.03,29.6,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78657.4436,6.555602632,1228,140,350,100
11/7/2023 2:13 PM,30.7,15.7,16.2,29.6,29.4,0,1,1,0,0,30.6,30.6,25,29.8,31.1,17,17,17,17,17,-14,555,555,-32,-50,1092,752,752,412,1160,350,350,100,100,100,23.94736842,28.25421053,1.309081367,60210,5.027083333,18.3,22.2,25.35,26.73,24.4,24.8,22.6,21.6,27,19.4,23.93,24.07,25.1,27.77,31.8,24.5,24.05,20.5,20.9,25.65,30.37,28.97,30.33,23.35,29.4,26.73,30.1,28.8,30.3,24.37,32.83,31.37,26.9,24.8,24.6,30.23,29.4,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78819.7891,6.561551362,1228,140,350,100
11/7/2023 2:19 PM,30.5,15.6,15.5,29.7,29.6,0,1,1,0,0,30.2,30.6,24.7,29.8,31.1,17,17,17,17,17,-15,556,556,-33,-51,1092,752,752,412,1160,350,350,100,100,100,23.87,28.21736842,1.297078956,60550,5.031666667,18.2,22.1,25.2,26.73,24.4,24.8,22.47,21.6,27,19.1,23.93,23.87,25,27.73,31.7,24.7,24,20.3,20.7,25.65,30.27,28.93,30.27,23.35,29.4,26.73,30.1,28.8,30.3,24.27,32.83,31.37,26.9,24.8,24.6,30.23,29.4,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78538.13076,6.556579994,1228,140,350,100
11/7/2023 2:24 PM,30.7,15.7,15.3,29.7,29.6,0,1,1,0,0,30.5,31,25.6,29.8,31.1,17,17,17,17,17,-16,557,557,-34,-52,1092,752,752,412,1160,350,350,100,100,100,23.88631579,28.21631579,1.296622669,60540,5.045416667,18.2,22.2,25.2,26.8,24.3,24.8,22.4,21.6,27,19.1,23.9,23.87,25.1,27.87,31.9,24.7,24.05,20.3,20.55,25.6,30.27,28.93,30.43,23.35,29.4,26.73,30.1,28.8,30.3,24.2,32.83,31.37,26.9,24.8,24.6,30.1,29.4,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78497.53636,6.543152797,1228,140,350,100
11/7/2023 2:30 PM,30.3,15.6,15,29.7,29.6,0,1,1,0,0,30.5,30.6,25.2,29.9,30.9,17,17,17,17,17,-17,558,558,-35,-53,1092,752,752,412,1160,350,350,100,100,100,23.91315789,28.21631579,1.29384796,60700,5.051666667,18.25,22.2,25.1,26.73,24.37,24.8,22.47,21.6,27.2,19.2,24.07,23.73,25.13,27.9,31.7,24.5,24.1,20.5,20.8,25.6,30.27,28.87,30.2,23.35,29.4,26.73,30.1,28.8,30.3,24.33,32.83,31.37,26.9,24.8,24.6,30.13,29.4,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78536.57116,6.543087813,1228,140,350,100
11/7/2023 2:35 PM,30.6,15.7,15.2,29.7,29.6,0,1,1,0,0,30.5,31.3,24.5,29.8,31.1,17,17,17,17,17,-18,559,559,-36,-54,1092,752,752,412,1160,350,350,100,100,100,23.90789474,28.22157895,1.290941386,60810,5.062916667,18.25,22.1,25.15,26.53,24.4,25,22.37,21.6,27,19.2,24.07,23.83,25.17,27.83,31.7,24.7,24.05,20.5,20.8,25.6,30.2,28.97,30.33,23.35,29.4,26.73,30.1,28.8,30.3,24.33,32.83,31.37,26.9,24.8,24.6,30.03,29.4,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78502.1457,6.543279869,1228,140,350,100
11/7/2023 2:41 PM,23.2,15.5,17.2,29.4,20.8,0,1,1,0,1,30.5,29.4,26.3,29.3,31.7,18,18,18,18,18,-19,560,560,-37,1,1092,752,752,412,1160,350,350,100,100,100,23.39315789,28.32526316,1.379613479,60260,5.044583333,19.7,23.3,25,26.5,24.07,23.7,21.4,21.6,26,21.4,23.63,23.37,24.23,25.87,25.1,24.8,23.45,20.5,20.85,26.3,30.47,29.7,31.87,23.35,29.4,26.73,30.1,28.8,30.3,24.23,32.83,31.37,26.9,24.8,24.8,29.3,29.3,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83135.50826,6.734902248,1228,140,350,100
11/7/2023 2:46 PM,20.5,15.7,16.8,29,18.7,0,1,1,0,1,30.2,29,25,28.6,30.6,18,18,18,18,18,-20,561,561,-38,2,1092,752,752,412,1160,350,350,100,100,100,21.99105263,27.96157895,1.305012686,60630,5.037083333,18.4,21.5,22.7,24.03,23.73,23.7,20.87,21.6,25.4,19.7,23.17,22.13,22.5,21,18.7,24.5,23.1,20.3,20.8,25.1,28.73,28.03,31.1,23.35,29.4,26.73,30.1,28.8,30.3,23.73,32.83,31.37,26.9,24.8,24.4,29.03,29,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79122.91914,6.760767808,1228,140,350,100
11/7/2023 2:52 PM,19.5,16,16.8,28.7,15.6,0,1,1,0,1,29.8,29.1,24.8,28.4,30,18,18,18,18,18,-21,562,562,-39,3,1092,752,752,412,1160,350,350,100,100,100,21.76842105,27.86894737,1.283134722,60530,5.048333333,18.3,21.3,22.2,23.5,23.43,23.3,20.73,21.6,25.2,19.5,23.13,21.63,22.03,20.1,19,24.5,22.95,20.3,20.9,25,28.3,27.6,30.9,23.35,29.4,26.73,30.1,28.8,30.3,23.73,32.83,31.37,26.9,24.8,24.2,28.87,29,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77668.1447,6.532960993,1228,140,350,100
11/7/2023 2:57 PM,19.8,16.3,17.2,28.5,17.7,0,1,1,0,1,29.7,29,25,28.4,30.2,18,18,18,18,18,-22,563,563,-40,4,1092,752,752,412,1160,350,350,100,100,100,21.86473684,27.91315789,1.337174742,60810,5.055833333,18.5,21.3,22.05,23.33,23.33,23.2,20.8,21.6,25.2,19.9,23.23,21.63,22.03,20.33,19.9,24.5,23,20.5,21.1,25.2,28.3,27.67,30.97,23.35,29.4,26.73,30.1,28.8,30.3,23.73,32.83,31.37,26.9,24.8,24.4,28.83,29.3,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81313.59606,6.624239198,1228,140,350,100
11/7/2023 3:03 PM,20.3,16.9,16.9,28.4,18.3,0,1,1,0,1,29.6,29.1,24.4,28.3,29.9,18,18,18,18,18,-23,564,564,-41,5,1092,752,752,412,1160,350,350,100,100,100,21.85052632,27.90894737,1.319472976,60060,5.03625,18.55,21.2,21.8,23.03,23.53,23.2,20.83,21.6,25.2,19.7,23.33,21.63,22.03,20.03,19.9,24.5,23.1,20.7,21.3,25.2,28.23,27.5,30.83,23.35,29.4,26.73,30.1,28.8,30.3,23.8,32.83,31.37,26.9,24.8,24.4,28.93,29.3,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79247.54694,6.690047625,1228,140,350,100
11/7/2023 3:08 PM,20.8,16.6,17.9,28.3,19.4,0,1,1,0,1,29.6,29.1,25,28.2,29.9,18,18,18,18,18,-24,565,565,-42,6,1092,752,752,412,1160,350,350,100,100,100,21.9,27.90684211,1.302897913,60650,5.029583333,18.45,21.2,21.8,22.97,23.57,23.4,21,21.6,25.2,19.9,23.43,21.73,22.23,20.17,19.9,24.5,23,20.7,21.35,25.2,28.17,27.47,30.77,23.35,29.4,26.73,30.1,28.8,30.3,23.87,32.83,31.37,26.9,24.8,24.4,28.97,29.3,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79020.75842,6.594512723,1228,140,350,100
11/7/2023 3:14 PM,21.4,16.3,17.7,28.3,20.7,0,1,1,0,1,29.6,29.1,25.5,28.4,30.2,18,18,18,18,18,-25,566,566,-43,7,1092,752,752,412,1160,350,350,100,100,100,21.95105263,27.92,1.294208889,60010,5.0275,18.65,21.25,21.85,23.07,23.53,23.4,21,21.6,25.2,19.9,23.43,21.87,22.3,20.17,19.9,24.7,23.1,20.8,21.35,25.1,28.17,27.5,30.9,23.35,29.4,26.73,30.1,28.8,30.3,23.8,32.83,31.37,26.9,24.8,24.4,29.1,29.3,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77665.47544,6.528593078,1228,140,350,100
11/7/2023 3:19 PM,21,16.3,17.4,28.3,20.3,0,1,1,0,1,29.4,28.9,25,28.3,30.3,18,18,18,18,18,-26,567,567,-44,8,1092,752,752,412,1160,350,350,100,100,100,21.78578947,27.88315789,1.279341314,60220,5.009583333,18.45,21,21.65,22.87,23.47,23.6,20.93,21.6,25.2,19.7,23.27,21.6,22.07,19.77,19.1,24.5,23.1,20.7,21.35,25.1,28.03,27.27,30.7,23.35,29.4,26.73,30.1,28.8,30.3,23.8,32.83,31.37,26.9,24.8,24.4,29.03,29.3,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77041.93392,6.446142057,1228,140,350,100
11/7/2023 3:25 PM,21,16.2,17.4,28.3,20.2,0,1,1,0,1,29.5,29,25,28.2,30,18,18,18,18,18,-27,568,568,-45,9,1092,752,752,412,1160,350,350,100,100,100,21.78473684,27.89947368,1.28315981,60700,5.038333333,18.3,21,21.55,22.87,23.5,23.2,20.9,21.6,25.4,19.7,23.33,21.77,22.07,19.87,19,24.7,23.1,20.7,21.35,25.1,28.1,27.37,30.77,23.35,29.4,26.73,30.1,28.8,30.3,23.77,32.83,31.37,26.9,24.8,24.4,29.03,29.4,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77887.80046,6.455405599,1228,140,350,100
11/7/2023 3:30 PM,21.4,16.8,17.6,28.2,21.3,0,1,1,0,1,29.5,28.9,25.4,28.3,30,18,18,18,18,18,-28,569,569,-46,10,1092,752,752,412,1160,350,350,100,100,100,21.87578947,27.91684211,1.271165631,60860,5.065,18.55,20.95,21.65,22.87,23.5,23.4,21,21.6,25.4,19.9,23.4,21.73,22.27,19.97,19.4,24.5,23.3,20.8,21.45,25.2,28.1,27.37,30.67,23.35,29.4,26.73,30.1,28.8,30.3,23.87,32.83,31.37,26.9,24.8,24.4,29.2,29.4,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77363.1403,6.468789198,1228,140,350,100
11/7/2023 3:36 PM,19.6,16,17.6,28.2,15.3,0,1,1,0,1,29.4,28.7,24.3,28.2,29.9,18,18,18,18,18,-29,570,570,-47,11,1092,752,752,412,1160,350,350,100,100,100,21.71105263,27.89,1.266442127,60700,5.065,18.25,20.9,21.55,22.8,23.43,23.2,20.9,21.6,25.2,19.7,23.37,21.73,22,19.83,18.5,24.5,23,20.7,21.35,25.2,28.03,27.3,30.63,23.35,29.4,26.73,30.1,28.8,30.3,23.8,32.83,31.37,26.9,24.8,24.4,29.1,29.3,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76873.0371,6.426507392,1228,140,350,100
11/7/2023 3:41 PM,20.3,16.2,17.6,28.2,18.3,0,1,1,0,1,29.4,28.9,25.7,28.3,29.8,18,18,18,18,18,-30,571,571,-48,12,1092,752,752,412,1160,350,350,100,100,100,21.92684211,27.92526316,1.31207348,60750,5.060416667,18.65,21.25,21.9,23,23.4,23,20.83,21.6,25.2,20,23.43,21.8,22.1,20.5,20.4,24.5,23,20.7,21.35,25.4,28.23,27.6,30.7,23.35,29.4,26.73,30.1,28.8,30.3,23.87,32.83,31.37,26.9,24.8,24.4,28.83,29.4,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79708.46392,6.524229209,1228,140,350,100
11/7/2023 3:46 PM,21.6,16.3,17.7,28.2,21,0,1,1,0,1,29.4,29,25,28.2,30.2,18,18,18,18,18,-31,572,572,-49,13,1092,752,752,412,1160,350,350,100,100,100,21.91947368,27.92368421,1.293055019,60430,5.049166667,18.65,21.15,21.8,22.97,23.4,23.2,20.93,21.6,25.2,19.9,23.47,21.8,22.17,20.53,20.2,24.5,23,20.7,21.3,25.2,28.33,27.5,30.77,23.35,29.4,26.73,30.1,28.8,30.3,23.8,32.83,31.37,26.9,24.8,24.4,29,29.4,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78139.31478,6.576990779,1228,140,350,100
11/7/2023 3:52 PM,20.7,15.9,17.6,28.1,19,0,1,1,0,1,29.4,29,25,28.2,30,18,18,18,18,18,-32,573,573,-50,14,1092,752,752,412,1160,350,350,100,100,100,21.69052632,27.84631579,1.252440882,60810,5.051666667,18.2,20.9,21.5,22.53,23.4,23.4,20.9,21.6,25.4,19.6,23.4,21.73,22.03,19.83,18.4,24.3,23,20.7,21.3,25,27.97,27.17,30.3,23.35,29.4,26.73,30.1,28.8,30.3,23.8,32.83,31.37,26.9,24.8,24.2,29.03,29.4,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76160.93004,6.429176868,1228,140,350,100
11/7/2023 3:57 PM,19.9,16.3,17,28.2,17,0,1,1,0,1,29.3,28.5,24.4,28.2,29.8,18,18,18,18,18,-33,574,574,-51,15,1092,752,752,412,1160,350,350,100,100,100,21.76210526,27.90789474,1.271584606,60440,5.052083333,18.4,21.1,21.55,22.77,23.37,23.2,20.9,21.6,25.4,19.8,23.37,21.67,22,19.9,19.1,24.3,23,20.7,21.35,25.2,28.1,27.3,30.77,23.35,29.4,26.73,30.1,28.8,30.3,23.87,32.83,31.37,26.9,24.8,24.4,29,29.4,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76854.57358,6.375645984,1228,140,350,100
11/7/2023 4:03 PM,19.9,15.9,17.4,28.2,16.9,0,1,1,0,1,29.3,28.9,25,28.2,29.9,18,18,18,18,18,-34,575,575,-52,16,1092,752,752,412,1160,350,350,100,100,100,21.71315789,27.88421053,1.256468792,60760,5.05,18.2,20.9,21.5,22.6,23.4,23.2,20.9,21.6,25.4,19.5,23.4,21.67,22.03,19.7,18.8,24.5,23.1,20.7,21.45,25.15,27.97,27.23,30.53,23.35,29.4,26.73,30.1,28.8,30.3,23.87,32.83,31.37,26.9,24.8,24.4,29.07,29.4,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76343.0438,6.383234057,1228,140,350,100
11/7/2023 4:08 PM,19.6,16.2,17.6,28.2,16.6,0,1,1,0,1,29.3,28.9,25,28.3,29.8,18,18,18,18,18,-35,576,576,-53,17,1092,752,752,412,1160,350,350,100,100,100,21.89842105,27.91473684,1.300377071,60160,5.038333333,18.55,21.1,21.7,23,23.3,22.8,20.9,21.6,25.2,20,23.47,21.7,22.07,20.53,20.4,24.5,23.1,20.8,21.35,25.2,28.1,27.43,30.77,23.35,29.4,26.73,30.1,28.8,30.3,23.87,32.83,31.37,26.9,24.8,24.4,29,29.4,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78230.68462,6.440572018,1228,140,350,100
11/7/2023 4:14 PM,21.7,16,17.7,28.2,20.9,0,1,1,0,1,29.4,29,25,28.3,30,18,18,18,18,18,-36,577,577,-54,18,1092,752,752,412,1160,350,350,100,100,100,21.97421053,27.95526316,1.262293834,60260,5.0175,18.65,21.15,21.75,22.8,23.43,23.6,21.17,21.6,25.6,19.9,23.57,21.97,22.47,20.6,19.3,24.5,23.1,20.8,21.55,25.4,28.23,27.4,30.5,23.35,29.4,26.73,30.1,28.8,30.3,24,32.83,31.37,26.9,24.8,24.6,29.17,29.4,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76065.82646,6.429021295,1228,140,350,100
11/7/2023 4:19 PM,20.3,17.2,17.7,19.5,20.2,0,1,1,1,1,29.1,28.4,26.2,29.3,29.4,19,19,19,19,19,-37,578,578,1,19,1092,752,752,412,1160,350,350,100,100,100,21.75789474,28.07368421,1.341454653,60270,5.022083333,18.85,20.6,21.35,22.37,22.53,22,21.43,21.6,26.2,19.7,24.67,21.17,21.63,19.9,19.3,24.8,23.25,21,21.05,25.45,27.9,27.17,30.03,23.35,29.4,26.73,30.1,28.8,30.3,24.63,32.83,31.37,26.9,24.8,24.9,28.57,31.6,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80849.47192,6.538137432,1228,140,350,100
11/7/2023 4:25 PM,19.9,17.2,18.5,19,16,0,1,1,1,1,28.9,27.8,24.1,28.7,29.2,19,19,19,19,19,-38,579,579,2,20,1092,752,752,412,1160,350,350,100,100,100,21.18631579,27.22578947,1.278014228,60260,5.022083333,18.85,20.45,21.2,22.03,20.9,20.5,19.73,21.6,26.2,19.7,23.43,20.97,21.33,20.3,19.3,23.4,21.9,20.2,20.55,25.35,27.97,27.17,29.9,22.5,27.7,25.77,29.2,28.2,27.2,23.9,31.23,29.7,26.8,24.1,24,27.93,30.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77013.13736,6.57760872,1228,140,350,100
11/7/2023 4:30 PM,21.2,17.2,18.4,19.6,19.8,0,1,1,1,1,28.7,27.8,24.4,28.6,29.2,19,19,19,19,19,-39,580,580,3,21,1092,752,752,412,1160,350,350,100,100,100,21.40842105,27.16684211,1.302525009,60320,5.024166667,19.25,21,21.45,22.43,20.87,20.6,19.87,21.6,26,20,23.17,21.07,21.67,21.03,21.2,23,21.9,20.2,20.45,25.65,28.23,27.33,30.17,22.3,27.5,25.37,28.8,28,27.2,23.73,31.23,29.83,26.93,24.1,23.8,27.63,30.3,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78568.30852,6.482560245,1228,140,350,100
11/7/2023 4:36 PM,22.1,17.3,18.4,18.8,21.9,0,1,1,1,1,28.7,27.8,24,28.4,29.2,19,19,19,19,19,-40,581,581,4,22,1092,752,752,412,1160,350,350,100,100,100,21.12578947,27.06368421,1.267371823,60380,5.029166667,19.05,20.65,21.1,22.23,20.77,20.3,19.67,21.6,26,19.5,23.03,20.87,21.6,20.47,19.6,22.8,21.7,20,20.45,25.45,28.03,27.2,29.73,22.1,27.4,25.17,28.8,28,27.4,23.63,31.27,29.87,26.73,24.1,23.8,27.4,30.1,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76523.91066,6.462175799,1228,140,350,100
11/7/2023 4:41 PM,19.9,17.3,18.3,19.1,16.5,0,1,1,1,1,28.6,27.7,24,28.6,29.2,19,19,19,19,19,-41,582,582,5,23,1092,752,752,412,1160,350,350,100,100,100,21.15157895,27.05736842,1.264610597,59790,5.007083333,19.05,20.65,21.2,22.23,20.8,20.5,19.8,21.6,26,19.7,23.03,20.87,21.4,20.5,19.7,22.8,21.6,20,20.45,25.55,28,27.2,29.97,22.1,27.5,25.1,28.8,27.8,27.2,23.6,31.17,29.77,26.9,24.1,23.7,27.43,30.1,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75611.06758,6.338957427,1228,140,350,100
11/7/2023 4:47 PM,21.8,17.6,18.5,19.1,21.2,0,1,1,1,1,28.6,27.7,24.8,28.3,29.1,19,19,19,19,19,-42,583,583,6,24,1092,752,752,412,1160,350,350,100,100,100,21.44368421,27.16684211,1.282444609,60540,5.01375,19.5,21.1,21.45,22.57,20.9,20.6,19.9,21.6,26,20,23.03,21.13,21.77,21.13,21.4,22.8,21.7,20.2,20.65,25.85,28.3,27.5,30.27,22.15,27.3,25.23,28.8,27.8,27.2,23.57,31.37,29.93,26.93,24.3,23.7,27.57,30.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77639.19662,6.385427675,1228,140,350,100
11/7/2023 4:52 PM,21.4,17.4,17.2,18.8,20.2,0,1,1,1,1,28.6,27.5,25,27.9,29.1,19,19,19,19,19,-43,584,584,7,25,1092,752,752,412,1160,350,350,100,100,100,21.06105263,26.98789474,1.261146902,60320,5.035833333,19.05,20.4,21,22,20.77,20.5,19.73,21.6,26,19.5,22.97,20.83,21.33,20.23,19,22.8,21.6,20.2,20.65,25.5,27.97,27,29.63,22,27.3,25.07,28.8,27.8,27.2,23.57,31.23,29.7,26.6,24.1,23.7,27.33,30.1,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76072.3811,6.404649072,1228,140,350,100
11/7/2023 4:58 PM,20.5,17.4,15.5,16.6,17.6,0,1,1,1,1,28.5,27.6,25.3,29.9,29.3,19,19,19,19,19,-44,585,585,8,26,1092,752,752,412,1160,350,350,100,100,100,21.26789474,27.00684211,1.275171498,60220,5.0225,19.05,20.7,21.5,22.83,19.97,20.1,19.6,21.6,26,20.2,23.53,20.7,21.13,21.13,21.1,22.7,21.5,20.2,20.55,25.35,27.83,27.23,30.5,21.5,26.9,25.2,28.5,27.8,27.4,23.73,31.33,29.47,27.13,24.3,23.7,27.43,29.8,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76790.8276,6.369300363,1228,140,350,100
11/7/2023 5:03 PM,22.6,17.9,20.8,15.7,22.3,0,1,1,1,1,28,27.5,25.4,28.5,29.9,19,19,19,19,19,-45,586,586,9,27,1092,752,752,412,1160,350,350,100,100,100,21.57894737,27.06842105,1.225925781,60700,5.038333333,19.6,21.15,21.95,23.03,20.23,20.1,19.07,21.6,26.2,21.5,22.9,22,22.5,21.17,21,22.5,21.7,20.5,21.3,25.95,28.4,27.53,29.87,21.5,27.1,24.7,27.9,27.7,28.6,23.53,31.83,30,26.83,24.1,23.5,27.43,29.7,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74413.69492,6.300188438,1228,140,350,100
11/7/2023 5:08 PM,20.3,18,21.4,20.3,17.3,0,1,1,1,1,28.5,28.5,25.3,28.7,30,19,19,19,19,19,-46,587,587,10,28,1092,752,752,412,1160,350,350,100,100,100,22.05,27.70315789,1.237406347,60750,5.060416667,19.9,21.35,21.95,23,21.77,21.8,21.07,21.6,26.6,21.9,23.7,22.67,22.77,20.57,19.3,23.2,22.55,21.3,21.95,26.35,28.67,27.7,30.23,22.75,28.7,25.83,29.2,28,29.4,24,32.37,30.5,26.83,24.3,24.2,28.13,30.8,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75172.43556,6.232755437,1228,140,350,100
11/7/2023 5:14 PM,20,16.5,21.7,20.4,17.6,0,1,1,1,1,28.9,28.5,25,28.9,29.8,19,19,19,19,19,-47,588,588,11,29,1092,752,752,412,1160,350,350,100,100,100,22.16315789,27.86052632,1.267305971,60910,5.069166667,19.75,21.55,22.15,23.17,22.23,22.1,21.33,21.6,26.6,21.4,23.97,22.4,22.5,20.7,20.2,23.6,22.75,21.3,21.8,26.35,28.6,27.77,30.37,23.1,29,26.5,29.8,28.2,29.2,24.23,32.37,30.43,27.13,24.5,24.4,28.27,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77191.6067,6.348501761,1228,140,350,100
11/7/2023 5:19 PM,21.3,16.3,18.4,20.3,19.6,0,1,1,1,1,29.2,28.3,24.9,28.7,30,19,19,19,19,19,-48,589,589,12,30,1092,752,752,412,1160,350,350,100,100,100,22.04421053,27.81842105,1.256478134,60800,5.07125,19.85,21.8,21.85,22.93,22.13,22,21.33,21.6,26.4,21.2,23.87,22.03,22.47,20.93,20.7,23.4,22.4,20.4,21.55,26.45,28.77,27.73,30.5,23.2,29.2,26.57,29.8,28.2,29,24.23,32.33,30.4,27,24.3,24.2,28.1,29.9,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76393.87052,6.399394884,1228,140,350,100
11/7/2023 5:25 PM,22.3,21.2,19,21.3,22.2,0,1,1,1,1,29.2,28.9,26.3,29.7,29.8,19,19,19,19,19,-49,590,590,13,31,1092,752,752,412,1160,350,350,100,100,100,22.42684211,28.01789474,1.245116663,61240,5.085,20.95,22.3,21.95,23.03,22.6,22.5,21.87,21.6,26.6,21.2,24.17,22.03,22.63,21.13,20.6,23.7,23.05,21.5,22.7,27.1,29,27.87,30.3,23.2,29.2,26.57,29.8,28.2,29,24.43,32.33,30.4,27,24.3,24.6,28.67,31.3,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76250.94442,6.360200623,1228,140,350,100
11/7/2023 5:30 PM,20.4,17.3,18.5,20.7,17.2,0,1,1,1,1,29.1,28.6,25.3,29.1,29.8,19,19,19,19,19,-50,591,591,14,32,1092,752,752,412,1160,350,350,100,100,100,21.88842105,27.89263158,1.231271275,61290,5.105416667,19.9,21.15,21.5,22.43,22.33,22.1,21.63,21.6,26.6,20.4,24.23,21.37,21.67,20.27,18.8,23.9,22.8,21.3,21.9,26.3,28.47,27.43,30,23.2,29.2,26.57,29.8,28.2,29,24.53,32.33,30.4,27,24.3,24.8,28.3,31.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75464.61646,6.321481703,1228,140,350,100
11/7/2023 5:36 PM,20.3,17.4,18.5,19.4,18.3,0,1,1,1,1,29.1,28.2,25.3,28.6,29.5,19,19,19,19,19,-51,592,592,15,33,1092,752,752,412,1160,350,350,100,100,100,21.74842105,27.84578947,1.269796586,60820,5.087916667,19.75,21.15,21.6,22.47,21.83,21.5,20.8,21.6,26.4,20.1,23.8,21.17,21.7,20.7,20.1,23.7,22.6,20.9,21.35,26.3,28.6,27.47,30,23.2,29.2,26.57,29.8,28.2,29,24.3,32.33,30.4,27,24.3,24.4,28.27,31,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77229.02838,6.362235202,1228,140,350,100
11/7/2023 5:41 PM,20.9,18,18.4,19.5,19.5,0,1,1,1,1,28.9,28.1,25.2,28.7,29.3,19,19,19,19,19,-52,593,593,16,34,1092,752,752,412,1160,350,350,100,100,100,21.69052632,27.51894737,1.29802713,60770,5.06625,19.75,21.25,21.55,22.5,21.53,21.2,20.6,21.6,26.2,20,23.57,21.13,21.67,20.97,21.2,23.5,22.35,20.7,20.85,26.2,28.6,27.53,30.27,22.65,28.3,26.07,29.6,28.2,27.2,24.07,31.47,30.03,27.1,24.2,24,28.1,30.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78881.1087,6.504589045,1228,140,350,100
11/7/2023 5:47 PM,22.1,17.6,18.7,19.2,22.1,0,1,1,1,1,29,28,25.2,28.6,29.3,19,19,19,19,19,-53,594,594,17,35,1092,752,752,412,1160,350,350,100,100,100,21.39263158,27.4,1.253178171,60750,5.063333333,19.35,20.85,21.25,22.23,21.27,20.8,20.17,21.6,26.2,19.7,23.33,21,21.63,20.63,19.8,23.2,22,20.5,20.95,26,28.3,27.43,29.97,22.5,27.7,25.7,29.2,28.2,27.6,23.9,31.63,29.97,26.93,24.3,24,27.9,30.8,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76130.57388,6.458820107,1228,140,350,100
11/7/2023 5:52 PM,19.6,17.3,18.4,19,15.7,0,1,1,1,1,28.6,27.7,24.3,28.5,29.3,19,19,19,19,19,-54,595,595,18,36,1092,752,752,412,1160,350,350,100,100,100,21.23,27.18947368,1.258223315,61290,5.085,19.3,20.75,21.25,22.23,20.97,20.6,19.97,21.6,26,19.9,23.17,21,21.33,20.4,19.4,22.8,21.8,20.2,20.7,25.85,28.23,27.23,29.97,22.15,27.7,25.43,28.9,28,27.2,23.7,31.3,29.87,26.93,24.3,23.8,27.57,30.3,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77116.507,6.385295037,1228,140,350,100
11/7/2023 5:58 PM,19,20.3,21.7,20.9,22.6,1,1,1,1,1,29.2,28.5,26.5,29.2,30.2,21,21,21,21,21,1,596,596,19,37,1092,752,752,412,1160,350,350,100,100,100,22.19105263,27.64894737,1.252192928,61300,5.107916667,21.3,22.7,23.1,23.03,21.17,21.3,20.77,21.6,25.6,22.2,23.7,22.3,22.73,21.23,21.1,23,22.25,21.1,21.45,27.2,29.17,28.13,29.43,22.5,28.3,25.97,29.2,28.2,28.8,24.07,32.33,30.73,26.63,25,23.5,27.77,30.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76759.42648,6.411497228,1228,140,350,100
11/7/2023 6:03 PM,19.2,21.4,21.7,21.2,21.9,1,1,1,1,1,29.3,29,26.8,29,29.8,21,21,21,21,21,2,597,597,20,38,1092,752,752,412,1160,350,350,100,100,100,22.54947368,27.97684211,1.201795177,61350,5.110416667,21.45,21.9,21.7,21.1,22.6,22.3,21.73,21.6,26.2,22.4,24.23,22.77,22.63,21.63,21.9,23.7,23.3,22.3,23,27.3,28.7,27.13,29.03,22.9,28.6,26.27,29.6,28.4,29.4,24.47,32.3,30.93,26.83,25.6,24.5,28.67,31.7,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73730.1341,6.270398357,1228,140,350,100
11/7/2023 6:09 PM,21.3,21.7,22.2,21.7,21.3,1,1,1,1,1,29.7,29.4,26.9,30,30.4,21,21,21,21,21,3,598,598,21,39,1092,752,752,412,1160,350,350,100,100,100,23.00842105,28.19421053,1.215244657,61080,5.10125,22.05,22.5,22.55,22.03,23.17,22.8,22.23,21.6,26.8,22.6,24.53,23.1,22.8,21.9,21.7,24.3,23.95,23,23.55,27.95,29.07,27.67,29.87,22.9,28.6,26.27,29.6,28.4,29.4,24.67,32.3,30.93,26.83,25.6,24.9,29.23,32,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74227.14366,6.164886573,1228,140,350,100
11/7/2023 6:14 PM,21.8,21.4,21.4,22.1,21.2,1,1,1,1,1,29.8,29.6,27,30.3,30.5,21,21,21,21,21,4,599,599,22,40,1092,752,752,412,1160,350,350,100,100,100,23.12842105,28.26526316,1.225766506,60970,5.085416667,22.15,22.65,22.9,22.27,23.4,23,22.5,21.6,27.2,22.7,24.77,23.1,22.73,21.67,21.7,24.5,24.05,23,23.55,28.15,29.23,27.8,29.83,22.9,28.6,26.27,29.6,28.4,29.4,25,32.3,30.93,26.83,25.6,25.1,29.43,32.2,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74734.98388,6.206755314,1228,140,350,100
11/7/2023 6:20 PM,22.7,21.2,21.3,22.2,20.9,1,1,1,1,1,29.9,29.7,26.8,30.6,30.8,21,21,21,21,21,5,600,600,23,41,1092,752,752,412,1160,350,350,100,100,100,23.18736842,28.33842105,1.22176611,61130,5.0875,22.15,22.85,23.15,22.47,23.43,23,22.63,21.6,27.4,22.6,24.9,23.13,22.8,21.7,21.6,24.7,24.1,22.9,23.45,28.3,29.4,28.03,30.3,22.9,28.6,26.27,29.6,28.4,29.4,25.03,32.3,30.93,26.83,25.6,25.3,29.57,32.2,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74686.56228,6.225897757,1228,140,350,100
11/7/2023 6:25 PM,22.9,21.2,21.2,22.3,20.8,1,1,1,1,1,30,29.8,26.8,30.7,30.7,21,21,21,21,21,6,601,601,24,42,1092,752,752,412,1160,350,350,100,100,100,23.17473684,28.33105263,1.220988761,61260,5.099583333,22.15,22.85,23.35,22.6,23.47,23,22.63,21.6,27.4,22.6,25,23.03,22.77,21.67,21.4,24.5,24.05,22.8,23.45,28.3,29.43,28.03,30.23,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.3,29.47,32.2,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74797.7715,6.228513907,1228,140,350,100
11/7/2023 6:31 PM,23.2,21.3,21.3,22.2,21,1,1,1,1,1,30.3,29.8,27.1,30.9,30.8,21,21,21,21,21,7,602,602,25,43,1092,752,752,412,1160,350,350,100,100,100,23.29631579,28.38421053,1.223865026,61570,5.117916667,22.3,22.95,23.55,22.7,23.6,23.2,22.77,21.6,27.6,22.7,25.07,23.07,22.8,21.77,21.6,24.7,24.2,22.9,23.55,28.3,29.53,28.27,30.57,22.9,28.6,26.27,29.6,28.4,29.4,25.23,32.3,30.93,26.83,25.6,25.3,29.67,32.2,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75353.36966,6.256297548,1228,140,350,100
11/7/2023 6:36 PM,22.3,20.5,21,22.4,20.9,1,1,1,1,1,30.2,29.8,26.7,30.8,30.7,21,21,21,21,21,8,603,603,26,44,1092,752,752,412,1160,350,350,100,100,100,23.23947368,28.34736842,1.226073143,61570,5.130833333,22.1,22.85,23.45,22.7,23.53,23.2,22.77,21.6,27.6,22.6,25,23.03,22.77,21.7,21.6,24.7,24.1,22.9,23.35,28.2,29.6,28.27,30.4,22.9,28.6,26.27,29.6,28.4,29.4,25.17,32.3,30.93,26.83,25.6,25.3,29.5,32,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75489.3234,6.285112211,1228,140,350,100
11/7/2023 6:42 PM,22.1,19.9,21.2,21.9,20.8,1,1,1,1,1,29.8,29.6,26.9,30,30.6,21,21,21,21,21,9,604,604,27,45,1092,752,752,412,1160,350,350,100,100,100,23.02789474,28.26789474,1.227552618,60600,5.090416667,21.65,22.55,23.2,22.47,23.33,23,22.5,21.6,27.6,22.4,25,22.83,22.57,21.63,21.4,24.5,23.85,22.5,22.95,27.95,29.37,28.1,30.3,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.3,29.47,31.6,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74389.68866,6.244958836,1228,140,350,100
11/7/2023 6:47 PM,22.1,19.9,20.7,22.1,21.4,1,1,1,1,1,29.9,29.7,26.6,30.6,30.6,21,21,21,21,21,10,605,605,28,46,1092,752,752,412,1160,350,350,100,100,100,22.98684211,28.22736842,1.228797399,60810,5.05875,21.65,22.45,23.2,22.47,23.33,22.8,22.43,21.6,27.6,22.3,24.9,22.83,22.57,21.67,21.6,24.5,23.8,22.3,22.75,27.85,29.23,28.07,30.3,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.2,29.27,31.5,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74723.16984,6.213035771,1228,140,350,100
11/7/2023 6:53 PM,22.2,20.3,20.7,22.3,20.8,1,1,1,1,1,29.9,29.7,26.4,29.9,30.7,21,21,21,21,21,11,606,606,29,47,1092,752,752,412,1160,350,350,100,100,100,22.93368421,28.21684211,1.222410398,61350,5.09,21.55,22.45,23.2,22.33,23.2,22.8,22.43,21.6,27.6,22.2,24.8,22.73,22.43,21.67,21.4,24.5,23.7,22.3,22.85,27.8,29.23,27.93,30.37,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.2,29.23,31.5,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74994.87794,6.238251991,1228,140,350,100
11/7/2023 6:58 PM,22.3,20.3,20.9,22.1,21.7,1,1,1,1,1,29.9,29.6,26.7,30,30.6,21,21,21,21,21,12,607,607,30,48,1092,752,752,412,1160,350,350,100,100,100,22.97631579,28.22789474,1.216715711,61360,5.112916667,21.65,22.55,23.1,22.4,23.27,22.8,22.43,21.6,27.6,22.4,24.83,22.8,22.5,21.67,21.4,24.5,23.8,22.3,22.95,27.9,29.23,27.97,30.3,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.3,29.2,31.5,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74657.67602,6.235523082,1228,140,350,100
11/7/2023 7:04 PM,22.7,20.3,20.9,21.9,20.8,1,1,1,1,1,29.9,29.6,26.6,30.4,30.7,21,21,21,21,21,13,608,608,31,49,1092,752,752,412,1160,350,350,100,100,100,23.03105263,28.25526316,1.221352348,61340,5.1125,21.75,22.65,23.15,22.4,23.3,23,22.43,21.6,27.6,22.4,24.93,22.9,22.63,21.7,21.6,24.5,23.8,22.3,22.95,27.95,29.23,28.1,30.47,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.1,29.37,31.7,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74917.753,6.232309542,1228,140,350,100
11/7/2023 7:09 PM,22.9,20.4,20.9,22.2,20.8,1,1,1,1,1,30,29.8,26.7,30.6,30.7,21,21,21,21,21,14,609,609,32,50,1092,752,752,412,1160,350,350,100,100,100,23.06736842,28.28578947,1.221569429,61520,5.119166667,21.8,22.75,23.35,22.6,23.37,23,22.43,21.6,27.6,22.4,24.93,22.87,22.63,21.7,21.5,24.5,23.8,22.5,22.95,28,29.4,28.2,30.53,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.3,29.3,31.7,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75150.95128,6.252862678,1228,140,350,100
11/7/2023 7:15 PM,22.8,20.3,21.2,22.1,20.9,1,1,1,1,1,30,29.6,26.8,29.5,30.6,21,21,21,21,21,15,610,610,33,51,1092,752,752,412,1160,350,350,100,100,100,23.06578947,28.28842105,1.221506313,61500,5.125833333,21.8,22.75,23.35,22.6,23.37,23,22.43,21.6,27.4,22.6,25,22.97,22.63,21.7,21.4,24.5,23.8,22.4,22.95,27.95,29.4,28.17,30.53,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.3,29.37,31.7,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75122.63824,6.261399563,1228,140,350,100
11/7/2023 7:20 PM,23.3,20.4,21,22.1,20.9,1,1,1,1,1,29.9,29.7,26.8,30.4,30.8,21,21,21,21,21,16,611,611,34,52,1092,752,752,412,1160,350,350,100,100,100,23.13421053,28.30315789,1.226962507,61780,5.136666667,22,22.8,23.65,23,23.27,22.8,22.37,21.6,27.4,22.6,24.93,23.03,22.77,21.73,21.6,24.7,23.8,22.5,23,28.2,29.5,28.33,30.53,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.3,29.3,31.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75801.74366,6.288515913,1228,140,350,100
11/7/2023 7:26 PM,22.7,20.3,20.9,21.9,15.5,1,1,1,1,1,29.6,29.7,26.8,30.4,30.6,21,21,21,21,21,17,612,612,35,53,1092,752,752,412,1160,350,350,100,100,100,22.87,28.23315789,1.256965715,61500,5.136666667,21.75,22.5,23.25,22.6,23.33,22.8,22.33,21.6,27.2,22,24.87,22.97,22.5,20.73,20.6,24.5,23.8,22.3,22.9,27.9,29.2,28.03,30.13,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.3,29.27,31.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77303.39146,6.37938063,1228,140,350,100
11/7/2023 7:31 PM,22.4,20.2,20.8,21.7,18.5,1,1,1,1,1,29.4,29.6,26.6,30.5,30.4,21,21,21,21,21,18,613,613,36,54,1092,752,752,412,1160,350,350,100,100,100,22.58631579,28.15894737,1.209306915,61670,5.132083333,21.4,22.3,22.85,22.27,23.27,22.8,22.23,21.6,27.2,21.7,24.8,22.67,22.27,19.43,19.3,24.5,23.6,22.2,22.75,27.65,28.87,27.63,29.97,22.9,28.6,26.27,29.6,28.4,29.4,25.1,32.3,30.93,26.83,25.6,25.1,29.2,31.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74577.95748,6.328389539,1228,140,350,100
11/7/2023 7:36 PM,20.2,17.2,18.7,21.3,22.4,1,1,1,1,0,28.4,28.5,25,29.2,29.8,17,17,17,17,17,19,614,614,37,-1,1092,752,752,412,1160,350,350,100,100,100,22.57263158,27.97105263,1.456154895,61610,5.136666667,21.15,22.3,23,22.07,22.33,22.3,21.97,21.6,26.2,22,24.2,22.73,22.6,21.43,21.9,24.1,22.95,22,22.05,27.25,29.1,27.53,28.37,22.9,28.6,26.27,29.6,28.4,29.4,24.77,32.3,30.93,26.83,25.6,24.8,28.13,31.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,89713.70306,6.845485856,1228,140,350,100
11/7/2023 7:42 PM,13.2,15.7,15.3,14.4,18.5,1,1,1,1,0,26.8,26.8,23,27.5,28.6,17,17,17,17,17,20,615,615,38,-2,1092,752,752,412,1160,350,350,100,100,100,19.24263158,25.66736842,1.324684022,61980,5.149583333,17.05,18.45,18.55,17.27,18.2,17.6,17.13,21.6,24.8,17.4,21.67,19.13,19.53,19.63,20.1,21.5,19.7,18.1,18.2,24.05,26.43,24.83,26.13,20.05,25.3,23.8,26.9,28.8,25.1,22.93,29.67,28.93,26,25.8,22.4,25.83,28.2,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82103.91566,7.159067447,1228,140,350,100
11/7/2023 7:47 PM,13.8,15.6,14.9,15.5,19,1,1,1,1,0,26.4,26.2,22.5,26.5,28,17,17,17,17,17,21,616,616,39,-3,1092,752,752,412,1160,350,350,100,100,100,18.99157895,25.06736842,1.271069153,61770,5.15625,16.65,18.45,18.4,17.57,17.93,17.5,16.97,21.6,24.7,17.2,21.17,18.77,19.2,19.53,20.4,20.8,19.1,17.4,17.5,23.55,26.17,24.43,25.4,19.6,25.1,22.93,26.1,27.8,24.5,22.23,29.3,28.57,25.7,24.1,21.9,25.4,27.7,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78513.94156,6.692410718,1228,140,350,100
11/7/2023 7:53 PM,15.3,14.6,15.6,16.5,19.5,1,1,1,1,0,27,26.4,22.6,26.6,27.9,17,17,17,17,17,22,617,617,40,-4,1092,752,752,412,1160,350,350,100,100,100,19.31368421,25.13,1.301791803,61670,5.143333333,17.1,18.85,19,18.27,18.17,17.9,17.33,21.6,24.7,17.8,21.1,18.93,19.33,20.03,21.1,20.8,19.3,17.7,17.95,23.75,26.37,24.73,25.8,19.65,24.9,22.93,26.3,27.4,24.5,21.97,29.4,28.67,26,23.9,21.9,25.57,28,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80281.50052,6.616476753,1228,140,350,100
11/7/2023 7:58 PM,15.3,14.7,15.7,16.2,19.5,1,1,1,1,0,26.6,26.3,22.2,26.9,27.6,17,17,17,17,17,23,618,618,41,-5,1092,752,752,412,1160,350,350,100,100,100,19.29473684,25.05210526,1.279473392,61980,5.152083333,17.1,18.75,18.75,17.87,18.3,18.1,17.33,21.6,24.5,17.8,20.97,18.93,19.33,20.17,21.1,20.8,19.3,17.8,18.1,23.8,26.3,24.47,25.63,19.65,25.1,22.9,26.1,27,24.5,21.87,29.33,28.6,26.07,23.7,21.7,25.47,28,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79301.76086,6.649302558,1228,140,350,100
11/7/2023 8:04 PM,15.6,15,16.2,17,19.6,1,1,1,1,0,26.8,26.4,22.1,26.5,27.5,17,17,17,17,17,24,619,619,42,-6,1092,752,752,412,1160,350,350,100,100,100,19.40789474,25.10894737,1.282885414,62200,5.174166667,17.15,18.75,18.75,17.9,18.6,18.3,17.67,21.6,24.5,17.8,21.07,19.03,19.5,20.33,21.4,21,19.5,17.8,18.1,23.8,26.27,24.37,25.7,19.8,25.3,23.03,26.3,27,24.7,21.83,29.43,28.67,26.07,23.4,21.8,25.47,28.2,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79795.47276,6.629051401,1228,140,350,100
11/7/2023 8:09 PM,16.6,15.6,16.3,16.8,20.3,1,1,1,1,0,27.1,26.4,22.7,26.6,27.4,17,17,17,17,17,25,620,620,43,-7,1092,752,752,412,1160,350,350,100,100,100,19.51736842,25.17631579,1.28647291,61930,5.172083333,17.4,19,18.95,18.1,18.63,18.3,17.63,21.6,24.5,18,21,19.2,19.7,20.57,21.7,20.8,19.5,18,18.25,24,26.4,24.53,25.9,19.85,25.3,23.03,26.3,26.8,24.9,21.7,29.63,28.77,26.37,23.5,21.7,25.6,28,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79671.26732,6.644447503,1228,140,350,100
11/7/2023 8:15 PM,16.5,15.6,16.3,17.3,20.3,1,1,1,1,0,27,26.5,22.5,26.9,27.1,17,17,17,17,17,26,621,621,44,-8,1092,752,752,412,1160,350,350,100,100,100,19.58736842,25.16052632,1.286464867,61990,5.163333333,17.4,19.1,19.05,18.1,18.77,18.4,17.83,21.6,24.5,18.2,21.07,19.27,19.77,20.7,21.7,20.9,19.5,18,18.3,24,26.37,24.47,25.5,19.9,25.4,23.17,26.3,26.8,24.7,21.77,29.67,28.8,26.23,23.4,21.7,25.6,28.2,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79747.95708,6.642467683,1228,140,350,100
11/7/2023 8:20 PM,16.8,15.7,16.5,17.2,20.5,1,1,1,1,0,27,26.6,22.6,26.5,27.3,17,17,17,17,17,27,622,622,45,-9,1092,752,752,412,1160,350,350,100,100,100,19.65684211,25.24210526,1.288152859,61940,5.16375,17.55,19.25,19.1,18.37,18.73,18.4,17.8,21.6,24.5,18.3,21.03,19.37,19.83,20.9,21.9,20.9,19.55,18,18.4,24.15,26.57,24.67,25.9,19.9,25.3,23.1,26.3,26.8,24.9,21.77,29.8,28.93,26.47,23.5,21.7,25.57,28.2,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79788.18806,6.647339381,1228,140,350,100
11/7/2023 8:26 PM,16.5,15.7,16.5,17.2,20.5,1,1,1,1,0,27.3,26.5,22.9,27.1,27.1,17,17,17,17,17,28,623,623,46,-10,1092,752,752,412,1160,350,350,100,100,100,19.68736842,25.25473684,1.287560099,61930,5.16125,17.55,19.25,19.15,18.3,18.77,18.4,17.87,21.6,24.5,18.3,21.03,19.4,19.87,20.87,22.1,21,19.55,18.1,18.45,24.25,26.43,24.6,25.57,19.95,25.5,23.17,26.5,26.8,24.9,21.77,29.7,28.93,26.4,23.5,21.7,25.67,28.3,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79738.59696,6.646949376,1228,140,350,100
11/7/2023 8:31 PM,16.6,15.7,16.5,17,20.5,1,1,1,1,0,27.3,26.6,22.7,26.8,27,17,17,17,17,17,29,624,624,47,-11,1092,752,752,412,1160,350,350,100,100,100,19.64684211,25.21842105,1.286157092,62090,5.1675,17.55,19.25,19.1,18.27,18.67,18.4,17.8,21.6,24.3,18.3,21,19.33,19.87,20.9,22.1,20.8,19.55,18.1,18.4,24.25,26.4,24.6,25.63,19.9,25.5,23.17,26.3,26.8,24.9,21.67,29.73,28.93,26.4,23.4,21.7,25.67,28.2,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79857.49382,6.649837116,1228,140,350,100
11/7/2023 8:37 PM,16.9,15.7,16.5,17.2,20.7,1,1,1,1,0,27.3,26.4,22.6,26.8,27,17,17,17,17,17,30,625,625,48,-12,1092,752,752,412,1160,350,350,100,100,100,19.70105263,25.27842105,1.287381798,62640,5.197083333,17.55,19.25,19.15,18.3,18.77,18.4,17.9,21.6,24.5,18.3,21.03,19.47,19.9,20.9,22.1,21,19.55,18.1,18.55,24.25,26.63,24.67,25.77,19.9,25.5,23.17,26.4,26.8,24.9,21.67,29.8,28.93,26.53,23.5,21.7,25.7,28.4,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80641.59582,6.687462068,1228,140,350,100
11/7/2023 8:42 PM,16.8,15.7,16.6,17.2,20.7,1,1,1,1,0,26.9,26.4,22.6,26.7,26.9,17,17,17,17,17,31,626,626,49,-13,1092,752,752,412,1160,350,350,100,100,100,19.64789474,25.19368421,1.282408198,63010,5.235416667,17.55,19.15,19.1,18.23,18.63,18.4,17.8,21.6,24.5,18.2,20.97,19.43,19.83,20.97,22.1,20.8,19.55,18.1,18.4,24.15,26.43,24.57,25.43,19.8,25.3,23.1,26.5,26.8,24.9,21.67,29.8,28.9,26.33,23.4,21.6,25.67,28.3,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80804.54058,6.72692235,1228,140,350,100
11/7/2023 8:47 PM,16.9,15.9,16.6,17.2,20.8,1,1,1,1,0,27,26.6,22.5,26.3,27,17,17,17,17,17,32,627,627,50,-14,1092,752,752,412,1160,350,350,100,100,100,19.66684211,25.27684211,1.281844845,62790,5.241666667,17.55,19.2,19.15,18.37,18.7,18.4,17.87,21.6,24.3,18.3,20.93,19.4,19.87,21.03,22.1,20.8,19.55,18.1,18.45,24.25,26.63,24.67,25.97,19.9,25.5,23.1,26.5,26.8,24.9,21.63,29.8,29,26.47,23.4,21.7,25.67,28.3,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80487.03782,6.720482433,1228,140,350,100
11/7/2023 8:53 PM,16.8,15.7,16.5,16.9,20.8,1,1,1,1,0,27.1,26.4,23,27,26.8,17,17,17,17,17,33,628,628,51,-15,1092,752,752,412,1160,350,350,100,100,100,19.66526316,25.21263158,1.285382608,62360,5.214583333,17.55,19.25,19.15,18.37,18.67,18.4,17.8,21.6,24.3,18.3,20.93,19.47,19.9,21,22.1,20.8,19.55,18.1,18.4,24.25,26.6,24.6,25.5,19.8,25.3,23.17,26.4,26.8,24.9,21.63,29.8,29.03,26.43,23.4,21.6,25.6,28.2,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80156.45946,6.693479053,1228,140,350,100
11/7/2023 8:58 PM,16.8,15.7,16.6,16.9,20.8,1,1,1,1,0,26.8,26.6,22.3,26.4,26.8,17,17,17,17,17,34,629,629,52,-16,1092,752,752,412,1160,350,350,100,100,100,19.62315789,25.21157895,1.284896898,62520,5.203333333,17.55,19.15,19.15,18.27,18.67,18.4,17.67,21.6,24.3,18.2,20.93,19.4,19.9,21,22.1,20.6,19.55,18,18.4,24.25,26.53,24.6,25.67,19.8,25.3,23.03,26.3,26.8,24.9,21.57,29.8,29,26.4,23.4,21.6,25.7,28.4,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80331.75404,6.687008896,1228,140,350,100
11/7/2023 9:04 PM,16.6,15.7,16.6,17,20.9,1,1,1,1,0,26.9,26.6,22.6,26.6,26.8,17,17,17,17,17,35,630,630,53,-17,1092,752,752,412,1160,350,350,100,100,100,19.65105263,25.23894737,1.284674394,62190,5.19625,17.55,19.25,19.15,18.37,18.67,18.4,17.8,21.6,24.3,18.3,20.87,19.43,19.9,20.93,22.1,20.8,19.55,18,18.4,24.2,26.57,24.6,25.63,19.8,25.5,23.1,26.5,26.8,24.9,21.57,29.8,29,26.47,23.5,21.6,25.67,28.3,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79893.90056,6.676068942,1228,140,350,100
11/7/2023 9:09 PM,16.8,15.7,16.5,17.2,20.9,1,1,1,1,0,27.1,26.4,22.6,26.5,26.8,17,17,17,17,17,36,631,631,54,-18,1092,752,752,412,1160,350,350,100,100,100,19.59894737,25.14263158,1.280137613,62740,5.205416667,17.55,19.15,19.1,18.2,18.6,18.3,17.73,21.6,24.3,18.2,20.93,19.4,19.8,20.97,22.1,20.6,19.45,18,18.4,24.15,26.4,24.53,25.4,19.8,25.3,23,26.3,26.8,24.9,21.57,29.67,28.83,26.3,23.2,21.6,25.63,28.3,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80315.83384,6.6754056,1228,140,350,100
11/7/2023 9:15 PM,19.8,18.4,20.5,19.1,23.2,0,1,1,1,0,28.3,27.9,24.8,28.2,27.5,19,19,19,19,19,-1,632,632,55,-19,1092,752,752,412,1160,350,350,100,100,100,20.71473684,26.15473684,1.146442035,62420,5.215,18.3,20.05,19.9,19.3,20.07,20,18.93,21.6,25.4,19.4,22,21,20.6,22.03,24.5,21.5,20.55,18.6,19.85,25.45,27.07,25,26.47,21.25,27.6,24.07,27.7,27,27,22.27,30.93,29.6,27.37,23.6,22.6,26.23,28.5,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71560.91182,6.328197736,1228,140,350,100
