Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/7/2023 9:20 PM,24.7,20.8,20.8,15.9,25.9,0,1,1,1,0,28.5,29.2,26,30.7,29,19,19,19,19,19,-2,633,633,56,-20,1092,752,752,412,1160,350,350,100,100,100,22.74473684,27.58578947,1.258727034,63060,5.228333333,21.55,22.75,22.8,22.9,20.67,21,19.93,21.6,25.8,22.4,23,24.1,23.63,23.77,26.5,22.8,22.7,21.7,22.55,27.55,28.97,27.13,28.47,22.05,27.7,25.33,28.9,27.8,28.2,23.3,33.33,31.57,28.13,23.7,23.5,28.13,31.5,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79375.32674,6.28900994,1228,140,350,100
11/7/2023 9:26 PM,25.6,19.4,19,20.4,26.9,0,1,1,1,0,28.6,29.7,25.4,30.4,29.4,19,19,19,19,19,-3,634,634,57,-21,1092,752,752,412,1160,350,350,100,100,100,22.63315789,27.63157895,1.196360846,62900,5.248333333,20,22.2,23.2,23.9,20.57,21.1,20.77,21.6,26.2,19.5,23.93,23.27,23.27,24.47,27.5,23,22.55,21,22,27.1,29.1,27.47,29.13,22,27.7,25.5,28.9,28.4,27.3,23.97,32.73,31.4,28.37,23.9,24.2,28.23,30.8,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75251.09722,6.442767665,1228,140,350,100
11/7/2023 9:31 PM,26.7,17.4,17.7,21.8,27.5,0,1,1,1,0,28.7,29.4,25.7,29.9,29.9,19,19,19,19,19,-4,635,635,58,-22,1092,752,752,412,1160,350,350,100,100,100,23.03631579,27.96947368,1.197665847,63180,5.253333333,19.45,22.2,23.7,24.57,21.67,22.1,21.97,21.6,26.6,19.2,24.77,23.63,23.63,24.9,28.1,23.7,23,21,21.9,26.95,29.27,27.7,29.3,22.4,28.3,25.83,29.6,28.6,27.6,24.7,33.1,31.67,28.6,24.1,24.8,28.63,31,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75668.52824,6.288317728,1228,140,350,100
11/7/2023 9:37 PM,27.4,17.6,17.6,19.9,28.1,0,1,1,1,0,29,29.3,25.2,30.8,30.4,19,19,19,19,19,-5,636,636,59,-23,1092,752,752,412,1160,350,350,100,100,100,23.09473684,28.07105263,1.219264247,63140,5.263333333,19.6,22.55,24.1,24.7,21.57,22,21.53,21.6,26.6,19.5,24.83,23.53,23.77,24.77,28.5,24.1,23.05,20.8,21.7,26.95,29.57,28.1,29.53,22.4,28.3,25.83,29.6,28.6,27.6,24.97,33.1,31.67,28.6,24.1,24.9,28.7,31.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76984.34458,6.360536368,1228,140,350,100
11/7/2023 9:42 PM,28.1,17.6,17.6,21.9,28,0,1,1,1,0,29.7,29,25.6,30.5,30.6,19,19,19,19,19,-6,637,637,60,-24,1092,752,752,412,1160,350,350,100,100,100,23.24578947,28.07631579,1.253650996,62900,5.251666667,19.65,22.8,24.4,24.9,22.2,22.3,22.17,21.6,26.6,19.5,25,23.23,23.8,24.67,28.8,24.3,23.2,21,21.55,26.95,29.47,28.23,29.43,22.4,28.3,25.83,29.6,28.6,27.6,25.17,33.1,31.67,28.6,24.1,25.1,28.07,31.5,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78854.64762,6.493291342,1228,140,350,100
11/7/2023 9:48 PM,28.4,18.1,18.5,19.2,28.3,0,1,1,1,0,29.3,29.2,26,31,30.5,19,19,19,19,19,-7,638,638,61,-25,1092,752,752,412,1160,350,350,100,100,100,22.90210526,28.07842105,1.234055482,63070,5.24875,19.7,22.75,24.4,24.93,20.5,21,20.33,21.6,26.6,19.7,24.67,23.53,23.8,24.73,28.9,23.7,22.55,20.3,21.45,26.75,29.4,28.37,29.53,22.4,27.9,25.57,29.6,29.2,28,24.77,33.57,31.83,28.8,24.3,24.8,28.27,31,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77831.87926,6.528605287,1228,140,350,100
11/7/2023 9:53 PM,28.5,13.5,18.5,19.1,28.4,0,1,1,1,0,29.1,29.3,25,31,30.4,19,19,19,19,19,-8,639,639,62,-26,1092,752,752,412,1160,350,350,100,100,100,22.78052632,27.96421053,1.247395692,63020,5.25375,19.35,23.05,24.5,24.83,20.2,20.6,20,21.6,26.8,19.4,24.6,23.63,23.9,24.67,28.8,23.6,22.35,19.8,21.15,27.2,29.4,28.43,29.67,21.95,27.7,25.27,29.3,29.2,27.8,24.77,33.27,31.83,28.9,24.4,24.8,28.1,30.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78610.87654,6.518448158,1228,140,350,100
11/7/2023 9:59 PM,28.7,18.8,19,19.5,28.5,0,1,1,1,0,29.3,29.6,26.3,31.5,30.5,19,19,19,19,19,-9,640,640,63,-27,1092,752,752,412,1160,350,350,100,100,100,23.14368421,28.15947368,1.196688994,63060,5.253333333,20.35,24.55,25,25.1,20.63,21,20.4,21.6,27,19.9,24.73,24.17,24.13,24.37,28.5,23.9,22.9,20,21.5,28.1,29.97,28.67,29.87,22.25,27.9,25.47,29.4,29.2,28.2,24.77,33.53,32,28.63,24.1,24.9,28.3,30.5,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75463.20796,6.419753521,1228,140,350,100
11/7/2023 10:04 PM,28.9,22.2,19.1,19.8,28.9,0,1,1,1,0,29.3,29.6,27.1,32,30.8,19,19,19,19,19,-10,641,641,64,-28,1092,752,752,412,1160,350,350,100,100,100,23.68736842,28.65421053,1.235805489,63010,5.252916667,22,24.65,25.35,25.57,21.2,21.5,20.77,21.6,27.4,20.9,24.97,24.47,24.5,24.73,28.5,24.1,23.55,21.3,23,28.65,30.3,29.13,30.17,22.75,28.1,25.8,29.8,29.5,28.6,25.03,33.93,32.63,29.07,24.5,25.1,29.17,31.9,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77868.10384,6.388804658,1228,140,350,100
11/7/2023 10:10 PM,28.9,19,18.8,19.6,28.8,0,1,1,1,0,29.3,29.6,26.4,31.7,30.8,19,19,19,19,19,-11,642,642,65,-29,1092,752,752,412,1160,350,350,100,100,100,23.33894737,28.44,1.227132237,63500,5.27125,20.7,23.7,25,25.4,20.83,21.1,20.57,21.6,27.4,20,24.97,24.07,24.33,24.97,28.8,23.9,23.1,20.8,22.2,27.95,30,28.87,30,22.5,28.1,25.63,29.6,29.6,28.2,25.1,33.87,32.37,28.9,24.5,25.1,28.8,31.5,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77922.89706,6.491291704,1228,140,350,100
11/7/2023 10:15 PM,29,17.9,18.4,19.6,28.9,0,1,1,1,0,29.4,29.5,25.8,31.3,30.9,19,19,19,19,19,-12,643,643,66,-30,1092,752,752,412,1160,350,350,100,100,100,23.25789474,28.39052632,1.239077482,63290,5.282916667,20.45,23.4,25,25.27,20.77,21,20.4,21.6,27.4,20,25.03,24.03,24.37,25.03,28.8,23.8,22.9,20.7,21.95,27.75,29.83,28.8,30.07,22.4,27.9,25.63,29.6,29.6,28,25.1,33.87,32.4,29.17,24.5,24.9,28.8,31.3,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78421.21384,6.514337954,1228,140,350,100
11/7/2023 10:21 PM,29,17.6,18.1,19.5,28.8,0,1,1,1,0,29.3,29.5,26,30.9,30.8,19,19,19,19,19,-13,644,644,67,-31,1092,752,752,412,1160,350,350,100,100,100,23.10842105,28.26052632,1.236223335,63620,5.287916667,19.9,23.1,24.85,25.3,20.63,21,20.3,21.6,27.3,19.7,25.03,23.83,24.17,25,28.8,23.8,22.65,20.5,21.6,27.35,29.6,28.67,29.93,22.3,27.7,25.57,29.6,29.6,28,25.03,33.67,32.33,28.97,24.5,24.9,28.63,31.1,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78648.5286,6.544572602,1228,140,350,100
11/7/2023 10:26 PM,29,17.6,18.5,19.5,28.9,0,1,1,1,0,29.3,29.7,26,31.3,30.9,19,19,19,19,19,-14,645,645,68,-32,1092,752,752,412,1160,350,350,100,100,100,23.15315789,28.30684211,1.234651675,63400,5.2925,20,23.15,24.8,25.33,20.63,21,20.37,21.6,27.4,19.9,24.93,23.9,24.23,25.07,28.8,23.9,22.6,20.5,21.8,27.3,29.63,28.73,30.07,22.3,27.9,25.57,29.6,29.6,28,25.1,33.77,32.3,29.1,24.6,24.9,28.73,31,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78276.9162,6.5385602,1228,140,350,100
11/7/2023 10:32 PM,29,17.6,18.5,19.5,28.9,0,1,1,1,0,29.3,29.6,25.8,31.3,30.9,19,19,19,19,19,-15,646,646,69,-33,1092,752,752,412,1160,350,350,100,100,100,23.13894737,28.30052632,1.232618553,63390,5.282916667,19.9,23.05,24.9,25.33,20.6,21,20.33,21.6,27.3,19.9,25.03,24,24.3,25,28.8,23.8,22.6,20.5,21.7,27.2,29.57,28.7,29.87,22.4,27.9,25.57,29.6,29.6,28,25.1,33.7,32.3,29.1,24.6,24.9,28.7,31.3,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78135.69008,6.517191928,1228,140,350,100
11/7/2023 10:37 PM,29,17.7,18.5,19.6,29,0,1,1,1,0,29.3,29.5,25.7,31.1,30.9,19,19,19,19,19,-16,647,647,70,-34,1092,752,752,412,1160,350,350,100,100,100,23.17052632,28.31684211,1.235887501,63230,5.275833333,20,23.15,24.8,25.33,20.67,21,20.33,21.6,27.4,19.9,25.03,24,24.3,25.03,28.8,23.9,22.7,20.5,21.8,27.25,29.7,28.87,30.07,22.4,27.9,25.57,29.6,29.6,28,25.1,33.7,32.3,29.1,24.6,25.1,28.63,31,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78145.16666,6.511702364,1228,140,350,100
11/7/2023 10:43 PM,29,17.9,18.5,19.5,28.9,0,1,1,1,0,29.3,29.6,25.9,31.5,31,19,19,19,19,19,-17,648,648,71,-35,1092,752,752,412,1160,350,350,100,100,100,23.14736842,28.28526316,1.230847762,63290,5.271666667,19.9,23.05,24.8,25.33,20.63,21,20.3,21.6,27.4,19.8,25.03,24.03,24.3,25.03,28.8,23.9,22.7,20.5,21.7,27.25,29.57,28.67,29.87,22.4,27.9,25.57,29.6,29.6,28,25.13,33.7,32.3,29.1,24.6,25,28.63,31,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77900.35488,6.501896731,1228,140,350,100
11/7/2023 10:48 PM,29.1,18.4,18.8,19.8,29.1,0,1,1,1,0,29.4,29.8,26.3,31.5,31,19,19,19,19,19,-18,649,649,72,-36,1092,752,752,412,1160,350,350,100,100,100,23.29631579,28.38526316,1.228288285,63610,5.2875,20.4,23.35,25,25.47,20.77,21.1,20.47,21.6,27.4,20,25.23,24.13,24.43,25.03,28.9,23.9,22.8,20.7,21.95,27.45,29.8,28.93,30.17,22.4,27.9,25.57,29.6,29.6,28,25.23,33.7,32.3,29.1,24.6,25.1,28.8,31.3,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78131.4178,6.501323862,1228,140,350,100
11/7/2023 10:54 PM,29.3,15.5,14.7,25,28.1,0,1,1,0,0,30,27.9,24.8,30.3,30.7,16,16,16,16,16,-19,650,650,-1,-37,1092,752,752,412,1160,350,350,100,100,100,22.67210526,28.17,1.370040098,63870,5.311666667,18.9,21.6,24.2,24.83,22.2,22.3,22.07,21.6,23,18.9,25.03,21.8,23.27,24.57,28.8,24.1,22.45,20.7,20.45,26.05,29.33,28.1,29.3,22.75,27.9,25.73,29.8,29.9,28,25.17,33.83,32.47,29.1,24.6,25.1,27.87,31.3,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,87504.46108,6.901494953,1228,140,350,100
11/7/2023 10:59 PM,29.4,15.3,15,26.5,28.7,0,1,1,0,0,29.5,30.3,23.2,29.4,30.7,16,16,16,16,16,-20,651,651,-2,-38,1092,752,752,412,1160,350,350,100,100,100,22.40210526,27.98052632,1.328452328,63660,5.31375,17.65,21.05,23.5,24.43,22.37,22.5,21.5,21.6,24.8,18.2,23.87,21.7,23.17,24.9,29.4,23.9,21.65,19.7,19.75,25.15,29.37,27.87,29.5,22.75,27.9,25.73,29.8,29.9,28,24.7,33.83,32.47,29.1,24.6,24.4,28.83,29.7,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84569.27522,7.169739012,1228,140,350,100
11/7/2023 11:05 PM,29.1,14.9,14.4,26.5,28.7,0,1,1,0,0,29.2,29.7,23.5,29,30.4,16,16,16,16,16,-21,652,652,-3,-39,1092,752,752,412,1160,350,350,100,100,100,22.45842105,27.84105263,1.328426201,63450,5.29625,17.4,20.9,23.5,24.7,22.63,22.5,21.07,21.6,25.8,17.8,23.5,21.93,23.5,25.73,29.6,23.9,21.6,19.4,19.65,25,29.37,27.8,29.37,22.75,27.9,25.73,29.8,29.9,28,24.1,33.83,32.47,29.1,24.6,24,28.73,29,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84288.64248,7.035746571,1228,140,350,100
11/7/2023 11:10 PM,29.1,15,14,26.9,28.7,0,1,1,0,0,29.2,30.2,23.3,28.9,30.5,16,16,16,16,16,-22,653,653,-4,-40,1092,752,752,412,1160,350,350,100,100,100,22.51368421,27.77421053,1.321518173,63170,5.275833333,17.3,20.8,23.6,24.97,22.87,22.9,21,21.6,26,17.8,23.3,21.97,23.6,26.2,29.6,23.7,21.8,19.2,19.55,24.7,29.23,27.87,29.5,22.75,27.9,25.73,29.8,29.9,28,23.8,33.83,32.47,29.1,24.6,23.7,28.63,28.8,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83480.30298,6.990372728,1228,140,350,100
11/7/2023 11:16 PM,29,14.9,14,27.4,28.5,0,1,1,0,0,29.1,29.7,23,29,30.4,16,16,16,16,16,-23,654,654,-5,-41,1092,752,752,412,1160,350,350,100,100,100,22.56473684,27.77210526,1.318625961,63170,5.264166667,17.3,20.85,23.6,25.2,22.9,23,21.1,21.6,26,17.8,23.3,22.1,23.63,26.3,29.6,23.7,21.95,19.2,19.6,24.7,29.23,27.8,29.6,22.75,27.9,25.73,29.8,29.9,28,23.73,33.83,32.47,29.1,24.6,23.7,28.63,28.8,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83297.60196,6.949079373,1228,140,350,100
11/7/2023 11:21 PM,29,15,13.8,27.9,28.7,0,1,1,0,0,29.3,30.3,23.8,29.1,30.6,16,16,16,16,16,-24,655,655,-6,-42,1092,752,752,412,1160,350,350,100,100,100,22.61263158,27.78947368,1.309831321,63450,5.275833333,17.3,20.85,23.75,25.13,22.93,23.2,21.17,21.6,26,17.8,23.37,22.17,23.7,26.37,29.7,23.6,22.1,19.3,19.6,24.65,29.23,27.97,29.67,22.75,27.9,25.73,29.8,29.9,28,23.6,33.83,32.47,29.1,24.6,23.7,28.83,28.8,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83108.79734,6.933599971,1228,140,350,100
11/7/2023 11:26 PM,29,14.9,14,28.1,28.7,0,1,1,0,0,29.1,29.6,23.1,29,30.4,16,16,16,16,16,-25,656,656,-7,-43,1092,752,752,412,1160,350,350,100,100,100,22.65368421,27.76578947,1.308397871,63550,5.291666667,17.3,20.85,23.7,25.17,23.13,23.3,21.23,21.6,26.2,17.8,23.1,22.07,23.7,26.57,29.8,23.7,22.2,19.4,19.6,24.7,29.17,27.87,29.53,22.75,27.9,25.73,29.8,29.9,28,23.5,33.83,32.47,29.1,24.6,23.7,28.9,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83148.6847,6.927395085,1228,140,350,100
11/7/2023 11:32 PM,29.1,15,14.3,28.3,28.7,0,1,1,0,0,29.3,30.2,23.8,29.1,30.6,16,16,16,16,16,-26,657,657,-8,-44,1092,752,752,412,1160,350,350,100,100,100,22.69315789,27.80526316,1.300856575,63600,5.297916667,17.3,20.85,23.7,25.2,23.17,23.2,21.3,21.6,26.2,18.1,23.23,22.13,23.87,26.57,29.8,23.6,22.4,19.4,19.55,24.75,29.23,27.93,29.77,22.75,27.9,25.73,29.8,29.9,28,23.6,33.83,32.47,29.1,24.6,23.7,29.07,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82734.47818,6.911798453,1228,140,350,100
11/7/2023 11:37 PM,29.1,14.9,14.1,28.7,28.7,0,1,1,0,0,29.2,30.2,23.1,29.3,30.4,16,16,16,16,16,-27,658,658,-9,-45,1092,752,752,412,1160,350,350,100,100,100,22.82,27.80210526,1.303276374,63450,5.29375,17.35,20.9,23.75,25.43,23.33,23.6,21.4,21.6,26.4,18.2,23.13,22.43,23.83,26.63,30.1,23.6,22.7,19.5,19.7,24.7,29.33,27.9,29.63,22.75,27.9,25.73,29.8,29.9,28,23.53,33.83,32.47,29.1,24.6,23.7,29.07,28.9,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82692.8859,6.892806837,1228,140,350,100
11/7/2023 11:43 PM,29.3,15.2,14.1,28.8,28.8,0,1,1,0,0,29.5,30.4,23.7,29.2,30.5,16,16,16,16,16,-28,659,659,-10,-46,1092,752,752,412,1160,350,350,100,100,100,22.86315789,27.82736842,1.299727074,63870,5.305,17.4,20.95,23.95,25.5,23.23,23.6,21.53,21.6,26.4,18.2,23.27,22.37,23.97,26.73,30.3,23.6,22.6,19.5,19.7,24.7,29.37,28,29.77,22.75,27.9,25.73,29.8,29.9,28,23.6,33.83,32.47,29.1,24.6,23.7,29.17,28.9,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83013.56822,6.904435588,1228,140,350,100
11/7/2023 11:48 PM,29.3,15,14.3,28.9,28.9,0,1,1,0,0,29.3,30,23.4,29.4,30.4,16,16,16,16,16,-29,660,660,-11,-47,1092,752,752,412,1160,350,350,100,100,100,22.90210526,27.84315789,1.299133338,63870,5.3225,17.4,20.95,23.95,25.6,23.4,23.6,21.43,21.6,26.6,18.2,23.23,22.4,23.93,26.8,30.3,23.7,22.7,19.5,19.85,24.9,29.47,28.07,29.7,22.75,27.9,25.73,29.8,29.9,28,23.57,33.83,32.47,29.1,24.6,23.7,29.33,28.8,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82975.64632,6.916217273,1228,140,350,100
11/7/2023 11:54 PM,29.2,15,14.6,29,28.9,0,1,1,0,0,29.4,30.4,23.9,29.3,30.7,16,16,16,16,16,-30,661,661,-12,-48,1092,752,752,412,1160,350,350,100,100,100,22.90105263,27.83947368,1.297665097,63820,5.320416667,17.35,20.9,23.95,25.7,23.33,23.7,21.47,21.6,26.6,18.2,23.23,22.37,23.8,26.77,30.3,23.6,22.85,19.5,19.9,24.8,29.37,28,29.7,22.75,27.9,25.73,29.8,29.9,28,23.57,33.83,32.47,29.1,24.6,23.7,29.5,28.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82816.98646,6.908026366,1228,140,350,100
11/7/2023 11:59 PM,29.3,15.2,14.3,29.2,28.9,0,1,1,0,0,29.3,29.9,23.3,29.4,30.6,16,16,16,16,16,-31,662,662,-13,-49,1092,752,752,412,1160,350,350,100,100,100,22.99842105,27.86789474,1.296681336,64090,5.329583333,17.5,21.05,24.15,25.73,23.43,23.9,21.43,21.6,26.6,18.3,23.23,22.5,23.97,26.83,30.3,23.9,22.95,19.7,19.9,24.85,29.5,27.97,29.7,22.75,27.9,25.73,29.8,29.9,28,23.53,33.83,32.47,29.1,24.6,23.8,29.53,29,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83104.3068,6.913387219,1228,140,350,100
11/8/2023 12:05 AM,29.3,15.2,14.3,29.2,28.9,0,1,1,0,0,29.4,30.7,23.5,29.4,30.7,16,16,16,16,16,-32,663,663,-14,-50,1092,752,752,412,1160,350,350,100,100,100,22.97947368,27.88473684,1.296686402,64250,5.3475,17.4,21,24.15,25.73,23.47,23.7,21.5,21.6,26.6,18.3,23.23,22.53,23.97,26.83,30.3,23.9,22.95,19.5,19.95,25,29.4,28.2,29.83,22.75,27.9,25.73,29.8,29.9,28,23.53,33.83,32.47,29.1,24.6,23.8,29.5,29,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83312.10134,6.934017006,1228,140,350,100
11/8/2023 12:10 AM,29.3,15.3,14.4,29.3,29,0,1,1,0,0,29.7,29.9,24,29.4,30.6,16,16,16,16,16,-33,664,664,-15,-51,1092,752,752,412,1160,350,350,100,100,100,23.01368421,27.87947368,1.298910389,63990,5.343333333,17.4,21,24.25,25.8,23.53,23.9,21.6,21.6,26.6,18.3,23.23,22.53,24,26.87,30.3,23.7,22.95,19.7,20,25,29.5,28,29.93,22.75,27.9,25.73,29.8,29.9,28,23.6,33.83,32.47,29.1,24.6,23.7,29.47,29,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83117.2758,6.934557381,1228,140,350,100
11/8/2023 12:16 AM,29.7,15.2,14.3,29.2,29,0,1,1,0,0,29.8,30.6,24,29.4,30.8,16,16,16,16,16,-34,665,665,-16,-52,1092,752,752,412,1160,350,350,100,100,100,23.02210526,27.92368421,1.298548482,64080,5.33625,17.5,21.2,24.25,25.8,23.53,23.7,21.47,21.6,26.4,18.3,23.37,22.67,24,26.93,30.8,23.7,22.9,19.5,19.8,24.9,29.57,28.27,30.1,22.75,27.9,25.73,29.8,29.9,28,23.73,33.83,32.47,29.1,24.6,23.7,29.4,29.2,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83210.98672,6.930344272,1228,140,350,100
11/8/2023 12:21 AM,29.7,15,14.4,29.2,29.1,0,1,1,0,0,29.5,29.9,23.3,29.5,30.7,16,16,16,16,16,-35,666,666,-17,-53,1092,752,752,412,1160,350,350,100,100,100,23.08157895,27.91315789,1.304311042,62740,5.284166667,17.5,21.2,24.25,25.93,23.57,23.9,21.57,21.6,26.6,18.5,23.4,22.6,24.1,26.93,30.5,23.7,22.95,19.7,20.05,25,29.47,28.27,29.93,22.75,27.9,25.73,29.8,29.9,28,23.77,33.83,32.47,29.1,24.6,23.8,29.5,29,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81832.47476,6.876810895,1228,140,350,100
11/8/2023 12:27 AM,29.7,15,14.1,29.2,29,0,1,1,0,0,29.6,30.2,23.6,29.3,30.7,16,16,16,16,16,-36,667,667,-18,-54,1092,752,752,412,1160,350,350,100,100,100,23.03052632,27.88315789,1.303877347,62790,5.230416667,17.45,21.2,24.35,25.77,23.6,23.8,21.43,21.6,26.6,18.3,23.2,22.53,24.07,26.93,30.8,23.7,22.95,19.5,19.8,24.9,29.5,28.27,29.93,22.75,27.9,25.73,29.8,29.9,28,23.5,33.83,32.47,29.1,24.6,23.7,29.43,29,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81870.45864,6.820955558,1228,140,350,100
11/8/2023 12:32 AM,22.2,14.4,15.5,29.1,19.5,0,1,1,0,1,29.7,28.7,24.4,28.4,30.8,17,17,17,17,17,-37,668,668,-19,1,1092,752,752,412,1160,350,350,100,100,100,22.33842105,27.84105263,1.388934843,62900,5.237083333,18.65,22.2,23.95,25.47,22.93,22.7,20.13,21.6,25,20,22.63,22.1,23.07,24.9,23.8,24.1,22.35,19.4,19.45,25.3,29.33,28.63,31.27,22.75,27.9,25.73,29.8,29.9,28,23.2,33.83,32.47,29.1,24.6,23.8,28.27,28.4,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,87364.0016,7.051435843,1228,140,350,100
11/8/2023 12:38 AM,18.4,14.6,15.3,28.4,16.8,0,1,1,0,1,29.3,28,24.3,27.9,29.6,17,17,17,17,17,-38,669,669,-20,2,1092,752,752,412,1160,350,350,100,100,100,20.93684211,27.49473684,1.32001754,63070,5.24875,17.35,20.45,21.8,23,22.67,22,19.5,21.6,24.3,18.5,22.13,20.73,21.27,20.1,18.2,23.7,21.8,19.2,19.5,24.05,27.87,27.13,30.4,22.75,27.9,25.73,29.8,29.9,28,22.83,33.83,32.47,29.1,24.6,23.5,27.97,28.2,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83253.50624,7.109062827,1228,140,350,100
11/8/2023 12:43 AM,18.5,14.7,16,28.1,16.8,0,1,1,0,1,29.1,28.1,23.3,27.7,29.4,17,17,17,17,17,-39,670,670,-21,3,1092,752,752,412,1160,350,350,100,100,100,20.69105263,27.38894737,1.300396332,63180,5.260416667,17.1,19.95,21,22.23,22.67,22.2,19.47,21.6,24.1,18.2,22.03,20.43,20.8,18.9,17.9,23.7,21.8,19.4,19.65,23.85,27.37,26.63,30.1,22.75,27.9,25.73,29.8,29.9,28,22.73,33.83,32.47,29.1,24.6,23.3,27.9,28.2,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82159.04026,6.892189437,1228,140,350,100
11/8/2023 12:49 AM,19,15,16,27.9,17.4,0,1,1,0,1,29,28.1,23.8,27.5,29.4,17,17,17,17,17,-40,671,671,-22,4,1092,752,752,412,1160,350,350,100,100,100,20.67105263,27.40526316,1.295054731,63070,5.260416667,17.05,19.75,20.7,21.87,22.73,22.3,19.6,21.6,24.3,18.3,22.07,20.53,20.97,18.53,17.9,23.6,21.8,19.4,19.75,23.85,27.3,26.57,30.1,22.75,27.9,25.73,29.8,29.9,28,22.73,33.83,32.47,29.1,24.6,23.5,27.97,28.2,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81679.10188,6.826589256,1228,140,350,100
11/8/2023 12:54 AM,19.2,15.3,16.2,27.7,17.6,0,1,1,0,1,28.9,28.2,24,27.7,29.4,17,17,17,17,17,-41,672,672,-23,5,1092,752,752,412,1160,350,350,100,100,100,20.71631579,27.41263158,1.281810201,63070,5.255833333,17.1,19.8,20.65,21.8,22.73,22.4,19.67,21.6,24.5,18.3,22.13,20.53,21,18.5,18,23.5,21.9,19.5,20,23.95,27.17,26.5,30.17,22.75,27.9,25.73,29.8,29.9,28,22.67,33.83,32.47,29.1,24.6,23.3,28.13,28.4,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80843.76936,6.771786302,1228,140,350,100
11/8/2023 1:00 AM,19.1,15.2,16.2,27.7,17.6,0,1,1,0,1,28.7,27.9,23.7,27.6,29.3,17,17,17,17,17,-42,673,673,-24,6,1092,752,752,412,1160,350,350,100,100,100,20.69526316,27.40789474,1.283773058,63130,5.258333333,17.1,19.8,20.55,21.77,22.6,22.3,19.67,21.6,24.3,18.4,22.07,20.47,20.9,18.43,18.2,23.6,21.9,19.5,20.05,23.9,27.07,26.5,30.17,22.75,27.9,25.73,29.8,29.9,28,22.73,33.83,32.47,29.1,24.6,23.3,28.03,28.4,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81044.59318,6.745348439,1228,140,350,100
11/8/2023 1:05 AM,19.2,15.2,16.2,27.6,17.6,0,1,1,0,1,28.7,27.9,24,27.6,29.4,17,17,17,17,17,-43,674,674,-25,7,1092,752,752,412,1160,350,350,100,100,100,20.72842105,27.42631579,1.27554981,62150,5.22,17.2,19.75,20.55,21.7,22.7,22.3,19.73,21.6,24.5,18.5,22.07,20.47,20.9,18.57,18.2,23.6,21.95,19.5,20.05,24.05,27.07,26.5,30.17,22.75,27.9,25.73,29.8,29.9,28,22.73,33.83,32.47,29.1,24.6,23.5,28.1,28.4,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79275.42068,6.680000578,1228,140,350,100
11/8/2023 1:10 AM,19.5,14.9,16.3,27.6,17.6,0,1,1,0,1,28.6,28,23.9,27.5,29.1,17,17,17,17,17,-44,675,675,-26,8,1092,752,752,412,1160,350,350,100,100,100,20.75315789,27.40789474,1.26712041,62580,5.197083333,17.2,19.8,20.55,21.83,22.67,22.3,19.83,21.6,24.3,18.5,22.13,20.57,21.03,18.6,18.2,23.6,21.95,19.5,20.15,24,27.17,26.5,30.17,22.75,27.9,25.73,29.8,29.9,28,22.73,33.83,32.47,29.1,24.6,23.3,28.07,28.2,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79296.39528,6.607158998,1228,140,350,100
11/8/2023 1:16 AM,19.5,15,16.5,27.6,17.6,0,1,1,0,1,28.7,28.2,23.9,27.5,29.2,17,17,17,17,17,-45,676,676,-27,9,1092,752,752,412,1160,350,350,100,100,100,20.83842105,27.44736842,1.270532015,62210,5.199583333,17.3,19.9,20.5,21.9,22.73,22.5,19.87,21.6,24.5,18.6,22.17,20.57,21.07,18.67,18.4,23.6,22.05,19.7,20.3,24.05,27.17,26.53,30.17,22.75,27.9,25.73,29.8,29.9,28,22.73,33.83,32.47,29.1,24.6,23.5,28.2,28.4,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79039.79666,6.597341331,1228,140,350,100
11/8/2023 1:21 AM,19.4,15.2,16.6,27.6,17.4,0,1,1,0,1,28.6,28,24,27.6,29.1,17,17,17,17,17,-46,677,677,-28,10,1092,752,752,412,1160,350,350,100,100,100,20.81157895,27.46263158,1.270313041,62580,5.199583333,17.3,19.9,20.45,21.77,22.6,22.3,19.9,21.6,24.5,18.6,22.23,20.6,21.07,18.6,18.2,23.7,22.05,19.7,20.35,24.1,27.07,26.5,30.17,22.75,27.9,25.73,29.8,29.9,28,22.77,33.83,32.47,29.1,24.6,23.5,28.23,28.6,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79496.19008,6.605666114,1228,140,350,100
11/8/2023 1:27 AM,19.4,15.5,16.8,27.6,17.6,0,1,1,0,1,28.7,28.2,23.9,27.5,29.4,17,17,17,17,17,-47,678,678,-29,11,1092,752,752,412,1160,350,350,100,100,100,20.91578947,27.49947368,1.259656157,62630,5.217083333,17.4,20,20.5,21.83,22.6,22.5,20.03,21.6,24.5,18.6,22.43,20.87,21.17,18.77,18.4,23.7,22.15,19.8,20.55,24.2,27.3,26.5,30.17,22.75,27.9,25.73,29.8,29.9,28,22.9,33.83,32.47,29.1,24.6,23.5,28.37,28.6,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78892.26512,6.599518967,1228,140,350,100
11/8/2023 1:32 AM,19.5,15.3,16.6,27.6,17.6,0,1,1,0,1,28.7,28.3,24.5,27.6,29.3,17,17,17,17,17,-48,679,679,-30,12,1092,752,752,412,1160,350,350,100,100,100,20.98105263,27.54105263,1.258967837,62640,5.219583333,17.5,19.95,20.6,21.93,22.63,22.7,20.13,21.6,24.7,18.8,22.5,20.8,21.13,18.67,18.4,23.7,22.3,20,20.6,24.3,27.3,26.53,30.23,22.75,27.9,25.73,29.8,29.9,28,22.97,33.83,32.47,29.1,24.6,23.7,28.37,28.8,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78861.7453,6.573083768,1228,140,350,100
11/8/2023 1:38 AM,19.4,15.2,16.8,27.7,17.7,0,1,1,0,1,28.7,28.3,24.5,27.6,29.4,17,17,17,17,17,-49,680,680,-31,13,1092,752,752,412,1160,350,350,100,100,100,21.00473684,27.55315789,1.26231611,62470,5.212916667,17.5,20.05,20.7,21.93,22.67,22.5,20.1,21.6,24.7,18.8,22.57,20.87,21.17,18.73,18.4,23.9,22.3,20,20.6,24.3,27.3,26.57,30.1,22.75,27.9,25.73,29.8,29.9,28,23.1,33.83,32.47,29.1,24.6,23.7,28.43,28.9,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78856.88738,6.571609695,1228,140,350,100
11/8/2023 1:43 AM,19.5,15,16.6,27.7,17.6,0,1,1,0,1,28.7,28.3,24.1,27.6,29.4,17,17,17,17,17,-50,681,681,-32,14,1092,752,752,412,1160,350,350,100,100,100,21.01894737,27.56947368,1.260745305,62530,5.208333333,17.5,20.1,20.7,21.93,22.83,22.5,20.07,21.6,24.7,18.8,22.67,20.83,21.23,18.7,18.4,23.9,22.3,20,20.6,24.3,27.3,26.57,30.23,22.75,27.9,25.73,29.8,29.9,28,23.1,33.83,32.47,29.1,24.6,23.8,28.37,29,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78834.40394,6.570470472,1228,140,350,100
11/8/2023 1:49 AM,19.5,15.2,16.8,27.6,17.7,0,1,1,0,1,28.7,28.2,24.2,27.6,29.3,17,17,17,17,17,-51,682,682,-33,15,1092,752,752,412,1160,350,350,100,100,100,20.99894737,27.55157895,1.261524933,62360,5.20375,17.5,20.15,20.65,21.93,22.9,22.5,20,21.6,24.7,18.8,22.43,20.77,21.1,18.8,18.4,23.9,22.3,20,20.55,24.3,27.3,26.57,30.17,22.75,27.9,25.73,29.8,29.9,28,23.03,33.83,32.47,29.1,24.6,23.7,28.4,28.8,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78668.69484,6.562629116,1228,140,350,100
11/8/2023 1:54 AM,19.5,15.3,16.8,27.7,17.6,0,1,1,0,1,28.7,28,23.7,27.6,29.3,17,17,17,17,17,-52,683,683,-34,16,1092,752,752,412,1160,350,350,100,100,100,21.02368421,27.55789474,1.260661123,62350,5.19625,17.5,20.15,20.6,21.93,22.77,22.7,20.13,21.6,24.7,18.8,22.63,20.8,21.17,18.77,18.4,23.9,22.3,20,20.6,24.35,27.3,26.57,30.1,22.75,27.9,25.73,29.8,29.9,28,23.1,33.83,32.47,29.1,24.6,23.7,28.53,28.8,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78602.22102,6.552954828,1228,140,350,100
11/8/2023 2:00 AM,19.6,15,16.6,27.6,17.9,0,1,1,0,1,28.7,28.3,24.4,27.7,29.6,17,17,17,17,17,-53,684,684,-35,17,1092,752,752,412,1160,350,350,100,100,100,20.99105263,27.55842105,1.264889147,62420,5.19875,17.4,20.05,20.6,21.93,22.73,22.7,20.07,21.6,24.7,18.8,22.53,20.73,21.17,18.67,18.5,23.9,22.3,20,20.45,24.3,27.37,26.53,30.2,22.75,27.9,25.73,29.8,29.9,28,23.03,33.83,32.47,29.1,24.6,23.7,28.47,28.8,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78954.38056,6.564858399,1228,140,350,100
11/8/2023 2:05 AM,19.4,15.2,16.9,27.7,17.7,0,1,1,0,1,28.7,28.3,24.4,27.7,29.4,17,17,17,17,17,-54,685,685,-36,18,1092,752,752,412,1160,350,350,100,100,100,21.03421053,27.57631579,1.260795381,62640,5.210833333,17.5,20.15,20.7,21.9,22.83,22.5,20.07,21.6,24.7,18.8,22.67,20.83,21.2,18.8,18.5,23.9,22.4,20,20.6,24.3,27.37,26.57,30.23,22.75,27.9,25.73,29.8,29.9,28,23.1,33.83,32.47,29.1,24.6,23.7,28.57,28.9,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78976.22268,6.580441802,1228,140,350,100
11/8/2023 2:11 AM,17.4,14.4,15.7,19,17.2,0,1,1,1,1,28.1,27.3,25,27.4,28.1,17,17,17,17,17,-55,686,686,1,19,1092,752,752,412,1160,350,350,100,100,100,20.46157895,27.49789474,1.379482969,62690,5.222083333,17.05,18.95,19.85,20.8,21.7,21.1,20.63,21.6,24.8,18.2,23.63,19.63,19.9,18.33,17.9,23.9,21.7,19.7,19.4,23.85,26.63,25.9,29.33,22.75,27.9,25.73,29.8,29.9,28,23.73,33.83,32.47,29.1,24.6,23.8,27.37,30.6,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,86479.78732,6.894000417,1228,140,350,100
11/8/2023 2:16 AM,17.7,14.4,15.7,16.5,17,0,1,1,1,1,27.6,26.3,22.9,26.5,27.5,17,17,17,17,17,-56,687,687,2,20,1092,752,752,412,1160,350,350,100,100,100,19.26421053,25.65789474,1.301671036,62800,5.22875,16.75,18.45,19.15,19.97,18.6,18.1,17.43,21.6,24.7,17.5,21.73,18.77,19.2,18.27,17.7,21.6,20.05,18.1,18.35,23.3,26.3,25.6,29.27,20.4,25.5,24.07,27.5,27.2,25.4,22.53,29.63,28.17,25.3,23,22.4,26.33,28.8,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81744.94104,7.009363682,1228,140,350,100
11/8/2023 2:22 AM,17.7,14.6,16.2,16,16.9,0,1,1,1,1,27.3,26.1,22.3,26.7,27.4,17,17,17,17,17,-57,688,688,3,21,1092,752,752,412,1160,350,350,100,100,100,19.03736842,25.25631579,1.281104061,62790,5.232916667,16.65,18.2,18.95,19.83,18.07,17.8,17.2,21.6,24.5,17.4,21.23,18.6,19.03,18.1,17.7,21,19.7,18,18.15,23.3,26.17,25.53,28.73,19.75,24.9,23.23,26.8,26.6,25.3,22.1,29.47,27.93,25.03,22.6,22.1,25.63,28.4,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80440.52402,6.757727711,1228,140,350,100
11/8/2023 2:27 AM,18.1,14.7,16.3,16.3,17.6,0,1,1,1,1,27.1,26,21.8,26.7,27.4,17,17,17,17,17,-58,689,689,4,22,1092,752,752,412,1160,350,350,100,100,100,19.14052632,25.29157895,1.279940332,62740,5.230416667,16.8,18.25,19.05,20,18.5,18.1,17.47,21.6,24.3,17.4,21.03,18.67,19.07,18.43,18.2,20.9,19.55,18,18.35,23.45,26.23,25.67,28.9,19.85,25.3,23.07,26.9,26.3,25.3,21.77,29.53,28.07,25.1,22.8,21.9,25.67,28.4,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80303.4564,6.697665851,1228,140,350,100
11/8/2023 2:33 AM,18.1,15,16.6,17.2,17.4,0,1,1,1,1,27,26,22.5,26.5,27.3,17,17,17,17,17,-59,690,690,5,23,1092,752,752,412,1160,350,350,100,100,100,19.19105263,25.25,1.279067517,62800,5.230833333,16.8,18.4,19.1,20.17,18.6,18.3,17.5,21.6,24.3,17.5,21,18.8,19.23,18.43,18.2,20.8,19.55,18,18.35,23.45,26.23,25.67,28.77,19.9,25.1,23.1,26.7,26.2,25.4,21.73,29.63,28.07,25.1,22.6,21.9,25.57,28.4,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80325.44008,6.692870687,1228,140,350,100
11/8/2023 2:38 AM,18.1,15.3,16.6,17.2,17.6,0,1,1,1,1,27,25.9,22.5,26.4,27.5,17,17,17,17,17,-60,691,691,6,24,1092,752,752,412,1160,350,350,100,100,100,19.27315789,25.32210526,1.274961184,62910,5.237916667,17,18.55,19.1,20.2,18.77,18.4,17.67,21.6,24.3,17.7,21.07,18.83,19.3,18.6,18.2,20.8,19.55,18.1,18.45,23.65,26.3,25.73,28.93,19.9,25.3,23.2,26.9,26.2,25.4,21.67,29.63,28.07,25.17,22.6,21.7,25.7,28.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80207.8081,6.688885341,1228,140,350,100
11/8/2023 2:44 AM,18,15.2,16.6,16.9,17.4,0,1,1,1,1,26.8,25.8,22.5,26.7,27.4,17,17,17,17,17,-61,692,692,7,25,1092,752,752,412,1160,350,350,100,100,100,19.25842105,25.30105263,1.274012741,62750,5.235833333,17,18.55,19.2,20.23,18.67,18.3,17.6,21.6,24.3,17.7,20.93,18.83,19.3,18.6,18.2,20.8,19.55,18.1,18.45,23.65,26.4,25.73,28.9,19.85,25.1,23.1,26.9,26.2,25.3,21.63,29.63,28.1,25.23,22.8,21.7,25.63,28.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79944.29952,6.673004484,1228,140,350,100
11/8/2023 2:49 AM,18.1,15,16.6,17,17.4,0,1,1,1,1,26.8,25.9,22,26.7,27.6,17,17,17,17,17,-62,693,693,8,26,1092,752,752,412,1160,350,350,100,100,100,19.22473684,25.27631579,1.270914099,63070,5.2425,17,18.5,19.2,20.17,18.67,18.4,17.7,21.6,24.1,17.5,20.97,18.83,19.23,18.5,18.1,20.8,19.55,18,18.45,23.65,26.33,25.67,28.7,19.9,25.3,23.1,26.9,26,25.3,21.63,29.63,28.07,25.13,22.6,21.7,25.67,28.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80156.55224,6.670868823,1228,140,350,100
11/8/2023 2:55 AM,18.1,15.3,16.6,17.2,17.4,0,1,1,1,1,26.8,25.9,22.6,26.6,27.4,17,17,17,17,17,-63,694,694,9,27,1092,752,752,412,1160,350,350,100,100,100,19.27631579,25.35473684,1.273749704,62750,5.2425,17.05,18.55,19.1,20.23,18.77,18.4,17.73,21.6,24.2,17.7,20.93,18.83,19.33,18.63,18.2,20.8,19.55,18.1,18.55,23.65,26.33,25.73,29,19.9,25.5,23.17,26.9,26.2,25.4,21.63,29.77,28.13,25.23,22.8,21.7,25.7,28.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79927.79392,6.67018109,1228,140,350,100
11/8/2023 3:00 AM,18,15.2,16.8,16.9,17.4,0,1,1,1,1,26.7,25.9,22.4,26.6,27.4,17,17,17,17,17,-64,695,695,10,28,1092,752,752,412,1160,350,350,100,100,100,19.22052632,25.24789474,1.270668299,63120,5.244583333,17,18.5,19.1,20.17,18.73,18.4,17.73,21.6,24.1,17.5,20.93,18.8,19.23,18.5,18,20.8,19.55,18.1,18.45,23.65,26.33,25.6,28.7,19.9,25.3,23.1,26.9,26,25.3,21.53,29.53,28.07,25.13,22.6,21.6,25.6,28.5,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80204.58302,6.672182373,1228,140,350,100
11/8/2023 3:06 AM,18,15.3,16.8,17.2,17.6,0,1,1,1,1,26.8,25.9,21.8,26.6,27.5,17,17,17,17,17,-65,696,696,11,29,1092,752,752,412,1160,350,350,100,100,100,19.25210526,25.29631579,1.268174438,63230,5.264583333,17,18.5,19.1,20.23,18.7,18.4,17.73,21.6,24.1,17.7,20.93,18.8,19.23,18.67,18.2,20.8,19.55,18.1,18.45,23.75,26.37,25.67,28.93,19.9,25.3,23.17,26.7,26,25.4,21.57,29.73,28.1,25.17,22.6,21.6,25.67,28.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80186.6697,6.682968863,1228,140,350,100
11/8/2023 3:11 AM,18,15.2,16.8,17.3,17.3,0,1,1,1,1,26.7,25.7,22.3,26.6,27.3,17,17,17,17,17,-66,697,697,12,30,1092,752,752,412,1160,350,350,100,100,100,19.19526316,25.25736842,1.265383472,62900,5.255416667,17,18.5,19.1,20.17,18.67,18.4,17.7,21.6,24.1,17.5,20.9,18.77,19.17,18.43,18,20.6,19.55,18.1,18.45,23.65,26.33,25.6,28.7,19.9,25.3,23.17,26.9,26,25.3,21.57,29.53,28.07,25.17,22.6,21.6,25.67,28.5,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79592.62042,6.657470422,1228,140,350,100
11/8/2023 3:17 AM,18.1,15.2,16.8,17.6,17.4,0,1,1,1,1,26.7,25.9,22.5,26.5,27.5,17,17,17,17,17,-67,698,698,13,31,1092,752,752,412,1160,350,350,100,100,100,19.26052632,25.31789474,1.26727032,63120,5.250833333,17,18.45,19.1,20.2,18.9,18.6,17.97,21.6,24.1,17.5,20.97,18.73,19.23,18.5,18.2,20.8,19.55,18.1,18.45,23.7,26.33,25.63,28.87,20,25.7,23.3,26.9,26,25.3,21.57,29.6,28.07,25.17,22.6,21.7,25.6,28.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79990.10258,6.649280125,1228,140,350,100
11/8/2023 3:22 AM,18,15.2,16.8,17.4,17.3,0,1,1,1,1,26.7,25.9,22.6,26,27.4,17,17,17,17,17,-68,699,699,14,32,1092,752,752,412,1160,350,350,100,100,100,19.27052632,25.31315789,1.264937833,63120,5.26,17.05,18.5,19.1,20.17,18.9,18.6,17.9,21.6,24.1,17.5,21.03,18.8,19.17,18.57,18.2,20.8,19.6,18.1,18.45,23.65,26.3,25.6,28.8,20,25.5,23.33,27,26,25.3,21.57,29.63,28.07,25.2,22.8,21.7,25.6,28.5,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79842.87602,6.659707442,1228,140,350,100
11/8/2023 3:28 AM,18.1,15.2,16.8,17.4,17.6,0,1,1,1,1,26.6,25.9,22.2,26.6,27.5,17,17,17,17,17,-69,700,700,15,33,1092,752,752,412,1160,350,350,100,100,100,19.26210526,25.30894737,1.26475847,63130,5.260416667,17.05,18.5,19.1,20.17,18.9,18.6,18,21.6,24.1,17.5,20.93,18.83,19.17,18.53,18,20.8,19.65,18.1,18.45,23.7,26.27,25.6,28.7,20.1,25.7,23.33,27.1,26,25.3,21.57,29.63,28.07,25.1,22.5,21.7,25.67,28.5,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79844.2022,6.653628259,1228,140,350,100
11/8/2023 3:33 AM,18,15.3,16.5,17.6,17.4,0,1,1,1,1,26.7,25.9,22.7,26.2,27.3,17,17,17,17,17,-70,701,701,16,34,1092,752,752,412,1160,350,350,100,100,100,19.33368421,25.36473684,1.265175846,63180,5.262916667,17.05,18.55,19.1,20.3,18.97,18.6,18,21.6,24.1,17.7,21.07,18.83,19.27,18.6,18.2,20.8,19.65,18.3,18.65,23.75,26.37,25.6,28.9,20.1,25.5,23.37,27.1,26,25.3,21.57,29.73,28.07,25.17,22.8,21.7,25.77,28.8,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79933.80998,6.657417174,1228,140,350,100
11/8/2023 3:38 AM,18,15.2,16.8,17.6,17.4,0,1,1,1,1,26.7,25.9,22.9,26.3,27.5,17,17,17,17,17,-71,702,702,17,35,1092,752,752,412,1160,350,350,100,100,100,19.26368421,25.32052632,1.266221359,63230,5.267083333,17,18.5,19.1,20.17,18.97,18.6,17.97,21.6,24.1,17.7,20.97,18.83,19.1,18.4,18,20.8,19.65,18.1,18.45,23.75,26.33,25.67,28.63,20.1,25.7,23.37,27.1,26,25.4,21.57,29.57,28,25.1,22.6,21.7,25.63,28.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80063.1765,6.666541103,1228,140,350,100
11/8/2023 3:44 AM,18.1,15.2,16.8,17.3,17.6,0,1,1,1,1,26.7,25.9,22.5,26.3,27.4,17,17,17,17,17,-72,703,703,18,36,1092,752,752,412,1160,350,350,100,100,100,19.29210526,25.34421053,1.265107492,62960,5.257916667,17.05,18.55,19.1,20.2,18.93,18.6,18,21.6,24.1,17.5,21.03,18.83,19.23,18.53,18.2,20.8,19.65,18.2,18.45,23.65,26.33,25.63,28.87,20.05,25.7,23.33,27.1,26,25.3,21.57,29.73,28.07,25.17,22.6,21.7,25.67,28.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79651.16772,6.654764342,1228,140,350,100
11/8/2023 3:49 AM,18.5,17.6,19.6,19.5,19.9,1,1,1,1,1,27,26.8,24.7,26.8,28.9,21,21,21,21,21,1,704,704,19,37,1092,752,752,412,1160,350,350,100,100,100,20.27052632,25.82789474,1.238591467,63180,5.255833333,19.35,21.05,21.55,21.63,19.07,19.1,18.53,21.6,23.6,20.5,21.7,20.33,20.73,18.8,19,20.8,19.9,18.8,19.1,25.5,27.6,26.63,28,20.3,26.3,23.8,27.3,26.2,27.1,22,30.63,28.97,24.8,23.5,21.6,26,28.4,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78254.2089,6.579390693,1228,140,350,100
11/8/2023 3:55 AM,17.7,19.8,22.2,20.2,20.3,1,1,1,1,1,28.3,27.8,25.5,29.8,29.2,21,21,21,21,21,2,705,705,20,38,1092,752,752,412,1160,350,350,100,100,100,20.95473684,26.71842105,1.171542153,63510,5.27875,19.65,20.05,20.1,19.73,21,20.8,20.13,21.6,24.7,20.5,22.63,21.6,21.07,19.73,19.7,22,21.55,20.5,21.1,25.8,27.33,25.9,27.83,21.8,28.1,25.13,28.6,27,28.7,22.83,31.13,29.83,25.6,24.1,23.1,27.2,29.7,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74404.64216,6.360785461,1228,140,350,100
11/8/2023 4:00 AM,20.2,21.2,22.8,20.4,21,1,1,1,1,1,29.4,28.7,26.8,29.8,30.4,21,21,21,21,21,3,706,706,21,39,1092,752,752,412,1160,350,350,100,100,100,22.22105263,27.83157895,1.167132553,63230,5.280833333,21.1,21.55,21.95,21.77,22.13,22,21.3,21.6,25.8,21.9,23.57,23.03,22.37,20.63,20.7,23.4,22.9,21.8,22.7,27.2,28.43,26.93,28.87,23,29.4,26.5,30.1,28,30.1,23.67,32.47,31.13,26.53,24.3,24,28.27,30.9,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73797.79134,6.175101396,1228,140,350,100
11/8/2023 4:06 AM,21.3,21.9,23.6,21,22.2,1,1,1,1,1,28.9,29.7,27.5,30.4,31,21,21,21,21,21,4,707,707,22,40,1092,752,752,412,1160,350,350,100,100,100,22.95105263,28.32421053,1.168585133,63120,5.264583333,21.85,22.25,22.75,22.5,22.9,22.7,22.1,21.6,26.6,22.7,24.17,24.03,23.07,21.4,21.6,24.1,23.7,22.5,23.55,28,29.27,27.67,29.73,23.35,29.6,26.83,30.3,28.2,30.6,24.3,32.8,31.37,26.67,24.3,24.6,29.07,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73761.09358,6.148286872,1228,140,350,100
11/8/2023 4:11 AM,22.1,22.2,21.2,21.6,22.2,1,1,1,1,1,29.1,30,27.9,30.5,31,21,21,21,21,21,5,708,708,23,41,1092,752,752,412,1160,350,350,100,100,100,23.48263158,28.56736842,1.187903473,63290,5.267083333,22.65,23.05,23.25,23.1,23.43,23.2,22.47,21.6,27,23.5,24.6,24.5,23.77,21.9,22.2,24.5,24.2,23,24.25,28.85,29.8,28.17,30.27,23.35,29.6,26.83,30.3,28.2,30.6,24.67,32.8,31.37,26.67,24.3,24.9,29.53,32.4,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75182.4108,6.205979349,1228,140,350,100
11/8/2023 4:17 AM,22.8,22.3,21.9,22.8,20.7,1,1,1,1,1,30.5,30.2,27.9,31.4,31,21,21,21,21,21,6,709,709,24,42,1092,752,752,412,1160,350,350,100,100,100,23.67421053,28.64578947,1.200234016,63610,5.2875,23,23.45,23.65,23.27,23.63,23.2,22.8,21.6,27.2,23.6,24.87,24,23.57,22.67,22.8,24.7,24.45,23.1,24.25,29.05,29.97,28.4,30.53,23.35,29.6,26.83,30.3,28.2,30.6,24.9,32.8,31.37,26.67,24.3,25.1,29.6,32.7,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76346.88576,6.31372069,1228,140,350,100
11/8/2023 4:22 AM,19.5,22.4,21.7,23.2,23.3,1,1,1,1,1,30.5,30.3,27.7,31,30.8,21,21,21,21,21,7,710,710,25,43,1092,752,752,412,1160,350,350,100,100,100,23.77736842,28.72,1.260014169,63220,5.284583333,23.05,23.5,23.25,22.87,23.77,23.4,23.03,21.6,27.2,23.6,25.07,23.77,23.43,23.23,23.7,24.8,24.7,23.4,24.4,29.15,29.97,28.47,30.6,23.35,29.6,26.83,30.3,28.2,30.6,25.1,32.8,31.37,26.67,24.3,25.3,29.9,33.1,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79658.09576,6.500207563,1228,140,350,100
11/8/2023 4:28 AM,19.5,21.8,21.9,21.8,19.8,1,1,1,1,1,29.8,29.8,27,30.7,30.3,21,21,21,21,21,8,711,711,26,44,1092,752,752,412,1160,350,350,100,100,100,22.80631579,28.44789474,1.191429744,63400,5.275833333,21.95,22,21.45,20.8,23.47,23.2,22.67,21.6,26.8,22.2,25,23.1,22.3,20.63,19.9,24.7,24.4,23,24.15,28.05,28.77,27.1,29.3,23.35,29.6,26.83,30.3,28.2,30.6,25.1,32.8,31.37,26.67,24.3,25.3,29.8,32.7,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75536.64576,6.466447563,1228,140,350,100
