Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/8/2023 4:33 AM,22.9,22.6,21.7,22.8,21.3,1,1,1,1,1,30.6,30.4,28,31.4,31,21,21,21,21,21,9,712,712,27,45,1092,752,752,412,1160,350,350,100,100,100,23.60263158,28.69315789,1.211863064,63280,5.278333333,22.85,23.55,23.15,22.67,23.83,23.4,22.87,21.6,27.2,23.3,25.2,23.37,23.13,22.53,22.8,24.8,24.6,23.2,24.4,28.85,29.77,28.27,30.63,23.35,29.6,26.83,30.3,28.2,30.6,25.23,32.8,31.37,26.67,24.3,25.3,29.9,32.9,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76686.69472,6.342639187,1228,140,350,100
11/8/2023 4:39 AM,22.7,23.3,21.8,23.2,23.3,1,1,1,1,1,30.5,30.4,27.6,30.8,30.9,21,21,21,21,21,10,713,713,28,46,1092,752,752,412,1160,350,350,100,100,100,23.73,28.76157895,1.241147546,63550,5.284583333,23.15,23.55,23.35,22.87,23.97,23.6,23.17,21.6,27.4,23.3,25.33,23.43,23.23,22.37,22.6,25,24.9,23.6,24.45,29.2,29.97,28.47,30.5,23.35,29.6,26.83,30.3,28.2,30.6,25.37,32.8,31.37,26.67,24.3,25.5,30.07,33.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78874.92656,6.48173422,1228,140,350,100
11/8/2023 4:44 AM,22.1,21.6,21.8,22.9,20.3,1,1,1,1,1,30.4,30.2,27.8,30.9,30.9,21,21,21,21,21,11,714,714,29,47,1092,752,752,412,1160,350,350,100,100,100,23.27947368,28.68947368,1.21016978,63170,5.28,22.45,22.75,23.1,22.43,23.87,23.4,23.03,21.6,27.6,22.6,25.27,23.13,22.73,21.1,20.4,24.8,24.7,23.4,23.95,28.6,29.6,28.17,30.47,23.35,29.6,26.83,30.3,28.2,30.6,25.37,32.8,31.37,26.67,24.3,25.7,30.07,33,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76446.425,6.471722982,1228,140,350,100
11/8/2023 4:50 AM,22.3,21.6,20.8,22.9,20.7,1,1,1,1,1,30,30.2,27,30.6,30.8,21,21,21,21,21,12,715,715,30,48,1092,752,752,412,1160,350,350,100,100,100,23.47,28.62263158,1.250050979,63400,5.27375,22.4,23.25,23.35,22.93,23.63,23.3,22.83,21.6,27.8,22.9,25,23.13,22.83,22.53,22.8,24.7,24.4,23,23.55,28.7,29.7,28.37,30.47,23.35,29.6,26.83,30.3,28.2,30.6,25.23,32.8,31.37,26.67,24.3,25.3,29.77,32.7,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79253.23208,6.487485712,1228,140,350,100
11/8/2023 4:55 AM,22.4,21.3,20.8,22.6,22.3,1,1,1,1,1,30.3,30,27.6,30.7,31,21,21,21,21,21,13,716,716,31,49,1092,752,752,412,1160,350,350,100,100,100,23.11,28.59,1.204757147,63500,5.2875,22.05,22.65,23,22.47,23.57,23.2,22.83,21.6,27.8,22.2,25.07,22.87,22.53,21.1,20.8,24.8,24.3,22.9,23.35,28.35,29.37,28.1,30.47,23.35,29.6,26.83,30.3,28.2,30.6,25.23,32.8,31.37,26.67,24.3,25.5,29.9,32.5,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76502.07886,6.489804622,1228,140,350,100
11/8/2023 5:00 AM,22.1,20.4,20.5,22.6,19,1,1,1,1,1,29.9,29.8,26.7,30.7,30.6,21,21,21,21,21,14,717,717,32,50,1092,752,752,412,1160,350,350,100,100,100,23.12263158,28.53052632,1.22923102,63340,5.285,21.9,22.9,23.15,22.6,23.27,23,22.63,21.6,27.8,22.5,24.87,22.73,22.5,21.83,21.7,24.5,24.05,22.7,23.1,28.4,29.43,28.2,30.4,23.35,29.6,26.83,30.3,28.2,30.6,25.1,32.8,31.37,26.67,24.3,25.3,29.6,32.3,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77859.4928,6.431732153,1228,140,350,100
11/8/2023 5:06 AM,23.1,20.4,21.2,22.6,22.7,1,1,1,1,1,30.2,30,26.6,30.5,30.9,21,21,21,21,21,15,718,718,33,51,1092,752,752,412,1160,350,350,100,100,100,23.22,28.52736842,1.243122857,63120,5.269166667,22,22.9,23.2,22.7,23.33,23,22.57,21.6,27.8,22.7,24.93,22.93,22.7,22.17,22.6,24.6,23.95,22.5,23,28.3,29.6,28.27,30.53,23.35,29.6,26.83,30.3,28.2,30.6,25.1,32.8,31.37,26.67,24.3,25.3,29.57,32.1,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78465.91474,6.513558648,1228,140,350,100
11/8/2023 5:11 AM,23.2,20.4,21.3,22.6,23.5,1,1,1,1,1,30.2,29.9,26.7,30.7,30.9,21,21,21,21,21,16,719,719,34,52,1092,752,752,412,1160,350,350,100,100,100,23.05052632,28.50315789,1.217084547,63340,5.269166667,21.75,22.75,23.25,22.63,23.43,23,22.63,21.6,27.6,22.4,25,22.83,22.57,21.37,21.1,24.7,23.85,22.5,23,28.2,29.5,28.2,30.37,23.35,29.6,26.83,30.3,28.2,30.6,25.13,32.8,31.37,26.67,24.3,25.3,29.57,32,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77090.13522,6.481502082,1228,140,350,100
11/8/2023 5:17 AM,23.1,20.7,21.2,22.7,17.6,1,1,1,1,1,30.2,29.9,26.8,30.8,30.9,21,21,21,21,21,17,720,720,35,53,1092,752,752,412,1160,350,350,100,100,100,23.13,28.5,1.225201318,63610,5.289583333,21.9,22.9,23.35,22.83,23.3,23,22.57,21.6,27.6,22.6,24.8,22.87,22.63,22.07,21.6,24.5,23.95,22.5,22.9,28.2,29.47,28.27,30.47,23.35,29.6,26.83,30.3,28.2,30.6,25.07,32.8,31.37,26.67,24.3,25.3,29.47,32,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77935.05582,6.45938296,1228,140,350,100
11/8/2023 5:22 AM,23.2,20.4,21.3,22.6,23.8,1,1,1,1,1,30.3,29.9,26.9,30.6,30.9,21,21,21,21,21,18,721,721,36,54,1092,752,752,412,1160,350,350,100,100,100,23.32842105,28.55368421,1.232027504,63180,5.282916667,22.1,23,23.35,22.9,23.43,23.2,22.7,21.6,27.8,22.9,25,23.13,22.9,22.13,22.6,24.7,23.95,22.7,23.15,28.3,29.6,28.4,30.6,23.35,29.6,26.83,30.3,28.2,30.6,25.23,32.8,31.37,26.67,24.3,25.3,29.5,32.2,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77839.4977,6.490606397,1228,140,350,100
11/8/2023 5:28 AM,21.3,16.9,19.8,20.2,26.1,1,1,1,1,0,29.2,28.6,25.2,29.5,30.3,17,17,17,17,17,19,722,722,37,-1,1092,752,752,412,1160,350,350,100,100,100,22.84894737,28.15789474,1.407575197,63290,5.269583333,22.1,23.05,23.6,23.33,21.77,21.6,21.17,21.6,25.6,22.6,23.13,22.87,22.93,23.73,24.6,23.7,22.8,22,21.95,27.75,29.23,28.57,29.6,22.95,28.1,26.9,30.3,29.2,28.8,24,31.7,30.4,27.87,27.2,23.7,28.7,31.5,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,89085.43424,6.955205498,1228,140,350,100
11/8/2023 5:33 AM,17.6,14.9,14,18,21.2,1,1,1,1,0,27.5,27.3,22.7,28,29.2,17,17,17,17,17,20,723,723,38,-2,1092,752,752,412,1160,350,350,100,100,100,20.22421053,26.30368421,1.365736024,63020,5.262916667,17.75,19.55,20.35,19.27,19.03,19,18.73,21.6,25.4,18.5,22.23,19.97,20.5,21.23,22.1,21.8,20.15,18.6,18.5,24.75,27.5,25.87,26.87,20.85,26.3,24.6,27.9,28.8,25.6,23.13,30.43,29.67,27.07,26,22.6,26.7,29,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,86068.68426,7.298088271,1228,140,350,100
11/8/2023 5:39 AM,15.2,14.9,14.7,17.3,20.3,1,1,1,1,0,27.7,26.7,22.2,27.5,28.6,17,17,17,17,17,21,724,724,39,-3,1092,752,752,412,1160,350,350,100,100,100,19.51210526,25.54368421,1.324486594,63340,5.265,16.9,18.95,19.4,18.43,18.6,18.4,17.93,21.6,25,17.5,21.53,18.93,19.73,20.53,21.6,21.1,19.25,17.7,17.65,23.75,26.87,25.23,26.2,20.05,25.7,23.77,27.1,28.2,24.7,22.47,29.73,29.13,26.37,24.4,22.2,25.93,28,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83892.98086,7.081736047,1228,140,350,100
11/8/2023 5:44 AM,15.5,14.9,15.5,17.3,20.2,1,1,1,1,0,27.3,26.6,22.2,27.4,28.3,17,17,17,17,17,22,725,725,40,-4,1092,752,752,412,1160,350,350,100,100,100,19.43105263,25.33052632,1.29299115,63560,5.2875,16.9,18.8,19.05,18.3,18.6,18.4,17.87,21.6,24.8,17.5,21.47,18.8,19.5,20.4,21.5,21,19.25,17.7,17.75,23.65,26.53,24.8,26,20,25.5,23.47,26.7,27.6,24.5,22.23,29.6,28.77,26.47,23.9,22.1,25.83,28,25.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82182.51748,6.919812431,1228,140,350,100
11/8/2023 5:50 AM,16.3,15.3,16,17.6,20.3,1,1,1,1,0,27.6,26.6,22.2,27.1,27.9,17,17,17,17,17,23,726,726,41,-5,1092,752,752,412,1160,350,350,100,100,100,19.51421053,25.35736842,1.298903166,63230,5.282916667,17.05,18.95,18.95,18.2,18.87,18.6,17.93,21.6,24.7,17.7,21.43,18.87,19.47,20.5,21.6,21.1,19.35,17.8,18.1,23.85,26.53,24.8,25.77,20.15,25.7,23.5,26.7,27.4,24.7,22.13,29.8,28.93,26.33,23.5,22.1,25.87,28.2,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82129.64718,6.846340194,1228,140,350,100
11/8/2023 5:55 AM,15.9,15.5,16.3,17.4,20.2,1,1,1,1,0,27.8,26.6,22.6,27,27.9,17,17,17,17,17,24,727,727,42,-6,1092,752,752,412,1160,350,350,100,100,100,19.54894737,25.36315789,1.289102687,63340,5.27375,17.15,18.95,18.95,18.17,18.87,18.6,18,21.6,24.7,17.8,21.27,18.97,19.57,20.53,21.6,21.1,19.45,18,18.15,23.9,26.5,24.67,25.93,20.15,25.7,23.43,26.9,27.2,24.7,22.03,29.8,28.93,26.43,23.5,22.1,25.8,28.2,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81651.76418,6.824225473,1228,140,350,100
11/8/2023 6:01 AM,15.6,15.2,16.2,17.4,20,1,1,1,1,0,27.1,26.6,22.3,27.3,27.6,17,17,17,17,17,25,728,728,43,-7,1092,752,752,412,1160,350,350,100,100,100,19.56368421,25.33736842,1.286864341,63400,5.280833333,17.2,18.85,18.8,18.03,18.9,18.7,18.1,21.6,24.7,17.8,21.33,19,19.57,20.53,21.6,21.1,19.55,18,18.35,23.9,26.4,24.53,25.57,20.15,25.9,23.47,26.7,27.2,24.7,22.03,29.73,28.93,26.33,23.4,22.1,25.8,28.4,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81587.1992,6.801623474,1228,140,350,100
11/8/2023 6:06 AM,16.8,15.6,16.2,12.8,20.8,1,1,1,1,0,27.7,27,22.8,26.2,27.6,17,17,17,17,17,26,729,729,44,-8,1092,752,752,412,1160,350,350,100,100,100,19.4,25.10842105,1.277165411,63240,5.276666667,17.3,19.2,18.95,18.1,18.27,17.6,16.63,21.6,24.5,18,20.87,19.2,19.63,20.9,21.9,20.3,19.1,18,18.55,23.85,26.33,24.63,26.2,19.55,25.1,22.8,25.9,27,24.9,21.63,29.8,28.87,26.57,23.7,21.2,25.53,27.8,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80767.9406,6.764797492,1228,140,350,100
11/8/2023 6:12 AM,17.2,11.8,16.5,18,21.7,1,1,1,1,0,27.6,27.1,22.8,26.4,27.9,17,17,17,17,17,27,730,730,45,-9,1092,752,752,412,1160,350,350,100,100,100,19.86105263,25.53210526,1.267497653,62950,5.257916667,17.35,19.8,19.35,18.6,19.23,18.7,18.3,21.6,24.3,18.8,21.43,19.8,20.03,21.47,22.8,20.5,19.1,17.7,18.5,24.2,26.5,24.9,27,20.15,26.3,23.57,26.8,27,25.4,21.9,30.23,29.03,27.23,24.8,21.7,25.47,27.4,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79788.97728,6.689871578,1228,140,350,100
11/8/2023 6:17 AM,16.5,17.6,17.6,19.5,21.9,1,1,1,1,0,28.4,27.6,24.1,26.9,28.1,17,17,17,17,17,28,731,731,46,-10,1092,752,752,412,1160,350,350,100,100,100,20.60947368,26.26684211,1.21769352,63230,5.2575,18.35,20.35,19.65,19,20.37,20,19.53,21.6,24.7,19.4,22.1,20.63,20.6,22.2,23.3,21.5,20.05,18.5,19.75,24.9,26.97,25.33,27.47,21.2,27.5,24.53,27.9,27.4,26,22.5,30.8,29.7,27.77,25.6,22.5,26.17,28.4,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76994.76124,6.532655772,1228,140,350,100
11/8/2023 6:23 AM,16.2,19.4,17,19.1,20.4,1,1,1,1,0,28.5,27.5,24.7,27.8,28.4,17,17,17,17,17,29,732,732,47,-11,1092,752,752,412,1160,350,350,100,100,100,20.91736842,26.61105263,1.323852338,63120,5.264583333,19.35,20.2,19.9,19.13,20.47,20.5,20,21.6,25,19.2,22.53,20.43,20.67,21.6,22.3,22.3,21.25,20.2,20.8,25.45,27.27,25.6,27.2,21.55,27.2,25,28.3,27.8,25.8,22.87,30.7,29.9,27.7,26,22.9,26.67,30.1,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83561.5596,6.689846702,1228,140,350,100
11/8/2023 6:28 AM,15.7,16.6,16.6,18.1,20.7,1,1,1,1,0,28.4,27.1,23.2,27.6,28.2,17,17,17,17,17,30,733,733,48,-12,1092,752,752,412,1160,350,350,100,100,100,20.19789474,26.16210526,1.28662982,63070,5.257916667,18,19.65,19.4,18.63,19.63,19.3,18.83,21.6,25,18.6,21.93,19.83,20.03,21.13,22.1,21.6,20.35,18.9,19.25,24.9,26.97,25.2,27.07,20.9,26.5,24.2,27.5,27.8,25.4,22.57,30.4,29.47,27.47,25.6,22.5,26.43,29.3,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81147.74272,6.862887597,1228,140,350,100
11/8/2023 6:34 AM,15.6,15.5,16.3,17.7,20.7,1,1,1,1,0,28,26.9,23,27.6,28.2,17,17,17,17,17,31,734,734,49,-13,1092,752,752,412,1160,350,350,100,100,100,19.92157895,25.89052632,1.287671494,63230,5.2625,17.65,19.25,19.1,18.33,19.23,19,18.4,21.6,25,18.3,21.6,19.5,19.87,21.03,21.9,21.5,20.05,18.5,18.7,24.55,26.77,25,26.93,20.6,26.1,23.87,27.2,27.6,25.1,22.3,30.17,29.3,27.37,25.4,22.2,26.23,28.7,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81419.46854,6.773633803,1228,140,350,100
11/8/2023 6:39 AM,15.9,15.9,16.5,17.4,20.8,1,1,1,1,0,27.7,26.8,22.6,27.6,28.1,17,17,17,17,17,32,735,735,50,-14,1092,752,752,412,1160,350,350,100,100,100,19.82842105,25.74263158,1.283340143,62960,5.257916667,17.5,19.25,19.1,18.37,19.17,18.9,18.2,21.6,24.8,18.2,21.43,19.3,19.8,20.97,22.1,21.3,19.85,18.3,18.6,24.35,26.7,24.93,26.87,20.4,25.9,23.63,26.9,27.4,24.9,22.13,29.93,29.2,27.4,25.4,22.1,26,28.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80799.09538,6.75910683,1228,140,350,100
11/8/2023 6:45 AM,15.7,15.9,16.3,17.7,20.8,1,1,1,1,0,27.6,26.8,22.7,27.3,28.1,17,17,17,17,17,33,736,736,51,-15,1092,752,752,412,1160,350,350,100,100,100,19.80263158,25.69684211,1.285324184,63070,5.25125,17.55,19.25,19.1,18.4,19.17,18.9,18.2,21.6,24.7,18.2,21.43,19.23,19.8,20.97,21.9,21.2,19.8,18.3,18.55,24.35,26.7,24.93,26.87,20.3,25.9,23.57,26.9,27.4,24.9,22.07,29.87,29.07,27.27,25.4,22.1,25.97,28.4,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81065.39626,6.744353818,1228,140,350,100
11/8/2023 6:50 AM,15.9,15.9,16.5,17.6,20.9,1,1,1,1,0,27.5,26.7,22.7,26.7,28.1,17,17,17,17,17,34,737,737,52,-16,1092,752,752,412,1160,350,350,100,100,100,19.74789474,25.61631579,1.284390873,63010,5.253333333,17.5,19.25,19.05,18.3,19,18.7,18.13,21.6,24.7,18.2,21.27,19.2,19.73,21.03,22,21.1,19.8,18.1,18.55,24.2,26.57,24.9,26.87,20.3,25.8,23.53,26.7,27.2,24.7,21.97,29.8,29.03,27.27,25.4,21.9,25.8,28.5,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80929.46888,6.749786048,1228,140,350,100
11/8/2023 6:56 AM,15.7,15.7,16.2,17.4,20.9,1,1,1,1,0,27.7,26.7,22.6,27.5,28.1,17,17,17,17,17,35,738,738,53,-17,1092,752,752,412,1160,350,350,100,100,100,19.70526316,25.55157895,1.283282072,62590,5.233333333,17.4,19.1,19.05,18.27,18.97,18.7,18.03,21.6,24.7,18,21.27,19.2,19.73,21.03,21.9,21.1,19.75,18.1,18.5,24.2,26.57,24.77,26.8,20.15,25.7,23.43,26.7,27.2,24.7,21.9,29.73,28.93,27.27,25.2,21.9,25.8,28.4,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80320.62488,6.718753907,1228,140,350,100
11/8/2023 7:01 AM,16.3,15.7,16.3,17.4,21.2,1,1,1,1,0,27.9,26.7,22.9,26.7,28.1,17,17,17,17,17,36,739,739,54,-18,1092,752,752,412,1160,350,350,100,100,100,19.71684211,25.55210526,1.283323184,62750,5.2225,17.4,19.2,19.15,18.4,18.93,18.6,18.03,21.6,24.5,18.2,21.27,19.23,19.73,21.03,22.1,21.1,19.65,18.1,18.4,24.25,26.63,24.8,26.73,20.15,25.7,23.4,26.7,27.1,24.7,21.9,29.83,28.93,27.33,25.2,21.9,25.77,28.4,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80528.52978,6.702048111,1228,140,350,100
11/8/2023 7:07 AM,19.9,19.1,20.3,20.7,23.7,0,1,1,1,0,29.4,28.5,24.9,28.6,28.4,19,19,19,19,19,-1,740,740,55,-19,1092,752,752,412,1160,350,350,100,100,100,21.02421053,26.68684211,1.142843836,62740,5.22875,18.75,20.25,20.3,19.87,20.47,20.3,19.43,21.6,25.6,19.4,22.57,20.9,20.6,22.37,24.8,22,21,19,20.25,25.5,27.5,25.8,28.33,21.6,27.9,24.43,27.9,27.4,26.9,22.7,31,29.6,28.33,25.6,23.1,26.63,29.3,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71702.02226,6.342939668,1228,140,350,100
11/8/2023 7:12 AM,25.9,20.8,21.7,22.3,26.5,0,1,1,1,0,29.8,29,26.5,30.4,29.8,19,19,19,19,19,-2,741,741,56,-20,1092,752,752,412,1160,350,350,100,100,100,23.19578947,28.37210526,1.283793154,62800,5.230833333,21.9,23.05,23.25,23.3,22.33,22.5,22.03,21.6,25.4,22.9,23.83,23.73,23.7,24,26.5,23.4,22.95,21.8,22.55,27.85,29.73,28.33,30.3,23.2,28.6,26.17,30.1,28.2,28.6,23.93,33.6,31.8,29.33,26.8,24.2,27.7,31.7,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80622.21008,6.346843014,1228,140,350,100
11/8/2023 7:17 AM,26.8,17.9,16.9,19.1,27.7,0,1,1,1,0,29.4,29.1,25,30.3,29.8,19,19,19,19,19,-3,742,742,57,-21,1092,752,752,412,1160,350,350,100,100,100,22.13473684,27.8,1.196157892,62850,5.235416667,19.35,22.5,23.3,23.7,19.93,20.3,19.73,21.6,24.8,19.2,23.7,22.7,22.77,23.93,27.7,22.8,21.95,19.8,20.8,27.1,29.83,28.43,30.63,21.85,27.5,25.03,28.9,28.6,27.4,23.87,32.63,31.33,29.1,26.2,24,27.6,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75178.52352,6.491697233,1228,140,350,100
11/8/2023 7:23 AM,27.6,16.9,16.5,18.4,28.3,0,1,1,1,0,29.4,29.5,25,30.3,30.3,19,19,19,19,19,-4,743,743,58,-22,1092,752,752,412,1160,350,350,100,100,100,22.42473684,27.94684211,1.227149255,62730,5.2325,19.75,22.2,23.75,24.33,20.1,20.5,19.8,21.6,25.6,19.4,23.87,22.6,23.07,24.4,28.3,23,22.1,20.5,21.2,27,30.03,28.7,30.7,21.85,27.3,25.07,28.9,28.8,27.2,24.07,32.87,31.37,29.4,26.4,24,27.93,30.7,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76979.07276,6.339899845,1228,140,350,100
11/8/2023 7:28 AM,28.3,17.2,17,19.2,28.7,0,1,1,1,0,29.6,29.4,24.9,30.5,30.4,19,19,19,19,19,-5,744,744,59,-23,1092,752,752,412,1160,350,350,100,100,100,22.62421053,28.06842105,1.226523567,62310,5.21,19.45,22.35,23.95,24.63,20.47,20.8,20.3,21.6,26.2,19.4,24.23,23.07,23.53,24.73,28.5,23.2,22.15,20.2,21.1,26.65,30.1,29.07,31.03,22.1,27.7,25.17,28.9,29,27.4,24.37,32.87,31.4,29.5,26.4,24.4,27.97,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76424.68344,6.391823175,1228,140,350,100
11/8/2023 7:34 AM,28.8,17.3,17.6,19.2,28.9,0,1,1,1,0,29.7,29.5,25.2,30.6,30.5,19,19,19,19,19,-6,745,745,60,-24,1092,752,752,412,1160,350,350,100,100,100,22.73894737,28.11578947,1.233531989,62520,5.20125,19.5,22.65,24.2,24.87,20.37,20.7,20.13,21.6,26.6,19.4,24.43,23.3,23.77,24.97,28.8,23.4,22.15,20.1,21.1,26.75,30.27,29.27,31.3,22.1,27.7,25.17,28.9,29,27.4,24.5,32.87,31.4,29.5,26.4,24.4,27.97,30.6,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77120.41996,6.397712642,1228,140,350,100
11/8/2023 7:39 AM,29.1,17.6,17.6,19.6,29,0,1,1,1,0,29.7,29.9,25.6,30.7,30.6,19,19,19,19,19,-7,746,746,61,-25,1092,752,752,412,1160,350,350,100,100,100,22.86210526,28.18,1.231634793,62250,5.19875,19.7,22.9,24.5,25.03,20.47,20.8,20.3,21.6,26.6,19.5,24.53,23.57,23.93,24.9,28.9,23.4,22.3,20.2,21.25,26.85,30.43,29.53,31.37,22.1,27.7,25.17,28.9,29,27.4,24.53,32.87,31.4,29.5,26.4,24.6,28.1,30.6,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76669.26586,6.407903576,1228,140,350,100
11/8/2023 7:45 AM,29.3,17.7,18,19.5,29.2,0,1,1,1,0,29.8,30.4,25.3,30.9,30.7,19,19,19,19,19,-8,747,747,62,-26,1092,752,752,412,1160,350,350,100,100,100,22.97315789,28.22894737,1.230998069,62150,5.183333333,19.85,23,24.55,25.2,20.5,20.8,20.3,21.6,27,19.7,24.6,23.67,24.07,25.1,29.1,23.6,22.3,20.2,21.35,27.05,30.53,29.53,31.53,22.1,27.7,25.17,28.9,29,27.4,24.7,32.87,31.4,29.5,26.4,24.8,28.17,30.6,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76506.52998,6.382324827,1228,140,350,100
11/8/2023 7:50 AM,29.4,17.7,18.1,19.6,29.3,0,1,1,1,0,29.9,30.2,25.9,30.7,30.8,19,19,19,19,19,-9,748,748,63,-27,1092,752,752,412,1160,350,350,100,100,100,23.09894737,28.46052632,1.23308565,62200,5.18125,20,23.05,24.8,25.33,20.7,21,20.37,21.6,27,19.7,24.8,23.8,24.3,25.23,29.2,23.7,22.45,20.3,21.55,27.2,30.7,29.6,31.53,22.25,27.8,25.43,29.4,29.6,27.7,24.9,33.23,31.87,30.07,26.7,24.8,28.3,30.6,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76697.92744,6.383519059,1228,140,350,100
11/8/2023 7:56 AM,29.7,18,18.3,19.6,29.4,0,1,1,1,0,30,30.3,26.3,31,30.9,19,19,19,19,19,-10,749,749,64,-28,1092,752,752,412,1160,350,350,100,100,100,23.22210526,28.56684211,1.231629692,62150,5.18125,20.1,23.25,24.95,25.57,20.7,21.1,20.43,21.6,27.2,19.9,24.87,24,24.4,25.4,29.4,23.7,22.45,20.5,21.7,27.3,30.87,29.83,31.73,22.3,27.9,25.43,29.4,29.6,27.8,24.9,33.37,31.87,30.2,26.8,24.9,28.37,31,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76545.78536,6.3851547,1228,140,350,100
11/8/2023 8:01 AM,29.9,17.7,18.4,19.8,29.6,0,1,1,1,0,30.2,30.4,25.5,31.3,31,19,19,19,19,19,-11,750,750,65,-29,1092,752,752,412,1160,350,350,100,100,100,23.27842105,28.61421053,1.233071199,61880,5.167916667,20.1,23.25,24.95,25.73,20.77,21.1,20.57,21.6,27.4,19.9,24.97,24.1,24.43,25.47,29.4,23.7,22.65,20.5,21.7,27.3,30.87,29.83,31.77,22.4,27.9,25.57,29.4,29.9,27.8,25.03,33.37,32.13,30.2,26.8,24.9,28.43,30.8,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76302.44582,6.368676299,1228,140,350,100
11/8/2023 8:07 AM,30,17.9,18,19.8,29.7,0,1,1,1,0,30.2,30.4,26,30.9,31,19,19,19,19,19,-12,751,751,66,-30,1092,752,752,412,1160,350,350,100,100,100,23.34789474,28.66684211,1.23562525,61620,5.145833333,20.1,23.45,25.15,25.73,20.83,21.1,20.57,21.6,27.4,19.9,25.03,24.1,24.53,25.67,29.6,23.9,22.65,20.5,21.8,27.3,30.93,29.93,31.83,22.45,27.9,25.63,29.4,29.9,27.9,25.1,33.43,32.13,30.27,27,25,28.37,30.8,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76139.2279,6.351736405,1228,140,350,100
11/8/2023 8:12 AM,30.1,17.9,18,19.8,29.7,0,1,1,1,0,30.3,30.5,25.7,31.3,31.1,19,19,19,19,19,-13,752,752,67,-31,1092,752,752,412,1160,350,350,100,100,100,23.41210526,28.76,1.234577274,61880,5.145833333,20.15,23.5,25.15,25.93,20.9,21.3,20.73,21.6,27.6,19.9,25.17,24.1,24.53,25.67,29.6,23.9,22.7,20.7,21.7,27.45,31.07,30.1,32,22.5,28.1,25.63,29.6,30,28,25.1,33.53,32.13,30.43,27,25.1,28.5,30.8,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76395.64174,6.355619568,1228,140,350,100
11/8/2023 8:18 AM,30.1,18,18.1,19.6,29.8,0,1,1,1,0,30.4,30.3,25.8,30.8,31.3,19,19,19,19,19,-14,753,753,68,-32,1092,752,752,412,1160,350,350,100,100,100,23.46052632,28.79421053,1.234675987,61410,5.137083333,20.2,23.55,25.25,26,20.87,21.3,20.67,21.6,27.6,19.9,25.23,24.2,24.63,25.8,29.6,24.1,22.75,20.7,21.8,27.45,31.07,30.1,32,22.55,28.1,25.63,29.6,30.1,28,25.23,33.53,32.2,30.43,27,25.1,28.53,31,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75821.45236,6.342378921,1228,140,350,100
11/8/2023 8:23 AM,30.2,18,18.3,19.8,29.9,0,1,1,1,0,30.4,30.7,26,31.4,31.3,19,19,19,19,19,-15,754,754,69,-33,1092,752,752,412,1160,350,350,100,100,100,23.51210526,28.84052632,1.235297299,61660,5.127916667,20.35,23.6,25.25,25.97,20.97,21.3,20.73,21.6,27.6,20,25.23,24.23,24.77,25.83,29.8,24.1,22.8,20.7,21.9,27.45,31.07,30.13,32.07,22.65,27.9,25.7,29.6,30.1,28,25.3,33.67,32.33,30.47,27.2,25.3,28.6,31,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76168.43144,6.332911825,1228,140,350,100
11/8/2023 8:29 AM,30.3,18.1,18.4,19.8,30,0,1,1,1,0,30.5,30.7,26.1,31.3,31.5,19,19,19,19,19,-16,755,755,70,-34,1092,752,752,412,1160,350,350,100,100,100,23.56368421,28.87947368,1.235013828,61570,5.134583333,20.4,23.6,25.45,26.03,21,21.3,20.73,21.6,27.8,20.2,25.27,24.23,24.73,25.87,29.8,24.2,22.9,20.7,21.9,27.5,31.13,30.23,32.07,22.65,28.1,25.73,29.6,30.1,28,25.3,33.63,32.4,30.6,27.2,25.3,28.6,31,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76039.8014,6.342009702,1228,140,350,100
11/8/2023 8:34 AM,30.3,18,18.3,19.9,30,0,1,1,1,0,30.5,30.7,25.7,31.5,31.5,19,19,19,19,19,-17,756,756,71,-35,1092,752,752,412,1160,350,350,100,100,100,23.64736842,28.91,1.237841143,61250,5.1175,20.4,23.7,25.45,26.17,21.07,21.5,20.87,21.6,27.8,20.2,25.43,24.33,24.8,26.13,29.8,24.3,22.9,20.8,22.05,27.5,31.3,30.27,32.07,22.75,28.1,25.8,29.6,30.3,28,25.33,33.7,32.4,30.67,27.2,25.3,28.63,30.9,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75817.76998,6.327398807,1228,140,350,100
11/8/2023 8:40 AM,30.5,18.1,18,19.8,30.1,0,1,1,1,0,30.5,30.8,26.2,31.3,31.5,19,19,19,19,19,-18,757,757,72,-36,1092,752,752,412,1160,350,350,100,100,100,23.64631579,28.94789474,1.238428999,61230,5.103333333,20.4,23.75,25.55,26.27,21.07,21.5,20.87,21.6,27.8,20.2,25.43,24.17,24.8,25.97,29.8,24.3,22.9,20.8,22.1,27.5,31.3,30.27,32.23,22.75,28.1,25.73,29.6,30.3,28.2,25.43,33.73,32.4,30.67,27.2,25.3,28.73,31,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75829.00764,6.318615734,1228,140,350,100
11/8/2023 8:45 AM,30.5,15.5,15.3,26.1,29.9,0,1,1,0,0,30.5,29,24.8,30.4,31.5,17,17,17,17,17,-19,758,758,-1,-37,1092,752,752,412,1160,350,350,100,100,100,23.18105263,28.78368421,1.271783725,61070,5.095833333,19.05,22.5,24.8,25.5,22.7,22.8,22.67,21.6,25.4,18.9,25.43,22.27,23.77,25.2,29.8,24.3,22.6,20.7,20.45,26.45,30.63,29.67,31.6,23.8,28.7,26.57,30.3,30.1,27.3,25.5,33.13,31.97,30.37,28,25.5,27.83,30.9,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77667.83208,6.395701655,1228,140,350,100
11/8/2023 8:51 AM,30.7,16,15.2,27.5,30.2,0,1,1,0,0,30.8,31.6,25,29.8,31.9,17,17,17,17,17,-20,759,759,-2,-38,1092,752,752,412,1160,350,350,100,100,100,23.51631579,29.02631579,1.271734068,60920,5.082916667,18.8,22.5,24.8,25.93,23.33,23.6,22.4,21.6,26.6,19.1,24.6,23.1,24.57,26.43,30.5,24.5,22.75,20.7,21,26.2,30.7,29.97,32.17,24.45,30.1,27.3,30.5,30.1,27,25.27,33.67,32.07,30.67,28.2,24.9,29.43,30,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77474.0394,6.464244645,1228,140,350,100
11/8/2023 8:56 AM,30.8,15.9,14.9,28,30.6,0,1,1,0,0,30.9,32.1,25,29.7,32.1,17,17,17,17,17,-21,760,760,-3,-39,1092,752,752,412,1160,350,350,100,100,100,23.73421053,29.02421053,1.274445757,60550,5.06125,18.75,22.55,25,26.27,23.67,23.9,22.33,21.6,27,19.1,24.37,23.47,25.07,27.57,30.8,24.6,23.1,20.7,21.1,26.15,30.63,30.2,32.43,24.45,30.1,27.3,30.5,30.1,27,24.93,33.67,32.07,30.67,28.2,24.8,29.63,29.9,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77167.69058,6.443405416,1228,140,350,100
11/8/2023 9:01 AM,30.9,16,15.2,28.7,30.8,0,1,1,0,0,31,31.6,25,29.8,32.4,17,17,17,17,17,-22,761,761,-4,-40,1092,752,752,412,1160,350,350,100,100,100,23.94052632,29.02578947,1.282738746,60270,5.034166667,18.85,22.65,25.2,26.6,23.87,24.3,22.43,21.6,27.4,19.5,24.43,23.87,25.47,28,31,24.7,23.15,20.6,21.25,26.2,30.7,30.33,32.67,24.45,30.1,27.3,30.5,30.1,27,24.73,33.67,32.07,30.67,28.2,24.8,29.67,29.7,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77310.6642,6.436598116,1228,140,350,100
11/8/2023 9:07 AM,31.1,16.2,15.2,29.1,30.9,0,1,1,0,0,31.1,32,25,29.8,32.5,17,17,17,17,17,-23,762,762,-5,-41,1092,752,752,412,1160,350,350,100,100,100,24.01894737,29.02578947,1.288952937,60650,5.038333333,18.9,22.75,25.3,26.63,24.03,24.5,22.47,21.6,27.5,19.5,24.47,24,25.53,28.23,31.2,24.5,23.35,20.7,21.2,26.2,30.63,30.43,32.63,24.45,30.1,27.3,30.5,30.1,27,24.8,33.67,32.07,30.67,28.2,24.6,29.67,29.7,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78174.99564,6.47856916,1228,140,350,100
11/8/2023 9:12 AM,31.1,16.2,15.3,29.3,31,0,1,1,0,0,31.3,32.6,24.8,29.8,32.6,17,17,17,17,17,-24,763,763,-6,-42,1092,752,752,412,1160,350,350,100,100,100,24.09421053,29.03157895,1.289815111,60750,5.058333333,18.85,22.75,25.4,26.97,24.1,24.7,22.5,21.6,27.6,19.5,24.5,23.87,25.53,28.37,31.5,24.7,23.45,20.7,21.2,26.2,30.63,30.43,32.67,24.45,30.1,27.3,30.5,30.1,27,24.87,33.67,32.07,30.67,28.2,24.6,29.87,29.7,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78356.268,6.522135985,1228,140,350,100
11/8/2023 9:18 AM,31.2,16.3,15.3,29.6,31.1,0,1,1,0,0,31.4,32.2,25,29.9,32.7,17,17,17,17,17,-25,764,764,-7,-43,1092,752,752,412,1160,350,350,100,100,100,24.10684211,29.00210526,1.297096035,60710,5.060833333,18.85,22.65,25.35,27,24.17,24.5,22.63,21.6,27.7,19.5,24.53,23.83,25.57,28.5,31.5,24.7,23.55,20.7,21.2,25.95,30.73,30.53,32.63,24.45,30.1,27.3,30.5,30.1,27,24.67,33.67,32.07,30.67,28.2,24.6,29.87,29.4,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78746.70028,6.545957012,1228,140,350,100
11/8/2023 9:23 AM,31.3,15.5,15.7,29.7,31.2,0,1,1,0,0,31.4,32.4,25,29.9,32.7,17,17,17,17,17,-26,765,765,-8,-44,1092,752,752,412,1160,350,350,100,100,100,24.10157895,28.99894737,1.295669012,60650,5.056666667,18.7,22.7,25.45,26.9,24.23,24.8,22.63,21.6,27.8,19.4,24.37,23.9,25.5,28.5,31.7,24.7,23.55,20.5,21,25.95,30.63,30.5,32.77,24.45,30.1,27.3,30.5,30.1,27,24.6,33.67,32.07,30.67,28.2,24.6,29.87,29.4,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78582.32556,6.555376077,1228,140,350,100
11/8/2023 9:29 AM,31.3,15.6,15,29.8,31.3,0,1,1,0,0,31.4,32.1,25.5,30,32.8,17,17,17,17,17,-27,766,766,-9,-45,1092,752,752,412,1160,350,350,100,100,100,24.12631579,28.97315789,1.29721654,60580,5.05125,18.7,22.75,25.55,26.87,24.17,24.7,22.63,21.6,27.8,19.5,24.33,23.97,25.73,28.8,31.7,24.5,23.65,20.5,20.95,25.9,30.6,30.5,32.8,24.45,30.1,27.3,30.5,30.1,27,24.53,33.67,32.07,30.67,28.2,24.4,29.9,29.4,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78585.37802,6.548654316,1228,140,350,100
11/8/2023 9:34 AM,31.3,15.6,14.9,29.8,31.3,0,1,1,0,0,31.4,32.1,24.7,29.9,32.8,17,17,17,17,17,-28,767,767,-10,-46,1092,752,752,412,1160,350,350,100,100,100,24.09947368,28.95421053,1.297960628,60220,5.033333333,18.7,22.7,25.4,26.9,24.23,24.7,22.6,21.6,27.8,19.4,24.2,23.9,25.63,28.73,31.7,24.5,23.75,20.5,20.95,25.9,30.63,30.5,32.77,24.45,30.1,27.3,30.5,30.1,27,24.43,33.67,32.07,30.67,28.2,24.4,29.87,29.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78163.18902,6.531190293,1228,140,350,100
11/8/2023 9:40 AM,31.3,15.7,14.9,29.8,31.5,0,1,1,0,0,31.4,32.1,24.5,29.8,32.9,17,17,17,17,17,-29,768,768,-11,-47,1092,752,752,412,1160,350,350,100,100,100,24.12473684,28.95578947,1.299275432,60330,5.022916667,18.65,22.75,25.45,27.07,24.37,24.8,22.6,21.6,27.8,19.4,24.13,23.93,25.57,28.8,31.7,24.7,23.7,20.4,20.95,25.9,30.57,30.5,32.8,24.45,30.1,27.3,30.5,30.1,27,24.3,33.67,32.07,30.67,28.2,24.4,29.83,29.4,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78385.28684,6.522853161,1228,140,350,100
11/8/2023 9:45 AM,31.3,15.6,14.9,29.8,31.5,0,1,1,0,0,31.5,32.2,25.6,30,32.9,17,17,17,17,17,-30,769,769,-12,-48,1092,752,752,412,1160,350,350,100,100,100,24.13105263,28.96526316,1.301141033,60270,5.025,18.65,22.7,25.5,27.17,24.3,24.7,22.6,21.6,27.8,19.4,24.2,24,25.6,28.87,31.7,24.5,23.85,20.5,20.85,25.85,30.57,30.5,32.97,24.45,30.1,27.3,30.5,30.1,27,24.43,33.67,32.07,30.67,28.2,24.4,29.83,29.4,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78419.77006,6.533544037,1228,140,350,100
11/8/2023 9:51 AM,31.5,15.7,14.9,29.8,31.5,0,1,1,0,0,31.5,32.1,25,29.9,32.9,17,17,17,17,17,-31,770,770,-13,-49,1092,752,752,412,1160,350,350,100,100,100,24.12578947,28.95473684,1.292425776,60540,5.03375,18.65,22.65,25.55,27.33,24.27,24.8,22.53,21.6,27.8,19.2,24,23.93,25.6,28.83,31.7,24.5,24,20.5,20.95,25.85,30.6,30.5,32.93,24.45,30.1,27.3,30.5,30.1,27,24.4,33.67,32.07,30.67,28.2,24.4,29.87,29.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78243.45648,6.527634439,1228,140,350,100
11/8/2023 9:56 AM,31.5,15.6,15.2,29.9,31.5,0,1,1,0,0,31.5,32.2,25,30,33,17,17,17,17,17,-32,771,771,-14,-50,1092,752,752,412,1160,350,350,100,100,100,24.17052632,28.97789474,1.282447674,60610,5.047916667,18.65,22.65,25.5,27.13,24.4,24.9,22.53,21.6,28,19.4,24.13,23.97,25.6,28.93,31.9,24.7,24,20.5,20.75,25.8,30.63,30.5,32.9,24.45,30.1,27.3,30.5,30.1,27,24.43,33.67,32.07,30.67,28.2,24.5,30.13,29.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77729.1535,6.498858749,1228,140,350,100
11/8/2023 10:02 AM,31.5,15.7,15,29.9,31.5,0,1,1,0,0,31.5,32,25.4,30,33,17,17,17,17,17,-33,772,772,-15,-51,1092,752,752,412,1160,350,350,100,100,100,24.23473684,28.99736842,1.292702425,60380,5.04125,18.75,22.7,25.55,27.23,24.53,24.8,22.53,21.6,28,19.5,24.2,23.97,25.67,28.93,31.9,24.7,24.15,20.7,21.05,25.9,30.63,30.53,32.83,24.45,30.1,27.3,30.5,30.1,27,24.47,33.67,32.07,30.67,28.2,24.6,30.1,29.4,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78053.3724,6.490938579,1228,140,350,100
11/8/2023 10:07 AM,31.5,15.9,15,29.9,31.5,0,1,1,0,0,31.6,32.4,24.5,30,33,17,17,17,17,17,-34,773,773,-16,-52,1092,752,752,412,1160,350,350,100,100,100,24.27105263,29.01315789,1.299865051,60430,5.03375,18.8,22.8,25.6,27.4,24.5,25,22.6,21.6,28,19.5,24.13,24.07,25.73,29.07,31.9,24.7,24,20.7,21.05,25.9,30.7,30.63,33.03,24.45,30.1,27.3,30.5,30.1,27,24.43,33.67,32.07,30.67,28.2,24.6,30.03,29.4,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78550.84504,6.525175727,1228,140,350,100
11/8/2023 10:13 AM,31.5,15.9,15.2,30,31.5,0,1,1,0,0,31.6,32.4,25.3,30.2,33,17,17,17,17,17,-35,774,774,-17,-53,1092,752,752,412,1160,350,350,100,100,100,24.28210526,29.00473684,1.29660971,60490,5.038333333,18.8,22.7,25.65,27.4,24.5,25,22.7,21.6,28,19.5,24.13,24.1,25.73,29,31.9,24.8,24.1,20.7,21.05,25.9,30.63,30.63,32.97,24.45,30.1,27.3,30.5,30.1,27,24.47,33.67,32.07,30.67,28.2,24.6,30.03,29.4,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78431.92134,6.540948599,1228,140,350,100
11/8/2023 10:18 AM,31.5,15.9,15.2,30,31.7,0,1,1,0,0,31.6,32.4,25.2,30.2,33,17,17,17,17,17,-36,775,775,-18,-54,1092,752,752,412,1160,350,350,100,100,100,24.27578947,29.01315789,1.301273007,60120,5.025416667,18.8,22.65,25.65,27.33,24.57,25,22.63,21.6,28,19.5,24.2,24.13,25.8,29.03,31.9,24.7,24,20.7,21.05,25.9,30.63,30.7,33.03,24.45,30.1,27.3,30.5,30.1,27,24.43,33.67,32.07,30.67,28.2,24.6,30.03,29.4,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78232.53316,6.527685604,1228,140,350,100
11/8/2023 10:24 AM,24.1,15.6,17,29.8,20.9,0,1,1,0,1,31,30.3,27.3,29.5,32.1,18,18,18,18,18,-37,776,776,-19,1,1092,752,752,412,1160,350,350,100,100,100,24.06631579,29.01894737,1.404657344,60270,5.01625,20.4,24.15,25.85,27.83,24.43,24.3,21.9,21.6,26.6,22.2,23.83,24.03,25.17,27.77,26.5,25.2,23.65,20.8,21.05,26.6,30.73,30.77,33.9,24.45,30.1,27.3,30.5,30.1,27,24.27,33.67,32.07,30.67,28.2,24.8,29.23,29.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84658.69812,6.787134637,1228,140,350,100
11/8/2023 10:29 AM,20.5,15.6,17.4,29.3,17.9,0,1,1,0,1,30.7,29.6,25.5,28.9,31.1,18,18,18,18,18,-38,777,777,-20,2,1092,752,752,412,1160,350,350,100,100,100,22.55,28.66157895,1.322652968,60490,5.031666667,18.85,22.25,23.7,25.27,24.2,23.7,21.17,21.6,26,20.5,23.47,22.7,23.17,22.17,19.6,25,23.25,20.8,21.05,25.4,29.37,28.93,32.37,24.45,30.1,27.3,30.5,30.1,27,23.87,33.67,32.07,30.67,28.2,24.6,28.97,29.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80007.27802,6.861082339,1228,140,350,100
11/8/2023 10:35 AM,20.5,15.6,17,29,17.7,0,1,1,0,1,30.5,29.2,25.3,28.5,30.8,18,18,18,18,18,-39,778,778,-21,3,1092,752,752,412,1160,350,350,100,100,100,22.13,28.52947368,1.30386094,61620,5.087916667,18.4,21.5,22.8,24.27,23.97,23.4,20.83,21.6,25.8,19.7,23.33,22.2,22.57,20.8,19.6,24.8,23.1,20.7,21.1,25.1,28.73,28.2,31.93,24.45,30.1,27.3,30.5,30.1,27,23.77,33.67,32.07,30.67,28.2,24.6,28.8,29.1,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80343.91112,6.681299548,1228,140,350,100
11/8/2023 10:40 AM,20.7,15.6,17,28.8,18,0,1,1,0,1,30.4,29.2,24.7,28.3,30.7,18,18,18,18,18,-40,779,779,-22,4,1092,752,752,412,1160,350,350,100,100,100,22.01263158,28.51894737,1.282700213,61880,5.145833333,18.3,21.25,22.45,23.87,23.87,23.4,20.73,21.6,25.8,19.5,23.4,21.97,22.43,20.47,19.6,24.7,23.05,20.7,21.15,25.1,28.43,28.03,31.77,24.45,30.1,27.3,30.5,30.1,27,23.87,33.67,32.07,30.67,28.2,24.4,28.97,29.3,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79373.48918,6.654891679,1228,140,350,100
11/8/2023 10:46 AM,20.9,15.7,17.2,28.7,18,0,1,1,0,1,30.4,29.1,24.7,28.4,30.7,18,18,18,18,18,-41,780,780,-23,5,1092,752,752,412,1160,350,350,100,100,100,21.99473684,28.52894737,1.272688065,61620,5.145833333,18.3,21.25,22.25,23.67,23.73,23.4,20.83,21.6,25.8,19.5,23.47,21.97,22.4,20.43,19.6,24.7,23,20.7,21.3,25.1,28.53,27.97,31.73,24.45,30.1,27.3,30.5,30.1,27,23.83,33.67,32.07,30.67,28.2,24.4,29.1,29.3,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78423.03856,6.574855322,1228,140,350,100
11/8/2023 10:51 AM,20.8,16,17.2,28.5,18.3,0,1,1,0,1,30.2,28.9,24.8,28.3,30.6,18,18,18,18,18,-42,781,781,-24,6,1092,752,752,412,1160,350,350,100,100,100,22.02421053,28.54157895,1.264730303,61990,5.150416667,18.4,21.25,22.15,23.67,23.6,23.4,20.9,21.6,25.8,19.7,23.4,21.97,22.47,20.5,19.6,24.7,23.1,20.8,21.45,25.2,28.43,27.97,31.73,24.45,30.1,27.3,30.5,30.1,27,23.83,33.67,32.07,30.67,28.2,24.4,29.1,29.4,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78400.63146,6.534319584,1228,140,350,100
11/8/2023 10:57 AM,21.2,15.9,17.2,28.5,18.7,0,1,1,0,1,30.2,29.1,25,28.3,30.7,18,18,18,18,18,-43,782,782,-25,7,1092,752,752,412,1160,350,350,100,100,100,22.07315789,28.57315789,1.268049294,61660,5.152083333,18.5,21.35,22.1,23.73,23.63,23.4,20.93,21.6,25.8,19.7,23.4,22,22.53,20.57,19.9,24.7,23.25,20.8,21.5,25.3,28.43,27.93,31.77,24.45,30.1,27.3,30.5,30.1,27,23.9,33.67,32.07,30.67,28.2,24.4,29.27,29.4,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78187.9195,6.524522957,1228,140,350,100
11/8/2023 11:02 AM,21,15.7,17.3,28.5,18.7,0,1,1,0,1,30.2,29.2,25,28.4,30.6,18,18,18,18,18,-44,783,783,-26,8,1092,752,752,412,1160,350,350,100,100,100,22.05157895,28.55894737,1.268630512,61670,5.13875,18.5,21.25,22.05,23.6,23.6,23.6,20.9,21.6,25.8,19.7,23.47,21.93,22.4,20.63,19.7,24.7,23.2,20.8,21.55,25.1,28.43,27.9,31.73,24.45,30.1,27.3,30.5,30.1,27,23.87,33.67,32.07,30.67,28.2,24.4,29.2,29.7,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78236.44366,6.517681798,1228,140,350,100
11/8/2023 11:08 AM,21,16,17.7,28.5,18.7,0,1,1,0,1,30.2,29.1,25.2,28.4,30.6,18,18,18,18,18,-45,784,784,-27,9,1092,752,752,412,1160,350,350,100,100,100,22.12368421,28.60736842,1.27102606,61780,5.14375,18.55,21.35,22.05,23.6,23.7,23.6,21.1,21.6,25.8,19.9,23.57,21.93,22.53,20.57,19.9,24.7,23.3,21,21.6,25.35,28.43,27.9,31.73,24.45,30.1,27.3,30.5,30.1,27,24.07,33.67,32.07,30.67,28.2,24.6,29.3,29.7,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78523.98996,6.531684734,1228,140,350,100
11/8/2023 11:13 AM,21.3,15.9,17.6,28.5,18.8,0,1,1,0,1,30.2,29.2,25,28.3,30.6,18,18,18,18,18,-46,785,785,-28,10,1092,752,752,412,1160,350,350,100,100,100,22.11789474,28.61684211,1.274134207,61510,5.137083333,18.55,21.45,21.95,23.67,23.77,23.4,21.07,21.6,26,19.7,23.5,22.07,22.53,20.53,19.9,24.7,23.25,21,21.6,25.4,28.53,27.93,31.8,24.45,30.1,27.3,30.5,30.1,27,24,33.67,32.07,30.67,28.2,24.6,29.27,29.7,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78371.9951,6.537332711,1228,140,350,100
11/8/2023 11:19 AM,21.2,15.9,17.3,28.5,18.7,0,1,1,0,1,30.2,29.2,24.7,28.4,30.6,18,18,18,18,18,-47,786,786,-29,11,1092,752,752,412,1160,350,350,100,100,100,22.11210526,28.61368421,1.278020686,61720,5.134583333,18.5,21.35,22.15,23.67,23.6,23.5,21.07,21.6,26,19.7,23.5,22.07,22.47,20.6,19.9,24.8,23.3,20.8,21.55,25.4,28.53,27.97,31.73,24.45,30.1,27.3,30.5,30.1,27,24,33.67,32.07,30.67,28.2,24.6,29.3,29.7,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78879.43674,6.552142993,1228,140,350,100
11/8/2023 11:24 AM,21.2,16.8,17.6,28.5,18.7,0,1,1,0,1,30.2,29.3,25.5,28.4,30.6,18,18,18,18,18,-48,787,787,-30,12,1092,752,752,412,1160,350,350,100,100,100,22.13842105,28.62789474,1.275542098,61570,5.137083333,18.55,21.25,22.15,23.67,23.7,23.4,21.07,21.6,26,19.9,23.57,21.97,22.47,20.63,19.9,24.8,23.3,21,21.7,25.3,28.5,27.97,31.73,24.45,30.1,27.3,30.5,30.1,27,24,33.67,32.07,30.67,28.2,24.6,29.27,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78535.127,6.558940156,1228,140,350,100
11/8/2023 11:30 AM,21.2,16.2,17.9,28.5,18.8,0,1,1,0,1,30.2,29.3,24.8,28.4,30.6,18,18,18,18,18,-49,788,788,-31,13,1092,752,752,412,1160,350,350,100,100,100,22.16105263,28.64473684,1.274127196,61680,5.135416667,18.6,21.3,22.15,23.6,23.6,23.6,21.13,21.6,26,19.9,23.67,22.03,22.53,20.6,19.9,24.8,23.35,21,21.7,25.45,28.53,27.97,31.73,24.45,30.1,27.3,30.5,30.1,27,24.07,33.67,32.07,30.67,28.2,24.6,29.37,29.9,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78588.16548,6.546803853,1228,140,350,100
11/8/2023 11:35 AM,20.9,16,17.4,28.5,18.7,0,1,1,0,1,30.2,29.4,24.9,28.4,30.8,18,18,18,18,18,-50,789,789,-32,14,1092,752,752,412,1160,350,350,100,100,100,22.14789474,28.63105263,1.277366196,61240,5.121666667,18.55,21.35,21.95,23.67,23.7,23.6,21.07,21.6,26,19.9,23.57,22.07,22.4,20.63,19.9,24.7,23.4,21,21.75,25.4,28.53,28.03,31.73,24.45,30.1,27.3,30.5,30.1,27,24,33.67,32.07,30.67,28.2,24.6,29.47,29.7,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78225.90584,6.533919638,1228,140,350,100
11/8/2023 11:41 AM,21.3,15.9,17.4,28.5,18.7,0,1,1,0,1,30.2,29.1,24.8,28.4,30.7,18,18,18,18,18,-51,790,790,-33,15,1092,752,752,412,1160,350,350,100,100,100,22.14894737,28.61526316,1.276312887,61880,5.13,18.55,21.45,21.95,23.6,23.67,23.4,21.13,21.6,26,19.9,23.63,22.13,22.47,20.6,19.9,24.7,23.45,21,21.7,25.35,28.47,27.97,31.73,24.45,30.1,27.3,30.5,30.1,27,24.07,33.67,32.07,30.67,28.2,24.6,29.37,29.7,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78978.24146,6.550172804,1228,140,350,100
