Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/8/2023 11:46 AM,21.2,16.3,17.4,28.5,18.8,0,1,1,0,1,30,29.1,25,28.4,30.7,18,18,18,18,18,-52,791,791,-34,16,1092,752,752,412,1160,350,350,100,100,100,22.13368421,28.62315789,1.27414663,61720,5.15,18.5,21.35,22.05,23.6,23.63,23.4,21.07,21.6,26.1,19.9,23.57,22.07,22.4,20.6,19.9,24.7,23.4,21,21.7,25.35,28.53,27.9,31.73,24.45,30.1,27.3,30.5,30.1,27,24.07,33.67,32.07,30.67,28.2,24.6,29.43,29.8,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78640.33002,6.567440478,1228,140,350,100
11/8/2023 11:52 AM,21,16.3,17.4,28.5,18.7,0,1,1,0,1,30.2,29.3,25,28.5,30.8,18,18,18,18,18,-53,792,792,-35,17,1092,752,752,412,1160,350,350,100,100,100,22.15315789,28.61842105,1.278225412,61570,5.137083333,18.55,21.35,22.05,23.67,23.63,23.5,21.1,21.6,26,19.9,23.57,22.13,22.53,20.63,19.9,24.7,23.35,21,21.75,25.3,28.43,27.97,31.73,24.45,30.1,27.3,30.5,30.1,27,24,33.67,32.07,30.67,28.2,24.6,29.43,29.8,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78700.33864,6.555861194,1228,140,350,100
11/8/2023 11:57 AM,21.2,16.5,17.9,28.5,18.8,0,1,1,0,1,30.2,29.4,25,28.4,30.6,18,18,18,18,18,-54,793,793,-36,18,1092,752,752,412,1160,350,350,100,100,100,22.17315789,28.65526316,1.276370449,61830,5.141666667,18.7,21.45,22.05,23.57,23.57,23.4,21.27,21.6,26,19.9,23.73,22.07,22.5,20.63,19.9,24.7,23.35,21.1,21.8,25.4,28.53,28.03,31.73,24.45,30.1,27.3,30.5,30.1,27,24.17,33.67,32.07,30.67,28.2,24.6,29.5,29.9,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78917.98488,6.567430147,1228,140,350,100
11/8/2023 12:03 PM,18.7,19.4,20.3,28.5,20.8,1,1,1,0,1,30.7,29.9,26.9,28.4,31.1,21,21,21,21,21,1,794,794,-37,19,1092,752,752,412,1160,350,350,100,100,100,23.01263158,28.90526316,1.211058363,61830,5.1525,21.35,23.25,23.55,23.37,24.1,23.7,21.67,21.6,26.4,22.4,23.5,23.67,24,21.23,20.7,24.7,23.65,21.8,22.6,27.5,29.6,28.87,31.2,24.45,30.1,27.3,30.5,30.1,27,24,33.67,32.07,30.67,28.2,24.9,29.6,30.7,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74879.7386,6.408238478,1228,140,350,100
11/8/2023 12:08 PM,20.8,23.1,23.8,28.9,24.4,1,1,1,0,1,31.1,31.3,27.8,29.1,31.8,21,21,21,21,21,2,795,795,-38,20,1092,752,752,412,1160,350,350,100,100,100,24.32,29.38315789,1.223708316,61630,5.144166667,22.7,23.45,23.25,23.1,25.23,24.8,23.97,21.6,27.8,23.8,25.33,25.1,24.57,23.63,23.7,25.6,25.55,24.1,24.8,28.55,30.1,29,31.37,24.45,30.1,27.3,30.5,30.1,27,25.3,33.67,32.07,30.67,28.2,25.9,30.77,32.9,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75417.14354,6.262370089,1228,140,350,100
11/8/2023 12:13 PM,21.6,20.5,21.2,29.1,21.4,1,1,1,0,1,31,30.8,27.5,29.1,31.7,21,21,21,21,21,3,796,796,-39,21,1092,752,752,412,1160,350,350,100,100,100,23.93473684,29.34473684,1.214364465,62420,5.16875,22.6,23.45,23.9,23.53,24.93,24.5,23.33,21.6,27.6,22.9,24.77,24.47,23.9,22.83,22.2,25.4,25.1,23.6,24.15,28.75,30.17,29.3,31.47,24.45,30.1,27.3,30.5,30.1,27,25.1,33.67,32.07,30.67,28.2,25.7,30.63,32.4,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75800.62988,6.300740559,1228,140,350,100
11/8/2023 12:19 PM,21.6,20,21.6,29.1,21.6,1,1,1,0,1,31.1,30.6,27.9,29.1,31.9,21,21,21,21,21,4,797,797,-40,22,1092,752,752,412,1160,350,350,100,100,100,23.99736842,29.39842105,1.236562132,62250,5.194583333,22.6,23.35,23.9,23.67,25.1,24.5,23.47,21.6,27.7,23.1,24.83,24.47,23.83,22.93,22.4,25.6,25.15,23.6,24.15,28.95,30.3,29.3,31.43,24.45,30.1,27.3,30.5,30.1,27,25.1,33.67,32.07,30.67,28.2,25.9,30.7,32.7,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76975.99274,6.365692609,1228,140,350,100
11/8/2023 12:24 PM,20.9,19.8,21.2,29.2,21.3,1,1,1,0,1,31,30.6,27.6,29.2,31.7,21,21,21,21,21,5,798,798,-41,23,1092,752,752,412,1160,350,350,100,100,100,23.86052632,29.32315789,1.239250751,62210,5.185833333,22.4,23.15,23.65,23.43,25.13,24.7,23.33,21.6,27.6,22.8,24.63,24.3,23.7,22.73,22.2,25.4,25,23.6,24,28.75,30.1,29.07,31.13,24.45,30.1,27.3,30.5,30.1,27,25.03,33.67,32.07,30.67,28.2,25.9,30.57,32.4,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77093.7892,6.419574248,1228,140,350,100
11/8/2023 12:30 PM,21,19.9,21.2,29.2,21.3,1,1,1,0,1,31,30.7,27.5,29.2,31.7,21,21,21,21,21,6,799,799,-42,24,1092,752,752,412,1160,350,350,100,100,100,23.78842105,29.28,1.240326125,61950,5.173333333,22.25,22.95,23.45,23.2,25.13,24.6,23.3,21.6,27.8,22.7,24.53,24.27,23.57,22.63,22.2,25.4,25,23.4,24,28.65,29.97,28.87,30.87,24.45,30.1,27.3,30.5,30.1,27,25.03,33.67,32.07,30.67,28.2,25.9,30.57,32.4,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76838.20342,6.413833026,1228,140,350,100
11/8/2023 12:35 PM,21,19.8,21.2,29.2,21.2,1,1,1,0,1,31,30.6,27.6,29.1,31.6,21,21,21,21,21,7,800,800,-43,25,1092,752,752,412,1160,350,350,100,100,100,23.77684211,29.27052632,1.240078434,61830,5.1575,22.25,22.9,23.45,23.27,25.2,24.7,23.3,21.6,27.8,22.7,24.5,24.1,23.57,22.57,22.2,25.4,24.95,23.4,23.9,28.6,29.87,28.87,30.87,24.45,30.1,27.3,30.5,30.1,27,25,33.67,32.07,30.67,28.2,25.9,30.57,32.4,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76674.04956,6.396343874,1228,140,350,100
11/8/2023 12:41 PM,20.9,19.8,21.2,29.2,20.9,1,1,1,0,1,31.1,30.5,27.4,29.1,31.8,21,21,21,21,21,8,801,801,-44,26,1092,752,752,412,1160,350,350,100,100,100,23.74578947,29.27210526,1.247339893,61940,5.157083333,22.2,22.8,23.45,23.23,25.13,24.5,23.27,21.6,27.8,22.6,24.57,24.13,23.57,22.57,22.2,25.4,24.9,23.4,23.85,28.65,29.93,28.77,30.87,24.45,30.1,27.3,30.5,30.1,27,25.03,33.67,32.07,30.67,28.2,25.9,30.53,32.4,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77260.233,6.41392844,1228,140,350,100
11/8/2023 12:46 PM,20.5,19.6,20.9,29.2,16,1,1,1,0,1,29.7,30.6,27.1,29.3,31.5,21,21,21,21,21,9,802,802,-45,27,1092,752,752,412,1160,350,350,100,100,100,23.30947368,29.16473684,1.246149057,62050,5.16625,21.65,22.4,22.9,22.4,25.13,24.7,23.3,21.6,27.9,22,24.53,24.1,23.1,20.47,19.6,25.2,24.85,23.2,23.85,28.2,29.5,28.33,30.47,24.45,30.1,27.3,30.5,30.1,27,25.07,33.67,32.07,30.67,28.2,25.7,30.47,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77323.54896,6.440990915,1228,140,350,100
11/8/2023 12:52 PM,21.3,19.9,21.3,29.3,21.4,1,1,1,0,1,31.3,30.8,27.4,29.4,31.7,21,21,21,21,21,10,803,803,-46,28,1092,752,752,412,1160,350,350,100,100,100,23.68052632,29.28,1.218925041,61780,5.159583333,21.9,23,23.25,23.03,25.3,24.7,23.33,21.6,28,22.6,24.83,24.33,23.33,21.53,21.1,25.6,25.1,23.4,24,28.65,29.87,28.6,30.87,24.45,30.1,27.3,30.5,30.1,27,25.17,33.67,32.07,30.67,28.2,25.9,30.63,32.4,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75305.18902,6.359530749,1228,140,350,100
11/8/2023 12:57 PM,20.8,20.4,21.3,29.4,22.9,1,1,1,0,1,32,31.1,27.9,29.5,32.1,21,21,21,21,21,11,804,804,-47,29,1092,752,752,412,1160,350,350,100,100,100,24.21105263,29.45736842,1.224490167,61870,5.152083333,22.6,23.6,23.8,23.67,25.5,24.8,23.67,21.6,28.2,23.3,25.17,24.83,23.97,23.1,22.9,25.8,25.35,23.8,24.35,29.05,30.37,29.07,31.27,24.45,30.1,27.3,30.5,30.1,27,25.5,33.67,32.07,30.67,28.2,26.1,30.97,32.8,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75759.20666,6.29434982,1228,140,350,100
11/8/2023 1:03 PM,21.2,20.3,21.6,29.7,23.3,1,1,1,0,1,32.2,31.4,28.3,29.7,32.2,21,21,21,21,21,12,805,805,-48,30,1092,752,752,412,1160,350,350,100,100,100,24.48473684,29.56684211,1.230878815,61780,5.152083333,23.05,24,24.05,23.97,25.63,25,23.87,21.6,28.2,23.6,25.27,25.07,24.33,23.87,23.7,26,25.55,23.9,24.55,29.4,30.77,29.47,31.37,24.45,30.1,27.3,30.5,30.1,27,25.7,33.67,32.07,30.67,28.2,26.3,31.13,32.9,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76043.6932,6.325120827,1228,140,350,100
11/8/2023 1:08 PM,20.2,20.2,21.6,29.7,21.4,1,1,1,0,1,31.1,30.9,28.1,29.4,32.1,21,21,21,21,21,13,806,806,-49,31,1092,752,752,412,1160,350,350,100,100,100,24.48842105,29.54,1.269765635,61720,5.145833333,23.2,23.9,24.05,23.87,25.43,24.8,23.73,21.6,28,23.8,25.1,24.9,24.4,24.7,24.4,25.8,25.35,23.9,24.35,29.5,30.77,29.43,31.37,24.45,30.1,27.3,30.5,30.1,27,25.43,33.67,32.07,30.67,28.2,26.3,31.03,32.9,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78369.93502,6.433901176,1228,140,350,100
11/8/2023 1:14 PM,20.4,20.2,21.4,29.6,25.6,1,1,1,0,1,31.8,30.7,28.5,29.5,32,21,21,21,21,21,14,807,807,-50,32,1092,752,752,412,1160,350,350,100,100,100,24.19368421,29.49157895,1.251613361,61830,5.147916667,22.8,23.6,23.85,23.43,25.5,25,23.6,21.6,28,23.3,25.1,24.6,24.03,23.27,22.8,25.8,25.25,23.8,24.35,29.15,30.53,29.27,31.23,24.45,30.1,27.3,30.5,30.1,27,25.5,33.67,32.07,30.67,28.2,26.3,30.97,32.9,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77387.25414,6.489882882,1228,140,350,100
11/8/2023 1:19 PM,20.3,19.8,21.3,29.6,17.6,1,1,1,0,1,30.7,30.7,27.3,29.3,31.8,21,21,21,21,21,15,808,808,-51,33,1092,752,752,412,1160,350,350,100,100,100,23.97789474,29.33947368,1.274940974,61720,5.147916667,22.6,23.15,23.55,22.73,25.17,24.5,23.43,21.6,27.8,23.3,24.83,24.27,23.77,23.63,22.9,25.7,25,23.6,24.05,28.85,30.1,28.77,30.77,24.45,30.1,27.3,30.5,30.1,27,25.23,33.67,32.07,30.67,28.2,26.1,30.6,32.7,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78689.3569,6.503192127,1228,140,350,100
11/8/2023 1:25 PM,20.8,19.9,21.3,29.4,23.3,1,1,1,0,1,31.1,30.7,28,29.4,31.9,21,21,21,21,21,16,809,809,-52,34,1092,752,752,412,1160,350,350,100,100,100,23.90052632,29.36789474,1.238779325,61830,5.147916667,22.4,23.25,23.55,23.1,25.3,24.8,23.5,21.6,28,22.9,24.9,24.2,23.63,22.53,22.1,25.6,25,23.6,24.15,28.85,30.1,28.87,30.87,24.45,30.1,27.3,30.5,30.1,27,25.37,33.67,32.07,30.67,28.2,26.1,30.77,32.7,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76593.72564,6.470128439,1228,140,350,100
11/8/2023 1:30 PM,20.7,19.8,21.3,29.4,18.4,1,1,1,0,1,30.6,30.6,27.5,29.2,31.6,21,21,21,21,21,17,810,810,-53,35,1092,752,752,412,1160,350,350,100,100,100,23.87210526,29.30263158,1.264354645,61510,5.139166667,22.45,23.25,23.45,22.83,25.1,24.5,23.3,21.6,27.8,22.9,24.83,24.03,23.6,23.23,22.6,25.6,24.9,23.6,24,28.65,30,28.77,30.57,24.45,30.1,27.3,30.5,30.1,27,25.23,33.67,32.07,30.67,28.2,26.1,30.57,32.7,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77770.45422,6.431840828,1228,140,350,100
11/8/2023 1:36 PM,20.9,20,21.2,29.4,25,1,1,1,0,1,31,30.7,28.1,29.2,31.8,21,21,21,21,21,18,811,811,-54,36,1092,752,752,412,1160,350,350,100,100,100,23.82368421,29.31947368,1.24968481,61510,5.125833333,22.25,23.05,23.25,22.77,25.17,24.7,23.4,21.6,28,22.9,24.9,24.13,23.53,22.7,22.4,25.6,24.9,23.4,24,28.65,30,28.63,30.8,24.45,30.1,27.3,30.5,30.1,27,25.3,33.67,32.07,30.67,28.2,26.1,30.6,32.7,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76868.11266,6.44327362,1228,140,350,100
11/8/2023 1:41 PM,16,15.9,16.2,19.5,17,1,1,1,1,1,28.1,28.6,25.6,28.4,29.4,19,19,19,19,19,19,812,812,1,37,1092,752,752,412,1160,350,350,100,100,100,22.43210526,28.72947368,1.578857479,61560,5.127916667,20.85,21.4,22.2,21.7,22.97,22.5,22.1,21.6,26,21.9,23.57,22.63,22.27,22.57,21.6,23.9,22.95,21.8,21.7,27.2,28.83,28.07,29.37,24.45,30.1,27.3,30.5,30.1,27,24.63,33.67,32.07,30.67,28.2,24.4,28.6,31.7,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,97194.46642,7.252607462,1228,140,350,100
11/8/2023 1:47 PM,20.3,18.8,19.9,17.9,17.4,1,1,1,1,1,28.4,28.3,25.2,29.2,29.7,19,19,19,19,19,20,813,813,2,38,1092,752,752,412,1160,350,350,100,100,100,20.72157895,27.33052632,1.261498702,61780,5.139166667,19,19.9,20.5,20.03,20.4,20.1,19.4,21.6,26.6,19.2,23.57,20.5,20.03,19.33,18,22.8,21.75,20.5,20.5,25.6,27.2,26.17,28.8,22.25,27.7,25.9,28.9,30.1,27.9,24.03,31.2,29.83,26.8,26.6,23.8,28.17,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77935.3898,7.297077343,1228,140,350,100
11/8/2023 1:52 PM,18,16.8,17.6,19,20.9,1,1,1,1,1,28.6,27.8,26,28.5,29.7,19,19,19,19,19,21,814,814,3,39,1092,752,752,412,1160,350,350,100,100,100,21.52105263,27.17315789,1.346417914,61870,5.152083333,20.35,21.6,22.2,22,20.27,20.3,19.93,21.6,26.6,20.9,22.83,21.47,21.33,21.37,21.6,22.5,21.45,20.3,20.3,26.55,27.93,27.03,28.8,21.65,27.3,25.63,28.9,29.6,27.5,23.57,31.17,30.27,27.23,26.1,22.8,27.53,29.7,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83302.87636,6.71826109,1228,140,350,100
11/8/2023 1:58 PM,19.2,17.3,19,19,22.2,1,1,1,1,1,28.5,27.5,24.8,29,29.4,19,19,19,19,19,22,815,815,4,40,1092,752,752,412,1160,350,350,100,100,100,20.89052632,26.89105263,1.308044711,61730,5.15,19.45,20.35,20.6,20.27,20.27,20.3,19.73,21.6,26.6,19.9,22.73,20.6,20.47,20.2,19.9,22.3,21.25,20.2,20.2,25.85,27.13,26.07,28.37,21.65,27.5,25.23,28.5,29,27.4,23.47,30.77,29.73,26.63,25.2,23.3,27.63,29.9,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80745.6,6.835353182,1228,140,350,100
11/8/2023 2:03 PM,17.6,16.9,18.4,18.8,16.6,1,1,1,1,1,27.8,26.9,24.4,28.7,28.6,19,19,19,19,19,23,816,816,5,41,1092,752,752,412,1160,350,350,100,100,100,20.78842105,26.63789474,1.340991094,61560,5.137083333,19.5,20.3,20.55,20.23,19.83,20,19.5,21.6,26.2,19.9,22.43,20.53,20.33,20.93,20.2,22,21,20,19.95,25.7,27,25.87,28.1,21.35,27.1,25,28.3,28.8,27.1,23.13,30.5,29.53,26.97,25.2,22.8,27.17,29.4,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82551.41174,6.804042156,1228,140,350,100
11/8/2023 2:09 PM,18.4,14.4,18.7,19.5,21.2,1,1,1,1,1,28.1,27,24.7,28.5,29.1,19,19,19,19,19,24,817,817,6,42,1092,752,752,412,1160,350,350,100,100,100,20.40052632,26.46736842,1.275255787,61790,5.139583333,18.75,20.05,20.25,19.8,19.6,19.6,19.4,21.6,25.6,19.7,22.9,20.37,20.27,19.87,19.5,21.6,20.6,18.9,19.25,25.45,26.77,25.67,28.07,21.15,26.8,24.83,28.3,28.4,27.4,23.27,30.8,29.7,26.43,24.6,22.8,26.97,28.6,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78798.0551,6.722894452,1228,140,350,100
11/8/2023 2:14 PM,18.4,19.5,19,20,17.9,1,1,1,1,1,28.1,27.3,25.3,28.4,28.9,19,19,19,19,19,25,818,818,7,43,1092,752,752,412,1160,350,350,100,100,100,20.98105263,26.86,1.273115393,61880,5.152916667,19.9,20.6,20.65,20.2,20.8,20.5,20.07,21.6,24.8,20.2,22.9,20.73,20.67,20.77,20.2,22,21.25,20.2,20.6,25.9,27.23,25.93,28.13,21.85,27.5,25.2,28.8,28.2,27.6,23.37,30.9,29.97,26.73,25,23.1,27.33,30,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78780.38054,6.565768152,1228,140,350,100
11/8/2023 2:19 PM,18.8,20.5,19.2,19.8,21.6,1,1,1,1,1,28.4,27.4,25.9,28.5,29.1,19,19,19,19,19,26,819,819,8,44,1092,752,752,412,1160,350,350,100,100,100,21.45473684,27.13263158,1.287295213,61670,5.147916667,20.6,21.15,21,20.57,21.27,21,20.27,21.6,25,20.7,22.93,21.03,20.97,21.3,21.6,22.5,21.8,21,21.35,26.3,27.5,26.17,28.4,22.05,28.1,25.57,28.9,28.2,28,23.4,31.2,30.33,26.87,25,23.3,27.6,30.4,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79387.4958,6.590328181,1228,140,350,100
11/8/2023 2:25 PM,18.4,20.9,18.7,19.8,16.6,1,1,1,1,1,27.9,27.9,25.6,30,29,19,19,19,19,19,27,820,820,9,45,1092,752,752,412,1160,350,350,100,100,100,21.10157895,27.05578947,1.280359475,61770,5.143333333,20.25,20.45,20.45,19.67,21.2,21,20.33,21.6,25.5,20,23.03,20.8,20.63,19.57,18.7,22.7,22.1,21.3,21.65,26.1,26.97,25.73,27.93,22.2,27.9,25.63,28.9,28.2,27.8,23.47,31.03,29.97,26.3,24.9,23.5,28,30.8,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79087.80478,6.603137524,1228,140,350,100
11/8/2023 2:30 PM,18.3,19.4,18.8,19.8,20.9,1,1,1,1,1,28.2,27.6,25.7,28.5,28.9,19,19,19,19,19,28,821,821,10,46,1092,752,752,412,1160,350,350,100,100,100,21.44210526,27.11736842,1.315681184,61830,5.15,20.55,21.05,20.8,20.37,21.1,21,20.43,21.6,26,20.5,22.9,20.9,20.83,20.97,21.2,22.7,22.05,21.2,21.25,26.35,27.37,26.1,28.23,22.05,27.9,25.63,29.2,28.4,27.8,23.47,31.2,30.07,26.7,25,23.3,27.83,30.6,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81348.56762,6.68484885,1228,140,350,100
11/8/2023 2:36 PM,18,19.1,18.1,19.5,19.1,1,1,1,1,1,27.7,27.6,24.8,29.6,28.7,19,19,19,19,19,29,822,822,11,47,1092,752,752,412,1160,350,350,100,100,100,20.87263158,26.80263158,1.270894842,62000,5.159583333,19.7,20.2,20.35,19.63,20.83,20.6,20.17,21.6,26,19.6,22.73,20.47,20.3,19.7,19,22.5,21.75,20.7,20.75,25.95,26.77,25.53,27.87,21.9,27.7,25.4,28.8,28.4,27.3,23.33,30.7,29.67,26.13,24.6,23.3,27.83,30.1,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78795.48018,6.672668658,1228,140,350,100
11/8/2023 2:41 PM,18.4,19.1,18.4,19.2,17.7,1,1,1,1,1,27.6,27.1,25.5,29.2,28.5,19,19,19,19,19,30,823,823,12,48,1092,752,752,412,1160,350,350,100,100,100,21.00315789,26.72315789,1.296835124,62160,5.173333333,20.05,20.6,20.65,20.13,20.37,20.3,19.8,21.6,25.8,20,22.57,20.5,20.37,20.87,20.6,22.3,21.5,20.5,20.55,25.85,26.93,25.8,27.87,21.55,27.5,25.3,28.8,28.4,27.2,23.07,30.7,29.57,26.7,24.8,22.9,27.47,29.9,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80611.27128,6.641947978,1228,140,350,100
11/8/2023 2:47 PM,18.4,18.8,18.5,19.4,22.1,1,1,1,1,1,27.8,27.3,25,29.2,28.6,19,19,19,19,19,31,824,824,13,49,1092,752,752,412,1160,350,350,100,100,100,20.82526316,26.72842105,1.279815216,61720,5.161666667,19.7,20.3,20.3,19.63,20.63,20.5,20,21.6,25.8,19.7,22.63,20.4,20.27,19.77,19.6,22.3,21.5,20.5,20.55,25.9,26.83,25.53,27.8,21.75,27.5,25.3,28.8,28.4,27.2,23.13,30.67,29.6,26.2,24.5,23.1,27.7,30.1,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78990.19514,6.650061101,1228,140,350,100
11/8/2023 2:52 PM,18.1,18.7,18.4,19.1,16,1,1,1,1,1,27.4,27.3,24.8,28.7,28.5,19,19,19,19,19,32,825,825,14,50,1092,752,752,412,1160,350,350,100,100,100,20.82315789,26.60210526,1.289699625,61990,5.154583333,19.75,20.2,20.45,19.77,20.33,20.3,19.8,21.6,25.8,19.9,22.5,20.47,20.27,20.4,19.9,22.1,21.35,20.3,20.45,25.8,26.73,25.6,27.73,21.55,27.3,25.13,28.5,28.2,27.2,23,30.5,29.4,26.33,24.8,22.9,27.47,29.9,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79948.47978,6.622444788,1228,140,350,100
11/8/2023 2:58 PM,18.7,18.7,18.5,19.4,22.2,1,1,1,1,1,27.9,27.3,25.2,28.2,28.6,19,19,19,19,19,33,826,826,15,51,1092,752,752,412,1160,350,350,100,100,100,20.93315789,26.65,1.291470415,61870,5.160833333,19.75,20.45,20.4,19.87,20.53,20.5,19.97,21.6,25.6,20,22.5,20.47,20.37,20.47,20.7,22.3,21.5,20.3,20.45,25.8,26.87,25.67,27.93,21.65,27.5,25.17,28.5,28.2,27.2,23,30.67,29.53,26.33,24.6,22.9,27.53,29.9,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79903.27456,6.660489764,1228,140,350,100
11/8/2023 3:03 PM,17.9,18.5,18.3,19.1,15.9,1,1,1,1,1,27.4,27.4,24.5,29.2,28.4,19,19,19,19,19,34,827,827,16,52,1092,752,752,412,1160,350,350,100,100,100,20.59421053,26.46263158,1.279390377,61990,5.160833333,19.45,19.95,20.15,19.37,20.4,20.3,19.8,21.6,25.4,19.5,22.37,20.3,20.1,19.7,19,22.1,21.35,20.2,20.25,25.55,26.63,25.4,27.6,21.45,27.3,25.13,28.3,28.2,27,22.87,30.43,29.23,26,24.5,22.9,27.23,29.7,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79309.40946,6.633861834,1228,140,350,100
11/8/2023 3:09 PM,18.7,18.8,18.5,19.1,21.2,1,1,1,1,1,28,27.1,25.7,28,28.4,19,19,19,19,19,35,828,828,17,53,1092,752,752,412,1160,350,350,100,100,100,21.02894737,26.60210526,1.300998426,61670,5.1525,20.05,20.8,20.6,20.17,20.4,20.3,19.8,21.6,25.6,20.2,22.33,20.57,20.5,21.03,21.5,22.1,21.35,20.3,20.35,25.8,27.07,25.77,27.8,21.5,27.5,25.13,28.3,28.2,27.2,22.87,30.57,29.4,26.6,24.5,22.8,27.4,29.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80232.57296,6.647582601,1228,140,350,100
11/8/2023 3:14 PM,18.1,18.8,18.3,15.2,17.4,1,1,1,1,1,27.3,27.1,24.7,27.5,28.4,19,19,19,19,19,36,829,829,18,54,1092,752,752,412,1160,350,350,100,100,100,20.40526316,26.29684211,1.292527747,62210,5.161666667,19.4,19.95,20.05,19.3,20.2,19.6,18.97,21.6,25.6,19.4,22.03,20.23,20,19.17,18.5,22,21.15,20.2,20.35,25.5,26.63,25.3,27.6,21.25,27.1,24.83,28.1,28,27,22.6,30.27,29.2,25.93,24.3,22.4,27.03,29.4,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80408.15116,6.693363505,1228,140,350,100
11/8/2023 3:20 PM,15.2,15.2,16.2,15.7,21.7,1,1,1,1,0,28.1,26.9,23.3,26.8,28.5,17,17,17,17,17,37,830,830,19,-1,1092,752,752,412,1160,350,350,100,100,100,20.18052632,25.80210526,1.315088587,61720,5.16375,18.3,19.8,19.95,19.07,19.33,18.7,18.27,21.6,25,19.1,21.47,19.97,19.87,20.9,21.1,21,20.5,19.7,19.8,24.95,26.57,25.23,27.07,20.45,25.7,23.9,27.1,27.8,25.6,22.03,30.03,29.07,26.6,24.8,21.9,26.37,28.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81167.26758,6.732309114,1228,140,350,100
11/8/2023 3:25 PM,16.6,15.6,16.5,19,21.3,1,1,1,1,0,28.5,27.4,22.8,26.9,28.3,17,17,17,17,17,38,831,831,20,-2,1092,752,752,412,1160,350,350,100,100,100,20.18947368,26.03894737,1.305480252,62090,5.15875,17.65,19.65,19.4,18.53,19.93,19.8,19.37,21.6,25.2,18.5,22.03,19.6,19.77,20.97,21.2,21.5,20.3,19.2,19.4,24.55,26.63,25.17,27.07,21.05,27,24.47,27.7,27.8,25.4,22.43,30.1,29.07,27.03,25.2,22.4,26.37,28.8,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81057.26886,6.759355685,1228,140,350,100
11/8/2023 3:31 PM,16.3,15.2,16.5,20.4,21.2,1,1,1,1,0,28.4,27,23,27.8,28.2,17,17,17,17,17,39,832,832,21,-3,1092,752,752,412,1160,350,350,100,100,100,20.22210526,26.10473684,1.314257473,61820,5.162916667,17.35,19.5,19.25,18.4,20.2,20.1,19.73,21.6,25.2,18.3,22.37,19.47,19.77,21.03,21.6,21.8,20.35,19.1,19.1,23.9,26.47,24.97,26.93,21.35,27.2,24.77,27.9,27.8,25.3,22.73,30.1,29.23,27.27,25.6,22.8,26.27,28.8,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81247.397,6.762694411,1228,140,350,100
11/8/2023 3:36 PM,15.7,14.7,16.2,20.8,20.8,1,1,1,1,0,28.1,26.9,22.5,27.9,28.4,17,17,17,17,17,40,833,833,22,-4,1092,752,752,412,1160,350,350,100,100,100,20.01631579,25.96315789,1.316630848,61770,5.149583333,17.05,19.2,18.95,18.17,20,19.8,19.47,21.6,25.2,18,22.3,19.3,19.6,20.87,21.4,21.9,20.2,18.6,18.7,23.75,26.3,24.73,26.67,21.25,26.8,24.5,27.7,27.8,25.1,22.73,29.83,29.07,27.27,25.6,22.8,26.27,28.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81328.28748,6.773986853,1228,140,350,100
11/8/2023 3:42 PM,14.9,14.9,16,16.3,20.8,1,1,1,1,0,27.6,26.7,22.2,27.1,28.5,17,17,17,17,17,41,834,834,23,-5,1092,752,752,412,1160,350,350,100,100,100,19.65842105,25.66947368,1.300854691,61720,5.145416667,16.95,18.85,18.85,18.1,19.23,18.9,18.33,21.6,24.8,17.8,21.6,19,19.5,20.6,21.4,21.5,19.9,18.3,18.3,23.65,26.3,24.7,26.67,20.5,25.9,24,27.3,27.6,24.8,22.43,29.67,28.9,27.03,25.4,22.2,25.87,28.4,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80288.75154,6.734043292,1228,140,350,100
11/8/2023 3:47 PM,15.5,15.2,16.3,17.2,21.2,1,1,1,1,0,27.9,26.7,22.3,27.4,28.4,17,17,17,17,17,42,835,835,24,-6,1092,752,752,412,1160,350,350,100,100,100,19.69421053,25.53421053,1.307215025,61770,5.145416667,17.3,19.15,19.1,18.4,18.93,18.6,18,21.6,24.8,18.2,21.43,19.17,19.63,20.93,21.6,21.1,19.75,18.1,18.4,23.9,26.4,24.73,26.73,20.2,25.7,23.57,26.7,27.4,24.9,22.13,29.63,28.83,27.17,25.2,22.1,25.73,28,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80746.67208,6.709809318,1228,140,350,100
11/8/2023 3:53 PM,15.6,15,16.2,17,21.4,1,1,1,1,0,27.8,26.8,22.4,26.7,28.2,17,17,17,17,17,43,836,836,25,-7,1092,752,752,412,1160,350,350,100,100,100,19.61315789,25.45210526,1.301109259,61670,5.143333333,17.2,19.15,19,18.3,18.77,18.4,17.8,21.6,24.7,18,21.17,19.23,19.6,20.93,21.9,21,19.65,18,18.25,23.95,26.37,24.73,26.73,20.1,25.5,23.3,26.5,27.2,24.9,21.87,29.57,28.77,27.27,25.2,21.8,25.6,28.1,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80239.40798,6.707753336,1228,140,350,100
11/8/2023 3:58 PM,15.9,15.6,16.3,17.2,21.7,1,1,1,1,0,27.8,26.8,22.5,26.7,28.2,17,17,17,17,17,44,837,837,26,-8,1092,752,752,412,1160,350,350,100,100,100,19.71526316,25.50684211,1.297774835,61880,5.147916667,17.4,19.15,19.1,18.4,18.9,18.6,17.93,21.6,24.7,18.2,21.2,19.27,19.77,21.17,22,21,19.7,18.1,18.4,24.1,26.47,24.8,26.87,20.15,25.6,23.3,26.5,27.2,24.9,21.83,29.67,28.8,27.27,25.2,21.9,25.67,28.2,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80306.30682,6.689404783,1228,140,350,100
11/8/2023 4:04 PM,15.5,15.5,16.3,17,21.7,1,1,1,1,0,27.7,26.7,22.5,26.9,28.2,17,17,17,17,17,45,838,838,27,-9,1092,752,752,412,1160,350,350,100,100,100,19.65684211,25.43210526,1.294758754,61720,5.15,17.35,19.15,19.05,18.3,18.67,18.4,17.73,21.6,24.7,18.2,21.07,19.33,19.73,21.2,22.1,20.9,19.6,18,18.4,24.2,26.47,24.73,26.87,20,25.5,23.17,26.3,27,24.9,21.77,29.67,28.8,27.27,25.2,21.7,25.63,28,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79912.51028,6.675784046,1228,140,350,100
11/8/2023 4:09 PM,16.8,15.3,16.6,17.3,22.3,1,1,1,1,0,27.3,26.9,22.8,26.7,28.2,17,17,17,17,17,46,839,839,28,-10,1092,752,752,412,1160,350,350,100,100,100,19.72684211,25.43157895,1.292370253,61570,5.137083333,17.35,19.25,19.25,18.5,18.77,18.5,17.87,21.6,24.7,18.2,21.07,19.33,19.87,21.3,22.4,21,19.55,18,18.3,23.8,26.43,24.9,26.93,20,25.5,23.17,26.5,27,24.7,21.73,29.6,28.77,27.4,25.2,21.7,25.57,28.1,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79571.23646,6.645156114,1228,140,350,100
11/8/2023 4:15 PM,16.3,15.7,16.6,17,22.4,1,1,1,1,0,27.6,27,22.7,26.6,28.1,17,17,17,17,17,47,840,840,29,-11,1092,752,752,412,1160,350,350,100,100,100,19.81263158,25.49842105,1.297904342,61710,5.136666667,17.6,19.45,19.4,18.7,18.77,18.4,17.8,21.6,24.7,18.3,21.03,19.43,19.93,21.53,22.6,21,19.6,18.1,18.5,24.2,26.63,25.03,27.07,20,25.5,23.17,26.3,27,24.9,21.67,29.73,28.87,27.4,25.4,21.7,25.7,28.2,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80093.67692,6.652704724,1228,140,350,100
11/8/2023 4:20 PM,16.6,15.7,16.8,17.2,22.4,1,1,1,1,0,27.8,26.8,22.5,26.6,28.2,17,17,17,17,17,48,841,841,30,-12,1092,752,752,412,1160,350,350,100,100,100,19.80315789,25.49368421,1.291794736,61340,5.127083333,17.55,19.4,19.25,18.53,18.87,18.6,17.9,21.6,24.7,18.3,21.03,19.47,19.93,21.43,22.4,21,19.7,18.1,18.5,24.35,26.57,24.93,26.87,20.1,25.5,23.13,26.5,27,24.9,21.73,29.7,28.77,27.4,25.4,21.7,25.6,28.3,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79238.68912,6.638848585,1228,140,350,100
11/8/2023 4:26 PM,15.9,15.7,16.6,17,22.4,1,1,1,1,0,27.8,26.9,22.8,26.6,28.1,17,17,17,17,17,49,842,842,31,-13,1092,752,752,412,1160,350,350,100,100,100,19.79526316,25.50263158,1.295132629,61400,5.114166667,17.55,19.4,19.35,18.53,18.77,18.4,17.8,21.6,24.7,18.3,21.03,19.5,19.93,21.5,22.4,21,19.7,18.1,18.55,24.45,26.57,24.97,26.93,20,25.5,23.17,26.3,27,24.9,21.73,29.7,29.03,27.43,25.4,21.7,25.57,28.2,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79521.1434,6.614993022,1228,140,350,100
11/8/2023 4:31 PM,16.9,15.6,16.5,16.9,22.6,1,1,1,1,0,27.9,26.7,22.7,27.1,28.1,17,17,17,17,17,50,843,843,32,-14,1092,752,752,412,1160,350,350,100,100,100,19.74,25.45,1.288079864,61340,5.114166667,17.55,19.35,19.25,18.5,18.77,18.4,17.77,21.6,24.7,18.2,20.93,19.43,19.93,21.43,22.4,20.8,19.55,18,18.5,24.35,26.53,24.9,26.93,19.9,25.5,23.07,26.3,27,24.9,21.63,29.77,28.77,27.4,25.4,21.6,25.6,28,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79010.81886,6.605498428,1228,140,350,100
11/8/2023 4:36 PM,17,15.9,16.6,17.4,22.7,1,1,1,1,0,27.6,27,23.1,26.8,28.2,17,17,17,17,17,51,844,844,33,-15,1092,752,752,412,1160,350,350,100,100,100,19.89736842,25.57,1.283751638,61770,5.129583333,17.7,19.5,19.5,18.7,19,18.7,18.03,21.6,24.7,18.5,21.07,19.5,19.97,21.63,22.6,21,19.7,18.1,18.55,24.45,26.7,25.03,27.07,20.15,25.7,23.27,26.5,27,24.9,21.73,29.8,29.03,27.53,25.4,21.7,25.67,28.2,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79297.33866,6.59617323,1228,140,350,100
11/8/2023 4:42 PM,16.9,15.7,16.6,17.3,22.8,1,1,1,1,0,27.9,26.7,23,26.9,28.2,17,17,17,17,17,52,845,845,34,-16,1092,752,752,412,1160,350,350,100,100,100,19.91789474,25.58315789,1.290102077,61500,5.13625,17.7,19.6,19.6,18.8,18.93,18.6,18.03,21.6,24.7,18.5,21.13,19.57,20.1,21.63,22.6,21,19.7,18.1,18.55,24.55,26.77,25.1,27.07,20.15,25.7,23.27,26.5,27,24.9,21.73,29.77,29.03,27.57,25.4,21.7,25.67,28.2,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79341.27772,6.609942349,1228,140,350,100
11/8/2023 4:47 PM,17.2,16,16.9,17.7,22.9,1,1,1,1,0,28.1,27,22.9,27.1,28.2,17,17,17,17,17,53,846,846,35,-17,1092,752,752,412,1160,350,350,100,100,100,19.97473684,25.62105263,1.285160568,61720,5.134166667,17.7,19.55,19.6,18.8,19.07,18.9,18.2,21.6,24.7,18.5,21.2,19.5,20.1,21.7,22.7,21,19.8,18.3,18.6,24.25,26.7,25.1,27.07,20.25,25.8,23.37,26.7,27,24.9,21.73,29.8,29.03,27.53,25.4,21.9,25.67,28.4,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79320.11024,6.610891165,1228,140,350,100
11/8/2023 4:53 PM,17,15.9,16.9,17.4,22.9,1,1,1,1,0,28.1,26.7,23,26.8,28.2,17,17,17,17,17,54,847,847,36,-18,1092,752,752,412,1160,350,350,100,100,100,19.98842105,25.64473684,1.285534091,61560,5.136666667,17.7,19.65,19.6,18.8,19.1,18.7,18.13,21.6,24.7,18.5,21.27,19.5,20.1,21.73,22.8,21.1,19.9,18.3,18.6,24.3,26.7,25.17,27.07,20.25,25.7,23.4,26.5,27.1,24.9,21.9,29.8,29.03,27.53,25.6,21.9,25.73,28.4,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79137.47864,6.602399537,1228,140,350,100
11/8/2023 4:58 PM,21.7,19.4,20.5,19.6,25.3,0,1,1,1,0,29.7,28.5,25.2,28,28.5,19,19,19,19,19,-1,848,848,37,-19,1092,752,752,412,1160,350,350,100,100,100,21.11105263,26.55789474,1.157290948,61880,5.143333333,18.8,20.6,20.5,20,20.43,20.3,19.27,21.6,25.8,19.9,22.23,21.23,21,22.9,25.1,21.6,20.8,18.9,20.15,25.4,27.5,25.8,28.37,21.4,27.7,24.27,27.7,27.2,26.8,22.47,30.93,29.63,28.5,25.8,22.8,26.53,28.6,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71613.16386,6.281276771,1228,140,350,100
11/8/2023 5:04 PM,26.6,20.5,21.4,23.2,27.5,0,1,1,1,0,29.9,29.7,26.4,30.3,30,19,19,19,19,19,-2,849,849,38,-20,1092,752,752,412,1160,350,350,100,100,100,23.31105263,28.42210526,1.292241002,61720,5.15,21.85,23.2,23.6,23.73,22.37,22.7,22.2,21.6,25,22.7,23.83,23.7,23.93,24.5,26.9,23.4,23.15,22,22.55,27.85,29.87,28.43,30.67,23.3,28.3,26.23,30.1,28.2,28.6,23.87,33.5,31.9,29.57,27.2,24.2,27.73,31.7,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79757.11464,6.307094938,1228,140,350,100
11/8/2023 5:09 PM,27,19.5,17.7,17.7,28.5,0,1,1,1,0,29.5,29.6,25,29.7,30,19,19,19,19,19,-3,850,850,39,-21,1092,752,752,412,1160,350,350,100,100,100,22.27789474,27.81894737,1.208078799,61560,5.136666667,19.6,22.6,23.55,23.8,19.93,20.5,19.7,21.6,25.1,19.3,23.7,22.83,22.9,24.17,27.9,23,22.05,20,21.05,26.95,30.03,28.77,30.9,21.65,27.5,24.97,28.8,28.5,27.4,23.83,32.53,31.13,29.17,26.4,24,27.6,30.1,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74369.33084,6.421935228,1228,140,350,100
11/8/2023 5:15 PM,27.6,16.3,15.6,18.4,29,0,1,1,1,0,29.5,29.4,25.5,30.3,30.3,19,19,19,19,19,-4,851,851,40,-22,1092,752,752,412,1160,350,350,100,100,100,22.45947368,27.92526316,1.218509786,61980,5.1475,19.45,22.2,23.8,24.37,20.17,20.6,19.97,21.6,25.8,19.1,23.97,22.53,23.1,24.67,28.5,23,22.2,20.5,21.2,26.55,29.97,28.83,31.07,21.9,27.3,25.17,28.9,28.8,27.2,24.07,32.6,31.33,29.53,26.6,24,27.93,30.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75523.23654,6.245523641,1228,140,350,100
11/8/2023 5:20 PM,28.3,16.9,16.3,19.2,29.3,0,1,1,1,0,29.6,29.7,24.9,30.4,30.5,19,19,19,19,19,-5,852,852,41,-23,1092,752,752,412,1160,350,350,100,100,100,22.73421053,28.17105263,1.251025441,61830,5.15875,19.4,22.65,24.25,24.9,20.57,21,20.43,21.6,25.8,19.9,24.17,23.2,23.8,24.83,28.8,23.2,22.3,20.3,20.85,26.65,30.37,29.27,31.4,22.05,27.7,25.3,29.2,29.2,27.4,24.37,32.87,31.57,29.77,26.6,24.3,28.1,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77350.903,6.369755814,1228,140,350,100
11/8/2023 5:26 PM,28.8,17,17.4,19.4,29.6,0,1,1,1,0,29.7,29.6,25,30.7,30.6,19,19,19,19,19,-6,853,853,42,-24,1092,752,752,412,1160,350,350,100,100,100,22.87526316,28.27052632,1.28016571,61560,5.14125,19.65,22.85,24.55,25.27,20.43,21,20.3,21.6,25.8,20.2,24.23,23.47,24.2,24.93,28.9,23.4,22.5,20.3,21.05,26.95,30.57,29.53,31.57,22.05,27.5,25.27,29.2,29.2,27.6,24.43,33.1,31.77,29.9,26.6,24.4,28.1,30.7,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78807.0011,6.506579338,1228,140,350,100
11/8/2023 5:31 PM,29.1,17.7,18,19.6,29.7,0,1,1,1,0,29.8,30.2,25.2,30.9,30.7,19,19,19,19,19,-7,854,854,43,-25,1092,752,752,412,1160,350,350,100,100,100,23.00526316,28.39263158,1.262093996,62210,5.157083333,19.85,22.95,24.65,25.33,20.63,21,20.4,21.6,26.6,20,24.47,23.47,24.1,25,29.1,23.6,22.5,20.5,21.35,26.85,30.6,29.63,31.67,22.25,27.7,25.37,29.2,29.5,27.8,24.53,33.2,31.83,30,26.6,24.6,28.33,30.8,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78514.86748,6.555077858,1228,140,350,100
11/8/2023 5:37 PM,29.3,17.6,17.7,19.5,29.8,0,1,1,1,0,29.9,30,25.6,30.9,30.8,19,19,19,19,19,-8,855,855,44,-26,1092,752,752,412,1160,350,350,100,100,100,23.07210526,28.47789474,1.252637848,61980,5.174583333,19.75,23.05,24.75,25.53,20.57,21,20.37,21.6,27,19.9,24.6,23.67,24.13,25.2,29.2,23.6,22.4,20.5,21.55,27.05,30.73,29.73,31.83,22.25,27.9,25.43,29.4,29.5,27.6,24.7,33.3,31.83,30.13,26.8,24.8,28.3,30.8,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77638.4938,6.506390053,1228,140,350,100
11/8/2023 5:42 PM,29.6,17.6,18.5,19.9,29.9,0,1,1,1,0,30,30.4,25.6,31,30.9,19,19,19,19,19,-9,856,856,45,-27,1092,752,752,412,1160,350,350,100,100,100,23.21105263,28.56210526,1.252674941,61990,5.165416667,19.95,23.15,24.95,25.63,20.77,21.1,20.57,21.6,27.2,20,24.8,23.87,24.4,25.37,29.4,23.7,22.5,20.5,21.55,27.05,30.8,29.93,31.9,22.3,27.9,25.57,29.4,29.6,27.8,24.83,33.47,32.03,30.2,26.8,24.8,28.27,30.9,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77653.31962,6.470492226,1228,140,350,100
11/8/2023 5:48 PM,29.8,17.6,18.4,19.6,30.1,0,1,1,1,0,30.2,30.5,25.6,30.8,31,19,19,19,19,19,-10,857,857,46,-28,1092,752,752,412,1160,350,350,100,100,100,23.29894737,28.64789474,1.244274086,61770,5.156666667,20,23.35,25.05,25.8,20.8,21.1,20.6,21.6,27.2,19.9,24.97,24.03,24.4,25.63,29.4,23.9,22.55,20.7,21.7,27.2,30.93,29.97,31.97,22.4,28,25.57,29.4,29.9,28,24.9,33.47,32.03,30.27,27,24.9,28.47,30.8,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76858.81032,6.438005414,1228,140,350,100
11/8/2023 5:53 PM,30,17.6,18.8,19.9,30.1,0,1,1,1,0,30.3,30.4,25.9,31.1,31.1,19,19,19,19,19,-11,858,858,47,-29,1092,752,752,412,1160,350,350,100,100,100,23.34736842,28.70052632,1.247239396,61610,5.140833333,20,23.35,25.1,25.87,20.87,21.3,20.7,21.6,27.4,19.9,24.97,24.03,24.53,25.73,29.6,23.9,22.55,20.5,21.7,27.05,31,30.13,31.93,22.5,27.9,25.63,29.5,29.9,28,25.1,33.47,32.03,30.43,27,24.9,28.57,31,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76842.4192,6.404217897,1228,140,350,100
11/8/2023 5:59 PM,30.1,17.7,18.4,19.9,30.2,0,1,1,1,0,30.3,30.5,25.6,31,31.3,19,19,19,19,19,-12,859,859,48,-30,1092,752,752,412,1160,350,350,100,100,100,23.50210526,28.85736842,1.272675294,61660,5.13625,20.25,23.55,25.35,26.1,20.93,21.5,20.8,21.6,27.4,20.5,25.03,24.13,24.87,25.73,29.6,23.9,22.8,20.8,21.7,27.35,31.23,30.23,32.07,22.55,28.1,25.67,29.6,30.1,28.2,25.1,33.8,32.3,30.43,27.2,24.9,28.73,31.3,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78473.15866,6.471482411,1228,140,350,100
11/8/2023 6:04 PM,30.2,17.7,18.3,19.9,30.3,0,1,1,1,0,30.4,30.9,26.3,31.3,31.3,19,19,19,19,19,-13,860,860,49,-31,1092,752,752,412,1160,350,350,100,100,100,23.51210526,28.85421053,1.249820062,61870,5.147083333,20.15,23.55,25.45,26.2,20.97,21.3,20.8,21.6,27.6,20.2,25.23,24,24.8,25.73,29.8,24.1,22.7,20.8,21.75,27.3,31.23,30.17,32.07,22.6,28.1,25.73,29.6,30.1,28,25.17,33.63,32.3,30.5,27.2,25.1,28.7,31.3,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77326.36726,6.491646913,1228,140,350,100
11/8/2023 6:09 PM,30.2,17.7,17.3,19.9,30.5,0,1,1,1,0,30.5,30.4,26,31.1,31.4,19,19,19,19,19,-14,861,861,50,-32,1092,752,752,412,1160,350,350,100,100,100,23.48368421,28.86947368,1.246763741,61890,5.156666667,20.1,23.55,25.45,26.07,20.97,21.3,20.8,21.6,27.6,20,25.3,24.07,24.7,25.73,29.8,24.1,22.65,20.7,21.7,27.3,31.17,30.37,32.33,22.55,28.1,25.73,29.6,30.1,28,25.3,33.7,32.3,30.57,27.2,25.1,28.7,31,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77162.20796,6.437023968,1228,140,350,100
11/8/2023 6:15 PM,30.3,17.9,18.1,20,30.5,0,1,1,1,0,30.6,30.9,26,31.5,31.4,19,19,19,19,19,-15,862,862,51,-33,1092,752,752,412,1160,350,350,100,100,100,23.60526316,28.98947368,1.24720562,61930,5.159166667,20.25,23.6,25.45,26.2,21.13,21.5,20.83,21.6,27.6,20.2,25.4,24.23,24.83,26.03,30.1,24.1,22.8,20.8,21.85,27.4,31.23,30.37,32.27,22.7,28.3,25.83,29.8,30.3,28.2,25.3,33.83,32.4,30.67,27.3,25.3,28.77,31.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77239.44406,6.433402168,1228,140,350,100
11/8/2023 6:20 PM,30.5,17.7,17.4,19.5,30.6,0,1,1,1,0,30.6,30.8,25.8,31.3,31.5,19,19,19,19,19,-16,863,863,52,-34,1092,752,752,412,1160,350,350,100,100,100,23.56578947,28.92526316,1.256053805,62210,5.1725,20.15,23.7,25.5,26.27,20.9,21.3,20.67,21.6,27.8,20.2,25.23,24.13,24.87,25.93,30.1,24.1,22.65,20.8,21.85,27.4,31.23,30.47,32.33,22.55,28.1,25.7,29.6,30.3,28,25.3,33.7,32.4,30.67,27.2,25.1,28.83,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78139.10724,6.474106304,1228,140,350,100
11/8/2023 6:26 PM,30.6,17.9,17.6,19.8,30.6,0,1,1,1,0,30.6,31,26.2,31.6,31.5,19,19,19,19,19,-17,864,864,53,-35,1092,752,752,412,1160,350,350,100,100,100,23.60789474,28.98736842,1.255840257,61830,5.168333333,20.35,23.7,25.65,26.27,20.93,21.3,20.63,21.6,27.8,20.3,25.27,24.23,24.87,26.1,30.1,24.1,22.7,20.8,21.85,27.45,31.4,30.47,32.33,22.55,28.1,25.73,29.6,30.3,28.2,25.3,33.9,32.4,30.83,27.4,25.2,28.77,31.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77648.6031,6.491154598,1228,140,350,100
11/8/2023 6:31 PM,30.6,18,17.7,19.6,30.6,0,1,1,1,0,30.6,30.9,25.9,31.5,31.5,19,19,19,19,19,-18,865,865,54,-36,1092,752,752,412,1160,350,350,100,100,100,23.56052632,28.94947368,1.255217103,61930,5.156666667,20.25,23.7,25.55,26.27,20.83,21.3,20.57,21.6,27.8,20,25.3,24.3,24.8,25.93,30.1,24.1,22.7,20.7,21.85,27.4,31.3,30.53,32.33,22.55,28.1,25.63,29.6,30.3,28,25.3,33.9,32.4,30.77,27.2,25.1,28.8,31.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77735.59516,6.474341594,1228,140,350,100
11/8/2023 6:37 PM,30.5,15.2,15,26.8,30.3,0,1,1,0,0,30.6,29.4,23.9,30.4,31.6,16,16,16,16,16,-19,866,866,-1,-37,1092,752,752,412,1160,350,350,100,100,100,22.92578947,28.72473684,1.364923738,61830,5.156666667,18.6,22,24.5,25.4,22.57,22.7,22.6,21.6,23.4,18.9,25.37,22,23.67,25.33,29.8,24.1,22.35,20.5,20.2,25.85,30.43,29.7,31.73,23.8,28.7,26.73,30.5,30.1,27.2,25.47,33.03,31.9,30.43,28,25.4,27.83,30.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84393.23474,6.755367913,1228,140,350,100
11/8/2023 6:42 PM,30.6,15.3,14.3,27.5,30.8,0,1,1,0,0,30.6,31.4,23.9,29.5,31.8,16,16,16,16,16,-20,867,867,-2,-38,1092,752,752,412,1160,350,350,100,100,100,22.85947368,28.64157895,1.34171467,62090,5.163333333,17.85,21.7,24.25,25.37,22.77,22.9,21.73,21.6,25.4,18.3,24.23,22.13,23.87,26.03,30.3,24.3,21.9,19.7,20,25.25,30.13,29.67,32.17,24,29.7,27,30.3,30.1,26.4,24.87,33.33,31.87,30.5,28,24.6,28.87,29.4,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83307.06384,6.987512441,1228,140,350,100
11/8/2023 6:48 PM,30.6,15.2,14.3,27.6,30.8,0,1,1,0,0,30.6,31.3,24.7,29.3,31.8,16,16,16,16,16,-21,868,868,-3,-39,1092,752,752,412,1160,350,350,100,100,100,22.92,28.54105263,1.335225474,62000,5.170416667,17.7,21.6,24.25,25.57,22.97,22.8,21.4,21.6,26.2,18.2,23.83,22.33,24.13,26.9,30.5,24.1,22,19.5,19.9,25.05,30,29.6,32.17,24,29.7,27,30.3,30.1,26.4,24.43,33.33,31.87,30.5,28,24.2,28.8,29,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82783.97936,6.920460133,1228,140,350,100
11/8/2023 6:53 PM,30.6,15.3,14,28.1,30.9,0,1,1,0,0,30.5,31,24.1,29.1,31.9,16,16,16,16,16,-22,869,869,-4,-40,1092,752,752,412,1160,350,350,100,100,100,22.97263158,28.51526316,1.334427479,62000,5.166666667,17.7,21.65,24.3,25.57,22.97,23,21.3,21.6,26.4,18.2,23.77,22.47,24.3,27.1,30.8,24.1,21.95,19.4,19.9,25,30,29.63,32.23,24,29.7,27,30.3,30.1,26.4,24.2,33.33,31.87,30.5,28,24.1,28.83,28.8,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82734.50372,6.896603462,1228,140,350,100
