Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/8/2023 6:59 PM,30.6,15.3,14.1,28.4,30.9,0,1,1,0,0,30.5,31.3,23.7,29.2,32,16,16,16,16,16,-23,870,870,-5,-41,1092,752,752,412,1160,350,350,100,100,100,23.02105263,28.50421053,1.327499819,62150,5.172916667,17.7,21.5,24.35,25.6,23.17,23.2,21.27,21.6,26.4,18.3,23.83,22.53,24.43,27.27,30.8,24.1,22.05,19.4,19.9,25,29.87,29.67,32.23,24,29.7,27,30.3,30.1,26.4,24.27,33.33,31.87,30.5,28,24,28.77,28.8,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82504.11378,6.884942396,1228,140,350,100
11/8/2023 7:04 PM,30.6,15.3,14.3,28.8,31,0,1,1,0,0,30.6,31.3,23.7,29.2,32,16,16,16,16,16,-24,871,871,-6,-42,1092,752,752,412,1160,350,350,100,100,100,23.06052632,28.49368421,1.325686177,62260,5.18375,17.65,21.5,24.35,25.7,23.17,23.4,21.4,21.6,26.6,18.3,23.77,22.57,24.47,27.27,30.8,24.1,22.2,19.4,19.9,25,29.83,29.67,32.27,24,29.7,27,30.3,30.1,26.4,24.17,33.33,31.87,30.5,28,24,28.87,28.8,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82537.22138,6.876722298,1228,140,350,100
11/8/2023 7:10 PM,30.6,15.3,14.1,28.9,31.1,0,1,1,0,0,30.7,30.9,23.9,29.1,32.1,16,16,16,16,16,-25,872,872,-7,-43,1092,752,752,412,1160,350,350,100,100,100,23.12842105,28.50210526,1.327785895,62400,5.194166667,17.7,21.7,24.45,25.77,23.27,23.5,21.4,21.6,26.6,18.5,23.77,22.53,24.47,27.53,30.9,24.1,22.25,19.5,19.9,25.05,29.8,29.67,32.33,24,29.7,27,30.3,30.1,26.4,24.13,33.33,31.87,30.5,28,24,28.93,28.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82853.83982,6.891294217,1228,140,350,100
11/8/2023 7:15 PM,30.7,15.5,15.2,29,31.1,0,1,1,0,0,30.7,31.1,23.9,29.1,32.2,16,16,16,16,16,-26,873,873,-8,-44,1092,752,752,412,1160,350,350,100,100,100,23.23684211,28.53526316,1.334838729,62190,5.19125,17.85,21.8,24.55,25.97,23.37,23.6,21.6,21.6,26.8,18.6,23.83,22.73,24.53,27.67,31,23.9,22.4,19.7,20,25.15,29.8,29.73,32.5,24,29.7,27,30.3,30.1,26.4,24.13,33.33,31.87,30.5,28,24,29.03,29,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83013.62054,6.911144182,1228,140,350,100
11/8/2023 7:21 PM,30.7,15.5,14.3,29.1,31.2,0,1,1,0,0,30.7,31.4,23.6,29.2,32.2,16,16,16,16,16,-27,874,874,-9,-45,1092,752,752,412,1160,350,350,100,100,100,23.20105263,28.53684211,1.334535396,62470,5.194166667,17.75,21.7,24.45,25.93,23.43,23.6,21.63,21.6,26.8,18.5,23.73,22.63,24.47,27.7,31,24,22.5,19.5,19.9,25,29.9,29.67,32.57,24,29.7,27,30.3,30.1,26.4,24.13,33.33,31.87,30.5,28,24,29.1,29,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83368.4262,6.932585281,1228,140,350,100
11/8/2023 7:26 PM,30.8,15.5,13.8,29.1,31.2,0,1,1,0,0,30.7,31.4,23.5,29.2,32.2,16,16,16,16,16,-28,875,875,-10,-46,1092,752,752,412,1160,350,350,100,100,100,23.15894737,28.51631579,1.330160478,62800,5.219583333,17.65,21.7,24.55,26,23.37,23.4,21.5,21.6,26.8,18.3,23.77,22.53,24.43,27.67,31,23.9,22.5,19.5,19.85,25.05,29.8,29.73,32.43,24,29.7,27,30.3,30.1,26.4,24.13,33.33,31.87,30.5,28,24,29.07,28.8,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83534.07802,6.954271009,1228,140,350,100
11/8/2023 7:32 PM,30.7,15.3,13.7,29.2,31.3,0,1,1,0,0,30.6,31,24.1,29.1,32.2,16,16,16,16,16,-29,876,876,-11,-47,1092,752,752,412,1160,350,350,100,100,100,23.14368421,28.51368421,1.333561353,62300,5.2125,17.65,21.6,24.35,26,23.37,23.6,21.43,21.6,26.8,18.2,23.83,22.47,24.43,27.6,31,23.9,22.5,19.5,19.9,25,29.8,29.73,32.53,24,29.7,27,30.3,30.1,26.4,24.13,33.33,31.87,30.5,28,23.8,29.07,28.9,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83080.8723,6.942289597,1228,140,350,100
11/8/2023 7:37 PM,30.7,15.5,14,29.1,31.3,0,1,1,0,0,30.7,31.3,23.7,29.2,32.2,16,16,16,16,16,-30,877,877,-12,-48,1092,752,752,412,1160,350,350,100,100,100,23.19789474,28.52052632,1.326323257,62580,5.203333333,17.75,21.75,24.45,25.87,23.37,23.6,21.57,21.6,26.8,18.5,23.73,22.57,24.47,27.63,31.2,23.9,22.6,19.5,19.9,25,29.8,29.73,32.53,24,29.7,27,30.3,30.1,26.4,24.07,33.33,31.87,30.5,28,24,29.13,28.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83001.3094,6.920090904,1228,140,350,100
11/8/2023 7:43 PM,30.8,15.5,14.1,29.2,31.3,0,1,1,0,0,30.7,31.5,23.9,29.1,32.4,16,16,16,16,16,-31,878,878,-13,-49,1092,752,752,412,1160,350,350,100,100,100,23.25052632,28.52947368,1.327896306,62690,5.219583333,17.75,21.8,24.65,25.93,23.43,23.6,21.63,21.6,26.8,18.5,23.73,22.6,24.47,27.67,31.2,24.1,22.7,19.6,20,25,29.8,29.83,32.57,24,29.7,27,30.3,30.1,26.4,24.03,33.33,31.87,30.5,28,24,29.2,28.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83245.81942,6.926963701,1228,140,350,100
11/8/2023 7:48 PM,30.8,15.6,14.1,29.3,31.5,0,1,1,0,0,30.8,31.6,23.9,29.4,32.4,16,16,16,16,16,-32,879,879,-14,-50,1092,752,752,412,1160,350,350,100,100,100,23.33894737,28.55842105,1.326863408,62630,5.221666667,17.95,21.9,24.7,26.27,23.47,23.7,21.7,21.6,27,18.6,23.8,22.77,24.43,27.8,31.2,23.9,22.85,19.7,20.1,25.05,29.8,29.83,32.6,24,29.7,27,30.3,30.1,26.4,24,33.33,31.87,30.5,28,24,29.4,29,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83101.45524,6.931136444,1228,140,350,100
11/8/2023 7:54 PM,30.9,15.5,14.1,29.3,31.5,0,1,1,0,0,30.9,31.6,23.9,29.4,32.5,16,16,16,16,16,-33,880,880,-15,-51,1092,752,752,412,1160,350,350,100,100,100,23.35157895,28.57105263,1.326462252,62510,5.214166667,17.95,21.9,24.7,26.2,23.43,23.7,21.73,21.6,27,18.6,23.9,22.77,24.6,27.8,31.2,24.1,22.7,19.7,20.1,25.05,29.9,29.83,32.6,24,29.7,27,30.3,30.1,26.4,24.27,33.33,31.87,30.5,28,24,29.3,29,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82917.15538,6.917442109,1228,140,350,100
11/8/2023 7:59 PM,30.9,15.6,14.3,29.3,31.5,0,1,1,0,0,30.9,31.5,23.4,29.3,32.5,16,16,16,16,16,-34,881,881,-16,-52,1092,752,752,412,1160,350,350,100,100,100,23.38736842,28.59263158,1.334663936,62740,5.21875,17.95,21.85,24.7,26.33,23.53,23.9,21.77,21.6,27,18.6,23.8,22.83,24.67,27.73,31.2,24.3,22.8,19.7,20.1,25.25,30.07,29.87,32.67,24,29.7,27,30.3,30.1,26.4,24,33.33,31.87,30.5,28,24,29.37,29,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83736.81532,6.943915446,1228,140,350,100
11/8/2023 8:05 PM,30.9,15.3,14,29.3,31.5,0,1,1,0,0,30.9,31.3,23.7,29.3,32.5,16,16,16,16,16,-35,882,882,-17,-53,1092,752,752,412,1160,350,350,100,100,100,23.35263158,28.58052632,1.3307917,62580,5.221666667,17.75,21.9,24.75,26.13,23.6,23.7,21.6,21.6,27,18.6,23.73,22.77,24.57,27.8,31.5,24.2,22.7,19.7,20.1,25.25,29.97,29.8,32.6,24,29.7,27,30.3,30.1,26.4,24.07,33.33,31.87,30.5,28,24,29.37,29,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83280.9446,6.95907333,1228,140,350,100
11/8/2023 8:10 PM,30.6,15.2,13.8,29.3,30.9,0,1,1,0,0,30.2,30.6,23.9,29.4,31.8,16,16,16,16,16,-36,883,883,-18,-54,1092,752,752,412,1160,350,350,100,100,100,23.19894737,28.44210526,1.329722353,62860,5.226666667,17.65,21.7,24.55,26.03,23.47,23.6,21.5,21.6,26.8,18.2,23.83,22.47,24.4,27.73,31,24,22.75,19.5,20,25,29.8,29.1,31.23,24,29.7,27,30.3,30.1,26.4,24.13,33.33,31.87,30.5,28,24,29.37,29,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83586.34714,6.952803823,1228,140,350,100
11/8/2023 8:16 PM,22.9,14.4,14.6,29.2,20.3,0,1,1,0,1,30.2,29.2,25,28.6,30.9,17,17,17,17,17,-37,884,884,-19,1,1092,752,752,412,1160,350,350,100,100,100,22.55789474,28.40947368,1.388183039,62740,5.233333333,18.85,22.7,24.4,26,22.93,22.7,20.23,21.6,25.2,20.2,22.83,22.23,23.3,25.63,24.4,24.1,22.4,19.4,19.5,25.7,29.97,29.47,32.3,24,29.7,27,30.3,30.1,26.4,23.57,33.33,31.87,30.5,28,24,28.4,28.5,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,87094.60384,7.111706291,1228,140,350,100
11/8/2023 8:21 PM,19.1,14.4,14.7,28.7,17.9,0,1,1,0,1,29.7,28.5,24.1,27.9,29.7,17,17,17,17,17,-38,885,885,-20,2,1092,752,752,412,1160,350,350,100,100,100,21.03789474,27.97368421,1.327976309,62910,5.235416667,17.35,20.8,21.95,23.37,22.57,22.3,19.5,21.6,24.5,18.6,22.23,20.77,21.4,20.23,18.2,23.9,21.9,19.2,19.35,24.3,28.23,27.6,31.1,24,29.7,27,30.3,30.1,26.4,22.9,33.33,31.87,30.5,28,23.7,28,28,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83542.98962,7.109899728,1228,140,350,100
11/8/2023 8:27 PM,18.5,14.9,15.6,28.3,17,0,1,1,0,1,29.4,28.1,23.9,27.7,29.6,17,17,17,17,17,-39,886,886,-21,3,1092,752,752,412,1160,350,350,100,100,100,20.72263158,27.86789474,1.316105212,62470,5.224166667,17.05,20.15,21.05,22.47,22.73,22.1,19.43,21.6,24.3,18.3,22.1,20.5,20.93,18.97,17.7,23.9,21.75,19.2,19.5,24.05,27.57,26.97,30.7,24,29.7,27,30.3,30.1,26.4,22.8,33.33,31.87,30.5,28,23.7,28,28.2,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82217.09262,6.906670093,1228,140,350,100
11/8/2023 8:32 PM,18.8,14.9,15.7,28.1,17.2,0,1,1,0,1,29.1,28.2,23.8,27.7,29.3,17,17,17,17,17,-40,887,887,-22,4,1092,752,752,412,1160,350,350,100,100,100,20.66315789,27.81631579,1.311708785,63070,5.230833333,17,19.9,20.7,22,22.77,22.2,19.43,21.6,24.3,18.3,22.17,20.4,20.9,18.43,18,23.7,21.7,19.4,19.7,23.95,27.43,26.73,30.37,24,29.7,27,30.3,30.1,26.4,22.83,33.33,31.87,30.5,28,23.5,27.97,28.2,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82729.4731,6.872773572,1228,140,350,100
11/8/2023 8:37 PM,19.4,15,16.3,28,17.7,0,1,1,0,1,29.1,28.2,24.3,27.7,29.5,17,17,17,17,17,-41,888,888,-23,5,1092,752,752,412,1160,350,350,100,100,100,20.75263158,27.83473684,1.296523893,62730,5.241666667,17.1,19.85,20.75,21.97,22.83,22.3,19.53,21.6,24.3,18.3,22.17,20.53,21.1,18.67,18.4,23.7,21.9,19.5,19.8,23.95,27.37,26.8,30.37,24,29.7,27,30.3,30.1,26.4,22.77,33.33,31.87,30.5,28,23.5,28.1,28.4,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81330.94378,6.835850703,1228,140,350,100
11/8/2023 8:43 PM,19.1,15.2,16.2,27.9,17.2,0,1,1,0,1,29,28.3,24.2,27.6,29.3,17,17,17,17,17,-42,889,889,-24,6,1092,752,752,412,1160,350,350,100,100,100,20.77421053,27.82,1.292631208,62860,5.232916667,17.1,19.8,20.7,21.97,22.87,22.5,19.63,21.6,24.5,18.5,22.2,20.6,21.07,18.57,18.2,23.7,21.8,19.5,19.9,23.95,27.23,26.63,30.37,24,29.7,27,30.3,30.1,26.4,22.9,33.33,31.87,30.5,28,23.6,27.97,28.4,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81254.79774,6.774405897,1228,140,350,100
11/8/2023 8:48 PM,19.2,14.9,16.2,27.9,17.4,0,1,1,0,1,28.9,28.2,24.4,27.6,29.5,17,17,17,17,17,-43,890,890,-25,7,1092,752,752,412,1160,350,350,100,100,100,20.79368421,27.84421053,1.289191747,63080,5.2475,17.1,19.9,20.6,21.87,22.87,22.5,19.63,21.6,24.5,18.5,22.13,20.6,21.1,18.73,18.5,23.7,21.8,19.5,19.95,24.05,27.23,26.63,30.43,24,29.7,27,30.3,30.1,26.4,22.83,33.33,31.87,30.5,28,23.7,28,28.5,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81322.2154,6.774042214,1228,140,350,100
11/8/2023 8:54 PM,19.2,14.9,16,27.9,17.3,0,1,1,0,1,28.7,28.1,23.6,27.5,29.3,17,17,17,17,17,-44,891,891,-26,8,1092,752,752,412,1160,350,350,100,100,100,20.79,27.83368421,1.286051898,63460,5.2725,17.1,19.9,20.6,21.87,22.77,22.5,19.67,21.6,24.5,18.5,22.13,20.67,21.07,18.63,18.4,23.7,21.9,19.5,20,24.15,27.23,26.63,30.37,24,29.7,27,30.3,30.1,26.4,22.73,33.33,31.87,30.5,28,23.5,28.1,28.4,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81612.85346,6.788961202,1228,140,350,100
11/8/2023 8:59 PM,19.5,15.2,16.5,27.7,17.6,0,1,1,0,1,28.9,28.1,23.7,27.6,29.6,17,17,17,17,17,-45,892,892,-27,9,1092,752,752,412,1160,350,350,100,100,100,20.80368421,27.83789474,1.27797579,63290,5.28125,17.1,19.9,20.6,21.87,22.8,22.7,19.73,21.6,24.3,18.5,22.1,20.67,21.03,18.77,18.5,23.7,21.9,19.5,20,24.05,27.3,26.63,30.37,24,29.7,27,30.3,30.1,26.4,22.8,33.33,31.87,30.5,28,23.5,28.1,28.4,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80883.08774,6.770664217,1228,140,350,100
11/8/2023 9:05 PM,19.5,14.9,16.3,27.7,17.6,0,1,1,0,1,28.9,28.1,23.7,27.6,29.4,17,17,17,17,17,-46,893,893,-28,10,1092,752,752,412,1160,350,350,100,100,100,20.87052632,27.86894737,1.27971925,62900,5.257916667,17.25,19.9,20.6,21.9,22.87,22.8,19.8,21.6,24.5,18.6,22.2,20.67,21.03,18.87,18.5,23.7,21.95,19.7,20.1,24.15,27.37,26.73,30.4,24,29.7,27,30.3,30.1,26.4,22.83,33.33,31.87,30.5,28,23.5,28.2,28.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80494.3408,6.724059522,1228,140,350,100
11/8/2023 9:10 PM,19.5,14.9,16.3,27.7,17.7,0,1,1,0,1,28.7,28.2,23.8,27.7,29.4,17,17,17,17,17,-47,894,894,-29,11,1092,752,752,412,1160,350,350,100,100,100,20.80526316,27.83947368,1.281907974,63130,5.25125,17.1,19.8,20.55,21.93,22.8,22.5,19.7,21.6,24.4,18.5,22.2,20.63,21.07,18.87,18.5,23.7,21.9,19.5,20.05,24.15,27.3,26.6,30.37,24,29.7,27,30.3,30.1,26.4,22.8,33.33,31.87,30.5,28,23.5,28.13,28.4,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80926.85038,6.725882966,1228,140,350,100
11/8/2023 9:16 PM,19.5,15.3,16.8,27.7,17.7,0,1,1,0,1,28.9,28.1,23.8,27.7,29.2,17,17,17,17,17,-48,895,895,-30,12,1092,752,752,412,1160,350,350,100,100,100,20.90315789,27.88,1.281548595,62800,5.247083333,17.3,20,20.7,21.93,22.8,22.7,19.87,21.6,24.5,18.6,22.23,20.8,21.1,18.93,18.5,23.7,22.05,19.7,20.15,24.15,27.37,26.7,30.37,24,29.7,27,30.3,30.1,26.4,22.9,33.33,31.87,30.5,28,23.7,28.2,28.5,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80481.25178,6.72533759,1228,140,350,100
11/8/2023 9:21 PM,19.5,15,16.6,27.7,17.9,0,1,1,0,1,28.9,28.2,24.8,27.5,29.4,17,17,17,17,17,-49,896,896,-31,13,1092,752,752,412,1160,350,350,100,100,100,20.86842105,27.85947368,1.274595838,63180,5.249166667,17.3,20.05,20.6,21.9,22.8,22.7,19.87,21.6,24.3,18.6,22.23,20.6,21.03,18.77,18.5,23.7,22.05,19.7,20.2,24.2,27.33,26.57,30.23,24,29.7,27,30.3,30.1,26.4,22.87,33.33,31.87,30.5,28,23.7,28.1,28.5,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80528.96502,6.708759033,1228,140,350,100
11/8/2023 9:27 PM,19.5,15.6,16.8,27.7,17.9,0,1,1,0,1,28.9,28.2,24.2,27.6,29.5,17,17,17,17,17,-50,897,897,-32,14,1092,752,752,412,1160,350,350,100,100,100,20.91631579,27.90421053,1.272903552,63170,5.264583333,17.35,20.05,20.7,21.93,22.83,22.6,19.9,21.6,24.5,18.6,22.33,20.6,21.17,18.9,18.5,23.7,22.05,19.8,20.3,24.25,27.37,26.63,30.43,24,29.7,27,30.3,30.1,26.4,22.97,33.33,31.87,30.5,28,23.7,28.33,28.6,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80409.3174,6.705761768,1228,140,350,100
11/8/2023 9:32 PM,19.5,15.7,16.9,27.7,17.7,0,1,1,0,1,28.9,28.4,24,27.7,29.4,17,17,17,17,17,-51,898,898,-33,15,1092,752,752,412,1160,350,350,100,100,100,20.97,27.91052632,1.273535102,63070,5.26,17.45,20,20.6,21.93,22.8,22.7,20,21.6,24.5,18.8,22.43,20.77,21.2,18.8,18.5,24,22.15,19.8,20.4,24.2,27.37,26.63,30.17,24,29.7,27,30.3,30.1,26.4,23.03,33.33,31.87,30.5,28,23.8,28.3,28.8,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80321.8589,6.697132346,1228,140,350,100
11/8/2023 9:38 PM,19.5,15.7,16.8,27.9,17.9,0,1,1,0,1,28.9,28.4,24.2,27.7,29.5,17,17,17,17,17,-52,899,899,-34,16,1092,752,752,412,1160,350,350,100,100,100,21.00947368,27.94631579,1.276633235,62850,5.246666667,17.45,20.05,20.7,21.93,22.9,22.7,20.07,21.6,24.7,18.8,22.43,20.73,21.2,18.87,18.5,23.9,22.2,20,20.45,24.4,27.47,26.67,30.37,24,29.7,27,30.3,30.1,26.4,22.97,33.33,31.87,30.5,28,23.8,28.37,28.8,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80236.39884,6.689927406,1228,140,350,100
11/8/2023 9:43 PM,19.5,15.9,16.5,27.9,17.7,0,1,1,0,1,28.9,28.2,24.3,27.8,29.2,17,17,17,17,17,-53,900,900,-35,17,1092,752,752,412,1160,350,350,100,100,100,20.99368421,27.93,1.274212487,63060,5.24625,17.45,20.05,20.7,21.9,22.9,22.8,20.1,21.6,24.5,18.8,22.57,20.73,21.13,18.8,18.5,23.7,22.2,20,20.45,24.4,27.37,26.63,30.17,24,29.7,27,30.3,30.1,26.4,23.1,33.33,31.87,30.5,28,23.7,28.37,28.8,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80351.8394,6.691176593,1228,140,350,100
11/8/2023 9:49 PM,19.6,15.7,17.2,27.9,18,0,1,1,0,1,28.9,28.5,24.5,27.8,29.5,17,17,17,17,17,-54,901,901,-36,18,1092,752,752,412,1160,350,350,100,100,100,21.06473684,27.98210526,1.27429887,63180,5.26,17.65,20.1,20.7,21.93,22.87,22.7,20.27,21.6,24.7,18.9,22.57,20.8,21.27,18.87,18.7,23.9,22.2,20,20.5,24.5,27.53,26.7,30.37,24,29.7,27,30.3,30.1,26.4,23.13,33.33,31.87,30.5,28,23.8,28.4,29,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80510.20262,6.702585084,1228,140,350,100
11/8/2023 9:54 PM,21.8,18.1,20.2,19.8,19.8,0,1,1,1,1,29.2,28.9,25.7,30.7,29.9,20,20,20,20,20,-55,902,902,1,19,1092,752,752,412,1160,350,350,100,100,100,21.71789474,28.41315789,1.20379401,62800,5.249166667,18.9,20.5,20.85,22.23,22.87,22.7,21.87,21.6,26.1,19.4,24.77,21.17,21.8,19.73,18.7,24.5,23.15,20.8,21,25.75,27.8,26.93,29.77,24,29.7,27,30.3,30.1,26.4,24.6,33.33,31.87,30.5,28,24.9,28.87,31.5,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75598.26382,6.504519435,1228,140,350,100
11/8/2023 10:00 PM,24.1,20.7,21.4,20.3,23.2,0,1,1,1,1,29.7,28.6,25.6,29.8,30.7,20,20,20,20,20,-56,903,903,2,20,1092,752,752,412,1160,350,350,100,100,100,22.67210526,28.38631579,1.262420698,63190,5.249583333,21.3,22.45,22.55,23.47,22.3,22.1,21.17,21.6,26.4,22.3,24.3,23.43,23.87,21.03,20.9,24.1,23.6,21.7,22.2,27.3,29.6,28.37,30.43,23.75,29.2,26.73,30.5,28.4,29.3,24.53,33.13,31.03,27.17,23.9,24.8,29.2,32.2,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79772.36392,6.473776156,1228,140,350,100
11/8/2023 10:05 PM,21.4,20,19.2,20.7,18.1,0,1,1,1,1,29.6,28.6,26,29.5,30,20,20,20,20,20,-57,904,904,3,21,1092,752,752,412,1160,350,350,100,100,100,22.29473684,28.20315789,1.236796807,63660,5.285416667,21.05,22.2,22.4,23.2,22,21.8,21,21.6,26.4,21,24,22.23,22.7,21.37,20.9,23.7,23,21.2,21.85,27.2,29.5,28.4,30.63,23.25,28.8,26.37,30.1,28.6,28.4,24.37,32.4,30.97,27.57,24.3,24.6,28.8,32,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78734.48474,6.604452028,1228,140,350,100
11/8/2023 10:11 PM,22.8,20,19.2,20.2,22.3,0,1,1,1,1,29.5,28.6,26.4,29.2,29.9,20,20,20,20,20,-58,905,905,4,22,1092,752,752,412,1160,350,350,100,100,100,22.43263158,28.17736842,1.261429182,63330,5.29125,21.3,22.55,22.5,23.5,21.7,21.5,20.7,21.6,26.4,21.2,23.73,22.13,22.63,22.33,22.9,23.7,22.95,21.2,21.7,27.55,29.57,28.6,30.97,22.95,28.6,26.43,30.1,28.6,28.2,24.37,32.33,31.03,27.77,24.5,24.4,28.67,31.7,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79886.3101,6.609199785,1228,140,350,100
11/8/2023 10:16 PM,21.3,19.4,19.2,20.3,18,0,1,1,1,1,29.4,28.6,25.9,29.2,29.9,20,20,20,20,20,-59,906,906,5,23,1092,752,752,412,1160,350,350,100,100,100,21.84842105,28.01526316,1.229213988,63610,5.289166667,20.5,21.6,21.7,22.63,21.73,21.5,20.7,21.6,26.4,20.5,23.87,21.57,22.07,20.6,19.1,23.7,22.65,21,21.7,27,29.23,28.07,30.43,23.1,28.6,26.17,29.8,28.6,28.4,24.3,32.23,30.63,27.33,24.5,24.6,28.57,31.5,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78190.3018,6.586525496,1228,140,350,100
11/8/2023 10:22 PM,22.6,20,19.9,20.4,21.6,0,1,1,1,1,29.4,28.7,26,29.2,30,20,20,20,20,20,-60,907,907,6,24,1092,752,752,412,1160,350,350,100,100,100,22.21789474,28.14421053,1.245002554,63400,5.292083333,20.9,22.05,22.05,23,21.9,21.6,20.93,21.6,26.6,20.9,23.87,21.9,22.57,21.37,21.6,23.7,22.8,21.1,21.7,27.3,29.5,28.27,30.53,23.1,28.6,26.27,30.1,28.6,28.6,24.3,32.47,30.93,27.5,24.3,24.6,28.67,31.9,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78933.16194,6.546810989,1228,140,350,100
11/8/2023 10:27 PM,22.3,19.8,20.2,20.3,21.2,0,1,1,1,1,29.5,28.7,26.1,29.6,30.3,20,20,20,20,20,-61,908,908,7,25,1092,752,752,412,1160,350,350,100,100,100,22.20157895,28.21894737,1.238310531,63500,5.2875,20.9,22.05,22.1,23.03,21.9,21.5,20.83,21.6,26.6,21,23.87,21.97,22.53,21.3,21.1,23.7,22.9,21.2,21.75,27.3,29.57,28.33,30.63,23.1,28.7,26.33,30.1,28.6,28.8,24.37,32.53,30.93,27.57,24.5,24.6,28.73,32,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78632.71872,6.565245028,1228,140,350,100
11/8/2023 10:33 PM,22.6,19.5,19.6,20.3,22.3,0,1,1,1,1,29.5,28.7,26,29.3,30,20,20,20,20,20,-62,909,909,8,26,1092,752,752,412,1160,350,350,100,100,100,22.15,28.15,1.24085141,63700,5.3,20.9,21.95,22.05,22.93,21.9,21.6,20.93,21.6,26.6,20.9,23.87,21.93,22.47,21.07,20.7,23.7,22.8,21.2,21.75,27.25,29.43,28.2,30.37,23.1,28.7,26.27,30.1,28.6,28.7,24.4,32.5,30.9,27.53,24.3,24.6,28.73,31.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79042.2348,6.56978973,1228,140,350,100
11/8/2023 10:38 PM,21.6,19.6,19.6,20.4,19.2,0,1,1,1,1,29.6,28.7,25.7,29.8,30.3,20,20,20,20,20,-63,910,910,9,27,1092,752,752,412,1160,350,350,100,100,100,22.01526316,28.15157895,1.217374204,63760,5.310833333,20.6,21.65,21.95,22.87,21.8,21.6,20.87,21.6,26.6,20.7,23.93,21.8,22.3,20.87,19.7,23.7,22.8,21.2,21.75,27.1,29.37,28.13,30.53,23.1,28.6,26.27,30.1,28.6,28.7,24.43,32.47,30.87,27.57,24.5,24.6,28.67,31.7,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77619.77924,6.527583918,1228,140,350,100
11/8/2023 10:44 PM,21.7,19.5,19.6,17.7,19.9,0,1,1,1,1,29.4,28.5,26.3,29.2,30,20,20,20,20,20,-64,911,911,10,28,1092,752,752,412,1160,350,350,100,100,100,22.27631579,28.19578947,1.285494833,64090,5.327083333,21,22.35,22.3,23.3,21.67,21.3,20.37,21.6,26.6,21.2,23.7,22.1,22.53,21.83,22.1,23.6,22.8,21.2,21.7,27.6,29.67,28.53,30.83,22.85,28.6,26.27,29.8,28.6,28.6,24.37,32.47,31.1,27.83,24.5,24.4,28.8,31.7,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82387.36388,6.666964297,1228,140,350,100
11/8/2023 10:49 PM,22.9,19.9,15.5,16,21.8,0,1,1,1,1,29,29.2,26.9,29.9,30.8,20,20,20,20,20,-65,912,912,11,29,1092,752,752,412,1160,350,350,100,100,100,21.76842105,27.78578947,1.21455662,63980,5.33625,20.5,21.5,21.95,22.97,20.63,20.5,19.3,21.6,26.8,20.9,23.53,21.97,22.23,21.27,19.9,23,22.2,20.8,22.05,27.1,29.17,28,30.67,22.25,28.1,25.5,28.9,28.6,28.4,23.97,32.43,30.67,27.47,24.5,24,28.1,30.6,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77707.33252,6.67061235,1228,140,350,100
11/8/2023 10:55 PM,21.8,19.9,21.3,20.7,19.6,0,1,1,1,1,29.4,29.5,27.3,29.8,30.8,20,20,20,20,20,-66,913,913,12,30,1092,752,752,412,1160,350,350,100,100,100,22.79947368,28.59,1.233660443,62800,5.2825,21.3,22.45,23.1,24.17,22.13,22.1,21.5,21.6,27.2,22.4,24.23,22.57,23.07,22.07,22.2,23.7,23.05,21.7,22.65,27.85,29.77,28.87,31.3,23.35,29.6,26.63,30.1,28.8,30.1,24.67,33.17,31.13,28.07,24.8,24.9,28.87,31.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77473.87582,6.465883681,1228,140,350,100
11/8/2023 11:00 PM,23.1,19.6,23.9,21.6,22.2,0,1,1,1,1,30.2,30.2,26.8,30.8,31.6,20,20,20,20,20,-67,914,914,13,31,1092,752,752,412,1160,350,350,100,100,100,23.17105263,29.07105263,1.200276848,62640,5.226666667,21.3,22.55,22.9,23.6,23.2,23,22.37,21.6,27.6,23.1,25.07,23.87,24.17,21.57,19.7,24.7,24,22.5,23.45,28.05,29.97,28.6,30.87,24.35,30.4,27.67,31.2,29,31.3,25.17,33.8,31.47,27.83,24.8,25.5,29.67,32.3,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75185.34174,6.360800732,1228,140,350,100
11/8/2023 11:05 PM,21.2,19.2,20.5,21.8,18,0,1,1,1,1,29.9,29.7,27.1,30.4,30.7,20,20,20,20,20,-68,915,915,14,32,1092,752,752,412,1160,350,350,100,100,100,23.21789474,28.97894737,1.233749092,61510,5.172916667,21.15,22.8,23,23.9,23.3,23,22.5,21.6,27.6,22.6,25.1,23.47,23.57,21.9,21.9,24.7,23.85,22.2,23,27.85,29.8,28.8,31.23,24.25,30.3,27.87,31.2,29.2,30.3,25.3,33.23,31.47,28.2,25,25.5,29.37,32,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75887.90662,6.294718682,1228,140,350,100
11/8/2023 11:11 PM,23.7,19.1,19.6,21.8,23.2,0,1,1,1,1,30.2,29.7,26.3,30.3,31,20,20,20,20,20,-69,916,916,15,33,1092,752,752,412,1160,350,350,100,100,100,23.06421053,28.94,1.22278793,61620,5.130416667,20.95,22.55,22.75,23.57,23.53,23.2,22.6,21.6,27.4,21.9,25.3,23.1,23.57,21.5,20.9,24.8,23.85,22.2,22.95,27.75,29.8,28.6,30.67,24.55,30.3,27.93,31.5,29.2,30.1,25.43,33.33,31.23,27.73,24.8,25.6,29.37,32,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75348.19226,6.30150412,1228,140,350,100
11/8/2023 11:16 PM,20.9,19,19.4,21.9,16.5,0,1,1,1,1,29.9,29.5,26.4,29.8,30.6,20,20,20,20,20,-70,917,917,16,34,1092,752,752,412,1160,350,350,100,100,100,22.91368421,28.73421053,1.238278055,61720,5.139166667,20.75,22.65,22.65,23.77,23.2,23,22.43,21.6,27.4,21.5,25.13,22.7,22.8,21.73,21.4,24.7,23.6,21.8,22.55,27.2,29.43,28.43,31.17,24.25,30.3,27.93,31.2,29.2,29.1,25.33,32.67,31.23,28.07,25,25.3,29.27,31.5,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76426.52158,6.32394641,1228,140,350,100
11/8/2023 11:22 PM,23.9,19.2,19.5,22.3,23.8,0,1,1,1,1,30,29.7,26.9,30.6,30.9,20,20,20,20,20,-71,918,918,17,35,1092,752,752,412,1160,350,350,100,100,100,22.87210526,28.69894737,1.225933683,61880,5.15,20.85,22.35,22.45,23.43,23.37,23,22.53,21.6,27.4,21.2,25.13,22.5,23.13,21.73,21.4,24.7,23.6,21.8,22.4,27.2,29.6,28.3,30.57,24.35,30.3,27.93,31.5,29.2,29,25.43,32.8,31.1,27.57,24.6,25.5,29.23,31.6,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75860.7763,6.345304078,1228,140,350,100
11/8/2023 11:27 PM,20.4,18.8,19.1,23.1,15.5,0,1,1,1,1,29.8,29.3,26.1,29.7,30.4,20,20,20,20,20,-72,919,919,18,36,1092,752,752,412,1160,350,350,100,100,100,22.60684211,28.57368421,1.246005648,61730,5.150416667,20.55,22.2,22.35,23.4,22.9,22.7,22.3,21.6,27.4,21,24.97,22.23,22.53,21.4,20.4,24.7,23.45,21.5,21.95,27.1,29.23,28.27,30.93,24.05,29.9,27.7,31.2,29.2,28.6,25.23,32.47,31.03,27.83,24.8,25.3,29.03,31.7,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76915.92868,6.365696041,1228,140,350,100
11/8/2023 11:33 PM,20.2,15.3,16,19.5,19,0,1,1,1,1,29.3,27.8,26,28.4,29.1,18,18,18,18,18,-73,920,920,19,37,1092,752,752,412,1160,350,350,100,100,100,21.63684211,27.62263158,1.39939344,62100,5.159583333,19.45,21.1,21.65,22.5,21.17,21,20.63,21.6,26,20,23.8,21.1,21.6,20.9,20.7,24,22.35,20.8,20.75,26,28.6,27.7,30.17,22.75,27.9,26.53,30.1,28.8,27.4,24.77,31.2,30.17,27.07,24.3,24.4,27.6,31,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,86902.33264,6.825760888,1228,140,350,100
11/8/2023 11:38 PM,20.5,15.9,16.8,18.5,20.5,0,1,1,1,1,28.7,27.5,23.2,27.7,28.6,18,18,18,18,18,-74,921,921,20,38,1092,752,752,412,1160,350,350,100,100,100,20.42421053,26.70368421,1.338357786,63070,5.215416667,18.35,19.8,20.6,21.33,19.6,19.5,18.87,21.6,25.8,18.8,22.63,20.07,20.63,19.43,18.6,22.5,21,19.4,19.55,25,27.83,26.93,29.87,21.3,26.3,24.87,28.3,28.2,26.8,23.57,30.97,29.4,26.3,23.9,23.3,27,29.9,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84410.22554,7.138023257,1228,140,350,100
11/8/2023 11:44 PM,19.2,16,17.4,18.3,16.3,0,1,1,1,1,28.4,27,23.3,28,28.6,18,18,18,18,18,-75,922,922,21,39,1092,752,752,412,1160,350,350,100,100,100,20.05263158,26.34894737,1.287764777,63230,5.2625,17.85,19.3,20.2,20.93,19.37,19.2,18.53,21.6,25.4,18.5,22.3,19.7,20.2,19.07,18,22,20.5,19.1,19.25,24.65,27.43,26.73,29.43,21.05,26.1,24.17,27.9,27.6,26.4,23,30.6,29.03,26,23.5,23.1,26.77,29.7,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81425.36686,6.90981635,1228,140,350,100
11/8/2023 11:49 PM,19.5,15.9,17.4,17.7,17.6,0,1,1,1,1,28.3,26.8,23.2,28.1,28.6,18,18,18,18,18,-76,923,923,22,40,1092,752,752,412,1160,350,350,100,100,100,20.23368421,26.32578947,1.284370703,62970,5.258333333,18.1,19.7,20.45,21.33,19.4,18.9,18.33,21.6,25.2,18.8,21.9,19.83,20.53,19.97,20,21.8,20.45,18.9,19.25,24.85,27.63,26.93,29.93,20.65,26.1,23.93,27.7,27.4,26.2,22.73,30.67,29.2,26.2,23.5,22.8,26.67,29.7,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80876.82316,6.762591251,1228,140,350,100
11/8/2023 11:55 PM,21.2,16,17.6,17.6,20.9,0,1,1,1,1,28.1,26.8,23.9,27.6,28.3,18,18,18,18,18,-77,924,924,23,41,1092,752,752,412,1160,350,350,100,100,100,20.32157895,26.29631579,1.294979833,63240,5.25875,18.25,19.85,20.45,21.4,19.37,19.2,18.53,21.6,25,18.8,21.93,19.9,20.6,20.13,20.5,21.8,20.45,19.1,19.25,24.9,27.63,26.9,29.8,20.7,26.3,24.13,27.7,27.2,26.2,22.67,30.67,29.17,26.13,23.5,22.6,26.63,29.4,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81894.52464,6.782139492,1228,140,350,100
11/9/2023 12:00 AM,19.6,12.3,17.2,17.6,16.5,0,1,1,1,1,28,26.7,22.5,28,28.4,18,18,18,18,18,-78,925,925,24,42,1092,752,752,412,1160,350,350,100,100,100,19.82684211,26.15105263,1.269604339,63390,5.27625,17.35,19.4,20,20.93,19.5,19,18.43,21.6,25,18,21.87,19.57,20.23,18.93,17.9,21.6,20.2,18.5,18.7,24.75,27.23,26.53,29.6,20.8,26.3,24,27.7,27.2,26.2,22.63,30.53,28.97,25.93,23.4,22.7,26.33,29,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80480.21908,6.765614322,1228,140,350,100
11/9/2023 12:06 AM,19.5,16.6,17.7,18.1,17.6,0,1,1,1,1,28.1,26.9,23.9,27.5,28.3,18,18,18,18,18,-79,926,926,25,43,1092,752,752,412,1160,350,350,100,100,100,20.31105263,26.42894737,1.250766836,63350,5.280833333,18.4,20.35,20.5,21.53,19.73,19.5,18.87,21.6,24.8,18.6,21.93,20.03,20.9,19.97,19.7,21.6,20.5,18.6,18.8,25.15,27.9,27,30.17,20.8,26.9,24.2,28,27.2,26.6,22.63,30.77,29.43,26.33,23.5,22.6,26.57,29.3,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79236.07908,6.654845757,1228,140,350,100
11/9/2023 12:11 AM,20,20,18.1,18.5,18.7,0,1,1,1,1,28.1,27.3,24.8,28.1,28.5,18,18,18,18,18,-80,927,927,26,44,1092,752,752,412,1160,350,350,100,100,100,20.78263158,26.76947368,1.273395078,63450,5.283333333,19.7,20.85,20.75,21.8,20.2,20,19.1,21.6,25,19.1,22.23,20.4,21.27,19.97,20.1,22,21.25,19.5,20.05,25.95,28.13,27.2,30.07,21.3,27.1,24.6,28.3,27.2,27.2,22.77,31.07,29.5,26.47,23.4,22.9,27.13,30.3,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80796.91772,6.668041533,1228,140,350,100
11/9/2023 12:17 AM,18.5,16.5,17.7,18.5,13.7,0,1,1,1,1,28.1,27,24.3,28,28.6,18,18,18,18,18,-81,928,928,27,45,1092,752,752,412,1160,350,350,100,100,100,20.39789474,26.67842105,1.275202301,63500,5.289583333,18.85,19.9,20.2,20.97,20.13,19.8,19.17,21.6,25.2,18.9,22.47,20.17,20.53,18.87,17.1,22.3,21.25,19.8,20.35,25.55,27.9,26.8,29.6,21.4,26.7,24.6,28.5,27.4,27,23,31.1,29.27,25.97,23.5,23.1,27.23,30.1,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80975.34614,6.740510994,1228,140,350,100
11/9/2023 12:22 AM,19.6,18.5,17.7,18.5,17.3,0,1,1,1,1,28,27.1,24.9,28.3,28.9,18,18,18,18,18,-82,929,929,28,46,1092,752,752,412,1160,350,350,100,100,100,20.30105263,26.61315789,1.259309694,63500,5.291666667,18.9,19.65,19.95,20.73,20.1,19.8,19.17,21.6,25.2,18.8,22.47,19.97,20.5,18.13,16.6,22.3,21.25,20,20.6,25.45,27.77,26.57,29.1,21.4,26.7,24.67,28.5,27.2,27,23,31.13,29.07,25.33,23.2,23.1,27.53,30.6,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79966.1656,6.705896323,1228,140,350,100
11/9/2023 12:27 AM,22.2,16.9,17.2,18.4,20,0,1,1,1,1,28.2,27.3,23.5,28.1,29.5,18,18,18,18,18,-83,930,930,29,47,1092,752,752,412,1160,350,350,100,100,100,20.60052632,26.74052632,1.241071649,63550,5.29375,18.6,20,20.65,21.53,20.13,19.6,19.17,21.6,25.2,18.9,22.47,20.33,21.33,19.7,19.3,22.3,21,19.6,20,25.4,28.1,27.17,29.63,21.3,26.7,24.5,28.3,27.4,27.2,23,31.47,29.63,26.07,23.5,23.1,27.2,30.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78870.10332,6.618177872,1228,140,350,100
11/9/2023 12:33 AM,22.9,16.6,18,18.5,22.3,0,1,1,1,1,28.5,27.5,24,28.4,29.5,18,18,18,18,18,-84,931,931,30,48,1092,752,752,412,1160,350,350,100,100,100,20.94105263,26.86684211,1.258691473,63600,5.297916667,19.1,20.55,21.25,22.13,20.27,19.8,19.23,21.6,25.4,19.4,22.4,20.7,21.8,20.5,20.6,22.3,21.1,19.7,20.05,25.55,28.43,27.4,29.57,21.45,26.9,24.6,28.4,27.4,27.2,23,31.63,30.1,26.57,23.7,23,27.17,30.1,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80052.77766,6.621786707,1228,140,350,100
11/9/2023 12:38 AM,20,16.5,17.6,18.3,17.4,0,1,1,1,1,28.4,27.1,23.2,28,29.2,18,18,18,18,18,-85,932,932,31,49,1092,752,752,412,1160,350,350,100,100,100,20.68578947,26.73,1.257559977,63440,5.293333333,18.7,20.25,21.1,22,19.87,19.6,19.03,21.6,25.4,19.2,22.23,20.43,21.1,20.57,19.7,22.1,20.85,19.5,19.8,25.3,28.2,27.27,30.2,21.15,26.7,24.5,28.3,27.4,26.6,22.83,31.23,29.93,26.83,23.9,22.8,27,29.9,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79779.60494,6.659682608,1228,140,350,100
11/9/2023 12:44 AM,21,16.2,17.3,18.1,20.2,0,1,1,1,1,28.3,26.9,23.7,27.8,28.5,18,18,18,18,18,-86,933,933,32,50,1092,752,752,412,1160,350,350,100,100,100,20.70947368,26.61263158,1.309482359,63450,5.287083333,18.85,20.5,21,22,19.63,19.5,18.87,21.6,25,19.2,21.93,20.33,21.07,21,21.3,21.9,20.85,19.4,19.55,25.35,28.1,27.47,30.27,20.95,26.5,24.43,28.1,27.4,26.4,22.67,31,29.73,26.77,23.7,22.6,26.97,29.9,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83086.6557,6.786094193,1228,140,350,100
11/9/2023 12:49 AM,19.5,16.3,17.2,18,16.8,0,1,1,1,1,28.1,26.8,23.2,28.1,28.7,18,18,18,18,18,-87,934,934,33,51,1092,752,752,412,1160,350,350,100,100,100,19.97263158,26.25157895,1.257882441,63870,5.305,17.85,19.3,20.1,21.07,19.53,19.2,18.73,21.6,25,18.3,21.97,19.7,20.23,18.9,17.3,21.8,20.4,19.1,19.4,24.65,27.33,26.47,29.6,20.8,26.3,24.2,27.9,27.2,26.2,22.63,30.67,29.07,26,23.4,22.6,26.63,29.7,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80340.9515,6.809483633,1228,140,350,100
11/9/2023 12:55 AM,19.5,16.2,17.4,18.1,17.9,0,1,1,1,1,28,26.7,23.8,27.6,28.3,18,18,18,18,18,-88,935,935,34,52,1092,752,752,412,1160,350,350,100,100,100,20.24789474,26.33736842,1.276728181,63650,5.313333333,18.25,19.6,20.35,21.37,19.63,19.3,18.67,21.6,25,18.6,21.87,19.8,20.4,19.87,19.6,21.8,20.5,19.1,19.4,24.9,27.6,26.9,29.67,20.8,26.3,24.17,27.9,27.2,26.2,22.5,30.77,29.17,26.27,23.7,22.6,26.63,29.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81263.7487,6.733529175,1228,140,350,100
11/9/2023 1:00 AM,19.5,16.3,17.4,18.3,18,0,1,1,1,1,27.8,26.7,23.3,27.8,28.3,18,18,18,18,18,-89,936,936,35,53,1092,752,752,412,1160,350,350,100,100,100,20.16842105,26.25210526,1.273070177,63290,5.289166667,18.05,19.5,20.15,21.2,19.57,19.3,18.8,21.6,24.8,18.6,21.93,19.73,20.3,19.57,19.4,21.8,20.4,19.1,19.4,24.75,27.47,26.73,29.6,20.9,26.5,24.2,27.9,27,26,22.5,30.6,29.1,26.07,23.4,22.6,26.67,29.4,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80572.6115,6.743181675,1228,140,350,100
11/9/2023 1:06 AM,19.5,16.3,17.2,18.4,18.4,0,1,1,1,1,27.8,26.8,23,27.9,28.4,18,18,18,18,18,-90,937,937,36,54,1092,752,752,412,1160,350,350,100,100,100,20.14368421,26.25894737,1.265146767,63390,5.278333333,18,19.45,20.05,21.07,19.7,19.5,18.9,21.6,25,18.5,21.93,19.67,20.13,19.43,19.1,21.8,20.4,19.1,19.4,24.65,27.33,26.63,29.6,21,26.4,24.27,27.9,27,26.1,22.57,30.6,29,26.07,23.4,22.6,26.63,29.7,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80197.65356,6.698761044,1228,140,350,100
11/9/2023 1:11 AM,16.3,18.7,19,20.3,21.2,1,1,1,1,1,27.6,27,25.2,28,28.5,19,19,19,19,19,1,938,938,37,55,1092,752,752,412,1160,350,350,100,100,100,20.68789474,26.32736842,1.283928973,63610,5.291666667,19.5,20.75,21.3,21.07,19.7,19.8,19.4,21.6,24.3,20.2,22.23,20.67,20.93,19.97,20.2,21.5,20.65,19.5,19.8,25.6,27.7,26.8,28.33,21,26.7,24.53,27.9,27,27,22.57,30.9,29.6,25.43,23.9,22.2,26.63,29.7,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81670.72198,6.744515648,1228,140,350,100
11/9/2023 1:17 AM,18.5,18.1,18.8,20,19.4,1,1,1,1,1,27.8,27.5,24.3,28.5,28.4,19,19,19,19,19,2,939,939,38,56,1092,752,752,412,1160,350,350,100,100,100,20.55421053,26.56736842,1.226616227,63970,5.315833333,19.3,19.65,19.85,19.1,20.7,20.6,20.1,21.6,25,19.5,22.63,20.23,20.07,18.9,18.4,22.3,21.5,20.5,20.6,25.6,26.9,25.53,27.8,21.75,27.5,25.27,28.8,27.2,27.6,23,30.47,29,25.13,24.6,23.1,27.53,30.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78466.64002,6.672390083,1228,140,350,100
11/9/2023 1:22 AM,19.9,18.5,19.1,19.4,18.7,1,1,1,1,1,27.6,27.5,25.2,28.3,28.4,19,19,19,19,19,3,940,940,39,57,1092,752,752,412,1160,350,350,100,100,100,21.08842105,26.75789474,1.27668437,63500,5.31125,19.95,20.75,20.95,20.5,20.6,20.5,19.87,21.6,25.2,20.5,22.47,20.67,20.7,20.77,21.1,22.3,21.5,20.3,20.45,26.3,27.43,26.17,28.37,21.65,27.5,25.37,28.9,27.4,28,22.93,30.57,28.97,25.77,25.2,22.9,27.47,30.1,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81069.45752,6.647337397,1228,140,350,100
11/9/2023 1:28 AM,20.5,18.7,19.2,19.9,20.4,1,1,1,1,1,28,27.6,25.2,28.1,28.9,19,19,19,19,19,4,941,941,40,58,1092,752,752,412,1160,350,350,100,100,100,20.85210526,26.85578947,1.223629043,63550,5.29375,19.7,20.45,20.75,20.27,20.87,20.6,20.1,21.6,25.4,20,22.67,20.67,20.33,19.13,18.7,22.5,21.65,20.3,20.5,26.25,27.27,25.93,28.6,21.9,27.7,25.4,28.9,27.4,28.2,23.07,30.67,28.97,25.3,25.6,23.1,27.8,30.3,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77761.62566,6.617961799,1228,140,350,100
11/9/2023 1:33 AM,21.6,18.7,18.5,19.8,18.1,1,1,1,1,1,27.6,27.6,25.7,27.9,29,19,19,19,19,19,5,942,942,41,59,1092,752,752,412,1160,350,350,100,100,100,21.30157895,26.95,1.273113294,63660,5.300416667,20.3,21.2,21.5,21.2,20.73,20.6,20.17,21.6,25.2,20.7,22.57,21,20.93,20.63,21.1,22.5,21.65,20.5,20.65,26.45,27.57,26.43,28.63,21.9,27.7,25.57,28.9,27.6,28.4,23.07,30.73,29.1,25.93,25.8,23.1,27.67,30.1,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81046.3923,6.617000748,1228,140,350,100
11/9/2023 1:39 AM,20.2,18.8,18.8,19.5,21.6,1,1,1,1,1,27.8,27.6,25.3,27.9,28.9,19,19,19,19,19,6,943,943,42,60,1092,752,752,412,1160,350,350,100,100,100,21.00263158,26.87842105,1.260429596,63600,5.3025,19.95,20.95,21.25,20.83,20.67,20.6,20.03,21.6,25.2,20.2,22.57,20.7,20.6,19.5,19.6,22.5,21.55,20.3,20.45,26.3,27.43,26.37,28.57,21.75,27.5,25.43,28.9,27.6,28,23.07,30.67,29.1,25.67,26,23.1,27.63,30.1,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80163.32232,6.717071443,1228,140,350,100
11/9/2023 1:44 AM,20.3,18.7,18.5,19.6,17.2,1,1,1,1,1,27.5,27.5,24.9,28.3,28.5,19,19,19,19,19,7,944,944,43,61,1092,752,752,412,1160,350,350,100,100,100,20.78736842,26.71368421,1.246485803,63180,5.2825,19.75,20.5,21,20.37,20.53,20.4,19.87,21.6,25.1,19.9,22.5,20.5,20.37,19.37,19,22.3,21.45,20.2,20.25,26.15,27.1,26,28.3,21.65,27.5,25.33,28.8,27.6,28,22.93,30.3,28.83,25.6,26,22.9,27.47,29.9,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78752.97304,6.621512307,1228,140,350,100
11/9/2023 1:50 AM,19.6,18.4,18.4,19.4,18.3,1,1,1,1,1,27.6,27.5,25.5,29,28.4,19,19,19,19,19,8,945,945,44,62,1092,752,752,412,1160,350,350,100,100,100,20.97263158,26.66421053,1.278712768,63620,5.283333333,19.95,20.75,21.15,20.67,20.37,20.3,19.83,21.6,25.1,20.2,22.33,20.53,20.5,20.4,20.9,22.1,21.35,20.2,20.25,26.1,27.23,26.1,28.17,21.55,27.5,25.3,28.8,27.4,27.8,22.93,30.27,28.73,25.77,25.8,22.8,27.4,29.9,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81351.70632,6.671028307,1228,140,350,100
11/9/2023 1:55 AM,20.3,18.7,18.5,19.6,22.3,1,1,1,1,1,27.7,27.6,25.9,28.1,28.4,19,19,19,19,19,9,946,946,45,63,1092,752,752,412,1160,350,350,100,100,100,20.79,26.69473684,1.255245747,63500,5.296666667,19.65,20.45,20.85,20.13,20.53,20.5,19.93,21.6,25,20,22.5,20.4,20.27,19.5,19.6,22.3,21.35,20.2,20.25,26.1,27.13,25.9,28.33,21.65,27.5,25.3,28.8,27.4,27.8,22.93,30.43,28.73,25.4,26,22.9,27.47,30.1,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79708.10494,6.710825469,1228,140,350,100
11/9/2023 2:01 AM,19.2,18.5,18.5,19.4,16.2,1,1,1,1,1,27.3,27.5,25.3,28,28.2,19,19,19,19,19,10,947,947,46,64,1092,752,752,412,1160,350,350,100,100,100,20.72,26.53736842,1.263492322,63600,5.295833333,19.7,20.35,20.85,20.23,20.27,20.1,19.73,21.6,25,20,22.27,20.33,20.27,19.83,19.6,22,21.15,20.2,20.2,25.9,27,25.9,28,21.45,27.3,25.23,28.8,27.4,27.8,22.83,30,28.5,25.57,25.6,22.8,27.33,29.9,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80358.11166,6.669425692,1228,140,350,100
11/9/2023 2:06 AM,19.6,18.8,19.1,19.5,22.3,1,1,1,1,1,27.8,27.6,25.4,28,28.3,19,19,19,19,19,11,948,948,47,65,1092,752,752,412,1160,350,350,100,100,100,20.80157895,26.69578947,1.253791063,63860,5.310833333,19.7,20.5,20.6,20.03,20.53,20.5,19.93,21.6,25,20,22.43,20.37,20.37,19.57,19.9,22.3,21.35,20.2,20.35,26.1,27,25.77,28.1,21.75,27.5,25.37,28.9,27.4,28.1,22.93,30.33,28.8,25.57,26,22.9,27.47,29.9,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80067.09728,6.684383706,1228,140,350,100
