Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/9/2023 2:11 AM,19.2,18.7,18.7,19.4,16,1,1,1,1,1,27.3,27.6,24.4,28.6,28.2,19,19,19,19,19,12,949,949,48,66,1092,752,752,412,1160,350,350,100,100,100,20.72105263,26.61684211,1.245822556,63870,5.322083333,19.55,20.1,20.5,19.83,20.7,20.5,20,21.6,25,19.9,22.67,20.37,20.2,19.23,19,22.7,21.3,20.2,20.35,25.9,26.8,25.6,27.73,21.75,27.5,25.3,28.8,27.4,28,23.2,30,28.5,25.37,25.6,23.1,27.6,30.1,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79570.68668,6.651574332,1228,140,350,100
11/9/2023 2:17 AM,19.6,18.8,19.1,19.5,20.8,1,1,1,1,1,27.8,27.6,25.9,28.5,28.4,19,19,19,19,19,13,950,950,49,67,1092,752,752,412,1160,350,350,100,100,100,21.07684211,26.73842105,1.272137028,63920,5.324583333,20.05,20.85,20.95,20.43,20.57,20.5,19.93,21.6,25.2,20.4,22.43,20.63,20.57,20.6,21.3,22.3,21.4,20.3,20.45,26.2,27.27,25.97,28,21.75,27.7,25.43,28.8,27.4,28.2,22.93,30.27,28.8,25.77,26,22.9,27.47,30.1,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81314.99882,6.703570229,1228,140,350,100
11/9/2023 2:22 AM,19.4,18.5,18.8,19.5,18.3,1,1,1,1,1,27.7,27.6,24.9,28.2,28.2,19,19,19,19,19,14,951,951,50,68,1092,752,752,412,1160,350,350,100,100,100,20.58894737,26.58263158,1.238145063,63500,5.309166667,19.4,20.05,20.45,19.6,20.57,20.5,19.93,21.6,25.2,19.7,22.47,20.3,20.1,18.77,18.4,22.3,21.35,20.2,20.3,25.85,26.73,25.47,27.67,21.75,27.5,25.3,28.9,27.4,28,22.93,30.1,28.5,25.27,25.8,23,27.53,30.1,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78622.2115,6.66405043,1228,140,350,100
11/9/2023 2:28 AM,19.5,18.5,19,19.5,18.4,1,1,1,1,1,27.6,27.4,25.9,28.6,28.3,19,19,19,19,19,15,952,952,51,69,1092,752,752,412,1160,350,350,100,100,100,20.93789474,26.66789474,1.268308515,64090,5.31625,19.95,20.7,20.9,20.37,20.47,20.5,19.83,21.6,25,20.2,22.33,20.57,20.37,20.33,20.6,22.1,21.35,20.3,20.35,26.2,27.17,25.83,27.97,21.55,27.5,25.3,28.8,27.4,28,22.93,30.27,28.63,25.77,25.8,22.9,27.47,30.1,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81285.89274,6.662837677,1228,140,350,100
11/9/2023 2:33 AM,19.8,18.7,18.8,19.5,21.7,1,1,1,1,1,27.6,27.6,26,28.4,28.3,19,19,19,19,19,16,953,953,52,70,1092,752,752,412,1160,350,350,100,100,100,20.86526316,26.68105263,1.260852821,63770,5.3275,19.9,20.55,20.75,20.1,20.43,20.5,19.9,21.6,25,20.1,22.43,20.5,20.3,19.83,20.2,22.3,21.4,20.3,20.35,26.1,27.1,25.83,27.93,21.75,27.5,25.37,28.8,27.4,28,22.93,30.33,28.63,25.57,26,22.9,27.47,30.1,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80404.58438,6.737103213,1228,140,350,100
11/9/2023 2:39 AM,19.4,18.5,18.7,19.5,16.3,1,1,1,1,1,27.4,27.4,25.4,27.9,28.2,19,19,19,19,19,17,954,954,53,71,1092,752,752,412,1160,350,350,100,100,100,20.53684211,26.56210526,1.247294931,63560,5.305416667,19.4,20.05,20.45,19.57,20.53,20.3,19.83,21.6,25,19.6,22.37,20.3,20.1,18.8,18.4,22.1,21.35,20.2,20.25,25.8,26.7,25.53,27.73,21.65,27.5,25.27,28.8,27.4,28,22.93,30.1,28.43,25.27,25.7,22.9,27.47,30.1,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79278.06584,6.653443759,1228,140,350,100
11/9/2023 2:44 AM,14.4,18.5,18.8,19.4,19.2,1,1,1,1,1,27.5,27.5,24.9,28.3,27.9,19,19,19,19,19,18,955,955,54,72,1092,752,752,412,1160,350,350,100,100,100,20.86736842,26.60736842,1.307565559,63550,5.29625,19.7,20.35,20.25,19.77,20.53,20.4,19.83,21.6,25,20.2,22.33,20.43,20.27,20.57,21.1,22.1,21.4,20.3,20.35,25.9,26.9,25.47,27.53,21.65,27.3,25.3,28.9,27.4,28,22.93,30.13,28.63,25.83,25.8,22.9,27.5,30.1,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83095.79128,6.76557738,1228,140,350,100
11/9/2023 2:50 AM,18.4,20.4,21,21.8,20.3,0,1,1,1,1,28.2,28,25.5,29.9,28.6,20,20,20,20,20,-1,956,956,55,73,1092,752,752,412,1160,350,350,100,100,100,20.74421053,26.90368421,1.206548924,64140,5.320416667,19.25,19.4,19.45,18.6,21.5,21.4,20.9,21.6,25.6,19.7,23.03,20.3,19.73,18.73,18.4,22.8,21.9,20.8,21.05,25.6,26.43,24.97,27.33,22.5,28.3,25.9,29.6,27.4,28.8,23.47,30.5,28.47,25.2,25.8,23.7,28.17,30.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77388.04796,6.686826635,1228,140,350,100
11/9/2023 2:55 AM,21.8,19.8,20.4,21.4,20.3,0,1,1,1,1,28.9,28.6,26,29.8,29.8,20,20,20,20,20,-2,957,957,56,74,1092,752,752,412,1160,350,350,100,100,100,22.11842105,27.89421053,1.206016708,63930,5.33625,20.8,21.5,21.5,21.63,22.13,22,21.37,21.6,26.2,21.4,23.7,21.87,21.83,21.07,21.7,23.6,22.9,21.5,21.95,27.1,28.27,27.2,29.87,23.1,29,26.53,30.3,27.8,29.2,23.93,31.73,29.83,26.53,25.8,24.2,28.7,31.7,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77100.64816,6.437029005,1228,140,350,100
11/9/2023 3:01 AM,24.1,19.4,20.5,21,24.1,0,1,1,1,1,28.9,29,26.7,29.4,30.2,20,20,20,20,20,-3,958,958,57,75,1092,752,752,412,1160,350,350,100,100,100,22.52526316,28.22157895,1.233282688,64040,5.332083333,21.2,22.2,22.1,22.7,22.33,22.1,21.47,21.6,26.6,21.9,23.9,22.33,22.47,21.83,22.7,23.7,23.1,21.7,22.05,27.6,29.33,28.17,30.4,23.25,29,26.73,30.5,28.2,29.3,24.23,32.37,30.63,27.23,24.8,24.4,28.87,32,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78979.42332,6.503336312,1228,140,350,100
11/9/2023 3:06 AM,19.5,18.7,19.8,14.4,15,0,1,1,1,1,28.7,28.4,25.6,29.1,30,20,20,20,20,20,-4,959,959,58,76,1092,752,752,412,1160,350,350,100,100,100,21.8,27.80684211,1.241564483,64200,5.343333333,20.4,21.8,21.85,22.6,21.27,20.7,19.5,21.6,26.6,21.2,23.23,22.1,22.07,21.03,19.7,23,22.45,21.2,21.9,27.05,28.97,27.77,30.57,22.4,28.1,25.87,29.2,28.4,29,23.83,32.23,30.47,27.33,24.6,23.7,28.47,31.3,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79708.43978,6.611994296,1228,140,350,100
11/9/2023 3:12 AM,23.3,19.4,20.4,20,22.6,0,1,1,1,1,29.3,29,26.3,29.5,30.4,20,20,20,20,20,-5,960,960,59,77,1092,752,752,412,1160,350,350,100,100,100,22.16947368,28.04894737,1.190262706,63980,5.340833333,20.6,21.75,21.95,22.77,21.87,21.6,20.93,21.6,26.8,21.2,23.77,22.33,22.93,21.27,20.4,23.2,22.75,21.3,22.2,27.2,29.27,27.97,30.03,23.05,29,26.13,29.6,28.4,29.4,24.13,32.77,30.87,27.17,24.3,24.2,28.57,31.5,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76153.0079,6.494226987,1228,140,350,100
11/9/2023 3:17 AM,21,19.4,20.3,21.2,18,0,1,1,1,1,29.3,29.3,26.1,29.4,30.5,20,20,20,20,20,-6,961,961,60,78,1092,752,752,412,1160,350,350,100,100,100,22.57842105,28.46052632,1.214450003,63990,5.332083333,20.9,22.35,22.4,23.33,22.47,22.5,21.87,21.6,27,21.5,24.17,22.53,22.7,21.47,21.1,23.7,23.15,21.8,22.45,27.4,29.37,28.33,31.1,23.55,29.7,27.03,30.8,28.6,29.4,24.47,32.77,31.1,27.73,24.5,24.8,28.87,31.9,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77712.65568,6.411069316,1228,140,350,100
11/9/2023 3:23 AM,23.8,19.8,20.2,21.9,23.5,0,1,1,1,1,29.6,29.6,26.8,29.9,30.7,20,20,20,20,20,-7,962,962,61,79,1092,752,752,412,1160,350,350,100,100,100,22.83631579,28.68,1.224291705,64100,5.337083333,21.1,22.35,22.45,23.33,22.97,22.8,22.2,21.6,27.2,21.7,24.57,22.67,23.1,21.6,21.7,24.3,23.5,22,22.75,27.75,29.73,28.47,30.77,24,30.1,27.53,31,28.8,29.7,24.83,33,31.23,27.77,24.5,24.9,29.27,32,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78477.09832,6.507906417,1228,140,350,100
11/9/2023 3:28 AM,20.5,19.1,19.9,21.9,16.3,0,1,1,1,1,29.6,29.5,26.3,30,30.6,20,20,20,20,20,-8,963,963,62,80,1092,752,752,412,1160,350,350,100,100,100,22.49684211,28.56526316,1.210297048,64460,5.356666667,20.45,21.9,22.05,22.93,22.8,22.8,22.2,21.6,27.2,21.4,24.67,22.4,22.47,20.87,19.6,24.3,23.45,21.8,22.55,27.2,29.3,28.07,30.63,24,30.1,27.57,31.2,28.8,29.3,24.97,32.7,31.03,27.6,24.5,25.1,29.2,32,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78015.74774,6.520535253,1228,140,350,100
11/9/2023 3:34 AM,22.9,19.5,19.9,22.4,21.9,0,1,1,1,1,29.6,29.7,26.8,29.8,30.7,20,20,20,20,20,-9,964,964,63,81,1092,752,752,412,1160,350,350,100,100,100,22.93473684,28.73263158,1.235440128,64200,5.360833333,21.05,22.55,22.55,23.47,23.13,23,22.43,21.6,27.2,21.7,24.9,22.6,23,21.83,22.2,24.5,23.6,22,22.45,27.5,29.67,28.53,31.07,24.15,30.3,27.8,31.2,29,29.4,25.03,32.9,31.33,27.77,24.6,25.1,29.4,31.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79315.2562,6.555458498,1228,140,350,100
11/9/2023 3:39 AM,22.2,19.1,19.9,22.1,19.5,0,1,1,1,1,29.9,29.7,26.7,30.3,30.9,20,20,20,20,20,-10,965,965,64,82,1092,752,752,412,1160,350,350,100,100,100,22.58526316,28.71473684,1.197562223,62850,5.29375,20.45,21.85,22.1,22.9,23.13,23,22.4,21.6,27.2,21.2,25,22.4,22.67,20.87,19.4,24.7,23.6,22,22.65,27.2,29.47,28.1,30.4,24.35,30.6,27.93,31.5,29,29.4,25.23,33,31.1,27.5,24.5,25.3,29.37,32,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75266.78572,6.440918413,1228,140,350,100
11/9/2023 3:45 AM,21.3,19,19.8,21.7,18.8,0,1,1,1,1,29.7,29.4,26.4,30.2,30.4,20,20,20,20,20,-11,966,966,65,83,1092,752,752,412,1160,350,350,100,100,100,22.73578947,28.66842105,1.241821946,62640,5.22875,20.65,22.35,22.45,23.47,23.07,22.8,22.3,21.6,27.2,21.4,24.87,22.37,22.63,21.47,21.2,24.7,23.6,21.7,22.15,27.25,29.37,28.3,30.83,24.15,30.1,27.83,31.2,29.2,28.8,25.17,32.63,31.17,27.83,24.8,25.3,29.2,32.1,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77787.7267,6.377271351,1228,140,350,100
11/9/2023 3:50 AM,23.1,19.2,20,20.5,22.8,0,1,1,1,1,29.8,29.4,26.5,29.8,30.4,20,20,20,20,20,-12,967,967,66,84,1092,752,752,412,1160,350,350,100,100,100,22.55210526,28.53894737,1.243390348,62640,5.22,20.55,21.95,22.2,23,22.67,22.5,21.87,21.6,27.2,21.2,24.73,22.3,22.77,21.1,20.7,24.7,23.7,21.7,22.05,27.1,29.43,28.27,30.43,24,29.4,27.47,31.2,29,29.3,25.17,32.47,30.87,27.43,24.5,25.1,29.23,32.2,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77885.9714,6.486404087,1228,140,350,100
11/9/2023 3:56 AM,21.2,18.7,19.8,21,17.4,0,1,1,1,1,29.7,29.2,25.8,29.8,30.3,20,20,20,20,20,-13,968,968,67,85,1092,752,752,412,1160,350,350,100,100,100,22.27105263,28.37315789,1.222816983,62520,5.215,20.3,21.6,22.05,22.97,22.3,22,21.47,21.6,27,21,24.43,22.13,22.4,21,19.9,24.3,23.15,21.5,22.05,26.95,29.3,28.2,30.5,23.65,29.2,26.93,30.5,29,28.8,24.9,32.5,30.93,27.57,24.6,25.1,29.03,31.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76450.51778,6.430687049,1228,140,350,100
11/9/2023 4:01 AM,22.7,18.7,20,20.5,21.7,0,1,1,1,1,29.7,29.1,25.6,29.9,30.6,20,20,20,20,20,-14,969,969,68,86,1092,752,752,412,1160,350,350,100,100,100,22.65631579,28.47263158,1.252679665,62580,5.2125,20.75,22.4,22.6,23.63,22.1,22,21.33,21.6,27.2,21.5,24.3,22.43,22.83,22.4,22.8,24.1,23.15,21.5,21.85,27.4,29.67,28.6,31.23,23.45,29,26.83,30.5,29,29,24.73,32.7,31.17,27.87,24.8,24.9,28.9,31.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78392.69344,6.451800468,1228,140,350,100
11/9/2023 4:07 AM,22.7,18.4,19.6,20.5,21.2,0,1,1,1,1,29.9,29,25.2,30.5,30.7,20,20,20,20,20,-15,970,970,69,87,1092,752,752,412,1160,350,350,100,100,100,22.19894737,28.42631579,1.221161808,62810,5.224583333,20.3,21.6,22.15,23.03,22.1,21.8,21.13,21.6,27.2,20.9,24.3,22.1,22.5,21.27,19.7,24.1,22.85,21.3,21.85,26.95,29.37,28.5,31.37,23.35,28.7,26.6,30.3,29,29,24.73,32.83,31.1,27.8,25.4,24.9,28.83,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76701.17314,6.462244441,1228,140,350,100
11/9/2023 4:12 AM,21.7,14.4,19.6,20.3,18.1,0,1,1,1,1,29.9,28.9,24.5,30.2,30.4,20,20,20,20,20,-16,971,971,70,88,1092,752,752,412,1160,350,350,100,100,100,22.21947368,28.40578947,1.235035091,62690,5.229166667,19.8,22.2,22.45,23.5,21.87,21.6,20.97,21.6,27.4,21.2,24.07,22.33,22.8,21.93,21.1,23.6,22.65,20.3,20.8,26.95,29.5,28.73,31.83,23,29,26.5,30.3,29,28.8,24.57,32.8,31.4,28.5,26,24.6,28.5,30.6,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77424.34984,6.421896791,1228,140,350,100
11/9/2023 4:18 AM,23.7,20.3,20.4,20.7,22.9,0,1,1,1,1,30.2,29.1,26.7,30.3,31,20,20,20,20,20,-17,972,972,71,89,1092,752,752,412,1160,350,350,100,100,100,22.80947368,28.83789474,1.219709425,62580,5.219583333,21.5,23.05,22.8,23.87,22.37,22.1,21.37,21.6,27.4,21.5,24.3,22.8,23.5,22.57,22.6,23.9,23.15,21.2,21.8,27.9,30.1,29.2,32.1,23.45,29.4,26.7,30.3,29.2,29.4,24.67,33.43,31.77,28.73,26.4,24.8,28.9,31.7,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76329.4158,6.406406902,1228,140,350,100
11/9/2023 4:23 AM,22.2,21.4,20.2,20.8,19.9,0,1,1,1,1,30.4,29.4,26.7,30.7,31,20,20,20,20,20,-18,973,973,72,90,1092,752,752,412,1160,350,350,100,100,100,22.82789474,29.04263158,1.19555959,62530,5.212916667,21.85,22.9,22.7,23.7,22.6,22.3,21.53,21.6,27.4,21.5,24.6,22.87,23.43,22,20.4,24.3,23.6,21.7,22.75,28.2,30.23,29.2,32,23.85,29.6,26.9,30.5,29.5,29.7,24.83,33.53,31.87,28.67,26.4,25.1,29.2,32.2,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74758.34116,6.295323207,1228,140,350,100
11/9/2023 4:29 AM,20.2,19.1,16.9,18.7,18.4,0,1,1,1,1,29.8,28.5,25.7,29,30,19,19,19,19,19,-19,974,974,73,91,1092,752,752,412,1160,350,350,100,100,100,22.62473684,28.51473684,1.363970486,62420,5.20625,21.75,22.6,22.7,23.6,21.5,21.5,20.67,21.6,27.2,21.5,23.87,22.4,22.63,22.5,22,23.9,23.2,22.2,22.55,27.65,29.8,28.97,31.6,22.95,28.1,26.5,30.1,29.5,28.6,24.37,32.77,31.5,28.77,26.4,24.2,28.6,32,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85139.03774,6.662390788,1228,140,350,100
11/9/2023 4:34 AM,21.4,18.5,17.9,18.7,19.1,0,1,1,1,1,29.7,28.3,24.5,29.2,30.5,19,19,19,19,19,-20,975,975,74,92,1092,752,752,412,1160,350,350,100,100,100,21.46578947,27.89,1.261667559,62910,5.222083333,19.85,21.1,21.5,22.3,21.03,20.6,20.07,21.6,26.8,19.9,23.43,21.27,21.83,20.37,18.7,23.4,22.2,20.7,21.2,26.45,29.17,28.3,31.23,22.4,27.7,25.57,29.2,29,28,24.03,32.4,30.83,27.63,25.7,24.2,28.13,31,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79371.50614,6.854605995,1228,140,350,100
11/9/2023 4:40 AM,21,17.2,17.7,19,19.1,0,1,1,1,1,29.4,28,24.5,28.5,29.7,19,19,19,19,19,-21,976,976,75,93,1092,752,752,412,1160,350,350,100,100,100,21.52473684,27.68,1.288385678,62910,5.2425,19.6,21.4,21.8,22.77,20.5,20.3,19.67,21.6,26.4,20,23,21.17,21.83,21.83,21.9,22.8,21.75,20.2,20.45,26.45,28.97,28.4,31.5,22,27.4,25.17,28.9,28.6,27.4,23.7,32.13,30.8,28.03,25.8,23.7,27.87,30.6,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81052.34302,6.684327048,1228,140,350,100
11/9/2023 4:45 AM,22.4,17,17.7,18.7,21.6,0,1,1,1,1,29.3,27.8,24.3,28.6,29.7,19,19,19,19,19,-22,977,977,76,94,1092,752,752,412,1160,350,350,100,100,100,21.29789474,27.50894737,1.27122127,63170,5.253333333,19.4,21.1,21.55,22.53,20.57,20.3,19.63,21.6,26.2,19.7,22.9,20.93,21.67,21.23,20.7,22.7,21.6,20,20.35,26.05,28.77,28.23,31.4,21.8,27.3,25.03,28.8,28.4,27.4,23.53,32.13,30.6,27.83,25.6,23.5,27.7,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80303.04764,6.723141278,1228,140,350,100
11/9/2023 4:51 AM,21,17.4,18.1,19.5,20.2,0,1,1,1,1,29.2,27.7,23.9,28.9,29.8,19,19,19,19,19,-23,978,978,77,95,1092,752,752,412,1160,350,350,100,100,100,21.11263158,27.40578947,1.24062045,62910,5.253333333,19.05,20.6,21.25,22.27,20.77,20.3,19.73,21.6,26.2,19.4,22.97,20.8,21.37,20.73,19.6,22.7,21.45,20,20.35,25.75,28.6,27.8,31.2,21.9,27.5,25,28.8,28.2,27.2,23.53,31.9,30.43,27.63,25.4,23.7,27.57,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78047.43248,6.597936672,1228,140,350,100
11/9/2023 4:56 AM,20.4,18,18,19.5,16.3,0,1,1,1,1,29,27.7,24.2,29.1,30,19,19,19,19,19,-24,979,979,78,96,1092,752,752,412,1160,350,350,100,100,100,21.21368421,27.45526316,1.241261847,62470,5.224166667,19.25,20.7,21.25,22.33,20.9,20.5,19.83,21.6,26.2,19.5,23,20.8,21.43,20.87,19.6,22.8,21.6,20.2,20.7,25.95,28.6,27.83,31.2,22.05,27.5,25.17,28.8,28.2,27.4,23.63,32,30.43,27.73,25.2,23.7,27.63,30.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77541.6276,6.482877503,1228,140,350,100
11/9/2023 5:01 AM,21,18,18.5,19.5,19.2,0,1,1,1,1,29.1,27.8,25,28.5,29.8,19,19,19,19,19,-25,980,980,79,97,1092,752,752,412,1160,350,350,100,100,100,21.66473684,27.63894737,1.289424103,62530,5.208333333,19.8,21.5,21.85,22.93,20.9,20.6,20,21.6,26.2,20.4,22.97,21.33,21.87,22.03,21.9,22.8,21.95,20.3,20.7,26.35,28.93,28.27,31.57,22.05,27.5,25.37,28.9,28.2,27.4,23.63,32.07,30.73,28,25.4,23.7,27.9,30.8,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80627.68918,6.590388199,1228,140,350,100
11/9/2023 5:07 AM,21.9,18.1,18.5,19.6,20.5,0,1,1,1,1,29,27.9,24.3,29.1,30.2,19,19,19,19,19,-26,981,981,80,98,1092,752,752,412,1160,350,350,100,100,100,21.33157895,27.57368421,1.238916554,62750,5.22,19.45,20.9,21.35,22.4,21,20.6,20.13,21.6,26.2,19.7,23.17,21.07,21.7,20.73,19.4,23,21.75,20.3,20.85,25.95,28.67,27.97,31.3,22.25,27.6,25.3,28.9,28.2,27.8,23.7,32.23,30.5,27.53,25.4,23.8,27.8,30.6,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77742.01376,6.598737623,1228,140,350,100
11/9/2023 5:12 AM,19.9,17.9,18.3,19.6,15,0,1,1,1,1,29.1,27.9,24.2,29.3,30,19,19,19,19,19,-27,982,982,81,99,1092,752,752,412,1160,350,350,100,100,100,21.18105263,27.58263158,1.248709897,62580,5.222083333,19.2,20.35,21.2,22.07,21.07,20.6,20.07,21.6,26.2,19.5,23.23,21.03,21.6,20.27,18.4,23,21.8,20.3,20.95,25.95,28.73,27.9,31.13,22.25,27.7,25.37,29,28.2,27.8,23.7,32.17,30.5,27.4,25.4,23.8,27.8,30.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78144.26534,6.495261629,1228,140,350,100
11/9/2023 5:18 AM,22.8,18.1,18.7,19.8,20.9,0,1,1,1,1,29.1,28,24.7,29.2,30.9,19,19,19,19,19,-28,983,983,82,100,1092,752,752,412,1160,350,350,100,100,100,21.46842105,27.76263158,1.220217194,62520,5.2125,19.5,20.95,21.55,22.53,21.27,20.8,20.2,21.6,26.2,19.7,23.4,21.2,22.13,20.77,19.6,23.2,21.85,20.4,21.05,26.1,29,28.3,31.53,22.4,27.9,25.43,28.9,28.2,28,23.83,32.47,30.87,27.6,25.6,24,27.93,30.8,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76287.97898,6.434676847,1228,140,350,100
11/9/2023 5:23 AM,23.5,18,19,19.5,22.7,0,1,1,1,1,28.4,27.9,26.1,29.2,30,19,19,19,19,19,-29,984,984,83,101,1092,752,752,412,1160,350,350,100,100,100,22.03421053,27.87263158,1.268641401,62090,5.192083333,20.35,21.95,22.35,23.37,21.2,21,20.33,21.6,26.2,20.7,23.23,21.73,22.57,22.47,22.9,23.2,22.15,20.5,20.85,26.75,29.37,28.6,31.9,22.4,27.9,25.63,28.9,28.4,27.4,23.8,32.23,31.47,28.07,25.6,23.8,28.03,30.8,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78769.9446,6.460746816,1228,140,350,100
11/9/2023 5:29 AM,22.2,18.1,18.8,19.5,21.2,0,1,1,1,1,28.3,28,25.5,28.7,30.6,19,19,19,19,19,-30,985,985,84,102,1092,752,752,412,1160,350,350,100,100,100,21.46315789,27.62105263,1.23984877,62260,5.18125,19.7,21.1,21.7,22.77,21,20.6,19.97,21.6,26.2,20,23.23,21.33,21.93,21.17,19.7,23,21.9,20.2,20.7,26.2,28.67,27.97,31.47,22.25,27.8,25.37,28.8,28.4,27.2,23.77,32.07,31.13,27.6,25.2,23.8,27.87,30.7,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77192.98444,6.498455377,1228,140,350,100
11/9/2023 5:34 AM,19.8,18,18.5,19.1,17.2,0,1,1,1,1,28.2,27.7,25,28.7,29.6,19,19,19,19,19,-31,986,986,85,103,1092,752,752,412,1160,350,350,100,100,100,21.58578947,27.55631579,1.300154363,61990,5.177083333,20,21.75,22.05,23.07,20.83,20.5,19.87,21.6,26,20.4,23.03,21.33,21.83,21.57,20.9,22.8,21.85,20.2,20.55,26.5,28.63,28.03,31.43,22.05,27.5,25.3,28.7,28.4,27.2,23.63,31.83,31,27.67,25,23.7,27.87,30.7,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80596.56894,6.574564724,1228,140,350,100
11/9/2023 5:40 AM,21.9,17.7,18.5,19.1,20.5,0,1,1,1,1,28.7,27.8,24.3,29.1,30.4,19,19,19,19,19,-32,987,987,86,104,1092,752,752,412,1160,350,350,100,100,100,21.23578947,27.51105263,1.224240747,62210,5.175,19.4,20.85,21.45,22.3,20.93,20.5,19.8,21.6,26,19.7,23.1,21.07,21.8,20.53,19,22.8,21.7,20.2,20.75,25.95,28.57,27.9,31.2,22.05,27.5,25.13,28.8,28.2,27.8,23.7,32.07,30.57,27.27,25.2,23.8,27.73,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76160.01688,6.531524409,1228,140,350,100
11/9/2023 5:45 AM,20.5,17.6,18.5,19.1,18.4,0,1,1,1,1,28,27.3,25.8,28.9,29.6,19,19,19,19,19,-33,988,988,87,105,1092,752,752,412,1160,350,350,100,100,100,21.55421053,27.46,1.292568826,62150,5.181666667,19.8,21.55,21.85,22.97,20.73,20.5,19.83,21.6,26,20.4,22.83,21.3,21.8,21.77,21.6,22.8,21.65,20.2,20.35,26.4,28.73,28.13,31.57,22,27.5,25.17,28.5,28.2,27,23.47,31.73,30.87,27.67,25,23.5,27.63,30.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80333.15256,6.520548727,1228,140,350,100
11/9/2023 5:51 AM,22.2,17.9,18.7,19.2,21.4,0,1,1,1,1,27.9,27.5,25,28.7,30.6,19,19,19,19,19,-34,989,989,88,106,1092,752,752,412,1160,350,350,100,100,100,21.18210526,27.31526316,1.241185994,62410,5.19,19.35,20.7,21.25,22.27,20.87,20.5,19.8,21.6,26,19.7,22.97,20.93,21.67,20.6,19.4,22.8,21.6,20,20.45,25.85,28.37,27.7,31.13,22.05,27.5,25.03,28.5,28.2,27,23.5,31.6,30.83,26.93,24.6,23.7,27.6,30.5,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77462.41786,6.574815434,1228,140,350,100
11/9/2023 5:56 AM,19.9,17.7,18,19,16.2,0,1,1,1,1,27.7,27.5,24.5,29,29.8,19,19,19,19,19,-35,990,990,89,107,1092,752,752,412,1160,350,350,100,100,100,21.19263158,27.21736842,1.2467656,62400,5.200416667,19.35,20.85,21.35,22.47,20.63,20.3,19.7,21.6,25.8,19.9,22.83,21,21.5,20.83,20.1,22.7,21.6,19.8,20.35,25.9,28.23,27.63,31.3,21.9,27.5,24.97,28.3,28.2,26.8,23.47,31.4,30.63,27.07,24.5,23.5,27.5,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77798.17344,6.469191304,1228,140,350,100
11/9/2023 6:02 AM,21.6,17.7,18.5,19.4,20.5,0,1,1,1,1,27.6,27.4,25.5,28.7,29.7,19,19,19,19,19,-36,991,991,90,108,1092,752,752,412,1160,350,350,100,100,100,21.41631579,27.29894737,1.27503992,62050,5.185416667,19.6,21.25,21.55,22.63,20.77,20.5,19.83,21.6,25.8,20,22.9,21.07,21.73,21.43,21.6,22.8,21.6,20,20.25,26.05,28.43,27.8,31.3,22,27.5,25.13,28.5,28.2,26.8,23.47,31.5,30.83,27.07,24.5,23.5,27.5,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79116.22706,6.538100021,1228,140,350,100
11/9/2023 6:07 AM,21.9,21.7,20.4,22.6,19.6,0,1,1,1,1,28.2,28.5,26.7,30.5,30.8,20,20,20,20,20,-37,992,992,91,109,1092,752,752,412,1160,350,350,100,100,100,21.92315789,27.95105263,1.197094453,62260,5.179583333,20.1,21.35,21.5,22.63,22.2,22,21.37,21.6,26.4,20.7,23.87,22,22.6,20.97,19.4,23.4,22.45,20.5,21.5,26.6,28.77,27.93,31.27,23.1,29,25.8,29.3,28.2,28.2,24.2,32.2,31.1,27,24.5,24.6,28.43,31.4,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74531.10066,6.401971988,1228,140,350,100
11/9/2023 6:13 AM,22.9,18,15.7,20.3,21.8,0,1,1,1,1,28.1,28.2,27,30.4,30.6,20,20,20,20,20,-38,993,993,92,110,1092,752,752,412,1160,350,350,100,100,100,22.52105263,28.17631579,1.254930506,61930,5.174583333,20.85,22.35,22.6,23.8,21.87,21.6,20.93,21.6,26.8,21.7,23.87,22.4,22.7,22.53,23.1,23.7,22.7,21.2,21.6,27.2,29.27,28.57,32.03,22.95,28.4,26.17,29.4,28.8,28.2,24.3,32.43,31.53,27.83,25.2,24.4,28.47,31,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77717.84622,6.34370612,1228,140,350,100
11/9/2023 6:18 AM,22.3,20.4,19.6,21,20.7,0,1,1,1,1,28.6,29.1,27.1,31.3,31.3,20,20,20,20,20,-39,994,994,93,111,1092,752,752,412,1160,350,350,100,100,100,22.42263158,28.28157895,1.1760182,61720,5.152083333,20.85,21.8,22.3,23.43,21.7,21.8,21.27,21.6,27.2,21.7,24.7,22.3,22.7,21.73,20.1,23.9,23.15,21.5,22.3,27.05,29.03,28.13,31.67,23.1,28.6,26.33,29.6,28.8,28.6,24.77,32.6,31.17,27.67,25.2,24.9,28.83,31.3,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72583.84332,6.262570397,1228,140,350,100
11/9/2023 6:23 AM,22.2,19.5,23.8,21.2,21.2,0,1,1,1,1,28.6,29.2,27.8,30.5,30.9,20,20,20,20,20,-40,995,995,94,112,1092,752,752,412,1160,350,350,100,100,100,23.30105263,28.92947368,1.264298185,61550,5.13625,21.8,23.15,23.55,24.53,22.53,22.5,21.8,21.6,27.4,23.3,24.8,23.47,23.77,22.87,23.1,24.3,23.75,22,22.5,28,29.9,29.33,32.63,23.75,29.2,26.87,30.1,29.2,29.9,24.97,33.5,31.9,28.37,25.6,25.1,29.37,32.2,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77817.55326,6.266724858,1228,140,350,100
11/9/2023 6:29 AM,21.6,19.2,21.7,20.5,18.3,0,1,1,1,1,29.5,29.2,26.1,30.9,31,20,20,20,20,20,-41,996,996,95,113,1092,752,752,412,1160,350,350,100,100,100,22.51894737,28.69368421,1.193472783,61770,5.138333333,20.65,22.05,22.5,23.27,22.33,22,21.33,21.6,27.4,21.7,24.53,22.9,23.07,21.33,19.3,24.3,23.4,21.7,22.5,27.35,29.6,28.67,31.67,23.65,28.7,26.57,30.3,29.2,30.1,24.87,33.4,31.47,27.9,25.8,25.1,29.1,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73720.81382,6.314098628,1228,140,350,100
11/9/2023 6:34 AM,24.1,18.5,19,20.5,23.5,0,1,1,1,1,29.8,28.9,25.6,29.7,31,20,20,20,20,20,-42,997,997,96,114,1092,752,752,412,1160,350,350,100,100,100,23.13684211,28.89315789,1.291596685,61350,5.13,21.5,23.3,23.35,24.2,22.3,22.1,21.37,21.6,27.4,22.6,24.27,23.5,23.93,23.03,23.5,24.1,23.4,21.8,22.35,27.9,30.3,29.63,32.43,23.45,29,26.53,30.1,29.4,29.3,24.7,33.47,31.97,28.63,26.4,24.8,29.03,32,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79239.4566,6.373344601,1228,140,350,100
11/9/2023 6:40 AM,21.4,18.7,20.8,20.2,17.6,0,1,1,1,1,29.6,28.7,25,30.3,31.1,20,20,20,20,20,-43,998,998,97,115,1092,752,752,412,1160,350,350,100,100,100,22.26631579,28.45263158,1.238512792,61560,5.12125,20.35,22.05,22.45,23.4,22.03,21.6,21,21.6,27.2,21.2,24.07,22.33,22.63,21.7,19.7,23.9,22.85,21.2,21.8,26.9,29.5,28.73,31.83,23.15,28.7,26.2,29.8,29.2,28.8,24.53,33.03,31.27,28.3,26.2,24.8,28.63,31.5,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76242.84746,6.478429336,1228,140,350,100
11/9/2023 6:45 AM,23.3,18.8,19.4,20.2,22.3,0,1,1,1,1,29.7,28.6,25.8,29,30.5,20,20,20,20,20,-44,999,999,98,116,1092,752,752,412,1160,350,350,100,100,100,22.49894737,28.43684211,1.250445972,61180,5.114166667,20.8,22.5,22.7,23.77,21.87,21.5,20.83,21.6,27,21.2,23.93,22.3,22.83,22.7,22.9,23.7,22.8,21,21.55,27.2,29.73,29.07,32.23,23.05,28.6,26.13,29.6,29,28.4,24.43,32.93,31.5,28.7,26.4,24.4,28.5,31.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76502.28456,6.364380501,1228,140,350,100
11/9/2023 6:51 AM,22.6,18.7,19,20.5,20.4,0,1,1,1,1,29.7,28.5,25.5,30.4,30.8,20,20,20,20,20,-45,1000,1000,99,117,1092,752,752,412,1160,350,350,100,100,100,22.09842105,28.32315789,1.216312146,61620,5.116666667,20.25,21.7,22.25,23.3,21.9,21.5,20.87,21.6,27,20.5,24,21.87,22.6,21.53,20.1,23.7,22.65,21,21.55,26.9,29.3,28.7,31.9,23.1,28.6,26.07,29.6,29,28.4,24.4,32.83,31.27,28.37,26.2,24.6,28.43,31.3,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74949.15446,6.310476626,1228,140,350,100
11/9/2023 6:56 AM,21.7,18.8,19.2,20.5,19,0,1,1,1,1,29.8,28.6,25.3,29.5,30.5,20,20,20,20,20,-46,1001,1001,100,118,1092,752,752,412,1160,350,350,100,100,100,22.44526316,28.41052632,1.241445642,61240,5.119166667,20.65,22.35,22.55,23.73,21.97,21.6,21.03,21.6,27,21.2,24,22.23,22.7,22.5,22.1,23.7,22.8,21.2,21.55,27.1,29.6,29,32.17,23.1,28.7,26.23,29.6,29,28.2,24.4,32.77,31.4,28.77,26.4,24.6,28.43,31.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76026.13112,6.290636899,1228,140,350,100
11/9/2023 7:02 AM,23.5,18.8,19.2,20.3,22.7,0,1,1,1,1,29.8,28.6,25.4,29.6,30.6,20,20,20,20,20,-47,1002,1002,101,119,1092,752,752,412,1160,350,350,100,100,100,22.40368421,28.41842105,1.245818957,60660,5.079166667,20.65,22.2,22.55,23.6,21.97,21.6,20.97,21.6,27,20.9,24,22.07,22.83,22.43,22.3,23.7,22.75,21,21.55,26.9,29.5,28.9,32.13,23.1,28.7,26.3,29.6,29,28.2,24.43,32.93,31.4,28.73,26.4,24.6,28.63,31.2,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75571.37792,6.316562877,1228,140,350,100
11/9/2023 7:07 AM,22.4,18.7,19,20.4,20,0,1,1,1,1,29.8,28.5,25.3,30.4,30.8,20,20,20,20,20,-48,1003,1003,102,120,1092,752,752,412,1160,350,350,100,100,100,22.17473684,28.28894737,1.214069472,60600,5.0525,20.3,21.75,22.25,23.37,22.07,21.6,21,21.6,27,20.7,24.13,21.87,22.53,21.7,20.1,23.9,22.75,21,21.7,26.75,29.23,28.6,31.73,23.15,28.6,26.13,29.6,29,28.4,24.53,32.77,31.27,28.37,26.2,24.6,28.33,31,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73572.61,6.21433283,1228,140,350,100
11/9/2023 7:13 AM,21.8,18.7,19.4,16,19.5,0,1,1,1,1,29.8,28.5,25.3,29.2,30.7,20,20,20,20,20,-49,1004,1004,103,121,1092,752,752,412,1160,350,350,100,100,100,22.45736842,28.31105263,1.285339494,60270,5.03625,20.8,22.55,22.8,24.03,21.67,21.2,20.23,21.6,27.2,21.4,23.67,22.37,22.8,22.87,22.6,23.6,22.65,21,21.65,27.1,29.57,28.97,32.17,22.8,28.5,26.07,29.2,29,28.4,24.23,32.87,31.4,28.9,26.4,24.2,28.4,30.6,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77467.41132,6.293334222,1228,140,350,100
11/9/2023 7:18 AM,23.7,19.9,19.4,16.8,22.8,0,1,1,1,1,29,28.7,26.8,29,31.3,20,20,20,20,20,-50,1005,1005,104,122,1092,752,752,412,1160,350,350,100,100,100,22.07473684,27.91947368,1.214619523,60260,5.022083333,20.7,22.15,22.45,23.57,21.23,20.8,19.57,21.6,27.2,21,23.4,22.37,22.9,21.93,20.6,22.9,22.2,20.8,22.05,26.75,29.33,28.43,32,22.55,28.1,25.4,28.3,28.8,28,23.97,32.57,31.4,28.13,25.2,23.9,28.07,30.6,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73192.97246,6.277515991,1228,140,350,100
11/9/2023 7:24 AM,21,20,19.4,20.2,17.3,0,1,1,1,1,28.9,29.1,26.4,30,30.7,20,20,20,20,20,-51,1006,1006,105,123,1092,752,752,412,1160,350,350,100,100,100,22.67684211,28.33947368,1.236488359,59690,4.997916667,21.05,22.75,22.85,24,22.13,22,21.43,21.6,27.4,21.7,24.17,22.7,22.83,22.2,21.7,23.6,22.8,21.5,22.45,27.1,29.2,28.6,32.13,23.25,29.2,26.43,29.6,29,28.2,24.43,32.57,31.6,28.3,25.6,24.6,28.37,31,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73805.99014,6.124956775,1228,140,350,100
11/9/2023 7:29 AM,23.7,19.6,20.4,20.9,22.8,0,1,1,1,1,29.2,29.1,27,29.9,31.7,20,20,20,20,20,-52,1007,1007,106,124,1092,752,752,412,1160,350,350,100,100,100,22.79789474,28.62736842,1.212022201,59950,4.985,21.1,22.45,22.65,23.83,22.8,22.7,21.87,21.6,27.6,21.3,24.6,22.73,23.3,21.93,20.6,24.1,23.35,21.8,22.85,27.2,29.5,28.57,32.1,23.95,29.9,27.03,30.1,29.2,28.6,24.83,32.87,31.97,27.93,25.6,24.9,28.8,31.3,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72660.73098,6.102780047,1228,140,350,100
11/9/2023 7:35 AM,21,19.5,19.6,21,16.6,0,1,1,1,1,28.9,29.2,26.7,30.4,31,20,20,20,20,20,-53,1008,1008,107,125,1092,752,752,412,1160,350,350,100,100,100,22.85157895,28.67368421,1.230960134,60010,4.998333333,20.85,22.8,22.85,24.07,22.9,22.8,22.1,21.6,27.6,21.5,24.73,22.83,22.9,21.8,20.9,24.3,23.35,21.7,22.6,27.2,29.37,28.67,32.13,23.95,29.9,27.17,30.3,29.5,28.4,24.97,32.77,31.97,28.23,25.8,25.1,28.8,31.1,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73869.91762,6.105443692,1228,140,350,100
11/9/2023 7:40 AM,24.2,19.6,19.8,21.4,23.9,0,1,1,1,1,29.1,29.2,27.8,30,31.6,20,20,20,20,20,-54,1009,1009,108,126,1092,752,752,412,1160,350,350,100,100,100,23.14578947,28.87789474,1.222225274,59900,4.99625,21.05,22.75,22.9,24.03,23.23,23.2,22.43,21.6,27.8,21.7,25,23,23.53,22.4,22.2,24.5,23.6,22,22.85,27.3,29.6,28.93,32.3,24.25,30.3,27.5,30.5,29.6,28.8,25.23,33.2,32.07,28.1,25.8,25.3,29.07,31.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73211.29394,6.128383815,1228,140,350,100
11/9/2023 7:46 AM,20,16.5,18.4,21.2,14.3,0,1,1,1,1,29.4,29,25,29.9,30.4,19,19,19,19,19,-55,1010,1010,109,127,1092,752,752,412,1160,350,350,100,100,100,22.41526316,28.44263158,1.264557971,59570,4.977916667,19.85,21.95,22.45,23.57,22.57,22.5,21.9,21.6,27.6,20.9,24.73,22.23,22.27,21.27,19.7,24.3,23,21.5,22,26.55,28.83,28.33,31.73,23.75,29.4,27.23,30.3,29.5,28.2,25.03,32.67,31.3,28.23,26,24.9,28.63,30.8,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75329.71834,6.189208845,1228,140,350,100
11/9/2023 7:51 AM,23.5,17.4,18.7,21,23.8,0,1,1,1,1,29.6,29.2,25.3,29.9,30.9,19,19,19,19,19,-56,1011,1011,110,128,1092,752,752,412,1160,350,350,100,100,100,22.34789474,28.43315789,1.235738538,59460,4.959583333,19.8,21.5,22.1,23.2,22.73,22.5,21.93,21.6,27.4,20.3,24.8,21.9,22.73,21.57,20.1,24.3,23,21.3,21.85,26.25,28.9,28.23,31.67,23.95,29.6,27.2,30.3,29.2,28.2,25.03,32.73,31.17,28.03,26,25.1,28.57,30.8,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73477.01346,6.200280492,1228,140,350,100
11/9/2023 7:57 AM,20.2,16.9,18.3,20.5,17.9,0,1,1,1,1,29.5,28.6,25.5,29.6,30,19,19,19,19,19,-57,1012,1012,111,129,1092,752,752,412,1160,350,350,100,100,100,22.39473684,28.16894737,1.325748835,59140,4.941666667,19.7,21.85,22.45,23.7,22.4,22.1,21.77,21.6,27.2,20.9,24.33,21.9,22.3,22.5,22.1,24.1,22.7,20.8,21.1,26.1,28.67,28.27,31.67,23.3,28.7,26.83,30.1,29.2,27.4,24.73,32.27,31.03,28.5,26.2,24.8,28.27,30.6,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78404.78608,6.328408314,1228,140,350,100
11/9/2023 8:02 AM,21.6,17.3,18.1,21.6,19,0,1,1,1,1,29.4,28.6,24.4,29.6,30.2,19,19,19,19,19,-58,1013,1013,112,130,1092,752,752,412,1160,350,350,100,100,100,21.83421053,28.03052632,1.246846907,60600,4.989166667,19.2,20.8,21.7,22.67,22.33,22.1,21.8,21.6,27,19.6,24.47,21.27,21.93,20.73,18.7,24.3,22.7,20.8,21.15,25.55,28.4,27.8,31.07,23.55,28.6,26.6,30.2,28.8,28,24.77,32.13,30.57,27.77,25.8,25.1,28.07,31,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75558.92258,6.415154528,1228,140,350,100
11/9/2023 8:08 AM,21.2,17.7,18.5,19.9,18.7,0,1,1,1,1,29.5,28.3,24.2,29.3,29.9,19,19,19,19,19,-59,1014,1014,113,131,1092,752,752,412,1160,350,350,100,100,100,21.81368421,27.87473684,1.257285087,60600,5.05,19.45,21.35,21.95,23.13,21.53,21.1,20.5,21.6,26.8,20,23.73,21.3,21.97,21.6,21.2,23.6,22.3,20.5,20.85,25.95,28.6,28.1,31.5,22.75,28.1,25.87,29.2,28.8,27.6,24.37,32.1,30.77,28.17,26,24.4,28.07,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76191.4763,6.322933287,1228,140,350,100
11/9/2023 8:13 AM,22.3,17.4,18.7,19.4,21,0,1,1,1,1,29.3,28.2,25.2,29.1,30,19,19,19,19,19,-60,1015,1015,114,132,1092,752,752,412,1160,350,350,100,100,100,21.89157895,27.81526316,1.282935038,60110,5.029583333,19.75,21.4,22.05,23.23,21.37,21,20.33,21.6,26.6,20.4,23.53,21.43,22.03,22.17,22.1,23.4,22.2,20.5,20.85,26.1,28.73,28.37,31.57,22.55,27.9,25.77,29.2,28.6,27.6,24.1,32.1,30.8,28.2,25.8,24.2,28.03,30.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77117.22516,6.387862561,1228,140,350,100
11/9/2023 8:18 AM,21.2,17.3,18.1,19.5,17.9,0,1,1,1,1,29.2,28,24.4,29.2,30.2,19,19,19,19,19,-61,1016,1016,115,133,1092,752,752,412,1160,350,350,100,100,100,21.31947368,27.52,1.235676581,59900,5.000416667,19.15,20.65,21.4,22.47,21.07,20.6,20.03,21.6,26.6,19.5,23.43,21.07,21.67,20.63,19,23.2,21.85,20.3,20.85,25.5,28.17,27.7,31.13,22.4,27.5,25.37,28.9,28.4,27.4,23.97,31.97,30.4,27.67,25.6,24.2,27.7,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74017.02722,6.297260516,1228,140,350,100
11/9/2023 8:24 AM,20.8,17.2,18.3,19.1,18.1,0,1,1,1,1,29.2,27.9,23.9,29.3,29.7,19,19,19,19,19,-62,1017,1017,116,134,1092,752,752,412,1160,350,350,100,100,100,21.51473684,27.54,1.254760135,59890,4.99125,19.25,21,21.75,22.9,21.1,20.6,20.03,21.6,26.4,19.9,23.3,21.2,21.7,21.4,20.7,23.2,21.85,20.2,20.7,25.75,28.37,27.93,31.37,22.3,27.5,25.33,28.8,28.4,27.4,23.8,31.97,30.57,27.87,25.6,23.8,27.63,30.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75147.58446,6.215192153,1228,140,350,100
11/9/2023 8:29 AM,21.4,13.1,18.3,19.1,19,0,1,1,1,1,29.2,27.7,23.8,28.4,29.6,19,19,19,19,19,-63,1018,1018,117,135,1092,752,752,412,1160,350,350,100,100,100,21.46789474,27.41736842,1.291938452,59350,4.968333333,19,21.2,21.75,23,20.9,20.5,19.8,21.6,26.4,20,23.17,21.23,21.77,21.97,21.6,22.8,21.5,19.7,20,25.9,28.43,28.03,31.43,22.1,27.5,25.17,28.5,28.3,27.2,23.7,31.77,30.5,28.07,25.6,23.7,27.33,29.7,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76676.54714,6.326005483,1228,140,350,100
11/9/2023 8:35 AM,23.3,15.6,18.8,19.5,22.9,0,1,1,1,1,28.6,27.6,25,28.7,30.3,19,19,19,19,19,-64,1019,1019,118,136,1092,752,752,412,1160,350,350,100,100,100,21.41631579,27.45052632,1.223259119,59520,4.952916667,19.15,21.45,21.7,22.83,21.17,20.8,20.03,21.6,26.2,19.5,23.33,21.47,22.4,21.43,20.3,22.8,21.5,19.4,19.85,26.05,28.6,27.97,31.43,22.2,27.9,25.2,28.5,28.2,27.6,23.73,31.87,30.77,27.77,25.4,23.8,27.37,29.4,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72808.38274,6.228538745,1228,140,350,100
11/9/2023 8:40 AM,20.3,19.5,19,20,15.9,0,1,1,1,1,28.3,27.7,25.6,29.5,30,19,19,19,19,19,-65,1020,1020,119,137,1092,752,752,412,1160,350,350,100,100,100,21.87842105,27.74473684,1.221846945,60270,4.99125,20.45,22.1,22.05,23.17,21.63,21.5,20.57,21.6,26.4,20.5,23.53,21.97,22.5,21.27,19.9,23,22.25,20.3,21,26.65,28.73,28.07,31.5,22.6,28.3,25.57,28.8,28.2,28,23.93,31.9,31.1,27.67,25.4,24,27.73,30.1,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73640.71538,6.102045755,1228,140,350,100
11/9/2023 8:46 AM,22.3,20.3,19.2,19.8,21.3,0,1,1,1,1,28.4,28,26.4,29.5,30,19,19,19,19,19,-66,1021,1021,120,138,1092,752,752,412,1160,350,350,100,100,100,22.33157895,28.04842105,1.254616953,60330,5.025,21.4,22.55,22.3,23.47,21.8,21.6,20.73,21.6,26.6,21,23.7,22.23,22.87,21.9,21.9,23.4,22.8,20.8,21.65,27.1,29.2,28.43,31.87,22.85,28.6,25.8,29.2,28.4,28.2,24.1,32.27,31.47,27.6,25.4,24.2,28.23,30.8,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75691.0408,6.222156507,1228,140,350,100
11/9/2023 8:51 AM,22.1,20.3,19.4,19.9,21,0,1,1,1,1,28.4,28.2,26.3,30.4,30.7,19,19,19,19,19,-67,1022,1022,121,139,1092,752,752,412,1160,350,350,100,100,100,22.13473684,28.09894737,1.22209736,60390,5.03,21.2,22.3,22.05,23.03,21.97,21.6,20.77,21.6,26.6,20.5,23.77,22.17,22.77,21.03,19.9,23.6,22.8,21,21.9,27.2,29.27,28.37,31.5,23,28.6,25.93,29.4,28.6,28.4,24.2,32.27,31.37,27.33,25,24.4,28.47,31,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73802.45956,6.228895848,1228,140,350,100
11/9/2023 8:57 AM,20.8,21,19,19.9,19.6,0,1,1,1,1,28.2,28.1,26.9,29.9,30.4,19,19,19,19,19,-68,1023,1023,122,140,1092,752,752,412,1160,350,350,100,100,100,22.08105263,28.05947368,1.245179798,60050,5.018333333,21.3,22.1,21.85,22.97,21.87,21.6,20.77,21.6,26.6,20.7,23.77,21.87,22.37,20.77,19.7,23.6,22.85,21.2,22.05,27.05,29.17,28.13,31.57,22.95,28.6,25.93,29.2,28.6,28,24.23,32.13,31.3,27.27,25,24.4,28.47,31.3,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74773.04688,6.190646102,1228,140,350,100
11/9/2023 9:02 AM,20.7,20.4,18.5,19.6,18.7,0,1,1,1,1,28.4,28.3,25.5,30,30,19,19,19,19,19,-69,1024,1024,123,141,1092,752,752,412,1160,350,350,100,100,100,21.89105263,27.91,1.253563938,59370,4.975833333,20.8,21.6,21.6,22.77,21.7,21.5,20.53,21.6,26.6,20.4,23.63,21.57,21.83,20.7,19.6,23.6,22.75,21.2,21.95,26.9,28.77,27.9,31.43,22.85,28.3,25.73,29.2,28.8,27.8,24.17,32.03,31.07,27.1,24.8,24.2,28.37,31.3,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74424.09102,6.216547413,1228,140,350,100
11/9/2023 9:08 AM,19.9,18.5,18.4,19.4,16.6,0,1,1,1,1,28.6,28,24.9,29,29.8,19,19,19,19,19,-70,1025,1025,124,142,1092,752,752,412,1160,350,350,100,100,100,21.74368421,27.65947368,1.264140186,59990,4.973333333,19.95,21.55,21.75,22.9,21.27,21,20.2,21.6,26.4,20.4,23.4,21.33,21.73,21.5,20.9,23.2,22.25,20.7,21.1,26.5,28.63,28.1,31.43,22.5,27.7,25.57,28.9,28.4,27.4,23.9,31.7,30.63,27.6,25.2,24,28,30.6,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75835.76976,6.260827533,1228,140,350,100
11/9/2023 9:13 AM,22.2,18.4,18.3,19.4,21.3,0,1,1,1,1,29,28.1,24.8,29.2,29.7,19,19,19,19,19,-71,1026,1026,125,143,1092,752,752,412,1160,350,350,100,100,100,21.66736842,27.68263158,1.262681033,60000,4.999583333,20.05,21.35,21.65,22.73,21.37,20.9,20.23,21.6,26.4,19.9,23.43,21.17,21.97,21.23,20.4,23.4,22.2,20.5,21.2,26.3,28.67,28.1,31.43,22.5,27.7,25.43,28.9,28.4,27.6,23.93,31.97,30.57,27.6,25.5,24,27.9,30.6,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75760.862,6.316526323,1228,140,350,100
