Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/9/2023 9:19 AM,22.1,17.4,18.4,19.1,20.9,0,1,1,1,1,29.1,28,24.2,28.9,29.7,19,19,19,19,19,-72,1027,1027,126,144,1092,752,752,412,1160,350,350,100,100,100,21.52368421,27.54105263,1.252241956,59890,4.995416667,19.6,21.1,21.6,22.73,21.13,20.7,20,21.6,26.4,19.9,23.3,21.17,21.77,21.2,20.5,23,22,20.3,20.95,26,28.57,27.87,31.2,22.3,27.7,25.3,28.8,28.2,27.5,23.8,31.97,30.37,27.73,25.5,23.8,27.77,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74996.77076,6.281568032,1228,140,350,100
11/9/2023 9:24 AM,21.2,17.4,18,19.1,18.7,0,1,1,1,1,28.9,27.9,24.2,29,30.2,19,19,19,19,19,-73,1028,1028,127,145,1092,752,752,412,1160,350,350,100,100,100,21.36631579,27.44526316,1.23702136,59560,4.977083333,19.35,20.8,21.5,22.7,21,20.6,19.93,21.6,26.4,19.7,23.23,21.1,21.67,21.03,19.6,23,21.75,20.2,20.8,25.85,28.33,27.77,31.1,22.25,27.5,25.1,28.5,28.2,27.6,23.73,31.9,30.43,27.67,25.6,23.8,27.6,30.1,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73676.99218,6.194740122,1228,140,350,100
11/9/2023 9:30 AM,20.3,17.6,18.3,19.2,17.6,0,1,1,1,1,28.9,27.8,24.7,28.7,29.5,19,19,19,19,19,-74,1029,1029,128,146,1092,752,752,412,1160,350,350,100,100,100,21.68105263,27.47736842,1.285842651,59680,4.968333333,19.6,21.55,21.85,23.17,21.07,20.6,20.07,21.6,26.3,20.4,23.1,21.27,21.83,22.13,21.7,23,21.9,20.2,20.6,26.1,28.5,28.03,31.43,22.15,27.5,25.2,28.5,28.2,27.2,23.63,31.77,30.53,28.07,25.6,23.7,27.63,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76739.0894,6.267336733,1228,140,350,100
11/9/2023 9:36 AM,22.7,17.6,18.7,19.6,22.1,0,1,1,1,1,28.5,27.7,24.9,29.1,30.4,19,19,19,19,19,-75,1030,1030,129,147,1092,752,752,412,1160,350,350,100,100,100,21.48368421,27.47315789,1.2335183,59880,4.981666667,19.35,20.95,21.6,22.67,21.27,20.8,20.2,21.6,26.2,19.9,23.27,21.2,22,21.23,20.1,23,21.85,20.2,20.8,25.75,28.37,27.9,31.37,22.4,27.7,25.3,28.8,28,27.4,23.73,31.97,30.47,27.6,25.4,23.8,27.5,30.1,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73863.0758,6.275090217,1228,140,350,100
11/9/2023 9:41 AM,19.9,18.1,18.7,19.6,16.5,0,1,1,1,1,28,27.5,25.5,28.9,29.9,19,19,19,19,19,-76,1031,1031,130,148,1092,752,752,412,1160,350,350,100,100,100,21.67,27.46526316,1.270057603,59670,4.98125,19.75,21.45,21.85,22.93,21.27,21,20.3,21.6,26.2,20.5,23.27,21.5,21.83,21.53,20.8,23,21.95,20.3,20.7,26,28.3,27.83,31.3,22.3,27.9,25.43,28.5,28.2,27.2,23.67,31.57,30.77,27.73,25,23.8,27.77,30.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75784.33716,6.235308873,1228,140,350,100
11/9/2023 9:47 AM,22.7,18.7,19.1,19.9,22.2,0,1,1,1,1,28.1,27.6,26.2,29.2,30.3,19,19,19,19,19,-77,1032,1032,131,149,1092,752,752,412,1160,350,350,100,100,100,21.68789474,27.54526316,1.243338779,59630,4.970833333,19.9,21.2,21.7,22.77,21.5,21.1,20.5,21.6,26.4,20.2,23.47,21.5,22.13,21,20.1,23.3,22.1,20.5,21.1,26.05,28.5,27.77,31.13,22.55,28.1,25.5,28.8,28.3,27.4,23.93,31.73,30.87,27.1,24.8,24,27.93,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74140.2914,6.246859523,1228,140,350,100
11/9/2023 9:53 AM,19.9,18.5,18.7,19.9,15.2,0,1,1,1,1,27.9,28,25.8,29.4,29.9,19,19,19,19,19,-78,1033,1033,132,150,1092,752,752,412,1160,350,350,100,100,100,21.65473684,27.55210526,1.245679106,60160,4.99125,19.9,21.25,21.7,22.8,21.47,21.1,20.43,21.6,26.4,20.5,23.47,21.47,21.8,20.9,19.6,23.4,22.1,20.5,21.05,26.2,28.37,27.63,31.2,22.55,28.1,25.5,28.8,28.4,27.4,23.93,31.57,30.77,27.17,24.8,24,27.93,30.5,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74940.05502,6.211681101,1228,140,350,100
11/9/2023 9:58 AM,21.7,18.5,18.8,19.9,20.8,0,1,1,1,1,27.8,27.6,25.9,29.3,29.9,19,19,19,19,19,-79,1034,1034,133,151,1092,752,752,412,1160,350,350,100,100,100,21.93736842,27.62842105,1.281967936,59500,4.985833333,20.2,21.65,21.95,23.1,21.6,21.3,20.53,21.6,26.4,20.7,23.5,21.63,22.13,21.67,21.6,23.4,22.25,20.5,21.1,26.4,28.57,27.9,31.33,22.6,28.1,25.6,28.8,28.4,27.4,23.97,31.77,31.03,27.17,24.8,24,28,30.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76277.0922,6.300714467,1228,140,350,100
11/9/2023 10:04 AM,22.1,18.5,18.7,19.9,21.9,0,1,1,1,1,27.8,27.6,25.9,29.5,29.7,19,19,19,19,19,-80,1035,1035,134,152,1092,752,752,412,1160,350,350,100,100,100,21.65736842,27.52526316,1.257255564,59780,4.97,19.9,21.2,21.6,22.63,21.6,21.1,20.53,21.6,26.4,20.1,23.5,21.33,21.8,20.9,20.2,23.4,22.2,20.5,21,26.1,28.33,27.7,30.97,22.55,28,25.53,28.8,28.4,27.2,23.97,31.5,30.77,27,24.6,24,28.03,30.6,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75158.73762,6.309826242,1228,140,350,100
11/9/2023 10:09 AM,20,18.5,18.3,19.9,16.5,0,1,1,1,1,27.8,28,25.3,29.4,29.8,19,19,19,19,19,-81,1036,1036,135,153,1092,752,752,412,1160,350,350,100,100,100,21.46210526,27.41894737,1.236708888,59790,4.982083333,19.7,20.95,21.35,22.43,21.43,21.1,20.47,21.6,26.2,19.9,23.47,21.13,21.6,20.5,19,23.4,22,20.5,21.05,25.75,28.23,27.5,30.97,22.55,27.9,25.5,28.8,28.4,27.1,23.93,31.43,30.63,26.83,24.6,24.1,27.77,30.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73942.8244,6.212565084,1228,140,350,100
11/9/2023 10:15 AM,22.6,18.5,18.7,19.9,22.1,0,1,1,1,1,27.8,27.8,26.3,29.2,29.7,19,19,19,19,19,-82,1037,1037,136,154,1092,752,752,412,1160,350,350,100,100,100,21.91315789,27.57263158,1.26774706,59780,4.982083333,20.25,21.75,21.95,23.1,21.4,21.1,20.47,21.6,26.2,20.5,23.47,21.4,22.03,21.83,22.2,23.4,22.25,20.5,20.95,26.3,28.5,27.97,31.23,22.55,27.9,25.57,28.8,28.4,27.2,23.93,31.67,30.9,27.23,24.6,24,27.93,30.6,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75785.91924,6.238697652,1228,140,350,100
11/9/2023 10:21 AM,20.7,18.4,18.5,19.4,18,0,1,1,1,1,28.4,28,24.8,29.6,29.9,19,19,19,19,19,-83,1038,1038,137,155,1092,752,752,412,1160,350,350,100,100,100,21.42842105,27.45052632,1.238214939,58980,4.948333333,19.75,20.95,21.35,22.43,21.37,21,20.27,21.6,26.2,19.9,23.4,21.1,21.6,20.67,19,23.2,22,20.3,21.05,25.85,28.13,27.5,30.97,22.55,27.7,25.43,28.9,28.4,27.5,23.87,31.57,30.5,27.03,24.8,24,27.83,30.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73029.9171,6.200659848,1228,140,350,100
11/9/2023 10:26 AM,21,17.7,18.5,19.6,18.8,0,1,1,1,1,28.7,27.9,24.4,28.9,29.5,19,19,19,19,19,-84,1039,1039,138,156,1092,752,752,412,1160,350,350,100,100,100,21.63631579,27.53473684,1.258572171,59680,4.944166667,19.7,21.25,21.65,22.8,21.37,21,20.27,21.6,26.2,20,23.33,21.3,21.8,21.37,20.7,23.2,22,20.5,21.05,26.1,28.37,27.83,31.23,22.4,27.7,25.43,28.9,28.2,27.4,23.8,31.8,30.5,27.6,25.3,23.8,27.77,30.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75111.58718,6.172562678,1228,140,350,100
11/9/2023 10:32 AM,21.4,17.9,18.4,19.5,19.5,0,1,1,1,1,28.9,27.9,24.2,29.5,29.7,19,19,19,19,19,-85,1040,1040,139,157,1092,752,752,412,1160,350,350,100,100,100,21.60631579,27.51842105,1.251491226,59360,4.96,19.6,21.25,21.65,22.87,21.33,20.8,20.2,21.6,26.4,20,23.3,21.33,21.87,21.37,20.7,23.1,21.95,20.3,20.9,26,28.57,27.9,31.2,22.4,27.7,25.43,28.8,28.2,27.4,23.73,31.8,30.43,27.73,25.4,23.8,27.63,30.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74288.5192,6.225004433,1228,140,350,100
11/9/2023 10:37 AM,19.4,17.6,18.1,19.5,14.3,0,1,1,1,1,28.7,27.9,24.2,29.4,29.6,19,19,19,19,19,-86,1041,1041,140,158,1092,752,752,412,1160,350,350,100,100,100,21.19421053,27.40421053,1.264871485,60050,4.975416667,19,20.4,21.1,22.1,21.23,20.8,20.17,21.6,26.2,19.4,23.33,21.03,21.53,20.2,18.2,23.2,21.85,20.3,21.05,25.65,28.2,27.5,30.7,22.4,27.7,25.3,28.8,28.2,27.6,23.73,31.77,30.23,27.4,25.4,24,27.6,30.1,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75955.53266,6.260168828,1228,140,350,100
11/9/2023 10:42 AM,21.9,17.7,18.1,19.8,20.9,0,1,1,1,1,29,27.8,24,29.4,30.3,19,19,19,19,19,-87,1042,1042,141,159,1092,752,752,412,1160,350,350,100,100,100,21.27789474,27.42,1.223150268,60320,5.015416667,19.2,20.55,21.25,22.2,21.23,20.8,20.23,21.6,26.2,19.4,23.4,20.9,21.7,20.47,18.8,23.2,21.85,20.3,21,25.65,28.2,27.63,30.8,22.4,27.7,25.27,28.9,28.1,27.6,23.8,31.97,30.23,27.23,25.4,24,27.57,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73780.42414,6.2389982,1228,140,350,100
11/9/2023 10:48 AM,24.3,18,18.7,19.9,23.2,0,1,1,1,1,29.1,28.1,25,29.2,30.9,19,19,19,19,19,-88,1043,1043,142,160,1092,752,752,412,1160,350,350,100,100,100,21.98315789,27.83526316,1.229554587,60260,5.024166667,20,21.5,22.2,23.33,21.47,21.1,20.37,21.6,26.4,20.4,23.47,21.7,22.77,22.27,21.9,23.4,22.1,20.5,21.2,26.25,29.07,28.43,31.67,22.55,27.9,25.43,28.8,28.2,27.8,23.87,32.33,31.1,28.1,26.2,24,27.9,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74092.9594,6.161390981,1228,140,350,100
11/9/2023 10:53 AM,21.4,18,18.8,19.9,18.1,0,1,1,1,1,28.3,28.2,25.5,29.3,30.4,19,19,19,19,19,-89,1044,1044,143,161,1092,752,752,412,1160,350,350,100,100,100,22.10473684,27.79157895,1.257725693,60120,5.015833333,20.2,22,22.55,23.77,21.47,21.1,20.4,21.6,26.4,20.9,23.33,21.97,22.47,22.73,22.4,23.3,22.1,20.5,20.8,26.4,29,28.4,31.93,22.55,27.9,25.53,28.8,28.4,27.2,23.8,31.9,31.23,28.37,25.8,24,27.83,30.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75614.46864,6.237809502,1228,140,350,100
11/9/2023 10:59 AM,23.9,18,19,19.9,23.7,0,1,1,1,1,28.2,27.9,26.3,28.7,30.4,19,19,19,19,19,-90,1045,1045,144,162,1092,752,752,412,1160,350,350,100,100,100,22.04736842,27.74,1.261226662,59770,4.995416667,20.35,21.9,22.4,23.6,21.53,21.1,20.47,21.6,26.4,20.8,23.4,21.73,22.5,22.37,22.2,23.3,22.15,20.3,20.8,26.55,28.8,28.3,31.57,22.55,27.9,25.57,28.8,28.4,27.4,23.93,31.9,31.23,27.93,25.6,24,27.9,30.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75383.51756,6.291582758,1228,140,350,100
11/9/2023 11:05 AM,17.4,18.4,18.7,19.1,12.9,1,1,1,1,1,27.9,27.5,24.8,27.7,29.5,19,19,19,19,19,1,1046,1046,145,163,1092,752,752,412,1160,350,350,100,100,100,21.32263158,26.89368421,1.353288375,59680,4.977083333,20.75,21.7,22.65,22.5,20.07,20.1,19.63,21.6,25.6,20.7,22.5,21.53,21.93,20.47,19.5,22.1,21.35,20.2,20.25,26.5,28.13,27.6,29.73,21.4,26.8,25,28.1,28.2,26.8,23.13,30.8,30.4,26.93,25.4,22.6,27.03,29.6,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80764.2502,6.50615699,1228,140,350,100
11/9/2023 11:10 AM,18,18.8,15,19.6,19.5,1,1,1,1,1,27,27.4,25.5,29.4,28.9,19,19,19,19,19,2,1047,1047,146,164,1092,752,752,412,1160,350,350,100,100,100,20.57894737,26.58789474,1.26013321,60000,4.986666667,19.15,19.65,19.85,19.77,20.63,20.5,20,21.6,25.8,19.2,22.8,20.2,20.13,19.07,18.5,22.5,21.45,20,20.2,25.4,26.93,25.93,28.57,21.8,27.3,25.07,28.3,28.2,26.8,23.27,30.1,29.5,25.93,24.5,23.3,27.27,29.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75607.99262,6.515510118,1228,140,350,100
11/9/2023 11:16 AM,18.8,18.5,16.6,19.2,19.2,1,1,1,1,1,28,27,24.8,28.7,29.2,19,19,19,19,19,3,1048,1048,147,165,1092,752,752,412,1160,350,350,100,100,100,21.09631579,26.68368421,1.271933931,59950,4.997916667,20,20.95,21.45,21.6,20.1,20.1,19.8,21.6,25.6,20.2,22.7,20.2,20.63,21.2,21.4,22.3,21.25,19.8,19.95,26,27.7,26.8,29.1,21.5,27,25,28.1,28.2,26.8,23.2,30.4,29.53,26.9,24.8,23.1,27.13,29,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76252.43916,6.327517991,1228,140,350,100
11/9/2023 11:21 AM,19.1,18.8,20.5,13.2,22.2,1,1,1,1,1,28.5,27,25,27.8,29.3,19,19,19,19,19,4,1049,1049,148,166,1092,752,752,412,1160,350,350,100,100,100,21.21421053,26.69210526,1.310961179,60010,4.998333333,20.45,21.15,21.65,21.57,19.8,19.5,18.63,21.6,25.8,21,22.3,21.03,21.27,21.17,21.4,22.1,21.45,20.5,20.7,26.4,27.8,26.9,29.13,21.05,26.3,24.43,27.5,28,28.4,22.83,30.97,29.77,26.87,24.8,22.6,27.1,29.3,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78670.78036,6.455134147,1228,140,350,100
11/9/2023 11:27 AM,18.8,18.8,20.2,17.9,15.5,1,1,1,1,1,27.7,27.5,25,28.3,29,19,19,19,19,19,5,1050,1050,149,167,1092,752,752,412,1160,350,350,100,100,100,20.91842105,26.53368421,1.241580838,59890,4.995833333,20.05,20.5,21.2,20.77,19.6,19.5,19,21.6,25.8,20.5,22.47,21.53,21.03,19.9,19.1,21.8,21.45,20.7,20.95,26,27.47,26.5,28.7,21.05,26.5,24.3,27.3,27.8,28.2,22.73,30.83,29.7,26.5,24.6,22.8,26.93,29.3,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74358.27638,6.376210697,1228,140,350,100
11/9/2023 11:32 AM,19.1,18.1,20.7,19.6,21.8,1,1,1,1,1,28.6,27.5,25.3,28.1,29.3,19,19,19,19,19,6,1051,1051,150,168,1092,752,752,412,1160,350,350,100,100,100,21.72263158,27.03473684,1.276880389,59730,4.984166667,20.55,21.3,21.55,21.3,20.63,20.8,20.33,21.6,26.2,21.4,22.97,22.03,21.57,21.6,21.9,22.5,21.95,21.2,21.35,26.5,28.03,26.83,28.7,21.8,27.5,25.2,28.3,28,28.8,23.2,31.23,30.13,26.97,25,23.3,27.2,29.7,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76268.06562,6.276097583,1228,140,350,100
11/9/2023 11:38 AM,18.8,17.9,20.5,20,17.3,1,1,1,1,1,28.3,27.6,25.5,28.9,29.1,19,19,19,19,19,7,1052,1052,151,169,1092,752,752,412,1160,350,350,100,100,100,21.26578947,26.92684211,1.249651616,59520,4.96875,19.7,20.4,21.1,20.53,20.7,21,20.5,21.6,26,20.5,23.53,22,21.07,19.87,19,22.5,21.95,21,21.1,26,27.4,26.23,28.47,22.1,27.5,25.4,28.5,28,28.6,23.57,31.2,29.97,26.5,24.8,23.3,27.27,29.4,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74379.2642,6.276972076,1228,140,350,100
11/9/2023 11:43 AM,18.8,18,19.9,20.5,19.2,1,1,1,1,1,28.4,27.4,25.2,28.3,29,19,19,19,19,19,8,1053,1053,152,170,1092,752,752,412,1160,350,350,100,100,100,21.60736842,27.04368421,1.308055916,59570,4.962083333,20.2,20.85,21.35,20.93,20.9,21,20.7,21.6,25.8,21.2,23.23,21.83,21.3,21.3,21.3,22.5,22.1,21.2,21.25,26.4,27.6,26.43,28.37,22.1,27.7,25.63,28.8,28.2,28.2,23.53,31.27,30.2,27.07,25,23.1,27.13,29.9,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77920.8909,6.345839796,1228,140,350,100
11/9/2023 11:48 AM,18.4,18,20.9,20.3,22.1,1,1,1,1,1,28.1,27.6,25.3,27.6,29.1,19,19,19,19,19,9,1054,1054,153,171,1092,752,752,412,1160,350,350,100,100,100,21.27947368,26.95842105,1.29051507,60160,4.98875,19.7,20.6,20.95,20.3,21.27,21,20.7,21.6,25.2,20.7,23.23,21.5,21.03,19.93,19.6,22.7,22.1,21,21.2,26.05,27.13,25.97,28.07,22.15,27.7,25.6,28.9,28.2,28.2,23.5,31.13,30.07,26.47,24.8,23.3,27.27,30.3,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77637.38664,6.481594897,1228,140,350,100
11/9/2023 11:54 AM,18.3,18.3,19,20.3,15.5,1,1,1,1,1,27.6,27.1,24.8,27.3,28.5,19,19,19,19,19,10,1055,1055,154,172,1092,752,752,412,1160,350,350,100,100,100,20.94789474,26.59157895,1.28119168,60270,5.017916667,19.6,20.25,20.65,20,20.63,20.6,20.3,21.6,24.8,20,22.9,20.83,20.47,20.43,19.7,22.5,21.6,20.5,20.65,25.7,26.87,25.73,27.8,21.8,27.5,25.3,28.5,28.2,27.2,23.27,30.47,29.5,26.53,24.6,22.8,26.87,29.7,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77217.42256,6.452283717,1228,140,350,100
11/9/2023 11:59 AM,18.7,18.4,19,20.2,22.4,1,1,1,1,1,28.3,27.3,26,27.7,28.6,19,19,19,19,19,11,1056,1056,155,173,1092,752,752,412,1160,350,350,100,100,100,21.19736842,26.79315789,1.283813752,60550,5.034166667,19.95,20.75,20.75,20.27,20.97,21,20.5,21.6,25.2,20.2,23.03,20.83,20.63,20.47,20.6,22.5,21.75,20.8,20.95,26.1,27.07,25.9,28,22,27.9,25.53,28.8,28.2,27.4,23.37,30.83,29.7,26.4,24.6,23.1,27.1,29.9,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77734.9227,6.456347719,1228,140,350,100
11/9/2023 12:05 PM,17.9,17.9,18.5,20,15.5,1,1,1,1,1,27.8,27.1,24.8,27.8,28.4,19,19,19,19,19,12,1057,1057,156,174,1092,752,752,412,1160,350,350,100,100,100,20.75789474,26.52736842,1.271186686,60760,5.054583333,19.4,20.05,20.4,19.7,20.4,20.5,20.17,21.6,25.2,19.7,22.97,20.6,20.33,19.63,18.9,22.3,21.5,20.5,20.55,25.6,26.73,25.53,27.73,21.7,27.3,25.37,28.5,28.2,27,23.2,30.5,29.43,26.4,24.5,22.8,27,29.7,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77237.30306,6.457176073,1228,140,350,100
11/9/2023 12:10 PM,19.1,18.4,19.4,20.3,20.9,1,1,1,1,1,27.9,27.1,25.3,27.3,28.6,19,19,19,19,19,13,1058,1058,157,175,1092,752,752,412,1160,350,350,100,100,100,21.28578947,26.68842105,1.296028187,60910,5.069583333,20.15,20.9,20.9,20.43,20.9,20.6,20.27,21.6,25.4,20.5,22.8,20.8,20.7,21.43,21.7,22.3,21.55,20.7,20.8,26,27.17,25.9,27.87,21.85,27.7,25.43,28.5,28.2,27.2,23.13,30.73,29.63,26.67,24.6,22.9,26.93,29.7,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78941.07686,6.507432497,1228,140,350,100
11/9/2023 12:16 PM,18.5,18.3,18.7,20.3,17.7,1,1,1,1,1,27.7,27.3,24.5,28,28.5,19,19,19,19,19,14,1059,1059,158,176,1092,752,752,412,1160,350,350,100,100,100,20.81368421,26.57684211,1.256833805,60650,5.065,19.4,20.1,20.45,19.6,21,20.8,20.3,21.6,25.6,19.7,22.87,20.6,20.27,19.27,18.5,22.3,21.55,20.7,20.85,25.6,26.63,25.43,27.6,21.9,27.7,25.47,28.8,28.2,27.2,23.13,30.33,29.37,25.93,24.3,23.1,27.1,29.9,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76226.97026,6.465335297,1228,140,350,100
11/9/2023 12:21 PM,19.1,18.3,18.8,20.3,19.6,1,1,1,1,1,27.8,27.1,25.3,27.3,28.6,19,19,19,19,19,15,1060,1060,159,177,1092,752,752,412,1160,350,350,100,100,100,21.29526316,26.72052632,1.292396263,60700,5.05625,20.15,20.8,20.9,20.57,20.8,20.8,20.4,21.6,25.4,20.5,22.8,20.87,20.7,21.17,21.4,22.3,21.75,20.8,20.9,25.9,27.17,26,27.97,21.9,27.7,25.43,28.5,28.2,27.2,23.13,30.83,29.63,26.6,24.6,22.9,27,29.9,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78448.45314,6.444809308,1228,140,350,100
11/9/2023 12:27 PM,18.7,18.3,18.7,20.3,21.4,1,1,1,1,1,27.9,27.4,26,27.5,28.7,19,19,19,19,19,16,1061,1061,160,178,1092,752,752,412,1160,350,350,100,100,100,20.89473684,26.62421053,1.257964345,60630,5.055416667,19.55,20.25,20.5,19.93,20.63,20.8,20.3,21.6,25.2,19.9,23.07,20.6,20.37,19.6,19.1,22.5,21.55,20.7,20.85,25.8,26.8,25.67,27.8,21.9,27.7,25.43,28.5,28.2,27.4,23.3,30.53,29.43,26.13,24.3,22.9,27.1,29.7,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76270.37822,6.446617973,1228,140,350,100
11/9/2023 12:32 PM,18.5,18.3,18.7,20.2,16.2,1,1,1,1,1,27.6,27.1,25,27.7,28.5,19,19,19,19,19,17,1062,1062,161,179,1092,752,752,412,1160,350,350,100,100,100,21.00631579,26.58789474,1.274934442,60920,5.064583333,19.8,20.5,20.85,20.27,20.47,20.6,20.2,21.6,25,20.1,22.87,20.67,20.47,20.47,20,22.3,21.55,20.7,20.7,25.8,26.93,25.83,27.87,21.7,27.5,25.37,28.5,28.2,27.2,23.27,30.43,29.43,26.5,24.6,22.6,26.87,29.7,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77669.00622,6.414141018,1228,140,350,100
11/9/2023 12:38 PM,19.1,13.2,19,19.9,22.4,1,1,1,1,1,28.4,26.8,25.6,27.3,28.5,19,19,19,19,19,18,1063,1063,162,180,1092,752,752,412,1160,350,350,100,100,100,21.01894737,26.56789474,1.305797984,61220,5.089166667,19.8,20.85,20.8,20.43,20.27,20.5,20.13,21.6,24.8,20.4,23.03,20.7,20.6,20.6,20.8,22.3,21.25,20.2,20.3,25.8,27.07,25.9,28.03,21.6,27.3,25.33,28.5,28.2,27.4,23.27,30.7,29.63,26.43,24.5,22.4,26.73,29.3,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79940.95258,6.567081617,1228,140,350,100
11/9/2023 12:43 PM,23.8,17.3,19.4,20,16.2,0,1,1,1,1,28,27,25.7,28.1,29.3,19,19,19,19,19,-1,1064,1064,163,181,1092,752,752,412,1160,350,350,100,100,100,21.01631579,26.58894737,1.188172329,60850,5.08625,20.2,21.45,21.75,21.23,20.07,20.1,19.83,21.6,24.5,20.5,22.9,21,20.83,20.2,19.6,22.1,21.1,20,20.35,26,27.43,26.37,28.17,21.6,27.5,24.93,28.3,28,27.6,23.13,31.07,29.83,26.13,24.5,22.6,26.5,29,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72300.2862,6.343384949,1228,140,350,100
11/9/2023 12:49 PM,21.8,20.5,19.5,20.7,20.4,0,1,1,1,1,28.1,27.8,26.5,29.7,29.7,19,19,19,19,19,-2,1065,1065,164,182,1092,752,752,412,1160,350,350,100,100,100,22.32263158,27.76105263,1.250367507,60800,5.06875,21.5,22.35,22.1,22.67,22.07,22,21.33,21.6,26,21.7,23.57,22.17,22.37,21.9,22.1,23,22.35,21.2,22.15,27.15,28.7,27.8,30.8,22.75,29.2,26.17,29.6,28,28.2,23.73,31.7,30.83,27.03,24.8,23.8,27.77,30.6,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76022.34444,6.18010961,1228,140,350,100
11/9/2023 12:54 PM,21.6,22.2,19.5,21.3,20.4,0,1,1,1,1,28.3,28.6,26.4,30.4,30.2,19,19,19,19,19,-3,1066,1066,165,183,1092,752,752,412,1160,350,350,100,100,100,22.36526316,28.24421053,1.207236135,61560,5.098333333,21.35,22.15,21.65,22.6,22.67,22.5,21.83,21.6,26.6,21,24.17,22.1,22.67,20.9,19.3,23.7,23.25,21.7,23.2,27.55,29.03,27.97,31.13,23.45,29.9,26.7,30.2,28.4,28.4,24.3,32.27,31.27,26.97,24.8,24.6,28.57,31.5,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74317.45648,6.264158372,1228,140,350,100
11/9/2023 1:00 PM,20.2,16.9,18.8,21,18.7,0,1,1,1,1,28.7,28.7,25.3,29.2,30,19,19,19,19,19,-4,1067,1067,166,184,1092,752,752,412,1160,350,350,100,100,100,22.25263158,28.13736842,1.237756892,61130,5.112083333,20.25,21.9,21.85,22.77,22.5,22.3,21.77,21.6,26.8,20.9,24.07,21.8,21.97,20.97,20.2,23.9,23.05,21.8,22.4,26.75,28.73,27.83,31.3,23.4,29.4,26.97,30.1,28.6,28.4,24.37,32.4,30.83,27.53,25.4,24.4,28.37,31,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75664.07882,6.249230637,1228,140,350,100
11/9/2023 1:05 PM,20.2,18.3,18.7,21.8,19.2,0,1,1,1,1,29,28.6,25.3,29.3,30.2,19,19,19,19,19,-5,1068,1068,167,185,1092,752,752,412,1160,350,350,100,100,100,22.13842105,28.13894737,1.279948618,60970,5.0875,20.2,21.5,21.75,22.73,22.33,22.3,21.77,21.6,26.8,20.5,24.1,21.6,21.77,20.93,20.1,23.7,23.05,21.8,22.1,26.55,28.67,27.87,31.37,23.45,29.2,26.97,30.1,28.6,28,24.33,32.4,30.6,27.73,25.5,24.6,28.5,31.3,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78038.46722,6.404272752,1228,140,350,100
11/9/2023 1:10 PM,19.9,17.7,18.4,22.1,19,0,1,1,1,1,28.9,28.4,24.4,29.8,29.8,19,19,19,19,19,-6,1069,1069,168,186,1092,752,752,412,1160,350,350,100,100,100,21.75789474,27.87,1.263105581,61130,5.0875,19.3,20.95,21.45,22.5,22.07,21.8,21.33,21.6,26.6,19.9,23.93,21.2,21.5,20.77,20.1,23.7,22.55,21,21.15,25.85,28.3,27.77,31.2,23.15,28.9,26.5,29.8,28.6,27.6,24.23,32.07,30.43,27.6,25.4,24.4,28.13,30.8,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77213.64416,6.468837974,1228,140,350,100
11/9/2023 1:16 PM,20,17,18.1,19.5,19.1,0,1,1,1,1,28.9,28.1,23.9,29.4,29.4,19,19,19,19,19,-7,1070,1070,169,187,1092,752,752,412,1160,350,350,100,100,100,21.39421053,27.58631579,1.261897213,61230,5.098333333,18.95,20.6,21.25,22.33,21.47,21,20.37,21.6,26.6,19.6,23.47,20.93,21.3,20.77,19.9,23.4,22,20.3,20.65,25.85,28.27,27.6,30.97,22.55,28.1,25.87,29.4,28.4,27.4,23.93,31.9,30.2,27.53,25.4,24,27.77,30.6,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77265.96634,6.436650438,1228,140,350,100
11/9/2023 1:21 PM,20.2,16.8,18.5,19.6,19.2,0,1,1,1,1,28.7,27.8,24,28.9,29.6,19,19,19,19,19,-8,1071,1071,170,188,1092,752,752,412,1160,350,350,100,100,100,21.32736842,27.45631579,1.266097169,61030,5.094166667,18.85,20.6,21.25,22.37,21.13,20.8,20.17,21.6,26.4,19.7,23.3,20.93,21.27,20.9,20.2,23,21.8,20.3,20.65,25.7,28.23,27.6,31.03,22.35,27.7,25.57,28.9,28.4,27.4,23.73,31.73,30.2,27.6,25.2,23.8,27.7,30.6,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77269.91022,6.438994857,1228,140,350,100
11/9/2023 1:27 PM,20.3,16.9,18.5,19.4,19.2,0,1,1,1,1,28.7,27.9,24.1,29.2,29.7,19,19,19,19,19,-9,1072,1072,171,189,1092,752,752,412,1160,350,350,100,100,100,21.27473684,27.40315789,1.265983891,61020,5.085416667,18.85,20.6,21.25,22.43,21.1,20.6,20.03,21.6,26.2,19.7,23.1,20.93,21.43,20.8,20.2,22.8,21.75,20.2,20.65,25.65,28.23,27.63,30.97,22.25,27.7,25.37,28.8,28.2,27.6,23.6,31.73,30.23,27.6,25.2,23.7,27.67,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77250.33702,6.438343635,1228,140,350,100
11/9/2023 1:32 PM,20.3,16.8,18.4,19.4,19.2,0,1,1,1,1,28.9,27.7,23.9,28.5,29.7,19,19,19,19,19,-10,1073,1073,172,190,1092,752,752,412,1160,350,350,100,100,100,21.25315789,27.34473684,1.262912503,61130,5.089583333,18.85,20.55,21.25,22.37,20.97,20.6,19.97,21.6,26.2,19.7,22.97,21,21.4,20.83,20.2,22.8,21.7,20.2,20.65,25.55,28.23,27.7,31.03,22.15,27.5,25.23,28.8,28.2,27.4,23.5,31.73,30.2,27.53,25.2,23.7,27.43,30.3,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77201.84132,6.435507431,1228,140,350,100
11/9/2023 1:38 PM,20.2,16.5,18.3,19.2,19.2,0,1,1,1,1,28.9,27.7,23.9,28.9,29.5,19,19,19,19,19,-11,1074,1074,173,191,1092,752,752,412,1160,350,350,100,100,100,21.21947368,27.28947368,1.262128862,60590,5.071666667,18.75,20.6,21.25,22.37,20.9,20.5,19.87,21.6,26.2,19.7,22.97,20.93,21.43,20.8,20.2,22.8,21.55,20.2,20.55,25.55,28.17,27.67,30.93,22.05,27.5,25.17,28.8,28,27.4,23.47,31.63,30.2,27.6,25.2,23.5,27.43,30.1,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76472.38774,6.403092878,1228,140,350,100
11/9/2023 1:43 PM,20.3,16.5,18.3,19.1,19.2,0,1,1,1,1,28.7,27.5,23.5,28.7,29.4,19,19,19,19,19,-12,1075,1075,174,192,1092,752,752,412,1160,350,350,100,100,100,21.20315789,27.24052632,1.260006796,60770,5.056666667,18.75,20.55,21.25,22.43,20.9,20.6,19.9,21.6,26.2,19.5,22.93,20.93,21.3,20.77,20.1,22.8,21.6,20.2,20.55,25.45,28.13,27.5,30.93,22.05,27.5,25.17,28.5,28,27.2,23.4,31.57,30.2,27.6,25.2,23.5,27.4,30.1,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76570.613,6.376791698,1228,140,350,100
11/9/2023 1:49 PM,20.2,17.6,18.4,19.4,19.2,0,1,1,1,1,28.7,27.6,23.9,28.7,29.4,19,19,19,19,19,-13,1076,1076,175,193,1092,752,752,412,1160,350,350,100,100,100,21.23052632,27.29,1.26220677,60750,5.063333333,18.95,20.6,21.25,22.43,20.93,20.6,19.87,21.6,26.2,19.5,22.9,20.87,21.43,20.8,20.2,22.8,21.6,20.2,20.65,25.45,28.2,27.67,30.97,22.05,27.5,25.1,28.5,28,27.4,23.4,31.67,30.2,27.6,25.2,23.5,27.43,30.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76679.0613,6.385403096,1228,140,350,100
11/9/2023 1:54 PM,20.3,17.3,18.4,19.1,19.4,0,1,1,1,1,28.7,27.6,23.8,29,29.5,19,19,19,19,19,-14,1077,1077,176,194,1092,752,752,412,1160,350,350,100,100,100,21.24421053,27.31052632,1.263853709,60050,5.033333333,18.95,20.6,21.25,22.47,21.03,20.6,19.87,21.6,26.2,19.5,22.97,20.93,21.3,20.87,20.2,22.8,21.6,20.2,20.7,25.45,28.2,27.73,31.1,22.05,27.6,25.1,28.8,28,27.4,23.4,31.57,30.1,27.6,25.2,23.5,27.43,30.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75894.41522,6.357228188,1228,140,350,100
11/9/2023 2:00 PM,20.2,17.4,18.4,19.2,19.4,0,1,1,1,1,28.7,27.7,23.8,29,29.6,19,19,19,19,19,-15,1078,1078,177,195,1092,752,752,412,1160,350,350,100,100,100,21.25894737,27.30421053,1.261252714,60420,5.019583333,19.05,20.6,21.25,22.43,21.03,20.6,19.93,21.6,26.2,19.5,22.9,20.9,21.4,20.83,20.2,22.8,21.65,20.3,20.75,25.5,28.1,27.77,31.13,22.05,27.5,25.1,28.5,28,27.3,23.4,31.73,30.2,27.6,25.2,23.5,27.5,30.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76204.88898,6.337471008,1228,140,350,100
11/9/2023 2:05 PM,20.5,17.4,18.4,19.5,19.6,0,1,1,1,1,28.2,27.8,24.5,29.3,29.7,19,19,19,19,19,-16,1079,1079,178,196,1092,752,752,412,1160,350,350,100,100,100,21.28368421,27.29,1.263564653,60430,5.035416667,19.05,20.6,21.25,22.43,21.1,20.8,20.07,21.6,26.2,19.5,22.97,21,21.4,20.87,20.2,22.8,21.7,20.2,20.65,25.45,28.2,27.67,31.13,22.25,27.7,25.17,28.5,28,26.8,23.47,31.47,30.33,27.47,25,23.6,27.5,30.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76357.21196,6.356754206,1228,140,350,100
11/9/2023 2:11 PM,20.4,17.7,18.3,19.6,19.6,0,1,1,1,1,27.9,27.7,24.5,29.3,29.4,19,19,19,19,19,-17,1080,1080,179,197,1092,752,752,412,1160,350,350,100,100,100,21.28631579,27.27736842,1.258946382,60800,5.05125,19.1,20.7,21.25,22.47,21.1,20.8,20.17,21.6,26.2,19.7,23.03,20.93,21.37,20.77,20.2,22.8,21.7,20,20.55,25.35,28.07,27.5,31.07,22.25,27.7,25.23,28.5,28.2,26.8,23.5,31.33,30.57,27.17,24.8,23.7,27.63,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76543.94004,6.370881333,1228,140,350,100
11/9/2023 2:16 PM,20.5,17.6,18.8,19.5,19.6,0,1,1,1,1,27.8,27.8,24.7,29,29.6,19,19,19,19,19,-18,1081,1081,180,198,1092,752,752,412,1160,350,350,100,100,100,21.30842105,27.28263158,1.258064591,60490,5.05375,19.1,20.8,21.25,22.47,21.13,20.8,20.1,21.6,26.2,19.7,23.1,21,21.43,20.73,20.2,22.8,21.7,20.2,20.55,25.35,28.17,27.43,31.07,22.25,27.9,25.23,28.5,28.2,26.9,23.57,31.3,30.63,27.07,24.6,23.7,27.67,30.2,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76100.32712,6.360177798,1228,140,350,100
11/9/2023 2:22 PM,20.4,17.4,18.1,19.5,19.6,0,1,1,1,1,27.8,27.5,24.8,29.2,29.6,19,19,19,19,19,-19,1082,1082,181,199,1092,752,752,412,1160,350,350,100,100,100,21.33105263,27.27052632,1.259001601,60540,5.042916667,19.05,20.7,21.25,22.5,21.17,20.8,20.17,21.6,26.2,19.7,23.1,21,21.5,20.7,20.4,23,21.7,20.2,20.55,25.55,28.17,27.47,30.97,22.25,27.7,25.23,28.5,28.2,27,23.6,31.3,30.63,27.07,24.5,23.7,27.63,30.1,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76219.9569,6.346678501,1228,140,350,100
11/9/2023 2:27 PM,20.4,17.6,18.8,19.6,19.6,0,1,1,1,1,27.7,27.5,25.2,29.2,29.9,19,19,19,19,19,-20,1083,1083,182,200,1092,752,752,412,1160,350,350,100,100,100,21.35736842,27.28894737,1.255914832,60210,5.03125,19.1,20.75,21.35,22.5,21.27,21,20.23,21.6,26.2,19.9,23.1,21.03,21.53,20.73,20.2,23,21.75,20,20.55,25.45,28.13,27.5,30.97,22.35,27.9,25.3,28.5,28.2,27,23.63,31.4,30.63,27,24.6,23.7,27.63,30.1,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75618.63206,6.326607873,1228,140,350,100
11/9/2023 2:33 PM,20.4,17.6,18.5,19.6,19.6,0,1,1,1,1,27.7,27.6,25.3,29.2,30.2,19,19,19,19,19,-21,1084,1084,183,201,1092,752,752,412,1160,350,350,100,100,100,21.35473684,27.28263158,1.257678784,60700,5.037916667,19.1,20.8,21.3,22.43,21.2,20.8,20.23,21.6,26.2,19.9,23.1,21.13,21.57,20.73,20.2,23,21.7,20.2,20.55,25.55,28.1,27.47,30.97,22.25,27.8,25.23,28.5,28.4,27,23.63,31.37,30.7,26.93,24.6,23.7,27.57,30.1,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76341.1022,6.331655594,1228,140,350,100
11/9/2023 2:38 PM,20.3,17.4,18.4,19.6,19.6,0,1,1,1,1,27.7,27.8,24.9,29.1,29.8,19,19,19,19,19,-22,1085,1085,184,202,1092,752,752,412,1160,350,350,100,100,100,21.32894737,27.26894737,1.258248751,60230,5.03875,19.1,20.7,21.25,22.4,21.2,20.9,20.23,21.6,26.2,19.7,23.1,21.03,21.47,20.67,20.2,23,21.75,20.2,20.55,25.55,28.13,27.47,30.97,22.3,27.9,25.27,28.5,28.4,26.8,23.63,31.3,30.63,26.93,24.5,23.7,27.6,30.1,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75784.32228,6.338559353,1228,140,350,100
11/9/2023 2:44 PM,20.3,17.9,18.1,19.5,19.4,0,1,1,1,1,27.6,27.5,25.5,28.9,29.8,19,19,19,19,19,-23,1086,1086,185,203,1092,752,752,412,1160,350,350,100,100,100,21.25631579,27.22368421,1.256025209,60430,5.0275,19.1,20.6,21.25,22.4,21.17,20.8,20.1,21.6,26,19.5,23.1,20.87,21.5,20.73,20.2,22.8,21.7,20,20.45,25.5,28,27.33,30.97,22.25,27.8,25.23,28.5,28.2,26.8,23.57,31.3,30.63,26.93,24.5,23.7,27.57,30.1,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75901.6034,6.320246903,1228,140,350,100
11/9/2023 2:49 PM,20.3,17.9,19.1,19.5,19.6,0,1,1,1,1,27.6,27.5,25.5,29.2,29.8,19,19,19,19,19,-24,1087,1087,186,204,1092,752,752,412,1160,350,350,100,100,100,21.36315789,27.26789474,1.250760705,60480,5.037916667,19.3,20.8,21.25,22.47,21.2,20.8,20.23,21.6,26.2,19.9,23.13,21.07,21.53,20.67,20.2,23,21.75,20.2,20.6,25.65,28.03,27.4,30.97,22.35,27.8,25.23,28.5,28.2,27,23.57,31.37,30.63,26.93,24.5,23.7,27.63,30.1,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75646.00746,6.314483786,1228,140,350,100
11/9/2023 2:55 PM,20.4,18,19,19.6,19.6,0,1,1,1,1,27.7,27.9,25.4,29.2,30.2,19,19,19,19,19,-25,1088,1088,187,205,1092,752,752,412,1160,350,350,100,100,100,21.45157895,27.36526316,1.250616043,60480,5.04,19.35,20.9,21.35,22.53,21.23,21,20.33,21.6,26.2,20,23.23,21.23,21.6,20.73,20.2,23,21.95,20.3,20.85,25.7,28.23,27.57,30.97,22.4,27.9,25.37,28.7,28.3,27.2,23.7,31.37,30.7,26.93,24.5,23.8,27.73,30.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75637.2583,6.303469407,1228,140,350,100
11/9/2023 3:00 PM,20.4,18,19.1,19.8,19.8,0,1,1,1,1,27.7,27.8,25,29.4,29.9,19,19,19,19,19,-26,1089,1089,188,206,1092,752,752,412,1160,350,350,100,100,100,21.48315789,27.40263158,1.250147759,60490,5.040416667,19.4,20.85,21.45,22.53,21.4,21,20.3,21.6,26.2,20,23.27,21.3,21.63,20.8,20.2,23.2,21.95,20.3,20.8,25.85,28.37,27.57,30.97,22.4,27.9,25.37,28.5,28.4,27.2,23.73,31.5,30.7,26.93,24.5,23.8,27.73,30.6,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75621.43794,6.302445677,1228,140,350,100
11/9/2023 3:06 PM,20.4,18,19,19.8,19.6,0,1,1,1,1,27.7,27.6,25.6,29.2,29.7,19,19,19,19,19,-27,1090,1090,189,207,1092,752,752,412,1160,350,350,100,100,100,21.49736842,27.38473684,1.252828001,59680,5.007083333,19.4,20.95,21.45,22.6,21.37,21,20.33,21.6,26.2,20.2,23.27,21.3,21.63,20.7,20.4,23,21.95,20.3,20.8,25.8,28.3,27.57,31,22.4,27.9,25.37,28.5,28.4,27.2,23.7,31.5,30.7,26.93,24.6,23.8,27.77,30.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74768.77508,6.266258876,1228,140,350,100
11/9/2023 3:11 PM,19.1,17.9,18.4,19.8,14,0,1,1,1,1,27.5,27.6,25,29.4,29.6,19,19,19,19,19,-28,1091,1091,190,208,1092,752,752,412,1160,350,350,100,100,100,21.16631579,27.34368421,1.269758918,60210,4.995416667,18.95,20.2,21,22.03,21.3,21,20.3,21.6,26.2,19.7,23.33,21.1,21.43,19.77,17.9,23.2,21.9,20.3,20.95,25.65,28.2,27.3,30.83,22.45,27.9,25.37,28.8,28.4,27.2,23.8,31.5,30.53,26.43,24.5,24,27.7,30.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76452.18446,6.300873314,1228,140,350,100
11/9/2023 3:17 PM,21,18,19,19.9,19.6,0,1,1,1,1,27.7,28.1,25.6,29.1,30.2,19,19,19,19,19,-29,1092,1092,191,209,1092,752,752,412,1160,350,350,100,100,100,21.22789474,27.35473684,1.222566802,60120,5.01375,19.1,20.3,20.95,21.97,21.4,21,20.37,21.6,26.4,19.5,23.43,21.03,21.7,19.83,18.2,23.3,21.9,20.3,21.05,25.65,28.17,27.33,30.67,22.45,27.9,25.37,28.8,28.4,27.4,23.83,31.6,30.6,26.07,24.5,24,27.87,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73500.71616,6.248037526,1228,140,350,100
11/9/2023 3:22 PM,23.1,18.3,19.1,20,20.8,0,1,1,1,1,28.2,28.2,26.3,28.9,30.7,19,19,19,19,19,-30,1093,1093,192,210,1092,752,752,412,1160,350,350,100,100,100,21.84947368,27.66842105,1.227163318,60540,5.0275,19.9,21.2,21.85,23,21.63,21.3,20.67,21.6,26.4,20.4,23.53,21.63,22.53,21.4,20.9,23.4,22.2,20.5,21.1,26.25,28.8,28.1,31.3,22.65,28.2,25.57,28.9,28.6,27.4,24,32.1,31.13,27.13,24.8,24.1,27.87,30.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74292.46728,6.15804931,1228,140,350,100
11/9/2023 3:28 PM,24.2,18.4,19,14.4,23.5,0,1,1,1,1,28.2,29.1,26,28.9,30.8,19,19,19,19,19,-31,1094,1094,193,211,1092,752,752,412,1160,350,350,100,100,100,21.89473684,27.61842105,1.269377102,60440,5.040833333,20.3,21.65,22.4,23.53,21.07,20.5,19.33,21.6,26.6,20.7,23.07,21.9,22.9,22.2,21.9,22.9,21.85,20.5,21.1,26.5,29,28.37,31.6,22.2,27.7,25.17,28.3,28.6,27.4,23.67,32.17,31.37,27.8,25,23.7,27.8,30,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76721.15202,6.292234138,1228,140,350,100
11/9/2023 3:33 PM,20.5,18,18.4,18.8,17,0,1,1,1,1,27.9,27.8,25.9,28.6,30.4,19,19,19,19,19,-32,1095,1095,194,212,1092,752,752,412,1160,350,350,100,100,100,21.82736842,27.42157895,1.244506532,60170,5.025416667,20,22.05,22.3,23.6,20.9,20.5,19.9,21.6,26.4,20.9,23.1,21.87,22.33,22.17,21.6,22.5,21.7,20.3,21,26.15,28.73,28.1,31.57,22.15,27.7,25.1,28.1,28.4,27.2,23.47,31.6,31.17,27.87,25.2,23.5,27.47,29.7,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74881.95806,6.316796253,1228,140,350,100
11/9/2023 3:39 PM,23.5,18.4,19,20.7,22.9,0,1,1,1,1,28.2,27.9,26.8,28.7,30.6,19,19,19,19,19,-33,1096,1096,195,213,1092,752,752,412,1160,350,350,100,100,100,22.33578947,27.82842105,1.253539575,60280,5.01875,20.35,22.2,22.45,23.77,21.77,21.8,21.23,21.6,26.6,21,23.77,22.07,22.57,22.6,22.8,23.2,22.35,20.8,21.45,26.45,28.97,28.37,31.67,22.85,28.7,26.1,29.2,28.6,27.5,24,32.1,31.4,27.73,25.2,24,27.77,30.2,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75563.3656,6.268555152,1228,140,350,100
11/9/2023 3:44 PM,20,18.4,16.8,20.3,15.9,0,1,1,1,1,28.6,28.4,25.2,29.6,29.9,19,19,19,19,19,-34,1097,1097,196,214,1092,752,752,412,1160,350,350,100,100,100,21.76526316,27.81368421,1.255467377,60370,5.027083333,19.4,21.25,21.7,22.83,21.93,21.9,21.3,21.6,26.4,20,23.93,21.43,21.77,20.9,18.8,23.4,22.4,21,21.6,26,28.43,27.77,31.27,23.05,29,26.4,29.6,28.6,27.6,24.13,31.9,30.87,27.57,25.2,24.2,27.97,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75792.56558,6.306497133,1228,140,350,100
11/9/2023 3:50 PM,23.1,18.1,17.2,21,22.7,0,1,1,1,1,29.1,28.9,26,29.4,30.6,19,19,19,19,19,-35,1098,1098,197,215,1092,752,752,412,1160,350,350,100,100,100,22.33894737,28.11105263,1.23923835,60490,5.035833333,19.9,21.5,22.4,23.7,22.1,22,21.4,21.6,26.8,21.2,24.17,21.83,22.17,22.27,22.2,23.7,22.6,21.2,21.7,26.35,28.8,28.43,32,23.2,29,26.63,29.6,28.6,28.4,24.37,32.37,30.6,28,25.8,24.6,28.03,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74961.52778,6.281420557,1228,140,350,100
11/9/2023 3:55 PM,21,17.2,22.7,20.2,19,0,1,1,1,1,29.4,28.9,25,30.3,30.5,19,19,19,19,19,-36,1099,1099,198,216,1092,752,752,412,1160,350,350,100,100,100,22.33578947,28.39368421,1.237241026,60320,5.03375,19.8,21.45,22.35,23.53,22.4,22.1,21.67,21.6,27.2,21.6,24.37,22.5,22.73,21.13,19.4,24.1,23.1,21.5,21.85,26.4,28.77,28.33,31.67,23.55,29,26.73,30.3,28.7,29.7,24.6,32.9,30.73,28.03,26,24.8,28.57,31.5,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74630.3787,6.232996103,1228,140,350,100
11/9/2023 4:01 PM,19.8,16.8,18.4,19.8,17.4,0,1,1,1,1,29.2,28.4,24.4,29.4,29.7,19,19,19,19,19,-37,1100,1100,199,217,1092,752,752,412,1160,350,350,100,100,100,22.05105263,28.01105263,1.277419574,60380,5.029166667,19.45,21.45,22.1,23.13,21.9,21.6,21.27,21.6,26.8,20.9,23.93,22.07,22.17,21.2,20.4,23.9,22.9,21,21.2,26.45,28.8,28.3,31.43,22.95,28.1,26.27,29.8,28.8,28.2,24.37,32.17,30.67,27.93,25.8,24.4,28.07,31.1,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77130.59388,6.323373858,1228,140,350,100
11/9/2023 4:06 PM,20.4,17.4,19,19.5,18.8,0,1,1,1,1,29,28.1,24.5,29.1,29.7,19,19,19,19,19,-38,1101,1101,200,218,1092,752,752,412,1160,350,350,100,100,100,21.83421053,27.75578947,1.292108447,60380,5.031666667,19.6,21.5,22,23,21.37,21,20.4,21.6,26.6,20.5,23.4,21.63,21.93,21.67,21.3,23.4,22.35,20.7,20.9,26.1,28.8,28.3,31.43,22.45,27.7,25.73,29.2,28.6,28,23.9,32.13,30.63,27.93,25.6,24,28.03,30.7,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78017.50804,6.464504247,1228,140,350,100
11/9/2023 4:12 PM,21.9,17.3,18.8,19.4,21.7,0,1,1,1,1,28.9,27.9,24.2,29,30,19,19,19,19,19,-39,1102,1102,201,219,1092,752,752,412,1160,350,350,100,100,100,21.53684211,27.62894737,1.24407309,60040,5.0175,19.35,20.95,21.65,22.73,21.17,20.8,20.2,21.6,26.6,20,23.4,21.37,21.9,21.03,19.9,23.2,22,20.4,20.95,25.65,28.57,28.07,31.23,22.4,27.7,25.43,28.9,28.4,28,23.83,32.13,30.57,27.67,25.6,24,27.67,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74694.14832,6.362985682,1228,140,350,100
11/9/2023 4:17 PM,19.9,17,18.7,19.2,16.3,0,1,1,1,1,28.7,27.6,24.1,28.9,29.6,19,19,19,19,19,-40,1103,1103,202,220,1092,752,752,412,1160,350,350,100,100,100,21.52157895,27.51263158,1.26090577,59250,4.970416667,19.35,21.1,21.75,22.93,21.07,20.6,20.07,21.6,26.4,20.2,23.17,21.43,21.67,21.37,20.2,23,21.95,20.3,20.75,25.75,28.5,28,31.17,22.25,27.5,25.23,28.6,28.3,27.8,23.63,31.87,30.57,27.87,25.6,23.8,27.63,30.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74708.6669,6.225117301,1228,140,350,100
11/9/2023 4:23 PM,21.4,17.7,19,19.5,20.7,0,1,1,1,1,28.1,27.5,25.6,29.1,29.6,19,19,19,19,19,-41,1104,1104,203,221,1092,752,752,412,1160,350,350,100,100,100,21.69421053,27.43736842,1.279927841,59730,4.9575,19.7,21.35,21.9,23.07,21.07,20.8,20.13,21.6,26.2,20.4,23.1,21.5,21.97,21.9,21.7,23,22,20.2,20.6,25.9,28.57,28.03,31.37,22.25,27.5,25.23,28.5,28.2,27.2,23.6,31.63,30.7,27.63,25.2,23.7,27.63,30.1,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76450.08992,6.298281534,1228,140,350,100
