Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/9/2023 4:28 PM,21.6,17.7,18.7,19.6,21.4,0,1,1,1,1,27.8,27.6,25.7,28.9,30.3,19,19,19,19,19,-42,1105,1105,204,222,1092,752,752,412,1160,350,350,100,100,100,21.40368421,27.31947368,1.260846941,59790,4.98,19.4,21,21.55,22.6,21.07,20.8,20.07,21.6,26.2,20,23.1,21.27,21.63,20.83,19.9,23,21.85,20.2,20.6,25.85,28.23,27.7,30.97,22.25,27.5,25.23,28.5,28.2,27.2,23.57,31.43,30.7,27.07,24.8,23.7,27.57,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75386.03862,6.326505356,1228,140,350,100
11/9/2023 4:34 PM,20,17.7,18.7,19.5,17.2,0,1,1,1,1,27.7,27.7,25,28.9,29.8,19,19,19,19,19,-43,1106,1106,205,223,1092,752,752,412,1160,350,350,100,100,100,21.28578947,27.21,1.242760245,59840,4.984583333,19.3,20.7,21.35,22.43,21,20.6,20,21.6,26.2,20,23.1,21.07,21.43,20.7,19.4,23,21.75,20.2,20.6,25.65,28.13,27.43,30.9,22.25,27.5,25.1,28.3,28.2,27,23.57,31.4,30.57,26.93,24.6,23.7,27.43,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74366.77306,6.239700487,1228,140,350,100
11/9/2023 4:39 PM,20.4,17.6,18.8,19.5,18.8,0,1,1,1,1,27.7,27.5,25.4,28.9,29.8,19,19,19,19,19,-44,1107,1107,206,224,1092,752,752,412,1160,350,350,100,100,100,21.52947368,27.29894737,1.280630388,60210,5.002083333,19.6,21.25,21.6,22.77,20.97,20.6,20.07,21.6,26,20.4,23.03,21.3,21.7,21.37,21.4,22.8,21.85,20.2,20.55,25.9,28.23,27.63,31.17,22.15,27.5,25.17,28.3,28.2,27.2,23.57,31.43,30.77,27.13,24.5,23.7,27.63,30.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77106.75568,6.311397031,1228,140,350,100
11/9/2023 4:45 PM,22.3,17.7,19,19.6,22.4,0,1,1,1,1,27.7,27.5,25.7,28.7,29.8,19,19,19,19,19,-45,1108,1108,207,225,1092,752,752,412,1160,350,350,100,100,100,21.49368421,27.30421053,1.260834779,60270,5.02,19.6,21.1,21.55,22.6,21.13,20.8,20.07,21.6,26,20.2,23.1,21.33,21.87,21.03,20.7,23,21.85,20.2,20.65,25.85,28.3,27.6,30.97,22.25,27.6,25.17,28.5,28.2,27.2,23.57,31.5,30.7,26.9,24.5,23.7,27.67,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75990.51216,6.379052827,1228,140,350,100
11/9/2023 4:50 PM,19.8,17.9,18.7,19.6,16.8,0,1,1,1,1,27.6,27.6,25.3,29.2,29.8,19,19,19,19,19,-46,1109,1109,208,226,1092,752,752,412,1160,350,350,100,100,100,21.30736842,27.24368421,1.244340426,60540,5.03375,19.35,20.75,21.35,22.43,21.07,20.8,20.17,21.6,26,20,23.1,21.2,21.4,20.57,19.3,23,21.85,20.2,20.7,25.65,28.1,27.43,30.83,22.25,27.7,25.17,28.5,28.2,27.2,23.57,31.43,30.63,26.77,24.5,23.8,27.57,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75332.3694,6.305120065,1228,140,350,100
11/9/2023 4:56 PM,20.4,12.1,18.7,19.1,18.7,0,1,1,1,1,27.6,27,24.8,28.6,29.4,19,19,19,19,19,-47,1110,1110,209,227,1092,752,752,412,1160,350,350,100,100,100,21.34421053,27.17684211,1.297609533,60490,5.042916667,18.95,21.15,21.55,22.8,20.93,20.6,19.93,21.6,26,20.4,22.9,21.3,21.8,21.33,21.2,22.5,21.5,19.4,19.7,25.65,28.37,27.63,31.23,22,27.7,25.1,28.4,28.2,27.3,23.47,31.37,30.7,27.07,24.6,23.3,27.27,29.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78492.40068,6.40936542,1228,140,350,100
11/9/2023 5:01 PM,22.1,18,19.1,19.4,21.9,0,1,1,1,1,27.6,27.3,25.6,29.2,29.9,19,19,19,19,19,-48,1111,1111,210,228,1092,752,752,412,1160,350,350,100,100,100,21.40526316,27.31526316,1.231357507,60380,5.03625,19.65,21.5,21.55,22.6,21.03,20.8,20.07,21.6,25.9,19.9,23.1,21.37,22.1,20.83,20.4,22.7,21.85,19.7,20.05,25.95,28.5,27.7,31.13,22.15,27.9,25.13,28.5,28,27.6,23.5,31.6,30.7,26.87,24.6,23.7,27.43,29.9,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74349.3663,6.368406957,1228,140,350,100
11/9/2023 5:07 PM,20.4,20,18.8,19.8,18,0,1,1,1,1,27.9,27.8,25.5,29.8,30.3,19,19,19,19,19,-49,1112,1112,211,229,1092,752,752,412,1160,350,350,100,100,100,21.70210526,27.66631579,1.216621189,60490,5.03625,20.55,21.8,21.65,22.73,21.43,21.2,20.43,21.6,26,20.4,23.33,21.8,22.37,20.7,19.4,23,22.35,20.5,21.1,26.8,28.8,27.9,31.37,22.55,28.1,25.43,28.8,28,28.2,23.73,31.97,31.07,26.87,24.6,24,27.87,30.6,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73593.41574,6.164282585,1228,140,350,100
11/9/2023 5:12 PM,20.2,20.3,19.2,19.8,18.3,0,1,1,1,1,27.9,27.7,26.2,29.7,29.8,19,19,19,19,19,-50,1113,1113,212,230,1092,752,752,412,1160,350,350,100,100,100,22.09263158,27.83157895,1.245527079,60320,5.03375,21.2,22.3,22,23.13,21.57,21.5,20.57,21.6,26.2,20.9,23.33,21.97,22.57,21.57,21.3,23.2,22.6,20.8,21.45,27.2,29,28.1,31.5,22.6,28.3,25.63,28.9,28.2,28.2,23.77,32,31.13,27.27,25,24,28,30.8,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75130.1934,6.196817048,1228,140,350,100
11/9/2023 5:17 PM,21.4,19.9,19.2,19.6,20.8,0,1,1,1,1,27.9,28,26.9,29.5,29.9,19,19,19,19,19,-51,1114,1114,213,231,1092,752,752,412,1160,350,350,100,100,100,22.16263158,27.90473684,1.290843554,60270,5.024583333,21.3,22.2,22,23.13,21.77,21.5,20.8,21.6,26.4,20.9,23.37,21.87,22.33,21.47,21.4,23.4,22.7,21.2,21.75,27.15,29.07,28.27,31.43,22.75,28.1,25.8,29.2,28.4,27.9,23.93,32.07,31.23,27.23,24.8,24,28.33,31.3,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77799.141,6.3720556,1228,140,350,100
11/9/2023 5:23 PM,21,20.3,19,19.4,20.5,0,1,1,1,1,27.8,27.7,27.1,29.4,30.4,19,19,19,19,19,-52,1115,1115,214,232,1092,752,752,412,1160,350,350,100,100,100,21.71526316,27.68421053,1.260088762,60690,5.04,20.8,21.4,21.6,22.57,21.23,21,20.33,21.6,26.4,20.4,23.33,21.47,21.73,20.53,19.4,23.2,22.6,21.2,21.8,26.9,28.7,27.9,31.13,22.4,27.7,25.5,28.9,28.4,27.6,23.87,32,30.9,26.77,24.8,24,28.33,31,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76474.78698,6.428080332,1228,140,350,100
11/9/2023 5:28 PM,19.5,18.1,18.4,19.1,17.2,0,1,1,1,1,27.5,27.6,25.2,29.1,29.8,19,19,19,19,19,-53,1116,1116,215,233,1092,752,752,412,1160,350,350,100,100,100,21.41842105,27.40263158,1.25680864,61020,5.07125,19.75,21.25,21.6,22.6,20.9,20.6,19.93,21.6,26.2,20.2,23.03,21.13,21.43,20.73,19.9,23,22,20.3,20.8,26.3,28.37,27.7,31.2,22.05,27.7,25.17,28.5,28.4,27.2,23.63,31.53,30.7,26.9,24.6,23.7,27.7,30.8,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76690.46322,6.381885425,1228,140,350,100
11/9/2023 5:34 PM,20.5,18,18.5,19.4,19.1,0,1,1,1,1,27.4,27.5,26.1,29,29.6,19,19,19,19,19,-54,1117,1117,216,234,1092,752,752,412,1160,350,350,100,100,100,21.51210526,27.28263158,1.288691768,59840,5.035833333,19.85,21.35,21.6,22.7,20.83,20.6,19.93,21.6,26,20.4,22.9,21.17,21.67,21.33,21.4,22.8,21.85,20.2,20.55,26.1,28.37,27.73,31.13,22,27.5,25.1,28.3,28.2,27.1,23.47,31.37,30.77,27.07,24.5,23.5,27.63,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77115.3154,6.408574109,1228,140,350,100
11/9/2023 5:39 PM,21.9,17.6,18.4,19.4,21.9,0,1,1,1,1,27.5,27.4,25.6,29.1,30.2,19,19,19,19,19,-55,1118,1118,217,235,1092,752,752,412,1160,350,350,100,100,100,21.24368421,27.19,1.254621005,60110,4.997916667,19.35,20.85,21.25,22.27,20.97,20.6,20,21.6,26,19.7,22.97,20.93,21.57,20.67,19.8,22.8,21.7,20,20.6,25.75,28.2,27.37,30.9,22.25,27.5,25.07,28.3,28.2,27,23.5,31.33,30.57,26.7,24.5,23.7,27.5,30.1,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75415.2686,6.355441,1228,140,350,100
11/9/2023 5:45 PM,19.8,18.4,18.4,19.4,16,0,1,1,1,1,27.5,27.7,25.2,28.9,29.7,19,19,19,19,19,-56,1119,1119,218,236,1092,752,752,412,1160,350,350,100,100,100,21.25052632,27.16473684,1.236503253,60860,5.040416667,19.45,20.95,21.25,22.47,20.93,20.6,19.93,21.6,26,19.9,23,20.93,21.4,20.7,19.7,22.8,21.7,20,20.45,25.75,28.07,27.3,30.9,22.05,27.5,25.03,28.3,28.1,27,23.5,31.2,30.5,26.83,24.5,23.7,27.5,30.1,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75253.58796,6.277869023,1228,140,350,100
11/9/2023 5:50 PM,21.3,18.3,19,19.6,20.5,0,1,1,1,1,27.5,27.4,26.4,28.7,29.6,19,19,19,19,19,-57,1120,1120,219,237,1092,752,752,412,1160,350,350,100,100,100,21.71210526,27.39105263,1.274857371,60650,5.062916667,20.05,21.55,21.75,22.97,21.2,20.8,20.23,21.6,26,20.5,23.1,21.4,21.93,21.6,21.7,23,22.05,20.3,20.8,26.3,28.57,27.77,31.23,22.25,27.7,25.3,28.5,28.2,27.2,23.6,31.43,30.77,27.07,24.5,23.7,27.77,30.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77320.09954,6.357236979,1228,140,350,100
11/9/2023 5:56 PM,21.4,18.5,19,19.5,21,0,1,1,1,1,27.6,27.8,25.7,29.1,30.2,19,19,19,19,19,-58,1121,1121,220,238,1092,752,752,412,1160,350,350,100,100,100,21.46105263,27.39263158,1.234253101,60810,5.060833333,19.8,21.05,21.45,22.4,21.27,20.8,20.23,21.6,26.2,20.2,23.23,21.27,21.73,20.73,19.6,23,21.95,20.3,20.95,26.1,28.37,27.47,30.93,22.4,27.9,25.3,28.7,28.2,27.4,23.7,31.6,30.7,26.73,24.5,23.8,27.73,30.4,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75054.9311,6.34895961,1228,140,350,100
11/9/2023 6:01 PM,19.9,18.4,18.7,19.6,17.3,0,1,1,1,1,27.6,27.6,25.6,29.3,30,19,19,19,19,19,-59,1122,1122,221,239,1092,752,752,412,1160,350,350,100,100,100,21.50263158,27.43842105,1.235966844,60760,5.065416667,19.8,21.1,21.55,22.67,21.2,20.9,20.23,21.6,26.2,20.4,23.17,21.3,21.6,20.83,19.7,23,22.05,20.3,20.95,26,28.37,27.63,31.13,22.4,27.9,25.3,28.7,28.2,27.4,23.7,31.5,30.7,27,24.5,23.8,27.77,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75097.34546,6.256344857,1228,140,350,100
11/9/2023 6:07 PM,19.9,18.4,19,19.5,17.9,0,1,1,1,1,27.6,27.6,25.8,29.3,29.5,19,19,19,19,19,-60,1123,1123,222,240,1092,752,752,412,1160,350,350,100,100,100,21.70052632,27.46684211,1.263728251,60850,5.067083333,20,21.45,21.65,22.9,21.2,21,20.33,21.6,26.2,20.5,23.17,21.5,21.73,21.33,21.1,23.1,22.1,20.5,20.95,26.25,28.43,27.73,31.23,22.4,27.9,25.43,28.5,28.2,27.4,23.63,31.5,30.77,27.13,24.5,23.8,27.87,30.6,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76897.8641,6.333133732,1228,140,350,100
11/9/2023 6:13 PM,21.9,18.5,19.1,19.6,21.7,0,1,1,1,1,27.6,27.9,26.5,29.2,29.6,19,19,19,19,19,-61,1124,1124,223,241,1092,752,752,412,1160,350,350,100,100,100,21.66736842,27.54,1.25034406,60640,5.062083333,20,21.25,21.55,22.63,21.37,21.1,20.37,21.6,26.4,20.4,23.33,21.5,21.93,20.9,20.4,23.2,22.15,20.5,21.1,26.3,28.5,27.83,31.17,22.45,27.9,25.47,28.8,28.4,27.6,23.73,31.67,30.87,26.97,24.6,23.8,27.93,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75820.86378,6.363280328,1228,140,350,100
11/9/2023 6:18 PM,20.8,18.7,19,19.6,20.3,0,1,1,1,1,27.7,28,25.6,29.2,30.3,19,19,19,19,19,-62,1125,1125,224,242,1092,752,752,412,1160,350,350,100,100,100,21.54894737,27.53157895,1.228929525,60810,5.060416667,19.8,21.15,21.45,22.5,21.4,21,20.27,21.6,26.4,20.3,23.33,21.37,21.73,20.63,19.6,23.2,22.1,20.5,21.1,26.1,28.43,27.63,31.03,22.55,28.1,25.5,28.8,28.4,27.4,23.83,31.6,30.77,26.93,24.5,24,27.93,30.8,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74731.20444,6.273002843,1228,140,350,100
11/9/2023 6:24 PM,19.5,18.5,18.7,19.6,16.5,0,1,1,1,1,27.6,27.7,25.8,29.3,29.8,19,19,19,19,19,-63,1126,1126,225,243,1092,752,752,412,1160,350,350,100,100,100,21.57263158,27.47526316,1.248285774,60700,5.062916667,19.9,21.35,21.55,22.67,21.3,21,20.27,21.6,26.2,20.4,23.27,21.4,21.5,20.77,19.9,23.2,22.15,20.5,20.95,26.2,28.33,27.63,31.13,22.4,27.9,25.5,28.8,28.4,27.4,23.73,31.53,30.77,27.07,24.5,23.8,27.87,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75770.94648,6.270922955,1228,140,350,100
11/9/2023 6:29 PM,21.8,18.7,19.2,19.5,21.6,0,1,1,1,1,27.7,27.8,26.5,29.1,29.9,19,19,19,19,19,-64,1127,1127,226,244,1092,752,752,412,1160,350,350,100,100,100,21.77210526,27.58736842,1.25576556,60970,5.069583333,20.1,21.45,21.6,22.8,21.4,21,20.37,21.6,26.4,20.5,23.33,21.5,22,21.27,21.2,23.4,22.15,20.5,21.1,26.3,28.57,27.83,31.17,22.45,27.9,25.57,28.8,28.4,27.6,23.8,31.77,30.9,27,24.5,23.9,28.1,30.8,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76564.02618,6.347290528,1228,140,350,100
11/9/2023 6:34 PM,21.2,18.5,19,19.6,20.9,0,1,1,1,1,27.7,27.8,25.7,29.3,30.5,19,19,19,19,19,-65,1128,1128,227,245,1092,752,752,412,1160,350,350,100,100,100,21.59789474,27.54315789,1.234529694,61180,5.089583333,20,21.15,21.55,22.57,21.43,21.1,20.37,21.6,26.4,20.4,23.37,21.37,21.77,20.73,19.6,23.2,22.15,20.5,21.1,26.1,28.5,27.73,31.07,22.55,28,25.5,28.8,28.4,27.6,23.87,31.67,30.83,26.93,24.5,24,28,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75528.52666,6.337189702,1228,140,350,100
11/9/2023 6:40 PM,19.9,18.4,18.8,19.6,17,0,1,1,1,1,27.7,27.8,25.4,29.4,30,19,19,19,19,19,-66,1129,1129,228,246,1092,752,752,412,1160,350,350,100,100,100,21.53210526,27.52315789,1.23318463,61070,5.09375,19.8,21.1,21.45,22.57,21.3,21,20.27,21.6,26.2,20.4,23.3,21.33,21.67,20.67,19.7,23.2,22.1,20.5,20.95,26.1,28.4,27.63,31.03,22.4,28,25.5,28.8,28.4,27.6,23.87,31.67,30.77,26.93,24.6,24,27.87,30.6,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75310.58538,6.284963002,1228,140,350,100
11/9/2023 6:45 PM,20.2,18.4,19,19.5,18.7,0,1,1,1,1,27.6,27.7,25.9,29.3,29.8,19,19,19,19,19,-67,1130,1130,229,247,1092,752,752,412,1160,350,350,100,100,100,21.74473684,27.55947368,1.271174476,61400,5.102916667,20.2,21.6,21.75,22.83,21.23,21,20.33,21.6,26.2,20.7,23.27,21.5,21.77,21.27,21.1,23.2,22.15,20.5,20.95,26.4,28.6,27.9,31.23,22.4,27.9,25.5,28.8,28.4,27.5,23.8,31.77,30.93,27.07,24.5,23.8,28,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78050.11284,6.390029093,1228,140,350,100
11/9/2023 6:51 PM,21.9,18.7,19.1,19.8,21.8,0,1,1,1,1,27.7,27.9,26.8,29.1,30.4,19,19,19,19,19,-68,1131,1131,230,248,1092,752,752,412,1160,350,350,100,100,100,21.56,27.56263158,1.233871752,61140,5.105833333,20,21.25,21.55,22.53,21.37,21,20.27,21.6,26.4,20.2,23.4,21.37,21.83,20.57,19.3,23.2,22.2,20.5,21.1,26.2,28.57,27.77,31.07,22.55,27.9,25.5,28.8,28.4,27.6,23.87,31.83,30.9,26.83,24.6,24,28,30.6,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75438.91892,6.395376323,1228,140,350,100
11/9/2023 6:56 PM,19.9,18.5,18.4,19.8,17.4,0,1,1,1,1,27.6,27.9,25.5,29.3,29.9,19,19,19,19,19,-69,1132,1132,231,249,1092,752,752,412,1160,350,350,100,100,100,21.51263158,27.5,1.240015541,61140,5.095,19.8,21.2,21.45,22.57,21.3,21,20.27,21.6,26.2,20.2,23.33,21.27,21.67,20.63,19.7,23.2,22.1,20.3,20.95,26.2,28.37,27.63,31.13,22.4,27.9,25.5,28.8,28.4,27.4,23.8,31.57,30.77,26.93,24.6,23.8,27.87,30.8,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75814.5502,6.30222788,1228,140,350,100
11/9/2023 7:02 PM,19.6,18.4,18.7,19.6,17.4,0,1,1,1,1,27.5,27.6,25.4,29.3,29.9,19,19,19,19,19,-70,1133,1133,232,250,1092,752,752,412,1160,350,350,100,100,100,21.57105263,27.43368421,1.251330159,61040,5.090833333,19.9,21.3,21.55,22.77,21.2,20.8,20.17,21.6,26.2,20.3,23.2,21.23,21.6,21.03,20.6,23.2,22.1,20.3,20.8,26.15,28.43,27.73,31.3,22.4,27.9,25.43,28.5,28.4,27.2,23.73,31.43,30.77,27.07,24.5,23.8,27.77,30.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76381.19288,6.341489295,1228,140,350,100
11/9/2023 7:07 PM,22.1,18.5,18.8,19.6,22.1,0,1,1,1,1,27.6,28.1,26.7,29.3,29.6,19,19,19,19,19,-71,1134,1134,233,251,1092,752,752,412,1160,350,350,100,100,100,21.60684211,27.50052632,1.248856527,61570,5.10875,19.9,21.1,21.55,22.53,21.3,21,20.27,21.6,26.2,20.2,23.3,21.27,21.83,21.03,21,23.2,22.1,20.3,20.85,26.2,28.47,27.77,31.07,22.4,27.9,25.43,28.8,28.4,27.2,23.8,31.5,30.87,26.9,24.6,23.8,27.9,30.7,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76892.09634,6.386387051,1228,140,350,100
11/9/2023 7:13 PM,20.5,18.7,18.4,19.6,18.3,0,1,1,1,1,27.7,28,25.6,29.4,30.2,19,19,19,19,19,-72,1135,1135,234,252,1092,752,752,412,1160,350,350,100,100,100,21.36421053,27.42473684,1.227043328,61730,5.1375,19.65,20.75,21.25,22.37,21.13,21,20.2,21.6,26.2,19.9,23.3,21.07,21.5,20.5,19.3,23.2,21.95,20.2,20.85,26,28.4,27.6,31,22.4,27.9,25.33,28.6,28.4,27.2,23.8,31.43,30.7,26.87,24.5,23.8,27.87,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75745.38462,6.35989504,1228,140,350,100
11/9/2023 7:18 PM,19.6,18.4,18.5,19.8,17.7,0,1,1,1,1,27.5,27.5,26.3,29,29.6,19,19,19,19,19,-73,1136,1136,235,253,1092,752,752,412,1160,350,350,100,100,100,21.66210526,27.49631579,1.256625478,61510,5.135,20,21.45,21.6,22.8,21.2,21,20.23,21.6,26.2,20.4,23.23,21.33,21.77,21.37,21.2,23,22.1,20.3,20.8,26.3,28.5,27.83,31.3,22.4,27.9,25.43,28.8,28.4,27.2,23.73,31.5,30.87,27.07,24.6,23.8,27.9,30.6,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77295.03314,6.376684073,1228,140,350,100
11/9/2023 7:24 PM,22.2,18.4,18.8,19.8,22.1,0,1,1,1,1,27.6,27.8,26.1,29,29.6,19,19,19,19,19,-74,1137,1137,236,254,1092,752,752,412,1160,350,350,100,100,100,21.62315789,27.51473684,1.25437991,61820,5.13875,20,21.3,21.55,22.6,21.3,21,20.33,21.6,26.2,20.2,23.27,21.27,21.87,21,20.9,23.2,22.1,20.3,20.85,26.3,28.57,27.8,31.23,22.4,27.9,25.47,28.8,28.4,27.2,23.8,31.6,30.87,27,24.5,23.8,27.97,30.6,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77545.76604,6.451699966,1228,140,350,100
11/9/2023 7:29 PM,20.2,18.5,18.5,19.8,17.4,0,1,1,1,1,27.6,27.9,25.3,29.4,30,19,19,19,19,19,-75,1138,1138,237,255,1092,752,752,412,1160,350,350,100,100,100,21.34210526,27.45105263,1.232624566,61770,5.149583333,19.65,20.85,21.2,22.37,21.23,20.9,20.23,21.6,26.2,19.9,23.27,21.1,21.53,20.37,19,23,21.95,20.3,20.85,26,28.3,27.47,31.03,22.4,28.1,25.4,28.8,28.4,27.2,23.73,31.6,30.77,26.77,24.5,23.8,27.93,30.6,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76139.21946,6.403541063,1228,140,350,100
11/9/2023 7:35 PM,20.8,18.3,18.1,13.5,19.4,0,1,1,1,1,27.4,27.5,25.7,28.7,30,19,19,19,19,19,-76,1139,1139,238,256,1092,752,752,412,1160,350,350,100,100,100,21.39631579,27.21157895,1.297288863,61770,5.1475,20.05,21.6,21.65,22.87,20.53,19.6,18.5,21.6,26.2,20.5,22.7,21.33,21.7,21.4,21.6,22.3,21.5,20.1,20.8,26.3,28.53,27.9,31.37,21.8,27.1,24.77,27.7,28.3,27.2,23.37,31.6,30.87,27.17,24.5,23.1,27.67,29.7,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80133.53306,6.511364688,1228,140,350,100
11/9/2023 7:40 PM,22.2,19.1,19.1,19.4,21.9,0,1,1,1,1,27.6,28,26.3,28.6,30.7,19,19,19,19,19,-77,1140,1140,239,257,1092,752,752,412,1160,350,350,100,100,100,21.50684211,27.29,1.214563518,61550,5.138333333,20,21.35,21.4,22.67,21.03,20.8,19.97,21.6,26.4,20.4,22.97,21.47,22.1,20.87,19.7,22.5,21.7,20.3,21.4,26.2,28.53,27.63,30.97,22.15,28,25,28.1,28.2,27.4,23.5,31.87,30.83,26.8,24.3,23.5,27.63,29.9,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74756.38456,6.453746568,1228,140,350,100
11/9/2023 7:46 PM,20,18.3,19.1,20.2,16.3,0,1,1,1,1,28.5,28.5,25.3,29,29.9,19,19,19,19,19,-78,1141,1141,240,258,1092,752,752,412,1160,350,350,100,100,100,21.89263158,27.82894737,1.221649889,61730,5.136666667,19.85,21.6,21.8,22.93,21.8,21.8,21,21.6,26.6,20.7,23.7,21.7,21.93,20.8,19.9,23.2,22.35,21,21.7,26.3,28.57,27.77,31.43,22.95,29,26.13,29.4,28.4,28.2,24,32.1,30.97,27.33,24.8,24.2,28.1,30.6,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75412.44768,6.257034677,1228,140,350,100
11/9/2023 7:51 PM,20.9,18.3,18.8,20.8,19.4,0,1,1,1,1,28.9,28.6,25.3,28.9,30.4,19,19,19,19,19,-79,1142,1142,241,259,1092,752,752,412,1160,350,350,100,100,100,22.25684211,28.07368421,1.262025606,61990,5.155,20.15,21.95,22.1,23.33,22.2,22,21.3,21.6,26.8,20.9,23.93,21.93,22.17,21.67,21.6,23.6,22.65,21.2,21.8,26.45,28.7,28.2,31.7,23.15,29.2,26.57,29.8,28.6,28.4,24.17,32.43,30.93,27.9,25.4,24.2,28.3,30.6,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78232.9673,6.401892291,1228,140,350,100
11/9/2023 7:57 PM,22.1,17.9,14.6,20.9,21.7,0,1,1,1,1,29.1,28.9,26.1,29.2,30.2,19,19,19,19,19,-80,1143,1143,242,260,1092,752,752,412,1160,350,350,100,100,100,22.01,28.02421053,1.244898797,62310,5.179166667,19.6,21.25,21.9,23.27,21.9,21.8,21.27,21.6,26.8,20.5,24.13,21.47,21.7,21.4,21.1,23.7,22.5,20.8,21.5,26.05,28.5,28.07,32.1,23.15,29.2,26.6,29.8,28.6,28,24.43,32.23,30.5,27.93,25.6,24.6,28.1,30.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77569.64402,6.491775472,1228,140,350,100
11/9/2023 8:02 PM,22.1,18.4,21.2,21.4,21.7,0,1,1,1,1,29.4,29.2,26.3,31,30.7,19,19,19,19,19,-81,1144,1144,243,261,1092,752,752,412,1160,350,350,100,100,100,22.35157895,28.45684211,1.201448581,62150,5.185833333,19.65,21.3,22.05,23.4,22.43,22.3,21.67,21.6,27.2,21.5,24.57,22.23,22.73,21.3,20.2,24.1,23,21.3,22.15,26.45,28.9,28.17,31.97,23.65,29.6,26.97,30.3,28.6,29.8,24.7,32.9,30.67,28.1,25.8,25.1,28.47,31,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74670.02932,6.343319722,1228,140,350,100
11/9/2023 8:08 PM,19.6,17,20,20.4,15.7,0,1,1,1,1,29.4,28.6,24.3,30.3,30.4,19,19,19,19,19,-82,1145,1145,244,262,1092,752,752,412,1160,350,350,100,100,100,22.35368421,28.40736842,1.262986516,62630,5.199166667,19.75,21.75,22.2,23.2,22.37,22.1,21.67,21.6,27.2,21.9,24.23,22.77,22.73,21,20.1,24.1,23.05,21.3,21.7,26.7,29.03,28.5,31.93,23.4,29,26.83,30.4,29,28.8,24.6,32.83,30.93,28.03,25.8,24.8,28.63,31.5,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79100.84548,6.407119783,1228,140,350,100
11/9/2023 8:13 PM,21.2,17,19,20.2,19.9,0,1,1,1,1,29.3,28.5,24.4,29.3,29.9,19,19,19,19,19,-83,1146,1146,245,263,1092,752,752,412,1160,350,350,100,100,100,22.02894737,28.20894737,1.283861327,62470,5.2125,19.6,21.4,21.95,22.93,21.93,21.6,21.2,21.6,26.8,20.5,24.07,21.63,22.07,21.47,21.1,23.9,22.85,20.8,21.15,26.4,28.97,28.43,31.63,23.15,28.6,26.63,30.3,29,28.3,24.5,32.4,30.93,27.97,25.8,24.6,28.23,31.4,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80202.8171,6.637652608,1228,140,350,100
11/9/2023 8:19 PM,20.8,17.7,19,19.6,19.2,0,1,1,1,1,29.3,28.4,25,29.6,30,19,19,19,19,19,-84,1147,1147,246,264,1092,752,752,412,1160,350,350,100,100,100,21.68578947,27.88,1.256624058,62250,5.196666667,19.4,21.2,21.65,22.73,21.4,21,20.37,21.6,26.6,20.2,23.53,21.5,21.9,21.3,20.7,23.4,22.2,20.5,20.85,26.1,28.87,28.23,31.57,22.55,28.1,25.83,29.4,28.7,28,23.97,32.3,30.73,27.97,25.6,24.2,28.2,30.8,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78224.84762,6.601152697,1228,140,350,100
11/9/2023 8:24 PM,20.9,17.3,18.8,19.5,19.6,0,1,1,1,1,29.2,28.1,24.3,29.4,30,19,19,19,19,19,-85,1148,1148,247,265,1092,752,752,412,1160,350,350,100,100,100,21.58842105,27.81789474,1.245948927,61900,5.172916667,19.35,21.05,21.6,22.73,21.3,20.8,20.2,21.6,26.6,20.2,23.4,21.37,21.8,21.03,20.6,23.2,22,20.5,20.85,26.1,28.77,28.23,31.5,22.5,27.9,25.67,29.2,28.6,28,23.9,32.27,30.63,27.93,25.6,24,28.07,31,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77124.23856,6.472878591,1228,140,350,100
11/9/2023 8:30 PM,20.7,17.3,18.7,19.2,19.4,0,1,1,1,1,29.2,28,24.4,29.2,30,19,19,19,19,19,-86,1149,1149,248,266,1092,752,752,412,1160,350,350,100,100,100,21.50368421,27.66736842,1.247553807,62060,5.165,19.3,20.9,21.6,22.73,21.23,20.8,20,21.6,26.6,20,23.3,21.33,21.7,20.93,20.2,23.2,22,20.3,20.85,26.1,28.67,28.13,31.5,22.35,27.8,25.37,28.9,28.4,27.8,23.8,32.13,30.5,27.87,25.4,23.8,27.93,30.6,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77423.18926,6.439476159,1228,140,350,100
11/9/2023 8:35 PM,20.4,17.3,18.5,19.2,19.2,0,1,1,1,1,29.1,27.9,24.2,29.4,29.7,19,19,19,19,19,-87,1150,1150,249,267,1092,752,752,412,1160,350,350,100,100,100,21.38421053,27.61105263,1.245429025,62150,5.175416667,19.2,20.9,21.45,22.53,21.17,20.6,19.93,21.6,26.4,19.9,23.17,21.2,21.6,20.8,20.1,23,21.85,20.2,20.7,26.05,28.53,27.97,31.37,22.25,27.7,25.37,28.8,28.4,27.8,23.7,32.13,30.5,27.87,25.4,23.8,27.77,30.6,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77403.4139,6.451108465,1228,140,350,100
11/9/2023 8:40 PM,20.4,17.3,18.5,19.1,19.2,0,1,1,1,1,29.1,27.9,24,29,29.8,19,19,19,19,19,-88,1151,1151,250,268,1092,752,752,412,1160,350,350,100,100,100,21.34421053,27.53894737,1.247993801,62150,5.179166667,19.2,20.8,21.45,22.53,21.03,20.5,19.9,21.6,26.4,19.9,23.1,21.2,21.53,20.7,20.1,23,21.7,20.2,20.7,25.95,28.57,27.9,31.27,22.15,27.7,25.23,28.8,28.2,27.8,23.63,32,30.5,27.67,25.4,23.7,27.7,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77562.81472,6.456926193,1228,140,350,100
11/9/2023 8:46 PM,19.6,17.2,18.4,19.2,14.6,0,1,1,1,1,29,27.9,23.7,29.4,29.7,19,19,19,19,19,-89,1152,1152,251,269,1092,752,752,412,1160,350,350,100,100,100,21.01684211,27.4,1.264221214,62210,5.181666667,18.7,20.2,21,22.07,20.97,20.5,19.9,21.6,26.2,19.4,23.2,20.87,21.33,19.93,17.9,23,21.6,20.2,20.75,25.4,28.33,27.67,30.97,22.25,27.5,25.17,28.8,28.2,27.6,23.7,32,30.27,27.27,25.2,23.8,27.5,30.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78647.20174,6.508750686,1228,140,350,100
11/9/2023 8:51 PM,21.8,17.2,18.7,19.5,20.8,0,1,1,1,1,28.6,27.7,24.2,29.1,30.5,19,19,19,19,19,-90,1153,1153,252,270,1092,752,752,412,1160,350,350,100,100,100,21.10421053,27.41,1.216410275,62520,5.197083333,18.8,20.25,21,22.1,21.07,20.6,20.07,21.6,26.2,19.4,23.23,20.9,21.73,20.03,18.7,23,21.6,20,20.7,25.5,28.4,27.7,31,22.25,27.5,25.17,28.9,28,27.8,23.7,32.07,30.4,27,25.2,23.8,27.57,30.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76049.9704,6.445715506,1228,140,350,100
11/9/2023 8:57 PM,23.6,17.9,19.2,19.9,21.3,0,1,1,1,1,28.7,28.5,26.1,29.1,30.9,19,19,19,19,19,-91,1154,1154,253,271,1092,752,752,412,1160,350,350,100,100,100,21.79052632,27.78947368,1.215020845,62850,5.22375,19.8,21.3,22,23.13,21.3,21,20.3,21.6,26.4,20.4,23.33,21.63,22.63,21.7,21.4,23.2,21.85,20.2,20.85,26.25,28.97,28.4,31.67,22.45,28.1,25.43,28.9,28.4,27.6,23.8,32.43,31.33,27.73,25.5,24,27.87,30.7,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76364.06008,6.350584603,1228,140,350,100
11/9/2023 9:02 PM,23.7,15,18.8,19.8,22.8,0,1,1,1,1,28.3,27.7,26.1,28.9,30.4,19,19,19,19,19,-92,1155,1155,254,272,1092,752,752,412,1160,350,350,100,100,100,22.13263158,27.89526316,1.284625095,62690,5.230833333,20.05,22.1,22.55,23.87,21.2,21,20.33,21.6,26.4,21,23.23,22,22.77,22.97,23.5,23.2,22.05,20.2,20.5,26.75,29.4,28.73,32.07,22.4,27.9,25.6,28.9,28.6,27.4,23.8,32.2,31.8,28.3,25.6,23.8,27.93,30.6,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80533.14722,6.537383638,1228,140,350,100
11/9/2023 9:08 PM,22.1,15.3,18.7,19.6,20.3,0,1,1,1,1,28.3,27.7,25,29.4,30.6,19,19,19,19,19,-93,1156,1156,255,273,1092,752,752,412,1160,350,350,100,100,100,21.42263158,27.65,1.221885306,62520,5.217083333,19.1,21.75,21.8,22.97,21.1,20.8,20.13,21.6,26.2,19.9,23.3,21.43,22.37,21.33,19.9,22.7,21.6,19.4,19.65,26.35,28.9,28.17,31.67,22.3,28.2,25.33,28.9,28.4,27.6,23.73,31.97,31.3,27.73,25.4,23.8,27.6,29.9,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76392.26932,6.538559023,1228,140,350,100
11/9/2023 9:13 PM,20.4,19.6,19.1,19.6,18.3,0,1,1,1,1,28.2,27.8,26.6,29.8,30.2,19,19,19,19,19,-94,1157,1157,256,274,1092,752,752,412,1160,350,350,100,100,100,22.07736842,27.93894737,1.271499991,62800,5.221666667,20.85,22.6,22.35,23.5,21.4,21.3,20.5,21.6,26.2,21,23.33,22,22.67,22.07,21.9,22.8,22.35,20.3,20.75,27,29.3,28.63,31.93,22.5,28.4,25.73,29.2,28.4,28,23.73,32,31.63,27.93,25.4,23.8,27.93,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79850.19946,6.510102866,1228,140,350,100
11/9/2023 9:19 PM,21.9,20.4,19.2,20.3,20.7,0,1,1,1,1,28.4,28,26.4,30.2,31,19,19,19,19,19,-95,1158,1158,257,275,1092,752,752,412,1160,350,350,100,100,100,21.92052632,28.15210526,1.213563685,62630,5.22625,21.1,22.15,21.85,22.87,21.8,21.5,20.77,21.6,26.2,20.4,23.7,21.8,22.67,20.73,19.1,23.4,22.65,20.7,21.5,27.3,29.43,28.47,31.8,22.95,29,25.87,29.4,28.4,28.4,24.07,32.4,31.57,27.3,25.2,24.2,28.3,31.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76005.4936,6.493987211,1228,140,350,100
11/9/2023 9:24 PM,19.9,21.2,19.1,19.8,16.9,0,1,1,1,1,28.2,28.1,26.5,29.8,30.2,19,19,19,19,19,-96,1159,1159,258,276,1092,752,752,412,1160,350,350,100,100,100,22.13157895,28.13578947,1.23321071,62530,5.215,21.4,22.5,22.1,23.2,21.57,21.5,20.53,21.6,26.5,20.9,23.5,22,22.6,21.2,20.7,23.4,22.8,20.8,21.7,27.5,29.37,28.5,31.83,22.65,28.6,25.8,29.4,28.6,28.4,23.93,32.37,31.6,27.6,25,24.2,28.43,31.4,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77112.66568,6.379923303,1228,140,350,100
11/9/2023 9:30 PM,21.2,19.4,19.2,19.6,20,0,1,1,1,1,28.1,28.1,26.3,29.2,29.9,19,19,19,19,19,-97,1160,1160,259,277,1092,752,752,412,1160,350,350,100,100,100,22.08157895,28.00631579,1.266384233,63120,5.235416667,21.05,22.2,21.95,23.07,21.47,21.3,20.47,21.6,26.6,20.9,23.43,21.7,22.33,21.43,21.4,23.4,22.65,21,21.6,27.4,29.37,28.5,31.93,22.55,28.3,25.8,29.2,28.6,28,23.97,32.23,31.53,27.4,24.8,24,28.37,31.3,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79934.1728,6.54361827,1228,140,350,100
11/9/2023 9:35 PM,21.2,17.4,18.7,19.2,20.8,0,1,1,1,1,28.4,28.1,25.6,29.2,29.8,19,19,19,19,19,-98,1161,1161,260,278,1092,752,752,412,1160,350,350,100,100,100,21.78526316,27.83052632,1.288712713,63020,5.255833333,20.4,21.6,21.85,22.63,21,20.8,20.17,21.6,26.4,20.6,23.33,21.47,21.67,21,20.9,23.2,22.55,21.2,21.55,26.95,29,28.37,31.53,22.35,27.5,25.57,28.9,28.6,28,23.8,32.27,30.87,27.4,25,23.8,28.4,31.3,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81214.67516,6.714535332,1228,140,350,100
11/9/2023 9:41 PM,21.7,18.1,18.5,19.6,21.2,0,1,1,1,1,28.6,27.8,24.3,29,30.3,19,19,19,19,19,-99,1162,1162,261,279,1092,752,752,412,1160,350,350,100,100,100,21.38789474,27.65,1.23754058,63070,5.25375,19.5,20.9,21.45,22.37,21.07,20.8,20.07,21.6,26.2,19.9,23.23,21.13,21.7,20.7,19.6,23,21.9,20.3,20.95,26.3,28.73,28.07,31.37,22.35,27.7,25.3,28.9,28.4,27.8,23.7,32.3,30.63,27.4,25.2,23.8,27.93,30.8,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78051.68438,6.636098314,1228,140,350,100
11/9/2023 9:46 PM,19.6,17.6,18.4,19.6,16.5,0,1,1,1,1,28.1,27.8,25,29.4,30,19,19,19,19,19,-100,1163,1163,262,280,1092,752,752,412,1160,350,350,100,100,100,21.41421053,27.52526316,1.251121879,62910,5.249166667,19.5,21.15,21.55,22.67,21.03,20.6,20.07,21.6,26.2,20,23.17,21.1,21.43,21,20.1,23,21.85,20.2,20.65,26.1,28.6,27.93,31.43,22.25,27.9,25.37,28.8,28.2,27.2,23.63,31.83,30.8,27.47,24.8,23.7,27.87,30.6,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78708.0774,6.531656741,1228,140,350,100
11/9/2023 9:52 PM,21.4,17.7,18.7,19.6,20.8,0,1,1,1,1,27.8,27.6,25.8,29,29.6,19,19,19,19,19,-101,1164,1164,263,281,1092,752,752,412,1160,350,350,100,100,100,21.53578947,27.49736842,1.277233305,63060,5.24875,19.65,21.25,21.65,22.73,20.9,20.6,20.07,21.6,26.2,20.2,23.1,21.17,21.73,21.53,21.7,23,21.75,20,20.35,26.2,28.73,27.97,31.43,22.15,27.8,25.37,28.8,28.4,27,23.63,31.77,31,27.3,24.6,23.7,27.77,30.6,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80542.3322,6.635433733,1228,140,350,100
11/9/2023 9:57 PM,21.4,18,18.5,19.4,21,0,1,1,1,1,28.5,27.9,24.7,29.4,29.8,19,19,19,19,19,-102,1165,1165,264,282,1092,752,752,412,1160,350,350,100,100,100,21.25631579,27.52210526,1.239362189,62900,5.248333333,19.45,20.8,21.25,22.27,21,20.6,19.93,21.6,26,19.7,23.17,20.9,21.57,20.53,19.4,23,21.8,20.2,20.7,26.1,28.53,27.77,31.3,22.25,27.7,25.3,28.9,28.2,27.6,23.67,32,30.57,27.3,25,23.8,27.8,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77955.88166,6.604092244,1228,140,350,100
11/9/2023 10:02 PM,20.2,17.9,18.4,19.2,19.2,0,1,1,1,1,28.6,27.9,24.8,29.5,29.9,19,19,19,19,19,-103,1166,1166,265,283,1092,752,752,412,1160,350,350,100,100,100,21.35684211,27.54631579,1.237166341,63020,5.246666667,19.4,20.95,21.45,22.5,20.97,20.6,19.93,21.6,26.2,19.9,23.1,21.03,21.57,20.83,19.9,23,21.8,20.3,20.75,26.1,28.6,27.9,31.37,22.25,27.5,25.3,28.9,28.2,27.6,23.63,32,30.5,27.6,25.2,23.7,27.8,30.8,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77966.22278,6.496754352,1228,140,350,100
11/9/2023 10:08 PM,20,18,18.5,19.4,18.5,0,1,1,1,1,28.9,27.9,24.5,29.4,29.7,19,19,19,19,19,-104,1167,1167,266,284,1092,752,752,412,1160,350,350,100,100,100,21.35631579,27.59421053,1.234946183,63290,5.262916667,19.35,20.85,21.45,22.5,21.03,20.6,19.87,21.6,26.2,19.9,23.07,21.03,21.5,20.87,20.1,23,21.8,20.3,20.75,26.2,28.6,27.9,31.4,22.25,27.7,25.3,28.8,28.2,27.6,23.63,32.17,30.57,27.67,25.4,23.7,27.87,30.8,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78159.74394,6.505248613,1228,140,350,100
11/9/2023 10:13 PM,19.8,17.9,18.4,19.4,17.2,0,1,1,1,1,28.9,27.8,24.1,28.9,29.7,19,19,19,19,19,-105,1168,1168,267,285,1092,752,752,412,1160,350,350,100,100,100,21.44263158,27.60842105,1.253519646,63440,5.280416667,19.55,21.25,21.6,22.7,20.97,20.6,19.87,21.6,26.2,20,22.97,21.13,21.5,21.27,20.5,22.8,21.85,20.3,20.75,26.45,28.73,28.07,31.53,22.05,27.7,25.3,28.9,28.2,27.6,23.53,32.07,30.53,27.87,25.4,23.7,27.8,30.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79523.28634,6.570126262,1228,140,350,100
11/9/2023 10:19 PM,21.9,18,18.5,19.2,21.2,0,1,1,1,1,29.1,27.8,25.2,29,29.9,19,19,19,19,19,-106,1169,1169,268,286,1092,752,752,412,1160,350,350,100,100,100,21.52368421,27.66368421,1.257761199,63280,5.28,19.65,21.2,21.6,22.67,21,20.6,19.93,21.6,26.2,20,23.07,21.2,21.83,21.5,21.2,22.8,21.85,20.3,20.75,26.35,28.87,28.23,31.57,22.05,27.7,25.3,28.9,28.2,27.7,23.6,32.23,30.8,27.87,25.4,23.7,27.87,30.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79591.12868,6.629767293,1228,140,350,100
11/9/2023 10:24 PM,21.9,17.9,18.4,19.5,21.8,0,1,1,1,1,29.1,27.9,24.3,29.3,29.8,19,19,19,19,19,-107,1170,1170,269,287,1092,752,752,412,1160,350,350,100,100,100,21.39947368,27.62,1.246557884,63170,5.26875,19.5,21.1,21.5,22.5,21.03,20.6,19.93,21.6,26.2,19.9,23.03,21.1,21.67,21.03,20.2,22.8,21.85,20.3,20.75,26.25,28.77,28.17,31.5,22.15,27.7,25.3,28.9,28.2,27.7,23.57,32.3,30.67,27.83,25.4,23.7,27.67,30.6,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78745.06152,6.597341258,1228,140,350,100
11/9/2023 10:30 PM,20,18,18.4,19.2,16.9,0,1,1,1,1,29.1,28,24.7,29.6,30,19,19,19,19,19,-108,1171,1171,270,288,1092,752,752,412,1160,350,350,100,100,100,21.31684211,27.60421053,1.232793878,63760,5.28875,19.35,20.85,21.35,22.43,20.93,20.6,19.87,21.6,26.2,19.9,23.07,21.1,21.5,20.97,19.6,22.8,21.8,20.3,20.8,26.2,28.63,28,31.43,22.15,27.7,25.3,28.9,28.2,27.8,23.53,32.27,30.57,27.73,25.2,23.7,27.8,30.8,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78602.93764,6.556166632,1228,140,350,100
11/9/2023 10:35 PM,21.4,18.8,20.2,21.9,19.8,0,1,1,1,1,29.3,28.5,25,29.7,30.3,20,20,20,20,20,-109,1172,1172,271,289,1092,752,752,412,1160,350,350,100,100,100,22.16368421,28.27263158,1.243191101,63290,5.29375,20.2,21.7,22.1,23.17,21.93,21.8,21.17,21.6,26.6,20.9,23.7,21.83,22.33,22.03,21.9,23.4,22.4,21,21.35,26.85,29.3,28.73,32.07,23,28.6,26.1,29.8,28.4,28.7,23.93,32.77,31.03,28.3,25.8,24.4,28.37,31.7,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78681.56478,6.553520934,1228,140,350,100
11/9/2023 10:41 PM,22.6,18.3,19.6,20.8,21.8,0,1,1,1,1,29.3,28.4,25.9,29.8,30.5,20,20,20,20,20,-110,1173,1173,272,290,1092,752,752,412,1160,350,350,100,100,100,22.26473684,28.33631579,1.242239839,63570,5.285833333,20.35,21.85,22.4,23.57,21.73,21.5,20.83,21.6,26.8,21,23.63,22.07,22.47,22.43,22.2,23.6,22.55,21,21.45,26.95,29.63,28.93,32.23,22.85,28.6,26.17,29.6,28.6,28.6,24.07,32.9,31.3,28.53,26,24.2,28.5,31.5,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78969.18654,6.568781305,1228,140,350,100
11/9/2023 10:46 PM,22.8,18.5,19.6,21,22.4,0,1,1,1,1,29.7,28.6,25.3,30.4,30.7,20,20,20,20,20,-111,1174,1174,273,291,1092,752,752,412,1160,350,350,100,100,100,22.21052632,28.45473684,1.218166643,63910,5.311666667,20.2,21.7,22.2,23.27,22.03,21.7,21.1,21.6,27,20.9,24,22.07,22.63,21.8,20.7,23.7,22.75,21,21.65,27.05,29.43,28.93,32.17,23.1,28.7,26.33,29.8,28.8,28.8,24.3,33.13,31.3,28.37,26.2,24.6,28.6,31.7,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77853.03018,6.53425903,1228,140,350,100
11/9/2023 10:52 PM,21,18.5,19.6,20.9,18.3,0,1,1,1,1,29.7,28.9,25.2,30.4,30.7,20,20,20,20,20,-112,1175,1175,274,292,1092,752,752,412,1160,350,350,100,100,100,22.32789474,28.57947368,1.217682605,63760,5.319583333,20.3,21.95,22.5,23.57,22.17,21.8,21.17,21.6,27,21.2,24.03,22.17,22.5,21.97,20.9,23.7,22.8,21.2,21.7,26.95,29.5,28.93,32.3,23.25,29,26.47,30.1,29,28.8,24.37,33.2,31.47,28.7,26.4,24.6,28.8,31.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77639.44288,6.478853044,1228,140,350,100
11/9/2023 10:57 PM,21.4,18.7,19.9,21.2,19.9,0,1,1,1,1,29.7,28.9,25.6,29.7,30.6,20,20,20,20,20,-113,1176,1176,275,293,1092,752,752,412,1160,350,350,100,100,100,22.59789474,28.66368421,1.259107756,63810,5.315416667,20.6,22.4,22.65,23.83,22.2,22,21.3,21.6,27.2,21.4,24.1,22.33,22.73,22.67,22.5,23.9,22.95,21.3,21.7,27.3,29.73,29.2,32.53,23.25,29,26.57,30.1,29,28.8,24.43,33.03,31.6,28.9,26.4,24.6,28.87,31.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80343.66588,6.582629532,1228,140,350,100
11/9/2023 11:03 PM,22.9,18.8,20,21.4,22.6,0,1,1,1,1,30,29,25.3,30.6,31,20,20,20,20,20,-114,1177,1177,276,294,1092,752,752,412,1160,350,350,100,100,100,22.41894737,28.73578947,1.220932979,63870,5.32,20.45,21.9,22.5,23.4,22.37,22,21.43,21.6,27.2,21,24.23,22.23,22.8,21.8,20.7,24.1,23,21.3,21.95,27.2,29.67,29.1,32.4,23.45,29.2,26.7,30.3,29,29.1,24.63,33.4,31.5,28.53,26.4,24.8,28.93,32,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77980.98934,6.596860634,1228,140,350,100
11/9/2023 11:08 PM,21.4,18.5,19.8,20.4,20.3,0,1,1,1,1,30,29,25.6,30.9,30.9,20,20,20,20,20,-115,1178,1178,277,295,1092,752,752,412,1160,350,350,100,100,100,22.42631579,28.73263158,1.21943373,63770,5.318333333,20.35,22,22.55,23.63,22.17,21.8,21.1,21.6,27.3,21.2,24.13,22.33,22.67,21.97,21.1,24.1,22.95,21.3,21.85,27.4,29.83,29.07,32.5,23.3,29,26.53,30.1,29.2,29,24.53,33.3,31.7,28.83,26.4,24.8,28.9,32,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77763.28894,6.489344928,1228,140,350,100
11/9/2023 11:14 PM,21,18.5,19.8,20.7,17.6,0,1,1,1,1,30,29,25.3,30.2,30.9,20,20,20,20,20,-116,1179,1179,278,296,1092,752,752,412,1160,350,350,100,100,100,22.40947368,28.68210526,1.223399317,64030,5.325,20.35,22,22.55,23.57,22.07,21.8,21.1,21.6,27.3,21.4,24.13,22.33,22.63,22,21.1,23.9,22.9,21.3,21.75,27.3,29.8,29.07,32.5,23.2,29,26.43,30.1,29.2,29,24.53,33.2,31.63,28.87,26.4,24.8,28.83,31.7,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78334.25828,6.504064467,1228,140,350,100
11/9/2023 11:19 PM,22.1,18.5,20,20.7,20.7,0,1,1,1,1,29.9,28.9,25.5,30.2,30.8,20,20,20,20,20,-117,1180,1180,279,297,1092,752,752,412,1160,350,350,100,100,100,22.65842105,28.75631579,1.265204395,63550,5.315833333,20.75,22.5,22.85,23.97,22.03,21.8,21.23,21.6,27.4,21.5,24.07,22.47,22.87,22.87,22.7,23.9,23,21.3,21.7,27.4,30,29.33,32.63,23.15,29,26.5,30.1,29.2,29,24.5,33.4,31.83,29,26.6,24.6,28.83,31.9,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80403.73932,6.614083233,1228,140,350,100
11/9/2023 11:25 PM,23.2,18.7,20,20.8,22.9,0,1,1,1,1,30.2,29,25.3,30,30.9,20,20,20,20,20,-118,1181,1181,280,298,1092,752,752,412,1160,350,350,100,100,100,22.36894737,28.75631579,1.233248697,63660,5.300416667,20.35,21.9,22.55,23.6,22.1,21.8,21.1,21.6,27.4,21,24.07,22.27,22.8,21.87,20.7,23.9,22.85,21.3,21.85,27.1,29.93,29.13,32.47,23.35,29,26.47,30.1,29.2,29.3,24.53,33.5,31.73,28.73,26.4,24.8,28.83,32,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78508.61206,6.621347974,1228,140,350,100
11/9/2023 11:30 PM,21.3,18.5,19.8,20.4,19.8,0,1,1,1,1,30,28.9,25.3,30.5,31.1,20,20,20,20,20,-119,1182,1182,281,299,1092,752,752,412,1160,350,350,100,100,100,22.30736842,28.68052632,1.218279918,63660,5.305,20.3,21.85,22.4,23.6,22.1,21.6,21.03,21.6,27.4,21,24.13,22.2,22.5,21.73,20.6,23.9,22.85,21.3,21.75,27.1,29.7,29.1,32.47,23.25,28.7,26.47,30.1,29.2,29,24.53,33.3,31.57,28.77,26.4,24.8,28.87,32,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77555.69956,6.502679651,1228,140,350,100
