Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/9/2023 11:36 PM,20.8,18.5,19.8,20.7,17.9,0,1,1,1,1,30,29,25.3,30,31,20,20,20,20,20,-120,1183,1183,282,300,1092,752,752,412,1160,350,350,100,100,100,22.37263158,28.70052632,1.226486851,63980,5.318333333,20.3,22,22.55,23.6,22.07,21.8,21.03,21.6,27.4,21.2,24.13,22.23,22.57,21.9,20.9,23.9,22.85,21.3,21.75,27.3,29.77,29.13,32.53,23.15,29,26.5,30.1,29.2,29,24.53,33.3,31.57,28.83,26.4,24.6,28.87,32,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78470.62876,6.501097013,1228,140,350,100
11/9/2023 11:41 PM,22.4,18,19.6,14.6,21,0,1,1,1,1,29.7,28.4,25.5,29.2,31,20,20,20,20,20,-121,1184,1184,283,301,1092,752,752,412,1160,350,350,100,100,100,22.41894737,28.52526316,1.29045169,63920,5.329166667,20.65,22.5,22.9,24.03,21.53,20.6,19.6,21.6,27.4,21.5,23.57,22.53,22.97,22.93,22.9,23.2,22.55,21.2,21.8,27.3,30.03,29.43,32.73,22.65,28.3,25.97,29.2,29.2,29,24.07,33.5,31.9,29.03,26.4,24,28.7,31.3,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82485.67204,6.706512533,1228,140,350,100
11/9/2023 11:47 PM,23.1,20,19.9,19.5,21.9,0,1,1,1,1,29.3,29.1,27.4,29.7,31.7,20,20,20,20,20,-122,1185,1185,284,302,1092,752,752,412,1160,350,350,100,100,100,22.30263158,28.41,1.194540393,64140,5.335833333,20.9,22.25,22.55,23.6,21.63,21.3,20.5,21.6,27.4,21.2,23.87,22.4,22.97,21.73,20.2,23.4,22.65,21.3,22.3,27.1,29.67,28.83,32.27,23.05,29,26.03,29.4,29.2,28.6,24.17,33.27,32,28.17,25.4,24.2,28.6,31.5,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76617.82082,6.629312202,1228,140,350,100
11/9/2023 11:52 PM,20.7,19.8,20,20.9,17.6,0,1,1,1,1,29.4,29.3,26.5,30.2,30.9,20,20,20,20,20,-123,1186,1186,285,303,1092,752,752,412,1160,350,350,100,100,100,22.86263158,28.84526316,1.231952881,62960,5.295833333,21.05,22.85,22.8,23.93,22.53,22.5,21.93,21.6,27.6,21.9,24.47,22.77,23.03,22.13,21.9,23.9,23.15,21.8,22.55,27.5,29.67,29.07,32.7,23.75,29.9,27.03,30.3,29.5,29,24.67,33.17,32.27,28.5,25.6,24.9,29.13,31.7,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77563.75342,6.42423226,1228,140,350,100
11/9/2023 11:57 PM,22.9,19.2,20,21.3,22.2,0,1,1,1,1,30.2,29.6,26.4,30.6,31.4,20,20,20,20,20,-124,1187,1187,286,304,1092,752,752,412,1160,350,350,100,100,100,23.03157895,29.09210526,1.228434649,62850,5.242083333,21.05,22.7,22.9,24,23,22.9,22.2,21.6,27.8,21.7,24.8,22.83,23.3,22.27,21.7,24.3,23.5,22.2,22.85,27.6,29.93,29.27,32.8,24,30.3,27.43,30.8,29.5,29.4,25.03,33.53,32.13,28.53,26.2,25.1,29.23,32,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77207.11772,6.448786298,1228,140,350,100
11/10/2023 12:03 AM,22.2,19.1,17.9,21.7,20.4,0,1,1,1,1,30.3,29.6,26.4,30.5,31.3,20,20,20,20,20,-125,1188,1188,287,305,1092,752,752,412,1160,350,350,100,100,100,22.92315789,29.11263158,1.243949272,62850,5.2375,20.65,22.5,22.75,23.97,23.1,23,22.27,21.6,27.8,21.4,24.87,22.7,22.9,21.93,21.4,24.5,23.45,22,22.75,27.2,29.83,29.13,32.73,24.05,30.3,27.63,31,29.6,29.3,25.1,33.5,31.9,28.93,26.6,25.3,29.27,31.9,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78182.21174,6.474555394,1228,140,350,100
11/10/2023 12:08 AM,22.7,19.4,18.3,22.2,21.2,0,1,1,1,1,30.5,29.8,26.8,31.6,31.5,20,20,20,20,20,-126,1189,1189,288,306,1092,752,752,412,1160,350,350,100,100,100,23.03736842,29.15684211,1.215736553,62730,5.2325,20.55,22.25,22.95,24.43,23.07,22.8,22.33,21.6,28,21.8,25.23,22.73,22.9,22.07,21.6,24.8,23.75,22,22.85,27.2,29.6,29.13,33.03,24.15,30.3,27.67,31,29.6,29.3,25.37,33.4,31.8,28.97,26.6,25.7,29.33,31.7,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76263.154,6.435223572,1228,140,350,100
11/10/2023 12:14 AM,21.7,19,24.2,22.7,20.5,0,1,1,1,1,30.7,30.2,26.4,30.9,31.6,20,20,20,20,20,-127,1190,1190,289,307,1092,752,752,412,1160,350,350,100,100,100,23.54315789,29.37263158,1.228938124,62370,5.2125,21.15,22.7,23.3,24.57,23.77,23.6,23,21.6,28.2,23,25.47,23.87,24.17,21.97,21.4,25.2,24.3,22.7,23.35,27.85,30.07,29.37,33.13,24.15,30.3,27.67,31,29.6,29.3,25.67,33.4,31.8,28.97,26.6,25.9,29.83,32.9,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76648.87082,6.371334367,1228,140,350,100
11/10/2023 12:19 AM,22.1,18.4,19.5,20.9,21,0,1,1,1,1,30.6,29.5,26.3,31.3,31.4,20,20,20,20,20,-128,1191,1191,290,308,1092,752,752,412,1160,350,350,100,100,100,23.01210526,29.21157895,1.234874137,62690,5.210833333,20.65,22.55,22.9,23.93,23.2,22.8,22.2,21.6,28,21.7,25.07,22.9,23.13,21.9,21.4,24.8,23.75,22.2,22.55,27.4,30.03,29.3,32.53,24.15,30.3,27.67,31,29.6,29.3,25.5,33.4,31.8,28.97,26.6,25.5,29.47,32.4,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77414.25966,6.419297103,1228,140,350,100
11/10/2023 12:25 AM,21.6,18.5,19.8,20.2,20.4,0,1,1,1,1,30.4,29.5,25.9,30.5,31,20,20,20,20,20,-129,1192,1192,291,309,1092,752,752,412,1160,350,350,100,100,100,22.73736842,29.16526316,1.244505179,62960,5.235416667,20.45,22.2,22.55,23.7,22.83,22.5,21.93,21.6,27.8,21.2,24.8,22.47,22.7,21.73,21.2,24.8,23.6,21.8,22.15,27.15,29.83,29.2,32.53,24.15,30.3,27.67,31,29.6,29.3,25.37,33.4,31.8,28.97,26.6,25.5,29.4,32.4,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78354.04608,6.490346072,1228,140,350,100
11/10/2023 12:30 AM,21.8,18.4,19.6,20.9,20.8,0,1,1,1,1,30.4,29.4,25.2,30.6,30.8,20,20,20,20,20,-130,1193,1193,292,310,1092,752,752,412,1160,350,350,100,100,100,22.56052632,29.08473684,1.236964138,62800,5.24,20.25,21.9,22.5,23.6,22.6,22.1,21.63,21.6,27.8,21,24.67,22.27,22.6,21.73,21.1,24.5,23.25,21.5,22.05,26.95,29.67,29.13,32.6,24.15,30.3,27.67,31,29.6,29.3,25.1,33.4,31.8,28.97,26.6,25.2,29.1,32.2,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77681.34788,6.501474748,1228,140,350,100
11/10/2023 12:36 AM,21.6,18.1,19.6,20.7,20.4,0,1,1,1,1,30.3,29.2,25.4,30.7,30.8,20,20,20,20,20,-131,1194,1194,293,311,1092,752,752,412,1160,350,350,100,100,100,22.49894737,29.04578947,1.241614169,62260,5.210833333,20.25,21.9,22.5,23.63,22.47,22.1,21.4,21.6,27.6,21,24.53,22.17,22.53,21.8,21.2,24.3,23.15,21.5,21.85,26.95,29.63,29.1,32.4,24.15,30.3,27.67,31,29.6,29.3,25.03,33.4,31.8,28.97,26.6,25.1,29.07,32,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77302.89816,6.457676918,1228,140,350,100
11/10/2023 12:41 AM,21.6,18.1,19.2,20.4,20.3,0,1,1,1,1,30,29.1,25.2,30.2,30.7,20,20,20,20,20,-132,1195,1195,294,312,1092,752,752,412,1160,350,350,100,100,100,22.35052632,28.65105263,1.241918711,62210,5.18625,20.05,21.8,22.4,23.6,22.1,21.8,21,21.6,27.6,20.9,24.33,22.13,22.5,21.8,21.2,24.1,22.85,21.2,21.7,27,29.5,29,32.3,23.45,28.7,26.53,30.2,29.5,28.8,24.8,33.13,31.47,28.83,26.5,24.9,28.73,31.5,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77259.76304,6.440110883,1228,140,350,100
11/10/2023 12:47 AM,21.6,18,19.4,20.3,20.3,0,1,1,1,1,30.2,29,25,29.9,30.8,20,20,20,20,20,-133,1196,1196,295,313,1092,752,752,412,1160,350,350,100,100,100,22.27684211,28.61736842,1.237789789,62520,5.197083333,20.05,21.7,22.4,23.53,22.03,21.6,20.93,21.6,27.4,20.7,24.2,22.07,22.5,21.8,21.2,23.9,22.75,21.2,21.7,26.95,29.53,28.93,32.2,23.45,28.7,26.53,30.2,29.5,28.8,24.67,33.13,31.47,28.83,26.5,24.8,28.67,31.5,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77386.61764,6.443599195,1228,140,350,100
11/10/2023 12:52 AM,21.4,18.5,19.2,20.4,20.2,0,1,1,1,1,30.2,29,25.8,29.7,30.7,20,20,20,20,20,-134,1197,1197,296,314,1092,752,752,412,1160,350,350,100,100,100,22.27,28.53052632,1.237223325,62590,5.212916667,20.15,21.7,22.3,23.47,22.03,21.6,20.9,21.6,27.4,20.9,24.13,22,22.5,21.8,21.1,23.9,22.75,21.2,21.7,27.05,29.47,28.93,32.2,23.2,28.6,26.37,30.1,29.2,28.6,24.6,32.97,31.33,28.73,26.4,24.8,28.63,31.5,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77437.80794,6.451017732,1228,140,350,100
11/10/2023 12:58 AM,21.4,18.5,19.4,20.3,20.3,0,1,1,1,1,30,28.9,25,29.7,30.8,20,20,20,20,20,-135,1198,1198,297,315,1092,752,752,412,1160,350,350,100,100,100,22.25947368,28.50894737,1.236866698,62570,5.215,20.15,21.8,22.3,23.43,21.97,21.6,20.93,21.6,27.2,20.9,24.13,22,22.5,21.67,21.2,23.9,22.75,21.2,21.7,26.85,29.5,28.9,32.2,23.1,28.7,26.3,29.8,29.2,28.6,24.53,32.93,31.4,28.73,26.4,24.8,28.7,31.5,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77390.74932,6.451189886,1228,140,350,100
11/10/2023 1:03 AM,21.4,18.7,19.5,20.4,20.2,0,1,1,1,1,30,29,25.2,29.5,30.8,20,20,20,20,20,-136,1199,1199,298,316,1092,752,752,412,1160,350,350,100,100,100,22.26526316,28.49842105,1.234992292,62580,5.214583333,20.2,21.8,22.3,23.5,22.03,21.6,20.93,21.6,27.2,20.9,24.13,22,22.43,21.67,21.2,23.9,22.75,21.2,21.7,26.95,29.5,28.87,32.2,23.15,28.7,26.3,29.8,29.1,28.6,24.53,33.03,31.37,28.67,26.2,24.8,28.67,31.5,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77285.81766,6.444856957,1228,140,350,100
11/10/2023 1:09 AM,21.4,18.5,19.4,20.3,20.2,0,1,1,1,1,30,29,25.3,29.7,30.9,20,20,20,20,20,-137,1200,1200,299,317,1092,752,752,412,1160,350,350,100,100,100,22.27210526,28.50526316,1.236707603,62640,5.2175,20.25,21.85,22.3,23.47,22,21.6,20.93,21.6,27.2,20.9,24.03,22.07,22.5,21.67,21.2,23.9,22.75,21.2,21.75,27,29.57,28.93,32.3,23.1,28.7,26.3,29.8,29.2,28.6,24.53,33.03,31.4,28.67,26.2,24.6,28.7,31.5,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77467.36428,6.448049247,1228,140,350,100
11/10/2023 1:14 AM,21.7,12.9,19.1,20.2,19.9,0,1,1,1,1,30,28.6,24.2,29.7,30.5,20,20,20,20,20,-138,1201,1201,300,318,1092,752,752,412,1160,350,350,100,100,100,22.02315789,28.34789474,1.254063158,62690,5.222083333,19.35,21.95,22.2,23.4,21.7,21.5,20.7,21.6,27.2,20.5,23.93,22.07,22.57,21.67,21.1,23.6,22.3,20.3,20.8,27.2,29.57,28.83,32.3,22.85,28.6,26.07,29.8,29.2,28.4,24.4,32.83,31.4,28.73,26.2,24.4,28.33,30.6,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78617.21936,6.503524318,1228,140,350,100
11/10/2023 1:20 AM,22.4,18.7,19.5,21,20.7,0,1,1,1,1,30.4,29,25.3,30.5,30.8,20,20,20,20,20,-139,1202,1202,301,319,1092,752,752,412,1160,350,350,100,100,100,22.42684211,28.66789474,1.201136429,62140,5.20125,20.4,22.65,22.55,23.63,22.27,22,21.27,21.6,27.2,20.7,24.23,22.43,23.2,21.93,21.6,23.7,22.8,20.7,21.25,27.65,29.83,29.13,32.5,23.25,29.2,26.4,30.3,29.2,28.8,24.53,33.1,31.63,28.87,26.4,24.8,28.6,31.3,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74638.6177,6.385659878,1228,140,350,100
11/10/2023 1:25 AM,22.3,21,20,20.7,20.5,0,1,1,1,1,30.7,29.3,26.4,31.1,30.9,20,20,20,20,20,-140,1203,1203,302,320,1092,752,752,412,1160,350,350,100,100,100,22.86842105,29.08894737,1.21185043,62240,5.1825,21.65,23.15,23,24,22.6,22.3,21.47,21.6,27.2,21.4,24.43,22.83,23.7,22.17,21.7,24.1,23.4,21.5,22.3,28.45,30.27,29.5,32.8,23.65,29.6,26.83,30.5,29.5,29.4,24.83,33.53,31.97,29.13,26.7,24.9,29.1,32,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75425.57078,6.25267452,1228,140,350,100
11/10/2023 1:31 AM,22.2,22.2,19.9,20.8,20.5,0,1,1,1,1,30.7,29.4,26.7,30.9,31,20,20,20,20,20,-141,1204,1204,303,321,1092,752,752,412,1160,350,350,100,100,100,23.04789474,29.24947368,1.220312484,62300,5.189166667,22.15,23.35,23.1,24.13,22.8,22.5,21.6,21.6,27.4,21.7,24.6,23,23.73,22.1,21.6,24.3,23.7,21.8,22.75,28.85,30.37,29.57,32.9,23.85,29.6,26.93,30.5,29.6,29.7,24.9,33.8,32.1,29.17,26.8,25.1,29.33,32.2,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76025.46774,6.310459938,1228,140,350,100
11/10/2023 1:36 AM,21.8,19.4,19.5,20.9,20.4,0,1,1,1,1,30.6,29.3,25.9,30.6,31,20,20,20,20,20,-142,1205,1205,304,322,1092,752,752,412,1160,350,350,100,100,100,22.80894737,29.06894737,1.223362627,62740,5.21,21.3,22.85,22.8,23.87,22.6,22.1,21.47,21.6,27.6,21.4,24.47,22.6,23.13,22.03,21.6,24.3,23.4,21.8,22.45,28.2,30.27,29.43,32.63,23.65,29.4,26.93,30.5,29.6,29.2,24.9,33.57,31.93,29.07,26.6,24.9,29.23,32.2,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76753.77122,6.365801623,1228,140,350,100
11/10/2023 1:41 AM,20.9,18.1,19.2,20.5,18.4,0,1,1,1,1,30.3,29.2,25.7,30.5,31,20,20,20,20,20,-143,1206,1206,305,323,1092,752,752,412,1160,350,350,100,100,100,22.68263158,28.91894737,1.275891071,62680,5.225833333,21.1,22.35,22.75,23.63,22.27,22,21.3,21.6,27.6,21.4,24.47,22.37,22.63,21.9,21.2,24.3,23.4,22.2,22.5,27.7,30.13,29.27,32.5,23.45,28.7,26.77,30.3,29.6,29,24.83,33.47,31.7,28.97,26.6,24.9,29.27,32.2,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79972.85232,6.530275981,1228,140,350,100
11/10/2023 1:47 AM,20.8,19.4,19.4,20.5,16.5,0,1,1,1,1,30.2,29,25.4,30.9,30.8,20,20,20,20,20,-144,1207,1207,306,324,1092,752,752,412,1160,350,350,100,100,100,22.03368421,28.59421053,1.227486619,62690,5.22375,20.1,21.25,22,22.8,22.13,21.8,21.13,21.6,27.4,20.4,24.37,21.8,22.43,20.63,18.5,24.1,22.95,21.3,21.95,26.85,29.6,28.67,31.83,23.35,28.7,26.43,30.1,29.5,28.9,24.73,33.3,31.33,28.1,26.2,24.9,28.9,32,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76951.13612,6.538499518,1228,140,350,100
11/10/2023 1:52 AM,23.9,18.8,20,21,22.1,0,1,1,1,1,29.9,29.3,26.2,30.4,31.8,20,20,20,20,20,-145,1208,1208,307,325,1092,752,752,412,1160,350,350,100,100,100,22.56578947,28.85947368,1.209274796,62790,5.228333333,20.7,22.1,22.6,23.67,22.4,22,21.33,21.6,27.4,21,24.53,22.27,23.2,21.8,21.1,24.3,23.1,21.5,22.15,27.2,29.97,29.2,32.43,23.6,29.2,26.63,30.3,29.2,28.9,24.9,33.57,31.97,28.53,26.6,25.1,29.03,32.1,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75930.36442,6.370062523,1228,140,350,100
11/10/2023 1:58 AM,25,19.1,20.2,21.2,22.8,0,1,1,1,1,29.9,29.5,27.3,30.5,32.2,20,20,20,20,20,-146,1209,1209,308,326,1092,752,752,412,1160,350,350,100,100,100,22.95368421,29.04684211,1.210944667,63010,5.241666667,21.05,22.5,23.3,24.33,22.57,22.2,21.57,21.6,27.6,21.5,24.6,22.73,23.8,22.87,22.4,24.5,23.25,21.5,22.25,27.65,30.4,29.63,32.8,23.75,29.4,26.8,30.3,29.5,28.8,25.03,33.53,32.63,29,26.6,25.1,29.27,32,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76301.6235,6.342999497,1228,140,350,100
11/10/2023 2:03 AM,22.8,18.7,19.6,21,21.2,0,1,1,1,1,29.4,28.7,27.7,30.3,31.4,20,20,20,20,20,-147,1210,1210,309,327,1092,752,752,412,1160,350,350,100,100,100,23.10842105,28.98210526,1.274063206,62740,5.239583333,21.4,23.25,23.6,24.83,22.37,22.1,21.53,21.6,27.4,22,24.47,22.93,23.5,23.73,23.7,24.3,23.25,21.3,21.8,27.9,30.47,29.77,33.03,23.55,29.2,26.8,30.1,29.6,28.4,24.83,33.27,32.87,29.3,26.6,24.9,29.07,31.7,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79934.72554,6.509847877,1228,140,350,100
11/10/2023 2:09 AM,24.3,18.8,19.6,21,24.7,0,1,1,1,1,29.2,28.9,27.5,30.3,31,20,20,20,20,20,-148,1211,1211,310,328,1092,752,752,412,1160,350,350,100,100,100,22.67315789,28.77842105,1.243703349,62750,5.22875,20.85,22.5,22.9,24.07,22.33,22,21.43,21.6,27.4,21.2,24.4,22.33,23.13,22.5,21.9,24.3,23.05,21.2,21.7,27.3,30.03,29.2,32.57,23.55,29.2,26.63,30.1,29.6,28.2,24.87,33.17,32.37,28.6,26.3,24.9,28.97,31.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78042.38518,6.582379613,1228,140,350,100
11/10/2023 2:14 AM,20.2,18.5,19.2,20.7,15,0,1,1,1,1,29.2,28.9,25.4,30.4,30.7,20,20,20,20,20,-149,1212,1212,311,329,1092,752,752,412,1160,350,350,100,100,100,22.34894737,28.55947368,1.253867275,63070,5.2425,20.35,22.05,22.65,23.67,22.07,21.8,21.13,21.6,27.2,21.1,24.23,22.13,22.43,21.97,20.8,24.1,22.85,21,21.5,27.05,29.47,28.8,32.4,23.3,29,26.5,30.1,29.5,28.4,24.73,32.67,31.87,28.47,26,24.8,28.77,31.5,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79081.40904,6.546824759,1228,140,350,100
11/10/2023 2:20 AM,23.1,18.8,19.6,20.8,22.4,0,1,1,1,1,29.8,28.9,25.5,30.4,31.4,20,20,20,20,20,-150,1213,1213,312,330,1092,752,752,412,1160,350,350,100,100,100,22.30578947,28.61578947,1.212506197,62620,5.237083333,20.3,21.8,22.35,23.43,22.17,21.8,21.17,21.6,27.2,20.7,24.37,22.07,22.87,21.63,20.5,24.1,22.8,21.2,21.75,26.95,29.53,29,32.13,23.4,29,26.47,30.1,29.2,28.8,24.73,33.13,31.73,28.3,26.2,24.9,28.83,31.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75927.13804,6.458689462,1228,140,350,100
11/10/2023 2:25 AM,21.6,18.5,19.6,20.4,19.6,0,1,1,1,1,29.8,29,26.2,30.3,30.7,20,20,20,20,20,-151,1214,1214,313,331,1092,752,752,412,1160,350,350,100,100,100,22.75421053,28.75210526,1.284841907,63080,5.2375,20.8,22.7,23.1,24.23,22.07,21.8,21.23,21.6,27.2,21.7,24.13,22.47,23,23.2,23.1,24,23,21.3,21.7,27.4,29.97,29.4,32.63,23.25,28.7,26.63,30.1,29.2,28.6,24.67,33.27,32,29.1,26.6,24.8,28.9,31.7,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81047.82752,6.540623565,1228,140,350,100
11/10/2023 2:31 AM,22.8,18.5,19.5,20.7,21.4,0,1,1,1,1,29.8,28.9,25.3,30.5,31.4,20,20,20,20,20,-152,1215,1215,314,332,1092,752,752,412,1160,350,350,100,100,100,22.25,28.64368421,1.214468846,62910,5.249583333,20.25,21.8,22.35,23.43,22.1,21.7,21.1,21.6,27.2,20.7,24.3,22.07,22.67,21.73,19.9,24.1,22.8,21.2,21.75,26.95,29.7,29,32.23,23.35,28.7,26.47,30.1,29.2,28.8,24.73,33.2,31.7,28.6,26.4,24.9,28.77,31.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76402.23512,6.560419277,1228,140,350,100
11/10/2023 2:36 AM,20.7,18.5,19.5,20.4,17.9,0,1,1,1,1,29.8,28.9,25.4,29.9,30.6,20,20,20,20,20,-153,1216,1216,315,333,1092,752,752,412,1160,350,350,100,100,100,22.48473684,28.64315789,1.262973643,62950,5.244166667,20.65,22.35,22.75,23.97,21.97,21.6,21,21.6,27.2,21.4,24.07,22.23,22.6,22.47,21.7,23.9,22.9,21.2,21.65,27.2,29.6,29.07,32.57,23.15,28.7,26.47,30,29.2,28.6,24.6,33.03,31.6,29.03,26.6,24.8,28.87,31.7,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79504.19082,6.496101081,1228,140,350,100
11/10/2023 2:42 AM,23.7,18.7,19.5,20.4,23.5,0,1,1,1,1,30,28.9,25.8,30.4,30.7,20,20,20,20,20,-154,1217,1217,316,334,1092,752,752,412,1160,350,350,100,100,100,22.38,28.60947368,1.232736584,62790,5.239166667,20.35,21.85,22.45,23.5,22.07,21.6,21.03,21.6,27.2,21,24.17,22.1,22.83,22.17,21.5,24.1,22.8,21.2,21.7,27.1,29.67,29.13,32.37,23.25,28.7,26.37,29.8,29.2,28.8,24.63,33.2,31.73,28.6,26.4,24.8,28.8,31.5,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77403.5301,6.537821705,1228,140,350,100
11/10/2023 2:47 AM,20.7,18.4,19.4,20.5,15.7,0,1,1,1,1,29.9,28.7,25,30.3,30.8,20,20,20,20,20,-155,1218,1218,317,335,1092,752,752,412,1160,350,350,100,100,100,22.26894737,28.50894737,1.236898371,63230,5.250833333,20.25,21.85,22.45,23.63,21.93,21.6,20.97,21.6,27.2,21,24.07,22.13,22.43,21.9,20.6,23.9,22.75,21.2,21.65,26.85,29.4,28.87,32.3,23.15,28.6,26.37,29.8,29,28.6,24.53,33.03,31.47,28.83,26.4,24.8,28.67,31.7,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78209.08402,6.483858922,1228,140,350,100
11/10/2023 2:53 AM,22.6,18.7,19.6,20.7,21.2,0,1,1,1,1,30,28.7,25.7,30.2,30.8,20,20,20,20,20,-156,1219,1219,318,336,1092,752,752,412,1160,350,350,100,100,100,22.45684211,28.59947368,1.24808994,63020,5.260416667,20.55,22.1,22.55,23.77,22.03,21.6,21.03,21.6,27.2,21,24.07,22.17,22.73,22.53,22.2,23.9,22.8,21.2,21.65,27.05,29.77,29.2,32.47,23.1,28.6,26.37,29.8,29,28.6,24.57,33.2,31.73,28.77,26.6,24.8,28.73,31.7,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78654.62804,6.535988002,1228,140,350,100
11/10/2023 2:58 AM,21.7,18.5,19.4,20.3,20.4,0,1,1,1,1,30,29,25.2,30.4,30.7,20,20,20,20,20,-157,1220,1220,319,337,1092,752,752,412,1160,350,350,100,100,100,22.33684211,28.58578947,1.23176999,63120,5.255833333,20.3,22,22.45,23.6,22.03,21.6,21.03,21.6,27.2,21,24.13,22.17,22.57,21.87,21.1,23.9,22.8,21.3,21.75,27,29.6,29,32.4,23.15,28.7,26.37,30.1,29.2,28.6,24.5,33.13,31.57,28.67,26.4,24.8,28.77,31.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77749.32178,6.516831242,1228,140,350,100
11/10/2023 3:04 AM,21.8,18.7,19.4,20.4,20.7,0,1,1,1,1,29.9,28.9,25,29.9,30.8,20,20,20,20,20,-158,1221,1221,320,338,1092,752,752,412,1160,350,350,100,100,100,22.32105263,28.57947368,1.234787682,63340,5.269166667,20.3,21.85,22.5,23.57,22.07,21.6,20.93,21.6,27.2,20.9,24.03,22.1,22.53,21.87,21.4,23.9,22.8,21.2,21.75,27.1,29.6,29,32.5,23.15,28.7,26.3,29.8,29.2,28.7,24.5,33.2,31.5,28.83,26.4,24.6,28.7,31.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78211.45176,6.498365564,1228,140,350,100
11/10/2023 3:09 AM,21.7,18.7,19.6,20.5,20.5,0,1,1,1,1,30.2,28.9,25.3,30.4,30.8,20,20,20,20,20,-159,1222,1222,321,339,1092,752,752,412,1160,350,350,100,100,100,22.34947368,28.61105263,1.230941522,63280,5.275833333,20.3,21.85,22.5,23.57,22.1,21.6,21,21.6,27.2,21,24.07,22.23,22.67,21.9,21.4,23.9,22.8,21.2,21.75,27.2,29.67,29.13,32.5,23.25,28.7,26.3,29.8,29.2,28.8,24.53,33.23,31.5,28.83,26.4,24.6,28.67,31.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77893.9795,6.504392969,1228,140,350,100
11/10/2023 3:15 AM,21.6,18.7,20,20.4,20.4,0,1,1,1,1,30.2,29,25.2,30.4,30.9,20,20,20,20,20,-160,1223,1223,322,340,1092,752,752,412,1160,350,350,100,100,100,22.38315789,28.65842105,1.233024169,63070,5.264583333,20.35,22,22.5,23.57,22.07,21.6,21.03,21.6,27.4,21,24.13,22.23,22.6,21.9,21.4,23.9,22.85,21.3,21.85,27.3,29.77,29.13,32.5,23.15,28.7,26.37,29.8,29.2,28.8,24.53,33.23,31.67,28.83,26.4,24.8,28.83,31.9,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77766.83436,6.485867244,1228,140,350,100
11/10/2023 3:20 AM,21.7,18.5,19.5,20.5,20.5,0,1,1,1,1,30.2,29,25.3,30,30.8,20,20,20,20,20,-161,1224,1224,323,341,1092,752,752,412,1160,350,350,100,100,100,22.37842105,28.68473684,1.232652687,63070,5.255833333,20.35,22,22.5,23.57,22.1,21.6,21.03,21.6,27.4,21,24.13,22.23,22.6,21.93,21.4,23.9,22.8,21.3,21.75,27.2,29.73,29.13,32.5,23.25,28.7,26.37,30.1,29.2,28.9,24.6,33.3,31.6,28.83,26.4,24.8,28.8,32,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77743.40496,6.479593305,1228,140,350,100
11/10/2023 3:26 AM,21.6,18.7,19.6,20.5,20.5,0,1,1,1,1,30,29,25.4,30.7,31,20,20,20,20,20,-162,1225,1225,324,342,1092,752,752,412,1160,350,350,100,100,100,22.40789474,28.65368421,1.228908726,63510,5.274166667,20.35,22,22.5,23.6,22.1,21.8,21.03,21.6,27.4,21.2,24.13,22.27,22.67,21.9,21.4,23.9,22.85,21.3,21.75,27.2,29.73,29.13,32.5,23.2,28.7,26.37,29.8,29.2,28.8,24.6,33.23,31.73,28.83,26.4,24.8,28.9,31.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78047.9932,6.491308257,1228,140,350,100
11/10/2023 3:31 AM,20.4,16.5,18.4,19.4,19.9,0,1,1,1,1,29.8,28.3,24.8,30.2,30.4,19,19,19,19,19,-163,1226,1226,325,343,1092,752,752,412,1160,350,350,100,100,100,21.78578947,28.22157895,1.259573543,63230,5.280833333,19.45,21.3,21.95,23.03,21.27,21,20.2,21.6,27.2,20.4,23.6,21.63,21.93,21.27,20.4,23.6,22.35,20.7,21.05,26.5,29.33,28.67,32.07,22.55,28.1,25.93,29.6,29.2,28.1,24.37,32.7,31.33,28.5,26.2,24.2,28.43,31.5,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79642.83512,6.57045118,1228,140,350,100
11/10/2023 3:37 AM,20.2,17,18.3,19,19.2,0,1,1,1,1,29.6,28.2,24,29.9,30,19,19,19,19,19,-164,1227,1227,326,344,1092,752,752,412,1160,350,350,100,100,100,21.48842105,27.85157895,1.262974657,63170,5.266666667,19.2,20.95,21.65,22.73,21.03,20.6,19.9,21.6,26.8,19.9,23.3,21.2,21.77,21.1,20.4,23.2,21.9,20.3,20.75,26,29,28.37,31.83,22.25,27.7,25.43,29.2,28.8,27.7,23.9,32.47,30.87,28.2,25.8,23.9,28.03,30.8,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79782.10906,6.642706007,1228,140,350,100
11/10/2023 3:42 AM,20,17,18.1,19.5,19.1,0,1,1,1,1,29.4,28,24,28.9,29.8,19,19,19,19,19,-165,1228,1228,327,345,1092,752,752,412,1160,350,350,100,100,100,21.25,27.66473684,1.249658592,63560,5.280416667,18.85,20.7,21.35,22.4,20.83,20.5,19.8,21.6,26.6,19.5,23.17,20.87,21.43,20.7,20.1,22.9,21.7,20.2,20.55,25.85,28.6,28.03,31.57,22.15,27.7,25.23,28.9,28.6,27.6,23.8,32.2,30.7,27.93,25.6,23.8,27.87,30.8,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79428.30008,6.633767047,1228,140,350,100
11/10/2023 3:48 AM,20.7,16.9,18.3,13.5,19.6,0,1,1,1,1,28.9,28,24.3,28.2,30.3,19,19,19,19,19,-166,1229,1229,328,346,1092,752,752,412,1160,350,350,100,100,100,21.02842105,27.4,1.269722447,63450,5.292083333,18.85,20.9,21.35,22.53,20.17,19.5,18.33,21.6,26.4,19.7,22.6,21.03,21.53,20.8,20.4,22.3,21.2,19.8,20.55,25.65,28.6,28.07,31.67,21.55,27.3,24.8,28.1,28.4,27.6,23.4,32.23,30.77,27.93,25.4,23.1,27.6,29.9,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80563.88926,6.666341222,1228,140,350,100
11/10/2023 3:53 AM,20.8,17.7,18.7,18.5,19.6,0,1,1,1,1,28.3,28,25.6,28.5,30.7,19,19,19,19,19,-167,1230,1230,329,347,1092,752,752,412,1160,350,350,100,100,100,21.27368421,27.30947368,1.224324715,63550,5.291666667,19.2,21.05,21.45,22.6,20.6,20.3,19.53,21.6,26.4,20,23,21.27,21.7,20.7,20.2,22.3,21.3,20.2,20.8,25.65,28.43,27.83,31.57,21.7,27.7,24.83,28.1,28.2,27.2,23.4,31.9,30.87,27.47,24.8,23.4,27.6,30,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77805.83562,6.598738537,1228,140,350,100
11/10/2023 3:59 AM,20.9,18,19.2,20.4,19.9,0,1,1,1,1,28.4,28.6,25.9,29.4,30.6,19,19,19,19,19,-168,1231,1231,330,348,1092,752,752,412,1160,350,350,100,100,100,21.78947368,27.84263158,1.224547763,63500,5.29375,19.4,21.35,21.65,22.93,21.77,21.6,20.97,21.6,26.6,20.4,23.63,21.67,22,20.83,20.6,23,22,20.7,21.3,26.05,28.63,27.97,31.77,22.75,29,26.03,29.4,28.6,27.6,24,32.17,31.37,27.47,25,24,27.97,30.6,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77758.78296,6.481859108,1228,140,350,100
11/10/2023 4:04 AM,21,18,18.8,20.9,20,0,1,1,1,1,28.5,28.5,25.5,29.8,30.6,19,19,19,19,19,-169,1232,1232,331,349,1092,752,752,412,1160,350,350,100,100,100,21.97421053,28.09,1.22514586,63450,5.289583333,19.55,21.35,21.65,23.1,22.17,22,21.3,21.6,26.8,20.4,23.97,21.67,22.13,20.97,20.7,23.6,22.3,20.8,21.45,26.25,28.83,28.2,32,23.1,29.5,26.6,29.8,28.8,27.6,24.3,32.33,31.43,27.6,25,24.4,28.27,30.6,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77735.50482,6.478928658,1228,140,350,100
11/10/2023 4:10 AM,20.7,18,18.7,20.9,19.6,0,1,1,1,1,29.1,28.7,25,29.3,30.6,19,19,19,19,19,-170,1233,1233,332,350,1092,752,752,412,1160,350,350,100,100,100,22.03315789,28.25894737,1.230012443,63400,5.285416667,19.6,21.4,21.75,23.1,22.4,22.1,21.5,21.6,27,20.2,24.1,21.6,22,20.93,20.6,23.7,22.45,21,21.6,26.1,28.87,28.3,32.07,23.25,29.6,26.93,30.1,29,28,24.5,32.5,31.33,27.87,25.4,24.5,28.37,30.9,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77982.7889,6.488262238,1228,140,350,100
11/10/2023 4:15 AM,20.4,18.1,18.8,22.2,19.6,0,1,1,1,1,29.4,28.9,25.2,29.3,30.4,19,19,19,19,19,-171,1234,1234,333,351,1092,752,752,412,1160,350,350,100,100,100,22.02631579,28.34631579,1.233840062,63340,5.280833333,19.6,21.35,21.75,23,22.4,22.1,21.6,21.6,27,20.2,24.23,21.47,21.93,20.87,20.4,23.9,22.55,21,21.55,26.25,28.87,28.3,32,23.4,29.6,26.97,30.5,29,28,24.6,32.63,31.03,28.03,25.6,24.8,28.3,31.5,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78151.4295,6.505592433,1228,140,350,100
11/10/2023 4:20 AM,20.3,17.9,18.7,20.8,19.4,0,1,1,1,1,29.4,28.5,24.8,29,30.2,19,19,19,19,19,-172,1235,1235,334,352,1092,752,752,412,1160,350,350,100,100,100,21.83473684,28.19947368,1.234971504,63230,5.27375,19.5,21.1,21.55,22.73,22,21.8,21.03,21.6,27,20.2,23.93,21.37,21.7,20.8,20.2,23.7,22.55,20.8,21.3,26.45,28.8,28.23,31.8,23.1,29,26.57,30.1,29,28,24.47,32.47,30.93,28.03,25.8,24.4,28.37,31.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78087.24822,6.509944905,1228,140,350,100
11/10/2023 4:26 AM,20,17.7,14.7,19.1,19,0,1,1,1,1,29.1,28.2,25,30.5,29.8,19,19,19,19,19,-173,1236,1236,335,353,1092,752,752,412,1160,350,350,100,100,100,21.57631579,27.94368421,1.278994518,63450,5.278333333,19.3,20.75,21.25,22.33,21.4,21.3,20.77,21.6,26.6,19.7,23.93,20.77,21.1,20.7,20.1,23.9,22.7,20.8,20.95,26,28.5,27.9,31.37,23.1,28.1,26.5,30.3,28.8,28,24.43,31.97,30.5,27.73,25.6,24.4,27.93,31,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81152.20218,6.6349771,1228,140,350,100
11/10/2023 4:31 AM,20.9,18.1,18.4,20.7,19.8,0,1,1,1,1,28.6,28.5,26.4,30.6,30,19,19,19,19,19,-174,1237,1237,336,354,1092,752,752,412,1160,350,350,100,100,100,21.61736842,27.87894737,1.223355651,63230,5.278333333,19.2,20.85,21.35,22.73,20.9,21.1,20.53,21.6,26.8,20.4,24.23,21.1,21.57,20.67,20.4,23.2,22.35,20.7,21.05,25.8,28.47,27.83,31.83,22.5,28.1,25.93,29.4,28.6,28.4,24.5,32.07,30.43,27.67,25.4,24.6,28.2,30.8,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77352.77784,6.604374167,1228,140,350,100
11/10/2023 4:37 AM,20.5,17.7,22.3,19.1,19.8,0,1,1,1,1,28.4,28.1,26.1,29.7,30.6,19,19,19,19,19,-175,1238,1238,337,355,1092,752,752,412,1160,350,350,100,100,100,21.93263158,28.02894737,1.262817622,63230,5.269166667,19.95,21.5,22,23.2,20.97,20.8,20,21.6,26.8,21.7,23.67,22.53,22.67,20.83,20.6,23.2,22.6,20.8,21.3,26.6,28.9,28.4,31.83,22.35,27.9,25.57,29.2,28.8,28.6,24.3,32.77,31.2,27.53,25.2,24,28.53,31.5,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79847.95826,6.550030671,1228,140,350,100
11/10/2023 4:42 AM,20.4,17.9,18.1,19.4,19.6,0,1,1,1,1,28.1,27.7,25.3,29.3,30.2,19,19,19,19,19,-176,1239,1239,338,356,1092,752,752,412,1160,350,350,100,100,100,21.43947368,27.59263158,1.24887312,63450,5.278333333,19.45,21.1,21.65,22.6,20.77,20.5,19.73,21.6,26.4,20.4,23.1,21.6,21.8,20.6,20.4,23,21.9,20.2,20.55,26.1,28.73,28,31.53,22,27.5,25.1,28.8,28.6,27.6,23.83,32.17,31.17,27.17,24.8,23.8,27.93,30.6,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79240.99946,6.628706572,1228,140,350,100
11/10/2023 4:48 AM,20.3,18.1,18.4,19.2,19.5,0,1,1,1,1,27.9,27.8,25.5,29.3,30.3,19,19,19,19,19,-177,1240,1240,339,357,1092,752,752,412,1160,350,350,100,100,100,21.34894737,27.48894737,1.246167412,63660,5.29625,19.55,20.95,21.45,22.47,20.8,20.5,19.8,21.6,26.4,19.9,23.1,21.13,21.53,20.6,20.2,23,21.85,20.2,20.6,26.1,28.6,27.83,31.37,22.05,27.5,25.1,28.5,28.6,27.3,23.7,31.87,31,27.1,24.6,23.8,27.8,30.8,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79331.01742,6.60716737,1228,140,350,100
11/10/2023 4:53 AM,20.3,18.1,18.4,19.1,19.5,0,1,1,1,1,27.7,27.4,25.2,29,30.2,19,19,19,19,19,-178,1241,1241,340,358,1092,752,752,412,1160,350,350,100,100,100,21.23052632,27.39105263,1.245176103,63450,5.29625,19.5,20.75,21.15,22.27,20.77,20.5,19.77,21.6,26.2,19.9,22.97,20.93,21.4,20.47,20.1,22.8,21.75,20,20.55,26.1,28.37,27.53,31.23,22,27.5,25.1,28.5,28.4,27,23.63,31.67,30.87,27,24.5,23.7,27.8,30.8,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79006.42372,6.597393381,1228,140,350,100
11/10/2023 4:59 AM,20.2,18,18.3,19.1,19.2,0,1,1,1,1,27.6,27.3,25.3,29,30.2,19,19,19,19,19,-179,1242,1242,341,359,1092,752,752,412,1160,350,350,100,100,100,21.12526316,27.33789474,1.249220009,63550,5.291666667,19.35,20.7,21.15,22.13,20.63,20.3,19.6,21.6,26.2,19.7,22.9,20.83,21.27,20.37,20.1,22.8,21.6,19.8,20.35,25.9,28.37,27.53,31.23,21.9,27.5,25.03,28.5,28.4,27,23.53,31.5,30.87,26.93,24.5,23.7,27.63,30.6,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79387.9316,6.599764805,1228,140,350,100
11/10/2023 5:04 AM,20.2,18,18.4,19,19.4,0,1,1,1,1,27.6,27.6,25.4,29.1,30,19,19,19,19,19,-180,1243,1243,342,360,1092,752,752,412,1160,350,350,100,100,100,21.06894737,27.23631579,1.239423673,63560,5.29625,19.25,20.7,21,22.07,20.63,20.3,19.57,21.6,26,19.6,22.9,20.77,21.2,20.27,20.1,22.7,21.5,19.8,20.35,25.9,28.3,27.4,31.13,21.8,27.5,24.9,28.3,28.4,27,23.53,31.4,30.73,26.8,24.3,23.5,27.57,30.6,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78777.76864,6.59023751,1228,140,350,100
11/10/2023 5:10 AM,23.2,21.2,20.2,22.6,23.6,0,1,1,1,1,27.9,28.7,27.1,29.8,30.5,20,20,20,20,20,-181,1244,1244,343,361,1092,752,752,412,1160,350,350,100,100,100,22.16052632,28.05842105,1.237410092,63340,5.2875,20.75,21.7,21.8,22.93,21.9,22,21.23,21.6,26.4,21,23.77,21.83,22.47,21.57,22.1,23.3,22.45,20.8,21.45,27,29,28.27,31.67,23.1,28.7,26.03,29.4,28.4,28.2,24.1,32.37,31.3,27.33,24.6,24.4,28.37,31.7,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78377.5552,6.548138493,1228,140,350,100
11/10/2023 5:15 AM,20.4,19,19.1,20.7,17.2,0,1,1,1,1,28,28.4,25.9,30,30.6,20,20,20,20,20,-182,1245,1245,344,362,1092,752,752,412,1160,350,350,100,100,100,21.88421053,28.00789474,1.220196888,63280,5.275833333,20.3,21.35,21.75,22.83,21.7,21.5,20.73,21.6,26.6,20.9,23.7,21.8,21.97,20.97,19.6,23.6,22.55,20.8,21.55,26.75,28.93,28.07,31.57,22.85,28.6,25.97,29.4,28.6,28,24.17,32.37,31.3,27.27,24.8,24.4,28.43,31.3,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77214.05906,6.482983927,1228,140,350,100
11/10/2023 5:21 AM,23.9,19.4,19.8,20.8,24.1,0,1,1,1,1,28.1,28.5,27.5,30,30.8,20,20,20,20,20,-183,1246,1246,345,363,1092,752,752,412,1160,350,350,100,100,100,22.53,28.31105263,1.229135386,63450,5.280416667,21.1,22.35,22.55,23.67,22.03,21.8,21.1,21.6,26.8,21.5,23.93,22.23,22.73,22.53,23.1,23.7,22.8,21,21.55,27.4,29.47,28.73,32.07,23.1,28.7,26.23,29.6,28.8,28.2,24.37,32.67,31.7,27.67,25.2,24.6,28.67,31.5,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77988.64024,6.466779138,1228,140,350,100
11/10/2023 5:26 AM,19.9,12.9,19.1,20.5,15.3,0,1,1,1,1,28.2,28.1,25,29.8,30.5,20,20,20,20,20,-184,1247,1247,346,364,1092,752,752,412,1160,350,350,100,100,100,21.76842105,27.99210526,1.240368666,63510,5.29,19.25,21.95,21.95,23.1,21.7,21.4,20.77,21.6,26.6,20.5,23.8,21.83,22.3,21.2,19.7,23.4,22.2,20,20.35,26.6,29.03,28.3,31.73,22.85,28.7,26.1,29.4,28.8,28.2,24.3,32.27,31.57,27.5,25,24.4,28.13,30.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78775.814,6.53185226,1228,140,350,100
11/10/2023 5:32 AM,24.5,20.3,20.2,20.9,25.6,0,1,1,1,1,28.6,29.2,27.5,30.3,31.1,20,20,20,20,20,-185,1248,1248,347,365,1092,752,752,412,1160,350,350,100,100,100,22.25210526,28.44526316,1.197206135,63660,5.29875,20.6,22.35,22.15,23.3,22.17,21.9,21.13,21.6,26.6,20.9,24.07,22.3,23.2,21.57,20.9,23.7,22.75,20.5,21.1,27.1,29.6,28.67,32.17,23.25,29.2,26.27,30,28.8,29,24.43,32.97,32.07,27.73,25.4,24.8,28.57,31.3,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76214.14254,6.457914856,1228,140,350,100
11/10/2023 5:37 AM,20.2,21.4,20.3,20.9,17,0,1,1,1,1,28.6,29,27.3,30.7,30.6,20,20,20,20,20,-186,1249,1249,348,366,1092,752,752,412,1160,350,350,100,100,100,22.85473684,28.84578947,1.245382287,63070,5.280416667,22.05,23.25,23,24.1,22.53,22.3,21.53,21.6,27,22,24.27,22.83,23.3,22.13,21.2,24,23.4,21.5,22.25,28.15,29.87,29.2,32.63,23.45,29.5,26.73,30.2,29,29.4,24.6,33.1,32.4,28.37,25.6,24.8,29.1,32.1,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78546.26086,6.448350142,1228,140,350,100
11/10/2023 5:43 AM,22.9,21.7,20.3,21,22.2,0,1,1,1,1,29.1,29.3,27.7,31.4,31.8,20,20,20,20,20,-187,1250,1250,349,367,1092,752,752,412,1160,350,350,100,100,100,22.85315789,29.10631579,1.186015733,63230,5.2625,22.15,22.9,22.65,23.63,22.83,22.7,21.77,21.6,27,21.5,24.6,22.93,23.63,21.47,20.1,24.3,23.9,21.8,22.75,28.3,30.33,29.23,32.5,23.95,29.9,26.97,30.5,29.2,29.7,24.97,33.63,32.47,27.9,25.8,25.1,29.5,32.4,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74991.7748,6.397418152,1228,140,350,100
11/10/2023 5:48 AM,21,21.8,19.9,20.8,18.8,0,1,1,1,1,28.9,29.1,27.6,31,30.8,20,20,20,20,20,-188,1251,1251,350,368,1092,752,752,412,1160,350,350,100,100,100,23.17315789,29.10105263,1.257706408,63340,5.27375,22.6,23.65,23.1,24.2,22.63,22.5,21.63,21.6,27.4,22.2,24.4,23.03,23.53,22.57,22.6,24.2,23.9,21.8,22.75,28.7,30.43,29.57,32.83,23.65,29.6,27,30.3,29.3,29.4,24.83,33.47,32.77,28.5,25.8,24.9,29.4,32.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79663.12386,6.443954111,1228,140,350,100
11/10/2023 5:54 AM,22.8,20.7,19.9,21.2,21.8,0,1,1,1,1,28.9,29.3,27.8,31,31.7,20,20,20,20,20,-189,1252,1252,351,369,1092,752,752,412,1160,350,350,100,100,100,22.76947368,29.00052632,1.205229245,63010,5.264583333,22,22.75,22.6,23.57,22.6,22.3,21.6,21.6,27.4,21.5,24.6,22.57,23.2,21.33,19.9,24.5,23.7,22,22.9,28.4,30.3,29.2,32.47,23.75,29.4,26.8,30.3,29.5,29,24.97,33.43,32.43,27.73,25.8,25.1,29.53,32.4,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75941.49476,6.483525776,1228,140,350,100
11/10/2023 5:59 AM,20.9,21.4,19.6,20.7,19.2,0,1,1,1,1,28.7,28.9,27,30.3,30.8,20,20,20,20,20,-190,1253,1253,352,370,1092,752,752,412,1160,350,350,100,100,100,22.96,28.88421053,1.276678477,63120,5.255416667,22.05,23.15,23,24.03,22.37,22.1,21.4,21.6,27.4,21.9,24.3,22.57,23.07,22.5,22.8,24.3,23.6,21.8,22.3,28.3,30.1,29.33,32.63,23.55,29.2,26.8,30.1,29.5,28.6,24.83,33.1,32.4,28.33,25.8,24.9,29.33,32.2,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80583.9455,6.521893344,1228,140,350,100
11/10/2023 6:05 AM,22.7,19.6,19.5,20.4,21.4,0,1,1,1,1,29.7,29.1,25.9,30.6,30.9,20,20,20,20,20,-191,1254,1254,353,371,1092,752,752,412,1160,350,350,100,100,100,22.37263158,28.70684211,1.213627691,62850,5.24875,21.05,22.15,22.35,23.23,22.23,21.8,21.13,21.6,27.2,20.9,24.37,22.1,22.67,21.3,19.9,24.2,23.15,21.5,22.25,27.6,29.73,28.83,32.23,23.45,28.9,26.5,30.3,29.2,29,24.73,33.3,31.73,28.1,26,24.9,29.03,32,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76276.5004,6.535851913,1228,140,350,100
11/10/2023 6:10 AM,21,19.8,19.2,20.4,18.7,0,1,1,1,1,29.7,29,25.9,29.8,30.6,20,20,20,20,20,-192,1255,1255,354,372,1092,752,752,412,1160,350,350,100,100,100,22.66210526,28.72578947,1.263278782,62950,5.241666667,21.2,22.65,22.7,23.9,22.03,21.8,21.1,21.6,27.2,21.5,24.13,22.33,22.67,22.77,22.6,23.9,23.15,21.5,21.85,27.75,29.87,29.23,32.63,23.15,28.7,26.53,30.1,29.2,28.6,24.6,33.1,31.7,28.8,26.4,24.8,28.9,32,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79523.39934,6.491662489,1228,140,350,100
11/10/2023 6:15 AM,23.5,19.2,19.6,20,23.3,0,1,1,1,1,29.8,29,25.7,30.3,30.8,20,20,20,20,20,-193,1256,1256,355,373,1092,752,752,412,1160,350,350,100,100,100,22.39684211,28.62947368,1.224989301,62790,5.239166667,20.9,22.1,22.4,23.37,22.03,21.6,20.9,21.6,27.2,21,24.2,22.1,22.87,21.87,21.1,24.1,22.85,21.3,22.05,27.4,29.8,29.13,32.27,23.25,28.6,26.37,29.8,29.2,29,24.67,33.1,31.67,28.3,26.2,24.8,28.9,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76917.07822,6.518353232,1228,140,350,100
11/10/2023 6:21 AM,20.5,19.1,19.5,20.3,15.9,0,1,1,1,1,29.8,28.6,25.6,30,30.5,20,20,20,20,20,-194,1257,1257,356,374,1092,752,752,412,1160,350,350,100,100,100,22.35,28.54736842,1.24400032,62640,5.22625,20.8,22.45,22.65,23.73,21.93,21.5,20.83,21.6,27.2,21.2,23.93,22.2,22.5,21.93,20.7,23.7,22.9,21.2,21.7,27.3,29.67,29,32.4,23.1,28.6,26.27,29.8,29.2,28.8,24.5,32.83,31.57,28.63,26.4,24.6,28.73,31.6,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77924.18006,6.451719095,1228,140,350,100
11/10/2023 6:26 AM,23.9,19.4,19.6,20.2,23.7,0,1,1,1,1,29.8,28.6,25.4,29.9,30.7,20,20,20,20,20,-195,1258,1258,357,375,1092,752,752,412,1160,350,350,100,100,100,22.49263158,28.58052632,1.233841598,62750,5.224583333,20.95,22.3,22.55,23.67,21.97,21.6,20.87,21.6,27.2,21.2,24,22.3,22.93,22.27,22.1,23.9,22.9,21.2,21.85,27.3,29.83,29.13,32.33,23.1,28.6,26.2,29.8,29,28.8,24.5,33.1,31.67,28.57,26.4,24.6,28.73,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77423.56026,6.472822513,1228,140,350,100
11/10/2023 6:32 AM,20.5,19.2,19.2,20.4,15.7,0,1,1,1,1,29.8,28.9,25.6,29.6,30.8,20,20,20,20,20,-196,1259,1259,358,376,1092,752,752,412,1160,350,350,100,100,100,22.31315789,28.53368421,1.227904062,62410,5.215,20.7,22.15,22.45,23.57,21.93,21.6,20.87,21.6,27.2,21.2,24,22.23,22.5,21.8,20.6,23.7,22.8,21.2,21.85,27.3,29.57,28.8,32.2,23.1,28.6,26.2,29.8,29.2,28.8,24.5,32.97,31.4,28.63,26.4,24.6,28.77,31.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76633.49254,6.419043867,1228,140,350,100
11/10/2023 6:37 AM,21.9,19.2,19.6,20.4,20,0,1,1,1,1,29.9,28.9,25.7,30.2,30.8,20,20,20,20,20,-197,1260,1260,359,377,1092,752,752,412,1160,350,350,100,100,100,22.56,28.68789474,1.238372178,62690,5.2125,20.9,22.4,22.6,23.8,22.13,21.8,21.07,21.6,27.2,21.4,24.07,22.3,22.87,22.3,22.1,23.9,22.95,21.3,21.95,27.4,29.83,29.13,32.5,23.2,28.7,26.37,30.1,29.2,28.8,24.53,33.17,31.67,28.77,26.4,24.8,28.83,32,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77633.55184,6.427793516,1228,140,350,100
