Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/10/2023 6:43 AM,21.2,19.2,19.5,20.3,19.9,0,1,1,1,1,29.9,28.9,25.3,29.8,30.6,20,20,20,20,20,-198,1261,1261,360,378,1092,752,752,412,1160,350,350,100,100,100,22.33263158,28.55,1.227906809,62350,5.21,20.55,22.05,22.4,23.53,22.1,21.8,21,21.6,27.2,21,24.13,22.03,22.53,21.7,20.9,23.9,22.85,21.2,21.85,27,29.6,28.87,32.27,23.25,28.7,26.37,29.8,29.2,28.6,24.53,33.03,31.4,28.63,26.4,24.8,28.67,31.6,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76559.98956,6.424730892,1228,140,350,100
11/10/2023 6:48 AM,20.4,17.4,18.8,19.8,19.4,0,1,1,1,1,29.7,28.6,24.7,29.7,30.4,19,19,19,19,19,-199,1262,1262,361,379,1092,752,752,412,1160,350,350,100,100,100,21.97526316,28.23210526,1.246018622,62460,5.200416667,20,21.5,22.05,23.17,21.67,21.3,20.53,21.6,27.2,20.5,23.8,21.77,22.07,21.27,20.6,23.7,22.55,20.8,21.45,26.7,29.23,28.6,31.9,22.85,28.3,26.03,29.4,29,28.2,24.37,32.7,31.27,28.43,26.2,24.4,28.33,31.2,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77826.32312,6.432763028,1228,140,350,100
11/10/2023 6:54 AM,20.7,17.4,18.7,19.6,19.5,0,1,1,1,1,29.6,28.4,24.4,29.7,30.3,19,19,19,19,19,-200,1263,1263,362,380,1092,752,752,412,1160,350,350,100,100,100,21.75526316,28.04842105,1.245054228,62640,5.2125,19.7,21.35,21.85,22.93,21.4,21,20.27,21.6,26.8,20.2,23.6,21.5,21.93,21.17,20.6,23.6,22.3,20.5,21.05,26.35,29,28.5,31.67,22.65,28.1,25.77,29.4,28.8,28.2,24.17,32.57,30.97,28.3,26,24.2,28.27,31,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77990.19682,6.492354998,1228,140,350,100
11/10/2023 6:59 AM,20.4,17.3,18.5,19.6,19.4,0,1,1,1,1,29.5,28.2,24.1,29.4,30,19,19,19,19,19,-201,1264,1264,363,381,1092,752,752,412,1160,350,350,100,100,100,21.59894737,27.88842105,1.24399414,62850,5.22875,19.45,21.1,21.65,22.8,21.23,20.8,20.13,21.6,26.8,20,23.47,21.33,21.87,21.1,20.4,23.4,22.1,20.3,20.85,26.1,28.87,28.3,31.67,22.5,27.9,25.63,29.2,28.7,28,23.97,32.37,30.97,28.1,26,24,28.07,30.8,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78185.0317,6.507301188,1228,140,350,100
11/10/2023 7:05 AM,20.7,17.3,18.4,19.2,19.4,0,1,1,1,1,29.4,28,24.3,29.6,30,19,19,19,19,19,-202,1265,1265,364,382,1092,752,752,412,1160,350,350,100,100,100,21.52473684,27.77631579,1.244718295,61870,5.196666667,19.35,21.05,21.65,22.73,21.2,20.8,20.07,21.6,26.6,20,23.33,21.27,21.77,21,20.4,23.2,21.9,20.3,20.75,26.05,28.83,28.3,31.63,22.35,27.7,25.43,28.9,28.6,27.8,23.9,32.3,30.8,28.1,25.8,24,27.93,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77010.72094,6.466489693,1228,140,350,100
11/10/2023 7:10 AM,20.4,17.2,18.1,19.2,19.4,0,1,1,1,1,29.3,27.9,24,29.2,29.7,19,19,19,19,19,-203,1266,1266,365,383,1092,752,752,412,1160,350,350,100,100,100,21.41789474,27.61421053,1.248662199,61190,5.1275,19.2,20.85,21.55,22.63,21.17,20.6,19.93,21.6,26.6,19.8,23.23,21.13,21.67,20.93,20.2,23.1,21.85,20.2,20.7,25.85,28.67,28.07,31.5,22.25,27.6,25.23,28.9,28.6,27.6,23.8,32.13,30.67,27.93,25.6,23.8,27.7,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76405.63996,6.392348371,1228,140,350,100
11/10/2023 7:16 AM,21,18,18.3,19.1,19.5,0,1,1,1,1,29.3,28,24.1,29.4,29.7,19,19,19,19,19,-204,1267,1267,366,384,1092,752,752,412,1160,350,350,100,100,100,21.43473684,27.54105263,1.241400535,61250,5.101666667,19.4,21,21.55,22.73,21.03,20.6,19.8,21.6,26.4,19.9,23.17,21.17,21.73,21.03,20.6,23,21.7,20.2,20.65,25.95,28.6,27.97,31.33,22.15,27.6,25.17,28.5,28.4,27.6,23.77,32.07,30.57,27.97,25.4,23.8,27.73,30.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76035.78274,6.351725946,1228,140,350,100
11/10/2023 7:21 AM,21,18,18.4,19.2,19.6,0,1,1,1,1,29.2,27.9,24.1,29.1,29.8,19,19,19,19,19,-205,1268,1268,367,385,1092,752,752,412,1160,350,350,100,100,100,21.47789474,27.57789474,1.243052784,61150,5.1,19.5,21.05,21.6,22.73,21.1,20.6,19.93,21.6,26.4,19.9,23.17,21.2,21.77,21.03,20.6,23,21.85,20.3,20.75,26,28.6,28.03,31.43,22.25,27.5,25.17,28.5,28.2,27.6,23.7,32.13,30.63,28,25.6,23.8,27.77,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76012.67774,6.33535252,1228,140,350,100
11/10/2023 7:27 AM,20.9,17.9,18.4,19.4,19.5,0,1,1,1,1,29.1,27.9,24.1,29.1,29.8,19,19,19,19,19,-206,1269,1269,368,386,1092,752,752,412,1160,350,350,100,100,100,21.49684211,27.57368421,1.240617138,61460,5.10875,19.55,21.1,21.6,22.73,21.13,20.6,19.93,21.6,26.4,20,23.17,21.27,21.73,21.03,20.6,23,21.85,20.3,20.85,26.1,28.57,28.07,31.43,22.25,27.7,25.27,28.5,28.2,27.6,23.7,32.07,30.57,28,25.6,23.8,27.7,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76248.32932,6.344208628,1228,140,350,100
11/10/2023 7:32 AM,20.9,18,18.5,19.1,19.5,0,1,1,1,1,29.3,27.9,24.2,29.4,29.9,19,19,19,19,19,-207,1270,1270,369,387,1092,752,752,412,1160,350,350,100,100,100,21.48789474,27.58473684,1.243067065,61020,5.103333333,19.6,21.1,21.6,22.67,21.13,20.6,19.87,21.6,26.3,20,23.17,21.33,21.77,21.03,20.6,23,21.75,20.3,20.85,26,28.7,28,31.43,22.25,27.7,25.17,28.5,28.2,27.6,23.63,32.13,30.6,28,25.6,23.7,27.7,30.6,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75851.95228,6.337511733,1228,140,350,100
11/10/2023 7:38 AM,20.9,17.9,18.3,19.2,19.5,0,1,1,1,1,29.1,27.8,24.2,29.1,29.8,19,19,19,19,19,-208,1271,1271,370,388,1092,752,752,412,1160,350,350,100,100,100,21.45263158,27.55105263,1.241790344,60860,5.078333333,19.45,21.1,21.6,22.67,21.03,20.6,19.8,21.6,26.2,19.9,23.1,21.2,21.77,21.03,20.6,23,21.8,20.3,20.85,25.95,28.6,28.03,31.33,22.15,27.5,25.17,28.7,28.2,27.6,23.63,32.07,30.57,28,25.6,23.7,27.7,30.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75575.36032,6.309471358,1228,140,350,100
11/10/2023 7:43 AM,20.9,17.7,18,19.1,19.5,0,1,1,1,1,29,27.8,24.2,29.1,29.8,19,19,19,19,19,-209,1272,1272,371,389,1092,752,752,412,1160,350,350,100,100,100,21.39684211,27.48526316,1.24363783,60800,5.069166667,19.4,21.1,21.55,22.67,21.03,20.5,19.73,21.6,26.2,19.9,23.03,21.13,21.67,21.03,20.6,22.8,21.7,20.2,20.7,25.9,28.6,27.93,31.27,22.15,27.5,25.1,28.5,28.2,27.6,23.63,31.97,30.57,27.93,25.6,23.7,27.57,30.1,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75613.18004,6.299522515,1228,140,350,100
11/10/2023 7:49 AM,20.7,17.9,18.4,19.2,19.4,0,1,1,1,1,29.1,27.7,24.2,29.1,29.7,19,19,19,19,19,-210,1273,1273,372,390,1092,752,752,412,1160,350,350,100,100,100,21.4,27.45210526,1.241371192,60740,5.064166667,19.4,21,21.55,22.67,20.97,20.6,19.83,21.6,26.2,19.9,23.07,21.2,21.73,21.03,20.4,22.8,21.75,20.2,20.7,26,28.57,27.9,31.27,22.15,27.6,25.03,28.5,28,27.6,23.63,31.97,30.5,27.8,25.4,23.7,27.57,30.1,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75400.8862,6.29225276,1228,140,350,100
11/10/2023 7:54 AM,20.8,17.6,18.4,15.5,19.4,0,1,1,1,1,29.1,27.7,24.3,28.5,29.7,19,19,19,19,19,-211,1274,1274,373,391,1092,752,752,412,1160,350,350,100,100,100,21.34105263,27.39263158,1.263381578,60550,5.05375,19.4,21.05,21.6,22.8,20.8,20.3,19.2,21.6,26.2,20,22.8,21.2,21.8,21.03,20.4,22.7,21.6,20.2,20.8,26,28.5,27.9,31.27,21.85,27.5,24.8,28.1,28,27.7,23.47,32.07,30.5,27.8,25.4,23.5,27.57,30.1,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76497.75452,6.32911003,1228,140,350,100
11/10/2023 8:00 AM,21.3,18.4,18.1,15.2,19.5,0,1,1,1,1,28.1,27.6,25.3,27.9,30.2,19,19,19,19,19,-212,1275,1275,374,392,1092,752,752,412,1160,350,350,100,100,100,21.15315789,27.01315789,1.220246674,60650,5.05,19.5,21.15,21.6,22.9,20.2,19.6,18.57,21.6,26.2,20,22.47,21.37,21.87,20.83,20.4,21.9,21.1,19.8,20.85,25.65,28.37,27.73,31.33,21.4,27.1,24.37,27.3,28,27,23,31.6,30.57,27.53,24.8,22.9,27.07,29.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74007.96076,6.27107147,1228,140,350,100
11/10/2023 8:05 AM,21.6,18.8,19.1,19.6,19.9,0,1,1,1,1,28.2,28.1,25.7,28.9,30.5,19,19,19,19,19,-213,1276,1276,375,393,1092,752,752,412,1160,350,350,100,100,100,21.80842105,27.48473684,1.212667048,60540,5.049583333,20,21.6,21.75,23.03,21.37,21.5,20.67,21.6,26.4,20.5,23.47,21.77,22.27,20.93,20.6,22.8,21.95,20.7,21.45,26.1,28.4,27.67,31.3,22.4,28.3,25.37,28.5,28,27.6,23.67,31.8,30.77,27.33,25,23.8,27.7,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73414.86308,6.14261766,1228,140,350,100
11/10/2023 8:11 AM,20.7,18.4,18.8,20,19.1,0,1,1,1,1,28.2,28.4,26,29.5,29.9,19,19,19,19,19,-214,1277,1277,376,394,1092,752,752,412,1160,350,350,100,100,100,21.96578947,27.79526316,1.227008207,60490,5.042916667,19.9,21.6,21.75,23.1,22,22,21.1,21.6,26.6,20.7,23.77,21.9,22.2,20.73,20.2,23.4,22.3,20.8,21.7,26.15,28.5,27.83,31.5,22.95,29,26.1,29.4,28.5,27.6,24.1,32,31.07,27.27,25.2,24.1,27.97,30.1,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74221.72644,6.151524563,1228,140,350,100
11/10/2023 8:16 AM,21,18.5,18.8,20.4,19.5,0,1,1,1,1,28.2,28.4,26.2,29.6,30.2,19,19,19,19,19,-215,1278,1278,377,395,1092,752,752,412,1160,350,350,100,100,100,21.97947368,27.87157895,1.22684231,59880,5.015416667,19.75,21.45,21.7,23.03,22.23,22,21.3,21.6,26.8,20.4,23.97,21.83,22.07,20.73,20.2,23.6,22.45,20.8,21.7,26.1,28.5,27.83,31.57,23.15,29.2,26.37,29.4,28.8,27.6,24.3,31.97,31.07,27.2,25,24.3,27.97,30.3,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73463.31754,6.153543499,1228,140,350,100
11/10/2023 8:22 AM,21.2,18.5,18.8,21.2,19.5,0,1,1,1,1,28.2,28.3,26.1,30,30.5,19,19,19,19,19,-216,1279,1279,378,396,1092,752,752,412,1160,350,350,100,100,100,22.04052632,27.92315789,1.226636929,59890,4.990416667,19.85,21.6,21.75,23.03,21.73,21.8,21.37,21.6,27,20.4,24.53,21.83,22.2,20.73,20.4,23.9,22.55,20.8,21.7,26.1,28.53,27.9,31.5,23.2,29,26.57,29.6,28.8,27.6,24.63,31.97,31.07,27.27,25,24.6,28.1,30.2,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73463.2857,6.121941802,1228,140,350,100
11/10/2023 8:27 AM,21.2,18.3,18.7,21.3,19.4,0,1,1,1,1,29,28.7,25.9,29.9,30.2,19,19,19,19,19,-217,1280,1280,379,397,1092,752,752,412,1160,350,350,100,100,100,22.15263158,28.06,1.232993535,59630,4.98,19.85,21.5,21.75,23.1,21.83,21.8,21.4,21.6,27,20.4,24.97,21.87,22.3,20.93,20.4,24.3,22.7,21.2,22,26.1,28.57,27.97,31.57,23.2,28.7,26.7,29.7,29,28,24.9,32.3,30.93,27.53,25.4,24.8,28.2,30.6,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73523.40452,6.124445426,1228,140,350,100
11/10/2023 8:32 AM,21.2,17.7,18.7,21.2,19.4,0,1,1,1,1,29.2,28.5,24.8,29.5,30.4,19,19,19,19,19,-218,1281,1281,380,398,1092,752,752,412,1160,350,350,100,100,100,22.10526316,28.05105263,1.232685791,59520,4.964583333,19.5,21.45,21.75,23.1,22.1,21.8,21.4,21.6,27,20.4,24.83,21.77,22.3,21,20.4,24.2,22.6,21,21.8,25.95,28.43,27.93,31.63,23.2,29,26.77,29.8,28.8,28.1,24.83,32.2,30.8,27.8,25.6,24.8,28.13,30.3,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73369.45828,6.12053595,1228,140,350,100
11/10/2023 8:38 AM,21.3,17.6,13.7,21.7,19.4,0,1,1,1,1,29.2,28.5,25.6,30.5,29.9,19,19,19,19,19,-219,1282,1282,381,399,1092,752,752,412,1160,350,350,100,100,100,22.00526316,27.93842105,1.254140519,59690,4.967083333,19.25,21.25,21.7,23.17,22,22,21.53,21.6,27,20.2,24.6,21.53,21.8,21.07,20.4,24.1,22.65,20.8,21.45,25.65,28.07,27.63,31.67,23.35,28.7,26.7,29.8,28.6,27.8,24.83,31.93,30.43,27.97,25.8,24.9,28.07,30.1,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74859.6476,6.176212745,1228,140,350,100
11/10/2023 8:43 AM,21.4,17.6,20.3,19.9,19.4,0,1,1,1,1,29.4,28.6,26,30.6,30.4,19,19,19,19,19,-220,1283,1283,382,400,1092,752,752,412,1160,350,350,100,100,100,22.10052632,28.02736842,1.217295828,59400,4.962083333,19.35,21.25,21.9,23.33,21.6,21.8,21.3,21.6,27.1,21,24.87,21.93,22.1,21.13,20.4,23.9,22.9,21,21.45,25.85,28.23,27.67,31.57,23.1,28.3,26.6,29.8,28.6,28.8,24.9,32.3,30.27,28,25.8,24.8,28.5,30.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72307.37216,6.131959157,1228,140,350,100
11/10/2023 8:49 AM,20.9,17.7,21.2,20,19.6,0,1,1,1,1,29.5,28.7,24.3,29.4,30.2,19,19,19,19,19,-221,1284,1284,383,401,1092,752,752,412,1160,350,350,100,100,100,22.39842105,28.25210526,1.269792778,60550,4.997916667,19.95,21.8,22.5,23.57,21.97,21.8,21.3,21.6,27,21.9,24.33,22.9,22.93,21.17,20.6,24.1,23.15,21.3,21.7,26.45,28.73,28.33,31.73,23.15,28.1,26.33,30.1,28.8,29,24.67,32.8,30.77,28.03,26,24.8,28.57,31.3,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76885.9527,6.216388536,1228,140,350,100
11/10/2023 8:55 AM,20.5,17.9,19.2,19.1,19.2,0,1,1,1,1,29.3,28.2,24.4,29.4,29.8,19,19,19,19,19,-222,1285,1285,384,402,1092,752,752,412,1160,350,350,100,100,100,21.76210526,27.80105263,1.238590764,60490,5.043333333,19.6,21.3,21.95,22.97,21.37,21,20.17,21.6,26.8,20.5,23.57,21.8,22.03,21.07,20.4,23.4,22.35,20.5,21.1,26.1,28.63,28.13,31.5,22.5,27.8,25.63,28.9,28.6,28.4,24.17,32.23,30.63,27.87,25.6,24.2,28,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74922.35532,6.325346167,1228,140,350,100
11/10/2023 9:00 AM,20.5,18,19,18.8,19.1,0,1,1,1,1,29.2,28,24.4,29.5,29.9,19,19,19,19,19,-223,1286,1286,385,403,1092,752,752,412,1160,350,350,100,100,100,21.60105263,27.68789474,1.244822043,60330,5.034166667,19.6,21.2,21.65,22.87,21.13,20.6,19.97,21.6,26.6,20.4,23.33,21.57,21.83,20.87,20.2,23.2,22.2,20.5,21.1,26.1,28.67,28.07,31.43,22.3,27.5,25.3,28.8,28.4,28.2,23.97,32.13,30.5,27.8,25.6,24,27.9,30.6,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75100.11388,6.250936217,1228,140,350,100
11/10/2023 9:06 AM,20.5,18,19,19.1,19.1,0,1,1,1,1,29.1,28,24.4,29.4,29.8,19,19,19,19,19,-224,1287,1287,386,404,1092,752,752,412,1160,350,350,100,100,100,21.56210526,27.63894737,1.239899919,60170,5.020833333,19.6,21.1,21.65,22.73,21.2,20.7,20,21.6,26.6,20.2,23.3,21.4,21.77,20.83,20.2,23.2,22,20.5,21.1,25.95,28.53,28,31.43,22.3,27.7,25.23,28.8,28.4,28,23.87,32.07,30.53,27.73,25.4,24,27.83,30.6,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74604.77814,6.237703834,1228,140,350,100
11/10/2023 9:11 AM,20.3,18,19,19.2,19,0,1,1,1,1,29.1,28,24.7,29.5,29.6,19,19,19,19,19,-225,1288,1288,387,405,1092,752,752,412,1160,350,350,100,100,100,21.56315789,27.59,1.237397445,60220,5.01625,19.5,21.1,21.6,22.7,21.27,20.8,20,21.6,26.6,20.3,23.33,21.5,21.73,20.77,20.1,23.1,22.1,20.5,21.1,26.05,28.5,27.9,31.27,22.3,27.7,25.23,28.5,28.3,28,23.8,32.1,30.47,27.73,25.4,23.8,27.83,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74516.07412,6.213368844,1228,140,350,100
11/10/2023 9:17 AM,20.8,18,19,19.2,19.6,0,1,1,1,1,29.1,28,24.3,29.3,30,19,19,19,19,19,-226,1289,1289,388,406,1092,752,752,412,1160,350,350,100,100,100,21.6,27.61842105,1.235218286,60760,5.040833333,19.6,21.1,21.6,22.83,21.27,20.8,20,21.6,26.6,20.2,23.27,21.47,21.83,20.93,20.4,23.2,22.1,20.5,21.1,25.95,28.57,27.93,31.37,22.4,27.7,25.23,28.8,28.2,28,23.8,32.13,30.47,27.8,25.4,23.8,27.87,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75051.86306,6.231997382,1228,140,350,100
11/10/2023 9:22 AM,20.9,18.1,19.1,19.4,19.6,0,1,1,1,1,29.2,28,24.2,29.6,30,19,19,19,19,19,-227,1290,1290,389,407,1092,752,752,412,1160,350,350,100,100,100,21.67105263,27.68473684,1.23336366,60980,5.0725,19.7,21.2,21.75,22.97,21.3,20.8,20.13,21.6,26.6,20.4,23.33,21.57,21.87,21.03,20.6,23.2,22.1,20.5,21.1,26.1,28.6,28.13,31.37,22.4,27.7,25.37,28.8,28.2,28.1,23.8,32.23,30.57,27.87,25.6,23.8,27.77,30.8,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75210.516,6.260932461,1228,140,350,100
11/10/2023 9:28 AM,21,17.7,19,19.5,19.8,0,1,1,1,1,29.2,28,24.3,29,29.9,19,19,19,19,19,-228,1291,1291,390,408,1092,752,752,412,1160,350,350,100,100,100,21.69315789,27.72315789,1.245738259,60760,5.0725,19.75,21.2,21.75,22.97,21.3,20.8,20.13,21.6,26.6,20.4,23.33,21.57,21.97,21.2,20.7,23.2,22.1,20.5,21.1,26.15,28.8,28.17,31.43,22.4,27.7,25.3,28.8,28.4,28.2,23.8,32.23,30.63,27.93,25.6,23.8,27.87,30.6,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75691.0566,6.287565525,1228,140,350,100
11/10/2023 9:33 AM,21.2,13.8,18.8,19.1,19.4,0,1,1,1,1,29.3,27.7,23.6,29.1,29.8,19,19,19,19,19,-229,1292,1292,391,409,1092,752,752,412,1160,350,350,100,100,100,21.39684211,27.53421053,1.240521213,60760,5.063333333,18.75,21.25,21.65,22.87,21,20.6,19.9,21.6,26.4,19.9,23.2,21.47,22.13,21.27,20.6,22.8,21.7,19.5,19.95,26.25,28.63,28.07,31.37,22.1,27.7,25.23,28.8,28.4,27.8,23.63,32.1,30.63,27.97,25.6,23.7,27.5,29.7,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75374.06892,6.29438023,1228,140,350,100
11/10/2023 9:39 AM,21.4,19.6,18.8,19.5,19.6,0,1,1,1,1,29.5,28,25,29.1,29.9,19,19,19,19,19,-230,1293,1293,392,410,1092,752,752,412,1160,350,350,100,100,100,21.78473684,27.86210526,1.211342396,61030,5.074583333,20.15,21.85,21.95,23.03,21.37,21.1,20.23,21.6,26.2,20.4,23.4,21.9,22.6,21.23,20.7,23,22.1,20.2,20.9,26.95,29,28.43,31.73,22.4,28,25.37,28.9,28.4,28.4,23.73,32.5,30.9,28.07,25.8,23.8,27.8,30.6,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73928.22642,6.220928972,1228,140,350,100
11/10/2023 9:44 AM,21.2,20.8,19,19.5,19.9,0,1,1,1,1,29.5,28.3,25.4,30.3,30.3,19,19,19,19,19,-231,1294,1294,393,411,1092,752,752,412,1160,350,350,100,100,100,22.14631579,28.13631579,1.244172214,60860,5.07875,21.25,22.15,22.2,23.2,21.63,21.3,20.43,21.6,26.6,20.9,23.5,21.93,22.57,21.37,20.9,23.4,22.7,21.2,21.95,27.3,29.37,28.57,31.87,22.75,28.1,25.63,29.2,28.6,28.4,23.93,32.63,30.97,28.2,26,24.1,28.37,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75720.32092,6.235356139,1228,140,350,100
11/10/2023 9:50 AM,20.9,21.4,19,19.5,19.6,0,1,1,1,1,29.4,28.2,25.5,29.7,30.2,19,19,19,19,19,-232,1295,1295,394,412,1092,752,752,412,1160,350,350,100,100,100,21.98894737,27.99421053,1.245710793,60100,5.04,20.8,21.85,21.95,23,21.47,21.1,20.33,21.6,26.6,20.5,23.47,21.73,22.27,21.37,20.9,23.4,22.45,21.2,21.8,27.1,29.13,28.5,31.67,22.55,27.9,25.63,28.9,28.6,28.2,23.93,32.47,30.9,28.17,25.8,24,28.27,31,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74867.21866,6.274480816,1228,140,350,100
11/10/2023 9:55 AM,20.3,15.6,18.4,19.2,18.8,0,1,1,1,1,28.7,27.9,23.8,29.1,29.9,19,19,19,19,19,-233,1296,1296,395,413,1092,752,752,412,1160,350,350,100,100,100,21.57842105,27.60368421,1.255711678,60270,5.015416667,19.6,21.1,21.85,22.6,21,20.8,20.13,21.6,26.4,20.2,23.23,21.43,21.6,21,20.4,23.2,22.1,20.7,21.05,26.2,28.7,28.03,31.33,22.25,27.5,25.37,28.8,28.4,27.7,23.8,32.03,30.5,27.73,25.6,23.8,27.8,30.3,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75681.74286,6.272873397,1228,140,350,100
11/10/2023 10:01 AM,20.5,18.3,18.4,19.1,19.4,0,1,1,1,1,28.9,28,24.7,29.2,29.8,19,19,19,19,19,-234,1297,1297,396,414,1092,752,752,412,1160,350,350,100,100,100,21.53684211,27.50315789,1.281914397,60540,5.03375,20,21.1,21.75,22.67,20.83,20.6,19.93,21.6,26.2,20,23.27,21.3,21.57,21.03,20.4,23,22.05,20.8,21.1,26.05,28.5,27.97,31.13,22.15,27.3,25.2,28.5,28.2,27.6,23.73,32.07,30.43,27.73,25.4,23.8,27.83,30.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77607.09758,6.387035018,1228,140,350,100
11/10/2023 10:06 AM,20.5,17,18.4,19.1,19.2,0,1,1,1,1,29,27.8,23.8,29.4,29.5,19,19,19,19,19,-235,1298,1298,397,415,1092,752,752,412,1160,350,350,100,100,100,21.29894737,27.32421053,1.255863012,60600,5.0475,19.15,20.75,21.55,22.47,20.8,20.5,19.8,21.6,26.2,19.7,22.97,21,21.47,21.07,20.4,22.8,21.7,20.2,20.55,25.75,28.3,27.7,31.13,22.05,27.3,24.97,28.3,28,27.4,23.53,31.83,30.37,27.67,25.2,23.6,27.43,30.2,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76105.2985,6.40468317,1228,140,350,100
11/10/2023 10:12 AM,20.4,16.8,18.3,19,19.2,0,1,1,1,1,28.9,27.7,23.8,28.9,29.6,19,19,19,19,19,-236,1299,1299,398,416,1092,752,752,412,1160,350,350,100,100,100,21.22842105,27.26368421,1.247409072,60980,5.065833333,18.95,20.7,21.5,22.47,20.77,20.3,19.63,21.6,26.2,19.7,22.9,21.07,21.6,21,20.4,22.7,21.5,20,20.35,25.65,28.23,27.7,31.17,21.9,27.2,24.9,28.4,28,27.4,23.47,31.7,30.23,27.73,25.2,23.5,27.3,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76067.00522,6.340512655,1228,140,350,100
11/10/2023 10:17 AM,20.5,17.3,18.3,19.1,19.5,0,1,1,1,1,28.9,27.6,23.6,28.7,29.7,19,19,19,19,19,-237,1300,1300,399,417,1092,752,752,412,1160,350,350,100,100,100,21.21473684,27.26578947,1.247055594,60800,5.074166667,19.05,20.7,21.35,22.47,20.83,20.5,19.7,21.6,26,19.7,22.83,21,21.47,20.93,20.4,22.7,21.5,20,20.35,25.45,28.33,27.7,31.13,22,27.3,24.9,28.3,28,27.4,23.47,31.7,30.37,27.73,25.2,23.5,27.3,30.1,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75820.98012,6.328666056,1228,140,350,100
11/10/2023 10:23 AM,20.5,17,18.1,19.1,19.2,0,1,1,1,1,28.9,27.4,24,29.1,29.6,19,19,19,19,19,-238,1301,1301,400,418,1092,752,752,412,1160,350,350,100,100,100,21.19052632,27.25263158,1.238079654,61020,5.075833333,18.95,20.7,21.35,22.47,20.8,20.4,19.63,21.6,26,19.7,22.83,21.07,21.5,20.87,20.4,22.7,21.5,19.8,20.35,25.6,28.23,27.77,31.13,22,27.3,24.87,28.3,28,27.2,23.43,31.8,30.37,27.67,25.2,23.5,27.3,29.9,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75547.62048,6.307025025,1228,140,350,100
11/10/2023 10:29 AM,20.5,18,18.4,19.2,19.4,0,1,1,1,1,28.9,27.7,24.1,29,29.5,19,19,19,19,19,-239,1302,1302,401,419,1092,752,752,412,1160,350,350,100,100,100,21.33473684,27.38157895,1.239636955,60640,5.069166667,19.35,20.85,21.45,22.53,21,20.6,19.83,21.6,26.1,19.9,22.97,21.03,21.63,20.87,20.4,22.8,21.6,20.2,20.65,25.75,28.3,27.77,31.2,22.05,27.5,24.97,28.5,28,27.4,23.5,31.8,30.37,27.77,25.4,23.7,27.57,30.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75171.58498,6.279966894,1228,140,350,100
11/10/2023 10:34 AM,19.8,18,18.4,19.5,16.5,0,1,1,1,1,29,27.7,23.8,29.1,29.6,19,19,19,19,19,-240,1303,1303,402,420,1092,752,752,412,1160,350,350,100,100,100,21.37684211,27.42,1.261940632,60550,5.049583333,19.35,20.8,21.45,22.6,21.13,20.6,19.97,21.6,26.2,19.9,23.1,21.17,21.57,20.87,20.2,22.8,21.7,20.3,20.85,25.75,28.43,27.77,31.2,22.25,27.5,25.1,28.7,28,27.5,23.57,31.8,30.37,27.67,25.2,23.7,27.57,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76410.50524,6.315920426,1228,140,350,100
11/10/2023 10:40 AM,20,18,18.3,19.4,15.7,0,1,1,1,1,28.6,27.7,23.8,29.3,29.8,19,19,19,19,19,-241,1304,1304,403,421,1092,752,752,412,1160,350,350,100,100,100,21.00421053,27.30842105,1.229366521,60870,5.059166667,18.95,20.1,20.9,21.9,21.13,20.6,20.07,21.6,26,19.2,23.23,20.83,21.4,19.67,17.6,23,21.8,20.2,20.9,25.3,28.13,27.37,30.67,22.3,27.5,25.17,28.8,28,27.6,23.7,31.9,30.03,26.93,25,23.8,27.63,30.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74831.54012,6.30175189,1228,140,350,100
11/10/2023 10:45 AM,23.5,18.3,18.8,19.8,21.4,0,1,1,1,1,28.9,28,25.5,29.3,30.7,19,19,19,19,19,-242,1305,1305,404,422,1092,752,752,412,1160,350,350,100,100,100,21.65789474,27.63842105,1.21307339,60580,5.060416667,19.75,21,21.65,22.73,21.47,21,20.3,21.6,26.2,20,23.4,21.33,22.3,21.27,20.7,23.2,21.95,20.5,21.15,25.95,28.67,28.03,31.2,22.45,27.8,25.37,28.8,28,27.7,23.8,32.23,30.7,27.53,25.6,24,27.8,30.7,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73487.98596,6.179980253,1228,140,350,100
11/10/2023 10:51 AM,24.5,18.5,19.1,20.2,24.5,0,1,1,1,1,28.6,28.4,26.7,29.3,30.8,19,19,19,19,19,-243,1306,1306,405,423,1092,752,752,412,1160,350,350,100,100,100,22.11789474,27.87578947,1.235000643,60590,5.04875,20.35,21.65,22.4,23.53,21.63,21.3,20.6,21.6,26.4,20.7,23.53,21.9,22.9,22.3,22.1,23.4,22.25,20.5,21.2,26.6,29.2,28.47,31.73,22.65,28.1,25.57,28.9,28.4,27.6,23.93,32.23,31.33,27.93,25.6,24,28,30.8,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74828.68898,6.179861456,1228,140,350,100
11/10/2023 10:56 AM,20.2,18.1,19,19.5,17.2,0,1,1,1,1,28.3,27.5,26.2,29.2,30.6,19,19,19,19,19,-244,1307,1307,406,424,1092,752,752,412,1160,350,350,100,100,100,21.98210526,27.72315789,1.252306474,60650,5.051666667,20.3,22.05,22.45,23.63,21.23,21,20.27,21.6,26.4,21,23.3,21.9,22.3,22.23,21.4,23.2,22.1,20.5,20.8,26.4,28.83,28.27,31.67,22.4,27.9,25.5,28.8,28.4,27.4,23.8,31.87,31.23,28,25.6,23.8,27.87,30.6,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75952.38766,6.28254486,1228,140,350,100
11/10/2023 11:02 AM,23.1,18.1,19,19.5,22.7,0,1,1,1,1,28.1,27.8,26.6,29,29.8,19,19,19,19,19,-245,1308,1308,407,425,1092,752,752,412,1160,350,350,100,100,100,21.97684211,27.66105263,1.255731184,60810,5.060833333,20.3,21.85,22.2,23.37,21.23,21,20.27,21.6,26.2,20.9,23.27,21.73,22.37,22.27,22.6,23.2,22.1,20.3,20.8,26.5,28.87,28.2,31.63,22.4,27.8,25.4,28.5,28.4,27.3,23.8,31.93,31.23,27.73,25.2,23.8,27.77,30.6,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76361.0133,6.346391707,1228,140,350,100
11/10/2023 11:07 AM,19.9,18,18.4,19.4,15.6,0,1,1,1,1,27.8,27.7,25.3,29.4,29.9,19,19,19,19,19,-246,1309,1309,408,426,1092,752,752,412,1160,350,350,100,100,100,21.32736842,27.35789474,1.242083423,60960,5.07375,19.5,20.85,21.45,22.47,21.17,20.8,20.13,21.6,26.2,20,23.23,21.3,21.5,20.47,18.7,23,21.85,20.2,20.8,25.8,28.23,27.5,30.97,22.4,27.7,25.27,28.5,28.3,27.2,23.73,31.6,30.7,27.03,24.6,23.8,27.7,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75717.40546,6.336600782,1228,140,350,100
11/10/2023 11:13 AM,23.7,18.1,19,19.4,23.9,0,1,1,1,1,27.8,27.7,25.4,29,30.2,19,19,19,19,19,-247,1310,1310,409,427,1092,752,752,412,1160,350,350,100,100,100,21.80368421,27.49842105,1.245784435,60930,5.07875,20.15,21.6,21.95,23.07,21.2,20.8,20.13,21.6,26.2,20.4,23.23,21.47,22.17,21.9,22.2,23.1,22,20.3,20.8,26.3,28.57,27.97,31.3,22.4,27.7,25.33,28.5,28.4,27.2,23.77,31.83,31.03,27.1,24.8,23.8,27.77,30.4,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75905.6456,6.317627128,1228,140,350,100
11/10/2023 11:18 AM,19.1,18,18.3,19.4,13.7,0,1,1,1,1,27.7,27.7,25.3,29.2,29.7,19,19,19,19,19,-248,1311,1311,410,428,1092,752,752,412,1160,350,350,100,100,100,21.37473684,27.28473684,1.25854197,60590,5.063333333,19.6,21,21.6,22.7,21,20.6,20.07,21.6,26.2,20.2,23.13,21.27,21.5,20.8,19.3,23,21.75,20.2,20.6,25.75,28.13,27.47,30.97,22.25,27.6,25.17,28.5,28.2,27,23.7,31.37,30.7,27.13,24.6,23.8,27.67,30.1,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76255.05798,6.340029316,1228,140,350,100
11/10/2023 11:24 AM,23.3,18.3,18.8,19.5,24.3,0,1,1,1,1,27.7,27.7,26,28.9,30,19,19,19,19,19,-249,1312,1312,411,429,1092,752,752,412,1160,350,350,100,100,100,21.52368421,27.39684211,1.236694182,61130,5.071666667,19.75,21.1,21.55,22.6,21.2,20.8,20.07,21.6,26.2,20.1,23.23,21.27,22,21.03,20.5,23,21.95,20.2,20.8,26.15,28.43,27.77,31.07,22.35,27.7,25.2,28.5,28.2,27.2,23.7,31.77,30.77,26.8,24.6,23.8,27.73,30.5,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75599.11536,6.327257222,1228,140,350,100
11/10/2023 11:29 AM,18.8,18,18.5,19.1,15.5,0,1,1,1,1,28.1,27.7,24.2,29.2,29.4,19,19,19,19,19,-250,1313,1313,412,430,1092,752,752,412,1160,350,350,100,100,100,21.57,27.38210526,1.277550696,60740,5.077916667,19.75,21.35,21.75,22.9,21.07,20.8,20,21.6,26,20.5,23.1,21.33,21.63,21.5,20.6,23,21.95,20.3,20.7,26.1,28.23,27.7,31.17,22.25,27.5,25.17,28.5,28.2,27.4,23.63,31.57,30.57,27.4,24.8,23.7,27.7,30.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77598.42928,6.383231027,1228,140,350,100
11/10/2023 11:35 AM,21.9,18.1,18.7,19.6,21.4,0,1,1,1,1,28,27.6,25.7,28.5,30.4,19,19,19,19,19,-251,1314,1314,413,431,1092,752,752,412,1160,350,350,100,100,100,21.34526316,27.36842105,1.232637851,60970,5.07125,19.5,20.9,21.45,22.47,21.2,20.8,20.07,21.6,26.2,19.7,23.17,21.1,21.73,20.57,19.2,23,21.85,20.2,20.85,25.95,28.3,27.7,31,22.25,27.7,25.17,28.5,28,27.3,23.7,31.67,30.5,27.1,25,23.8,27.63,30.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75153.9298,6.364681628,1228,140,350,100
11/10/2023 11:40 AM,19.4,18.1,18.3,19.2,15.7,0,1,1,1,1,27.8,27.5,25.7,29.2,29.9,19,19,19,19,19,-252,1315,1315,414,432,1092,752,752,412,1160,350,350,100,100,100,21.46263158,27.31894737,1.254718649,61120,5.087083333,19.65,21.1,21.6,22.73,20.97,20.6,20,21.6,26,20.4,23.1,21.27,21.6,21.07,20.6,22.9,21.8,20.2,20.6,26,28.23,27.63,31.13,22.05,27.5,25.23,28.5,28.2,27,23.63,31.5,30.63,27.2,24.8,23.7,27.6,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76688.4038,6.3267639,1228,140,350,100
11/10/2023 11:46 AM,16.3,19.6,20,21.4,21.9,1,1,1,1,1,28.9,27.7,25.2,28.5,29.5,20,20,20,20,20,1,1316,1316,415,433,1092,752,752,412,1160,350,350,100,100,100,21.88842105,27.41157895,1.308335638,60750,5.077916667,20.8,21.75,22.2,22.13,21.03,21.1,20.73,21.6,25.8,21.5,23.27,21.77,22.2,21.5,21.6,22.7,22,21,21.2,26.75,28.57,27.9,29.93,22.3,27.7,25.67,28.8,28.2,28,23.63,31.6,30.67,27,25.2,23.3,27.67,30.3,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79481.39002,6.507074742,1228,140,350,100
11/10/2023 11:51 AM,18.7,19.5,19.8,21,21.9,1,1,1,1,1,28.5,28,25.4,30.2,29.4,20,20,20,20,20,2,1317,1317,416,434,1092,752,752,412,1160,350,350,100,100,100,21.44684211,27.28526316,1.217343409,61030,5.074166667,20.15,20.7,20.95,20.37,21.6,21.5,21.03,21.6,26.2,20.5,23.43,21.23,21.1,20.23,19.7,23.1,22.1,20.8,21.2,26.25,27.57,26.37,28.93,22.55,28.3,25.87,29.2,28.4,28,23.73,31.13,30.13,26.63,25.4,23.8,27.93,30.1,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74294.46828,6.407327429,1228,140,350,100
11/10/2023 11:57 AM,20.3,19.6,20.2,20.7,16.9,1,1,1,1,1,28.2,27.9,26,29.8,29.5,20,20,20,20,20,3,1318,1318,417,435,1092,752,752,412,1160,350,350,100,100,100,21.94157895,27.59631579,1.254319173,61400,5.10125,20.8,21.65,21.9,21.6,21.8,21.5,21.1,21.6,26.2,21.2,23.47,21.57,21.47,21.53,21.2,23.3,22.45,21.2,21.35,26.85,28.03,26.93,29.37,22.75,28.6,26.13,29.4,28.6,28.2,23.9,31.57,30.43,27.27,25.4,24,28.2,30.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77015.19724,6.304569397,1228,140,350,100
11/10/2023 12:02 PM,20.7,19.8,20.4,15.3,24.1,1,1,1,1,1,29.1,28.1,26.9,28.7,30,20,20,20,20,20,4,1319,1319,418,436,1092,752,752,412,1160,350,350,100,100,100,21.86631579,27.59315789,1.27524869,61330,5.11375,21.05,21.85,22,21.93,21.6,21,20.17,21.6,26.6,21.4,23.13,21.8,21.6,20.93,20.9,22.8,22.35,21.2,21.55,27.15,28.3,27.17,29.97,22.55,28.1,25.87,28.9,28.8,28.6,23.7,31.87,30.63,27,25.2,23.7,28.13,30.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78211.00216,6.467758308,1228,140,350,100
11/10/2023 12:08 PM,20.4,19.6,19.9,17.9,15.7,1,1,1,1,1,28,28.1,25.8,28.4,29.7,20,20,20,20,20,5,1320,1320,419,437,1092,752,752,412,1160,350,350,100,100,100,21.69315789,27.29736842,1.234520429,61450,5.115833333,20.85,21.8,22.15,21.9,21.27,20.1,19.6,21.6,26.2,21.5,22.8,21.73,21.57,21.4,20.9,22.3,22.05,21,21.45,26.9,28.3,27.27,29.8,22.15,27.5,25.13,28.1,28.6,28.3,23.27,31.7,30.43,27.27,25.2,23.3,27.63,30.1,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75861.28036,6.419678438,1228,140,350,100
11/10/2023 12:13 PM,22.6,19.8,20.4,20.5,23.7,1,1,1,1,1,29,28.3,26.5,28.5,30.3,20,20,20,20,20,6,1321,1321,420,438,1092,752,752,412,1160,350,350,100,100,100,22.34842105,27.78315789,1.259818799,61500,5.122916667,21.65,22.55,22.8,22.8,21.67,21.5,21,21.6,26.4,21.9,23.47,22.23,22.07,21.73,22.1,23,22.5,21.7,21.95,27.6,28.7,27.83,30.1,22.65,28.3,26.03,29.2,28.8,28.6,23.73,32.2,30.97,27.47,25.4,23.7,27.87,30.8,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77478.85612,6.389172353,1228,140,350,100
11/10/2023 12:19 PM,19.4,19.6,20.2,20.8,16,1,1,1,1,1,28.4,28.2,25.7,28.9,29.5,20,20,20,20,20,7,1322,1322,421,439,1092,752,752,412,1160,350,350,100,100,100,21.72315789,27.49052632,1.23370312,61990,5.145416667,20.85,21.2,21.75,21.3,21.33,21.5,20.93,21.6,25.8,20.9,23.7,21.83,21.4,20.3,19.4,23.2,22.5,21.5,21.75,26.85,27.93,27,29.2,22.6,28.1,26.03,29.2,28.8,28.2,23.87,31.57,30.57,27.1,25.4,23.5,27.77,30.6,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76477.25644,6.414838023,1228,140,350,100
11/10/2023 12:24 PM,19.4,20,20,21.3,22.2,1,1,1,1,1,29,28.3,26.1,28.5,29.8,20,20,20,20,20,8,1323,1323,422,440,1092,752,752,412,1160,350,350,100,100,100,22.21263158,27.74473684,1.261871793,61990,5.165833333,21.3,22,22.2,21.9,21.5,21.6,21.13,21.6,25.8,21.7,23.87,22.03,21.83,21.93,22.2,23.2,22.6,21.7,21.95,27.3,28.37,27.43,29.47,22.75,28.3,26.23,29.4,28.8,28.6,24.07,31.93,30.93,27.4,25.6,23.7,27.9,30.9,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78223.43244,6.445862037,1228,140,350,100
11/10/2023 12:29 PM,19.8,20,20.3,21.2,20.5,1,1,1,1,1,29.2,28.4,26.8,28.7,29.7,20,20,20,20,20,9,1324,1324,423,441,1092,752,752,412,1160,350,350,100,100,100,21.87,27.62052632,1.222357807,62040,5.167916667,20.7,21.35,21.65,20.9,21.8,21.8,21.23,21.6,26.2,21,24,21.73,21.47,20.4,20,23.4,22.65,21.7,21.95,26.95,27.87,26.77,29,22.9,28.6,26.3,29.6,28.8,28.4,24.17,31.7,30.63,26.8,25.5,24,28.13,30.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75835.07836,6.419104617,1228,140,350,100
11/10/2023 12:35 PM,19.4,19.9,20.2,21.2,18.1,1,1,1,1,1,28.7,28.2,26.7,28.5,29.6,20,20,20,20,20,10,1325,1325,424,442,1092,752,752,412,1160,350,350,100,100,100,22.16631579,27.72684211,1.2756625,61880,5.163333333,21.2,21.8,21.95,21.43,21.73,21.6,21.23,21.6,26.2,21.5,23.73,21.87,21.67,21.9,21.7,23.4,22.8,21.8,22.05,27.15,28.23,27.07,29.07,22.8,28.6,26.43,29.6,29,28.4,24.03,31.77,30.67,27.53,25.6,24,28.03,30.8,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78937.99548,6.448878077,1228,140,350,100
11/10/2023 12:40 PM,20,20,20.4,21.2,22.6,1,1,1,1,1,29.2,28.5,25.9,28.7,29.8,20,20,20,20,20,11,1326,1326,425,443,1092,752,752,412,1160,350,350,100,100,100,21.99105263,27.74052632,1.230342542,61660,5.1475,20.9,21.55,21.6,21.1,22.13,21.8,21.47,21.6,26.6,21,23.93,21.7,21.43,20.47,20.3,23.6,22.8,21.8,22.05,27.1,28.03,26.73,29,23,28.8,26.53,29.8,29,28.4,24.17,31.8,30.67,26.87,25.4,24.2,28.27,31,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75862.92112,6.450038192,1228,140,350,100
11/10/2023 12:46 PM,19.1,19.4,14.6,20.7,17.6,1,1,1,1,1,28.6,28.2,25.8,29.1,29.4,20,20,20,20,20,12,1327,1327,426,444,1092,752,752,412,1160,350,350,100,100,100,21.80263158,27.46421053,1.280929279,61600,5.135833333,20.75,21.25,21.65,21.13,21.3,21.3,21.03,21.6,26.6,20.5,23.8,21.57,21.17,21.2,20.9,23.2,22.35,21.3,21.65,26.85,28,26.83,28.93,22.6,28.3,26.3,29.4,29.2,27.6,24.1,31.27,30.43,27.27,25.6,23.5,27.67,30.1,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78905.2436,6.44867353,1228,140,350,100
11/10/2023 12:51 PM,20,19.8,19.4,21,23.1,1,1,1,1,1,28.7,28.2,25.9,29.2,29.8,20,20,20,20,20,13,1328,1328,427,445,1092,752,752,412,1160,350,350,100,100,100,21.99,27.54526316,1.23893635,61600,5.133333333,20.85,21.8,21.95,21.57,21.2,21.3,20.8,21.6,26.8,21.2,24.13,21.43,21.33,21.8,22.2,23,22.2,21.2,21.45,27,28.43,27.13,29.13,22.6,28.4,26.03,29.2,29,28,24.17,31.57,30.37,27.4,25.8,23.7,27.7,30.1,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76318.47914,6.467655114,1228,140,350,100
11/10/2023 12:57 PM,19.5,20,21.6,21.3,17.2,1,1,1,1,1,29.2,28.6,26.2,30.5,29.8,20,20,20,20,20,14,1329,1329,428,446,1092,752,752,412,1160,350,350,100,100,100,22.01789474,27.80263158,1.223546883,61930,5.147083333,20.8,21.3,21.75,21.23,21.7,21.8,21.27,21.6,27,21.2,24.23,22.33,21.8,20.43,19.7,23.4,22.85,21.8,22.15,26.9,28.23,26.93,29.07,23,28.7,26.37,29.6,28.9,29.3,24.37,31.97,30.7,27.07,25.8,24.4,28.17,30.6,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75774.25844,6.337197399,1228,140,350,100
11/10/2023 1:02 PM,20,19.4,21.8,21.7,21.9,1,1,1,1,1,29.4,28.9,26.3,29.6,30.2,20,20,20,20,20,15,1330,1330,429,447,1092,752,752,412,1160,350,350,100,100,100,22.63684211,28.17684211,1.251793668,61890,5.159166667,21.35,22.1,22.25,22,22,22.1,21.7,21.6,27.2,22.2,24.43,22.87,22.33,22.17,22.4,23.7,23.15,22.2,22.35,27.6,28.73,27.6,29.4,23.2,29.2,26.7,29.8,29.2,29.9,24.57,32.43,31.23,27.53,26,24.4,28.4,31,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77473.51012,6.38532369,1228,140,350,100
11/10/2023 1:08 PM,19.6,19.5,21.9,21.3,21,1,1,1,1,1,29.6,28.9,26.4,30.8,30,20,20,20,20,20,16,1331,1331,430,448,1092,752,752,412,1160,350,350,100,100,100,22.26105263,28.06894737,1.221175158,61710,5.15,20.8,21.35,21.85,21.37,22,22.1,21.73,21.6,27.4,21.5,24.43,22.9,21.93,20.6,20.1,23.7,23.2,22,22.4,27.05,28.3,27.1,29.13,23.3,29,26.77,29.9,29.2,29.8,24.63,32.4,31.13,27.2,26,24.6,28.5,30.8,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75358.719,6.368009547,1228,140,350,100
11/10/2023 1:13 PM,19.6,19.5,20.9,21.3,17.4,1,1,1,1,1,29.2,28.6,26,29.6,29.9,20,20,20,20,20,17,1332,1332,431,449,1092,752,752,412,1160,350,350,100,100,100,22.38684211,28.13736842,1.262166431,61560,5.13625,21.1,21.55,22.1,21.47,21.83,22,21.63,21.6,27,22,24.23,22.67,22.1,21.67,21.2,23.7,23.15,22,22.35,27.4,28.57,27.37,29.17,23.2,29,26.77,30,29.5,29.4,24.53,32.4,31.23,27.63,26.2,24.3,28.37,31.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77698.96548,6.37740352,1228,140,350,100
11/10/2023 1:19 PM,19.8,19.4,19.9,21.6,23.3,1,1,1,1,1,29.7,28.6,26.7,29.3,30,20,20,20,20,20,18,1333,1333,432,450,1092,752,752,412,1160,350,350,100,100,100,22.19526316,28.00052632,1.251936651,61670,5.134583333,20.85,21.6,21.75,21.23,21.93,22.1,21.63,21.6,26.4,21.5,24.3,22.47,21.83,20.77,20.7,23.6,23.15,22,22.3,27.15,28.23,26.97,29.07,23.2,28.7,26.73,30.1,29.5,29,24.6,32.3,31.2,27.23,25.8,24,28.5,31.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77206.93328,6.454412448,1228,140,350,100
11/10/2023 1:24 PM,20.7,19.8,21.7,21.4,26.2,1,1,1,1,0,30.4,29.3,26.6,29.1,30.2,20,20,20,20,20,19,1334,1334,433,-1,1092,752,752,412,1160,350,350,100,100,100,22.81631579,28.24684211,1.210212333,61730,5.141666667,21.45,22.45,22.45,21.9,22.37,22.1,21.63,21.6,26.9,22.4,24.23,22.73,22.47,23.53,24.4,23.7,23.05,21.9,22.25,27.5,28.83,27.43,29.33,23.4,29.2,26.7,30.1,29.5,29,24.47,32.73,31.3,28.4,26,24.6,28.37,31.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74706.40734,6.329722526,1228,140,350,100
11/10/2023 1:30 PM,20.5,19.9,20.5,21.7,24.7,1,1,1,1,0,30.6,29.9,26.5,29.7,30.2,20,20,20,20,20,20,1335,1335,434,-2,1092,752,752,412,1160,350,350,100,100,100,23.15157895,28.60631579,1.22546851,61300,5.12625,21.35,22.7,22.55,21.63,23.03,22.8,22.23,21.6,27.8,22.1,24.67,23.17,23,23.9,24.6,24.3,23.4,22.2,22.85,27.75,29.33,27.73,29.4,23.75,29.6,27.03,30.5,29.6,28.8,24.83,33.07,31.73,29.03,26.6,24.9,28.97,31.6,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75121.21964,6.242817791,1228,140,350,100
11/10/2023 1:35 PM,19.9,19.8,20.2,21.6,24.4,1,1,1,1,0,30.8,30,26.6,29.9,30.2,20,20,20,20,20,21,1336,1336,435,-3,1092,752,752,412,1160,350,350,100,100,100,23.23210526,28.65789474,1.228459198,61620,5.121666667,21.1,22.7,22.45,21.47,23.17,23,22.37,21.6,28,22,24.87,23.3,23.2,24.13,24.9,24.5,23.5,22.2,22.95,27.6,29.47,27.93,29.53,23.75,29.6,27.03,30.5,29.6,28.8,25.03,33.07,31.73,29.03,26.6,25.1,29.13,31.5,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75697.65576,6.284119808,1228,140,350,100
11/10/2023 1:41 PM,19.8,17,20.2,21.4,24.7,1,1,1,1,0,30.9,30,26.1,29.5,30.2,20,20,20,20,20,22,1337,1337,436,-4,1092,752,752,412,1160,350,350,100,100,100,23.26894737,28.66210526,1.247348928,61820,5.143333333,20.75,22.85,22.55,21.57,23.1,23,22.37,21.6,28.2,22,24.87,23.37,23.4,24.33,25.3,24.5,23.55,22,22.8,27.3,29.6,28.03,29.53,23.75,29.6,27.03,30.5,29.6,28.8,25.07,33.07,31.73,29.03,26.6,25.1,29.17,31.5,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77111.11074,6.367031937,1228,140,350,100
11/10/2023 1:46 PM,19.9,17,20.3,21.7,25.3,1,1,1,1,0,30.5,30,26.3,29.8,30.4,20,20,20,20,20,23,1338,1338,437,-5,1092,752,752,412,1160,350,350,100,100,100,23.28631579,28.61368421,1.21232772,61340,5.131666667,20.65,23.2,22.55,21.67,23,22.7,22.3,21.6,28,22.4,24.93,23.87,23.7,24.67,26.1,24.3,23.2,21.2,22.4,27.45,29.73,28,29.8,23.75,29.6,27.03,30.5,29.6,28.8,25.17,33.07,31.73,29.03,26.6,25.1,28.83,30.8,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74364.18234,6.311470545,1228,140,350,100
