Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/10/2023 1:52 PM,20.3,23.6,20.2,22.2,25.3,1,1,1,1,0,31.1,30.8,27.6,30.4,30.6,20,20,20,20,20,24,1339,1339,438,-6,1092,752,752,412,1160,350,350,100,100,100,23.91947368,28.94263158,1.219518269,61620,5.123333333,22.4,23.55,22.8,21.97,23.73,23.4,22.87,21.6,28.4,22.9,25.37,24.33,23.93,25.07,26.5,24.8,24.2,22.7,23.95,28.3,30.1,28.33,30,23.75,29.6,27.03,30.5,29.6,28.8,25.5,33.07,31.73,29.03,26.6,25.7,29.67,32.4,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75146.71574,6.229620753,1228,140,350,100
11/10/2023 1:57 PM,20,17.2,19.6,22.1,24.8,1,1,1,1,0,30.9,30.2,26.2,31.3,30.5,20,20,20,20,20,25,1340,1340,439,-7,1092,752,752,412,1160,350,350,100,100,100,23.59578947,28.85157895,1.247615138,61670,5.137083333,21.4,23.1,22.8,21.8,23.27,23.2,22.7,21.6,28.4,22.2,25.37,23.57,23.53,24.53,25.9,25,24.1,22.7,23.15,28,29.87,28.2,29.6,23.75,29.6,27.03,30.5,29.6,28.8,25.5,33.07,31.73,29.03,26.6,25.7,29.47,32.2,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76940.42558,6.336964222,1228,140,350,100
11/10/2023 2:03 PM,19.9,19,19.6,21.7,24.7,1,1,1,1,0,30.8,29.9,26.1,30.6,30.5,20,20,20,20,20,26,1341,1341,440,-8,1092,752,752,412,1160,350,350,100,100,100,23.26789474,28.78631579,1.29405661,61460,5.130416667,21.3,22.65,22.55,21.63,22.9,22.8,22.33,21.6,28,21.9,25.13,23.07,23.13,24.1,25.3,24.8,23.95,22.3,22.65,27.7,29.73,28.03,29.47,23.75,29.6,27.03,30.5,29.6,28.8,25.5,33.07,31.73,29.03,26.6,25.5,29.27,32.2,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79532.71928,6.519714369,1228,140,350,100
11/10/2023 2:08 PM,13.2,19.2,19.2,21,23.1,1,1,1,1,0,29.5,29.8,26.1,31,30.3,20,20,20,20,20,27,1342,1342,441,-9,1092,752,752,412,1160,350,350,100,100,100,22.61157895,28.63684211,1.26694425,61240,5.1125,20.4,21.2,21.2,20.17,22.27,22,21.4,21.6,28,20.9,24.67,22.53,22.8,23.93,25.6,24.5,23.15,21.3,22,27.1,29.1,27.17,28.9,23.65,29.2,26.7,30.1,30.5,28.4,25.1,33.07,32.07,30.07,27.6,25.3,28.97,31.5,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77587.66586,6.546682714,1228,140,350,100
11/10/2023 2:14 PM,19.6,18.8,19.8,20.8,24.7,1,1,1,1,0,30.3,29.9,25.9,30.7,30.3,20,20,20,20,20,28,1343,1343,442,-10,1092,752,752,412,1160,350,350,100,100,100,22.72157895,28.63947368,1.215257172,61440,5.111666667,20.2,21.35,21.45,20.83,22.37,22,21.33,21.6,28,21,24.67,22.67,22.77,24.07,26.5,24.5,23.05,21.3,22.05,26.9,29.1,27.13,29.27,23.65,29,26.63,30.1,30.3,28.6,25.1,33.17,32.13,30.03,27.4,25.3,29.07,31.5,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74665.40064,6.343877771,1228,140,350,100
11/10/2023 2:19 PM,22.4,18.4,20.4,21,26.6,1,1,1,1,0,30.9,30.3,26.4,30.3,30.6,20,20,20,20,20,29,1344,1344,443,-11,1092,752,752,412,1160,350,350,100,100,100,23.28315789,28.95631579,1.216609979,61560,5.125,20.85,22.55,23.35,23.3,22.37,22.1,21.53,21.6,28,21.7,24.67,23.2,23.43,25.13,27.5,24.5,23.15,21.3,22.15,27.3,29.93,28.63,30.5,23.75,29.2,26.63,30.1,30.3,28.6,25.1,33.63,32.43,30.83,27.8,25.3,28.97,31.5,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74894.51028,6.231662955,1228,140,350,100
11/10/2023 2:25 PM,21,18.8,19.6,20.7,26.5,1,1,1,1,0,31.1,30.4,26.2,29.6,30.7,20,20,20,20,20,30,1345,1345,444,-12,1092,752,752,412,1160,350,350,100,100,100,23.42052632,28.85526316,1.259200334,61190,5.114583333,21.25,23.4,24.05,23.63,22.37,22,21.4,21.6,28,22.2,24.47,23.37,23.8,25.6,27.3,24.5,23.05,21.3,21.7,27.6,30.17,28.9,30,23.55,28.8,26.7,29.8,30.3,28.4,24.9,33.33,32.47,31.07,28.2,24.9,28.83,31.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77050.46844,6.33104078,1228,140,350,100
11/10/2023 2:30 PM,23.5,18.8,19.6,20.5,26.1,1,1,1,1,0,31.3,30,26.1,29.6,30.6,20,20,20,20,20,31,1346,1346,445,-13,1092,752,752,412,1160,350,350,100,100,100,23.15263158,28.73684211,1.253804093,61300,5.10375,21.05,23.05,23.35,22.8,22.13,21.8,21.33,21.6,28,21.9,24.3,22.97,23.57,25.2,26.7,24.3,22.95,21.2,21.7,27.45,29.97,28.77,30,23.4,28.7,26.57,29.8,30.3,28.2,24.83,33.17,32.4,30.8,28,24.9,28.77,31.2,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76858.19092,6.412860807,1228,140,350,100
11/10/2023 2:36 PM,17,18.4,19.4,20.2,24.3,1,1,1,1,0,30.2,29.6,26,30.3,30.5,20,20,20,20,20,32,1347,1347,446,-14,1092,752,752,412,1160,350,350,100,100,100,22.66210526,28.44526316,1.236219416,60970,5.094583333,20.45,22.3,22.3,21.3,22.03,21.6,20.97,21.6,27.8,21.2,24.17,22.5,23.03,24.53,25.5,24.1,22.75,21,21.45,26.9,29.3,27.87,29.27,23.15,28.7,26.37,29.6,30.1,28,24.67,32.73,31.97,30.27,28.5,24.8,28.53,31,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75372.29778,6.342937029,1228,140,350,100
11/10/2023 2:41 PM,17.9,18.4,19.8,20.4,24.7,1,1,1,1,0,30.4,29.4,25.8,29.8,30.4,20,20,20,20,20,33,1348,1348,447,-15,1092,752,752,412,1160,350,350,100,100,100,22.69842105,28.44473684,1.251079341,61290,5.094166667,20.55,22.45,22.55,21.67,22.07,21.6,21.03,21.6,27.6,21.4,24.17,22.57,23.03,24.33,25.5,23.9,22.8,21,21.45,27.1,29.43,28,29.4,23.15,28.7,26.3,29.4,29.9,28.2,24.67,32.7,31.97,30.2,28,24.8,28.7,31,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76678.65282,6.335456275,1228,140,350,100
11/10/2023 2:47 PM,19.5,19.5,20,20.4,24.9,1,1,1,1,0,30.9,29.8,25.9,29.8,30.4,20,20,20,20,20,34,1349,1349,448,-16,1092,752,752,412,1160,350,350,100,100,100,22.76368421,28.50052632,1.25362144,61350,5.11,20.7,22.4,22.45,21.63,22.1,21.7,21.03,21.6,27.8,21.5,24.17,22.73,23.1,24.4,25.5,24.1,22.8,21.2,21.6,27.3,29.5,27.83,29.53,23.25,28.6,26.3,29.6,29.9,28.2,24.67,32.83,31.97,30.2,28,24.8,28.7,31.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76909.67532,6.399513672,1228,140,350,100
11/10/2023 2:52 PM,19.4,19.6,19.9,20.4,24.7,1,1,1,1,0,30.3,29.9,25.9,30.3,30.4,20,20,20,20,20,35,1350,1350,449,-17,1092,752,752,412,1160,350,350,100,100,100,22.76631579,28.50789474,1.247060032,61560,5.12125,20.8,22.4,22.2,21.33,22.1,21.8,21.17,21.6,27.8,21.5,24.23,22.7,23.1,24.33,25.3,24.1,22.95,21.3,21.85,27.2,29.4,27.77,29.4,23.35,28.7,26.43,29.6,29.9,28.2,24.67,32.83,31.97,30.23,27.8,24.9,28.77,31.4,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76769.01556,6.403278787,1228,140,350,100
11/10/2023 2:58 PM,19.5,19.5,19.8,20.4,24.7,1,1,1,1,0,30.8,29.7,26.1,30.3,30.4,20,20,20,20,20,36,1351,1351,450,-18,1092,752,752,412,1160,350,350,100,100,100,22.72842105,28.51105263,1.242179199,61730,5.137083333,20.8,22.2,22,21.13,22.17,21.8,21.1,21.6,27.8,21.5,24.3,22.63,23.03,24.23,25.3,24.1,22.95,21.3,21.9,27.4,29.3,27.67,29.3,23.35,28.7,26.43,29.6,29.9,28.4,24.73,32.9,31.97,30.13,27.8,24.8,28.8,31.3,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76679.72198,6.393697397,1228,140,350,100
11/10/2023 3:03 PM,18.3,17.4,18.3,19.2,24.3,1,1,1,1,0,29.6,29.2,25,29.5,30.3,19,19,19,19,19,37,1352,1352,451,-19,1092,752,752,412,1160,350,350,100,100,100,22.13526316,27.99473684,1.274427632,61450,5.1325,20,21.75,21.55,20.57,21.37,21,20.27,21.6,27.4,20.7,23.67,22.07,22.5,23.67,24.8,23.6,22.35,20.7,21,26.75,28.97,27.17,28.83,22.65,27.9,25.8,28.9,29.9,27.4,24.37,32.5,31.67,29.83,27.6,24.2,28.33,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78313.57798,6.458054165,1228,140,350,100
11/10/2023 3:09 PM,18.3,17.6,18.3,19,24.3,1,1,1,1,0,29.7,29.1,25,29.4,30,19,19,19,19,19,38,1353,1353,452,-20,1092,752,752,412,1160,350,350,100,100,100,21.81210526,27.65789474,1.268881072,61350,5.116666667,19.6,21.35,21.25,20.37,20.97,20.6,19.9,21.6,27.2,20.4,23.33,21.63,22.2,23.53,24.6,23.2,21.9,20.2,20.6,26.35,28.67,27,28.63,22.3,27.7,25.37,28.5,29.5,27,24.03,32.03,31.23,29.53,27.4,24,27.93,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77845.85374,6.506642988,1228,140,350,100
11/10/2023 3:14 PM,18.1,18.1,18.5,19.5,24.1,1,1,1,1,0,29.8,28.7,25,29,29.9,19,19,19,19,19,39,1354,1354,453,-21,1092,752,752,412,1160,350,350,100,100,100,21.77894737,27.57,1.261034338,61300,5.110416667,19.6,21.35,21.25,20.3,21.1,20.6,20.07,21.6,27,20.2,23.33,21.53,22.07,23.4,24.6,23.2,21.85,20.2,20.55,26,28.5,26.87,28.63,22.3,27.7,25.3,28.5,29.2,27,23.83,31.87,31.1,29.53,27.2,24,27.77,30.2,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77301.40494,6.464469112,1228,140,350,100
11/10/2023 3:20 PM,18.3,18.1,18.7,19.5,23.9,1,1,1,1,0,29.7,28.9,24.7,28.9,29.9,19,19,19,19,19,40,1355,1355,454,-22,1092,752,752,412,1160,350,350,100,100,100,21.77263158,27.56263158,1.263230131,60980,5.095,19.7,21.35,21.15,20.3,21.1,20.8,20.07,21.6,26.8,20.2,23.3,21.53,22.03,23.4,24.5,23.2,21.85,20.2,20.6,26.1,28.37,26.8,28.63,22.25,27.7,25.37,28.5,29.2,27,23.8,31.83,31.1,29.4,27.4,23.8,27.77,30.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77031.77336,6.430549096,1228,140,350,100
11/10/2023 3:25 PM,18.7,18.3,18.5,19.5,24.1,1,1,1,1,0,29.9,28.7,25,29,29.8,19,19,19,19,19,41,1356,1356,455,-23,1092,752,752,412,1160,350,350,100,100,100,21.79947368,27.55263158,1.262415605,61030,5.08375,19.75,21.3,21.15,20.27,21.17,20.8,20.1,21.6,26.8,20.4,23.27,21.53,22.1,23.4,24.4,23.2,21.95,20.3,20.7,26.3,28.37,26.73,28.63,22.3,27.8,25.3,28.5,29,27,23.8,31.93,31.1,29.4,27.2,23.8,27.77,30.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77045.22438,6.419874906,1228,140,350,100
11/10/2023 3:31 PM,18.3,18.1,18.5,19.4,23.9,1,1,1,1,0,29.7,28.7,25,29.5,29.8,19,19,19,19,19,42,1357,1357,456,-24,1092,752,752,412,1160,350,350,100,100,100,21.78210526,27.52894737,1.264818639,60850,5.078333333,19.75,21.35,21.15,20.3,21.03,20.7,20,21.6,26.8,20.4,23.27,21.53,22.03,23.4,24.4,23.2,21.95,20.3,20.7,26.4,28.43,26.73,28.57,22.25,27.7,25.3,28.5,29,27,23.8,31.87,31,29.33,27.2,23.8,27.7,30.3,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76964.21416,6.417059939,1228,140,350,100
11/10/2023 3:36 PM,18.3,18.3,18.5,19.5,23.9,1,1,1,1,0,29.6,28.5,25,29.4,29.7,19,19,19,19,19,43,1358,1358,457,-25,1092,752,752,412,1160,350,350,100,100,100,21.77315789,27.52526316,1.261691791,60650,5.0625,19.75,21.35,21.15,20.3,21.1,20.8,20,21.6,26.8,20.4,23.27,21.57,22.1,23.4,24.4,23,21.8,20.2,20.7,26.3,28.5,26.8,28.53,22.25,27.7,25.3,28.5,29,27,23.8,31.87,31,29.33,27.2,23.8,27.7,30.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76521.6071,6.395242552,1228,140,350,100
11/10/2023 3:42 PM,18.1,18.3,18.7,19.4,23.8,1,1,1,1,0,29.5,28.6,24.8,29,29.7,19,19,19,19,19,44,1359,1359,458,-26,1092,752,752,412,1160,350,350,100,100,100,21.79684211,27.52526316,1.265508575,60430,5.045,19.75,21.35,21.15,20.3,21.17,20.8,20.07,21.6,26.8,20.4,23.23,21.57,22.03,23.47,24.4,23,21.95,20.3,20.8,26.1,28.43,26.73,28.57,22.25,27.7,25.3,28.5,29,27,23.8,31.87,31,29.33,27.2,23.8,27.77,30.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76474.68318,6.374845428,1228,140,350,100
11/10/2023 3:47 PM,18.1,18.1,18,19.1,23.9,1,1,1,1,0,29.6,28.5,24.5,29.6,29.7,19,19,19,19,19,45,1360,1360,459,-27,1092,752,752,412,1160,350,350,100,100,100,21.74210526,27.49684211,1.263977806,60700,5.047083333,19.75,21.35,21.15,20.3,21.03,20.6,20,21.6,26.6,20.4,23.17,21.5,22,23.4,24.4,23,21.85,20.3,20.7,26.3,28.43,26.73,28.5,22.25,27.7,25.3,28.5,29,27,23.8,31.77,30.93,29.33,27.2,23.8,27.63,30.1,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76723.45282,6.383255667,1228,140,350,100
11/10/2023 3:53 PM,18,18,18.3,19,23.8,1,1,1,1,0,29.4,28.6,24.5,29.3,29.6,19,19,19,19,19,46,1361,1361,460,-28,1092,752,752,412,1160,350,350,100,100,100,21.62894737,27.36052632,1.264364708,60710,5.05875,19.55,21.2,21,20.23,20.83,20.5,19.83,21.6,26.6,20.2,23.1,21.53,21.9,23.33,24.4,23,21.7,20,20.45,26.2,28.37,26.6,28.43,22.05,27.5,25.1,28.3,28.8,26.8,23.67,31.7,30.87,29.23,27,23.7,27.53,30.1,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76759.58142,6.395126427,1228,140,350,100
11/10/2023 3:58 PM,18.3,18.1,18.4,19.1,23.8,1,1,1,1,0,29.2,28.6,24.7,28.7,29.6,19,19,19,19,19,47,1362,1362,461,-29,1092,752,752,412,1160,350,350,100,100,100,21.61105263,27.32157895,1.265450083,61020,5.072083333,19.55,21.2,21,20.1,20.83,20.6,19.83,21.6,26.6,20.2,23.1,21.33,21.9,23.27,24.3,22.9,21.75,20,20.55,26,28.23,26.5,28.37,22.05,27.5,25.1,28.3,28.8,26.8,23.63,31.63,30.83,29.1,27,23.7,27.57,30.1,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77217.76404,6.415722727,1228,140,350,100
11/10/2023 4:04 PM,17.9,18.1,18.3,19.2,23.7,1,1,1,1,0,29.6,28.5,24.8,28.7,29.6,19,19,19,19,19,48,1363,1363,462,-30,1092,752,752,412,1160,350,350,100,100,100,21.64,27.31842105,1.263782463,60490,5.062916667,19.55,21.2,21,20.17,20.9,20.6,19.83,21.6,26.6,20.2,23.1,21.33,21.9,23.33,24.3,23,21.75,20.2,20.6,26.1,28.23,26.5,28.43,22.05,27.5,25.1,28.3,28.8,26.8,23.63,31.57,30.7,29.1,27,23.7,27.47,30.1,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76446.20118,6.402665218,1228,140,350,100
11/10/2023 4:09 PM,18.7,18,18.3,13.7,24.1,1,1,1,1,0,29.3,29.3,25,28,29.5,19,19,19,19,19,49,1364,1364,463,-31,1092,752,752,412,1160,350,350,100,100,100,21.43210526,27.07368421,1.275491491,60210,5.029166667,19.55,21.25,21.05,20.27,20.47,19.8,18.67,21.6,26.6,20.2,22.6,21.4,21.87,23.53,24.6,22.1,21.2,19.8,20.65,25.95,28.17,26.57,28.5,21.55,27,24.63,27.7,28.6,26.8,23.33,31.57,30.73,29.27,26.8,23.1,27.2,29.3,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76797.34268,6.385147661,1228,140,350,100
11/10/2023 4:15 PM,19,18,18.3,17.4,24.2,1,1,1,1,0,29.4,29.2,25.4,28.1,29.4,19,19,19,19,19,50,1365,1365,464,-32,1092,752,752,412,1160,350,350,100,100,100,21.57842105,27.02052632,1.236030941,60050,5.010833333,19.65,21.45,21.25,20.17,20.47,20,19.27,21.6,26.4,20.5,22.73,21.7,22.07,23.83,24.9,22,21.1,20,20.9,25.9,28.03,26.5,28.47,21.65,27.1,24.5,27.5,28.4,27,23.13,31.57,30.7,29.27,26.8,23.1,27.1,29.3,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74223.65802,6.292541696,1228,140,350,100
11/10/2023 4:20 PM,19.1,18.3,18.5,20.2,24.3,1,1,1,1,0,29.5,29.3,25.2,28.4,29.5,19,19,19,19,19,51,1366,1366,465,-33,1092,752,752,412,1160,350,350,100,100,100,22.06368421,27.51368421,1.235537408,60840,5.037083333,19.8,21.65,21.45,20.43,21.47,21.3,20.73,21.6,26.6,20.7,23.4,21.93,22.3,24.1,25.1,22.8,21.75,20.7,21.4,26.1,28.27,26.7,28.7,22.45,28.3,25.57,28.8,28.6,27.2,23.73,31.87,30.97,29.53,27,23.8,27.57,29.9,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75170.0959,6.224739747,1228,140,350,100
11/10/2023 4:26 PM,18.7,18.7,18.8,20.5,24.2,1,1,1,1,0,30,29.5,25.4,28.6,29.6,19,19,19,19,19,52,1367,1367,466,-34,1092,752,752,412,1160,350,350,100,100,100,22.32526316,27.80631579,1.238623153,60860,5.070833333,20,21.85,21.5,20.6,21.97,21.8,21.03,21.6,27,20.9,23.83,22.1,22.47,24.23,25.1,23.4,22.2,21,21.6,26.2,28.3,26.8,28.7,22.95,28.7,26.17,29.4,29,27.4,24,32.13,31.27,29.77,27.2,24,27.9,30.3,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75382.60512,6.273029209,1228,140,350,100
11/10/2023 4:31 PM,19.1,17.7,18.8,20.9,24.3,1,1,1,1,0,30.3,29.5,25.4,28.6,29.6,19,19,19,19,19,53,1368,1368,467,-35,1092,752,752,412,1160,350,350,100,100,100,22.39,27.91842105,1.245001051,60640,5.0625,19.85,21.95,21.65,20.73,22.1,22,21.23,21.6,27,20.9,23.87,22.2,22.5,24.23,25.1,23.6,22.3,21,21.6,26.1,28.43,26.93,28.9,23.05,29,26.37,29.5,29.2,27.4,24.17,32.3,31.43,29.77,27.2,24.2,27.97,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75496.86372,6.286644535,1228,140,350,100
11/10/2023 4:37 PM,19.1,18,19.1,21.2,24.2,1,1,1,1,0,30,29.5,25.2,28.9,29.7,19,19,19,19,19,54,1369,1369,468,-36,1092,752,752,412,1160,350,350,100,100,100,22.45947368,28.08473684,1.247260296,60590,5.05125,19.85,22.05,21.65,20.8,22.2,22,21.43,21.6,27.2,20.9,24.03,22.2,22.57,24.3,25.1,23.6,22.45,21.1,21.7,26.2,28.53,27.1,29,23.15,29.2,26.63,29.8,29.5,27.6,24.37,32.47,31.5,29.9,27.4,24.4,28.13,30.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75571.50132,6.29451521,1228,140,350,100
11/10/2023 4:42 PM,18.5,18,19,21.2,24.3,1,1,1,1,0,30.2,29.4,25.7,29,29.8,19,19,19,19,19,55,1370,1370,469,-37,1092,752,752,412,1160,350,350,100,100,100,22.55736842,28.20210526,1.248476144,60550,5.0475,19.9,22.05,21.75,20.87,22.3,22.1,21.57,21.6,27.2,21,24.23,22.37,22.63,24.37,25.3,23.7,22.65,21.2,21.8,26.35,28.6,27.17,29.13,23.35,29.3,26.77,29.8,29.6,27.8,24.5,32.47,31.57,29.9,27.6,24.6,28.23,30.6,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75595.23054,6.298613828,1228,140,350,100
11/10/2023 4:48 PM,18.7,18,19,20.8,24.1,1,1,1,1,0,29.9,29.5,25.3,29.9,29.8,19,19,19,19,19,56,1371,1371,470,-38,1092,752,752,412,1160,350,350,100,100,100,22.53315789,28.24842105,1.258710229,60490,5.043333333,19.95,21.95,21.65,20.87,22.27,22,21.53,21.6,27.4,21,24.23,22.23,22.67,24.23,25.1,23.9,22.8,21.2,21.55,26.6,28.73,27.17,29,23.45,29.2,26.77,29.8,29.6,27.8,24.6,32.5,31.63,29.93,27.4,24.8,28.27,30.8,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76139.38174,6.322275512,1228,140,350,100
11/10/2023 4:53 PM,18.4,17.7,19,20.9,24.1,1,1,1,1,0,30.3,28.9,25,29.8,29.8,19,19,19,19,19,57,1372,1372,471,-39,1092,752,752,412,1160,350,350,100,100,100,22.40894737,28.15052632,1.282346067,60440,5.03875,19.85,21.75,21.65,20.8,22.13,22,21.53,21.6,27.2,20.7,24.23,21.97,22.53,23.83,24.8,24.1,22.9,21,21.2,26.3,28.67,27.1,28.93,23.25,28.6,26.5,29.8,29.6,27.6,24.67,32.23,31.47,29.67,27.4,24.8,28.2,31.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77504.99632,6.401849086,1228,140,350,100
11/10/2023 4:59 PM,18.3,17.4,17.7,19.2,24.1,1,1,1,1,0,29.6,28.7,24.8,28.7,29.8,19,19,19,19,19,58,1373,1373,472,-40,1092,752,752,412,1160,350,350,100,100,100,21.89631579,27.70157895,1.287108255,60600,5.043333333,19.5,21.35,21.25,20.37,21.23,21,20.23,21.6,27,20.4,23.53,21.7,22.17,23.6,24.6,23.4,22.1,20.3,20.7,25.95,28.53,26.87,28.63,22.55,27.9,25.7,28.8,29.5,27.2,24.17,31.83,31.17,29.53,27.2,24.1,27.9,30.5,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77998.76026,6.479323191,1228,140,350,100
11/10/2023 5:04 PM,18.5,18.1,15.7,18.8,23.8,1,1,1,1,0,29.9,29,26,29.4,29.6,19,19,19,19,19,59,1374,1374,473,-41,1092,752,752,412,1160,350,350,100,100,100,21.66684211,27.43684211,1.25480315,60650,5.052083333,19.05,21,21.45,20.27,20.53,20.5,19.73,21.6,27,19.9,23.53,21.17,21.27,23.97,24.9,23.2,21.8,20.2,20.6,25.55,28.07,26.83,28.57,22.25,27.3,25.37,28.5,29.2,26.8,24.03,31.5,30.6,29.53,27.2,24.2,27.63,29.9,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76103.81102,6.42094047,1228,140,350,100
11/10/2023 5:10 PM,19,18.5,21.4,19.1,23.7,1,1,1,1,0,30.4,29.5,26.4,29.7,29.7,19,19,19,19,19,60,1375,1375,474,-42,1092,752,752,412,1160,350,350,100,100,100,22.15526316,27.85473684,1.232071688,60440,5.045416667,19.65,21.45,21.85,20.8,21.1,20.8,20.07,21.6,27.4,21,23.67,22.07,21.87,24.57,25.3,23.5,22.25,20.7,21.3,26.3,28.43,27.27,28.97,22.45,27.7,25.43,28.8,29,28.5,24.13,32.17,30.93,29.9,27.4,24.4,28.13,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74466.41284,6.273759328,1228,140,350,100
11/10/2023 5:15 PM,18.7,18.7,19.9,19.4,24.2,1,1,1,1,0,30.2,29.1,25.4,29.1,29.8,19,19,19,19,19,61,1376,1376,475,-43,1092,752,752,412,1160,350,350,100,100,100,22.38789474,27.94631579,1.27357105,61120,5.065,20.5,21.85,21.9,20.9,21.57,21.1,20.33,21.6,27.2,21.9,23.57,22.9,22.7,24.1,24.8,23.6,22.55,20.8,21.5,26.9,28.97,27.23,28.93,22.55,27.9,25.53,28.8,29.2,28.2,23.97,32.63,31.47,29.73,27.4,24,28.27,30.8,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77840.66256,6.346128142,1228,140,350,100
11/10/2023 5:21 PM,18.3,18.5,20.4,19.2,24.1,1,1,1,1,0,29.5,29,25,28.9,29.7,19,19,19,19,19,62,1377,1377,476,-44,1092,752,752,412,1160,350,350,100,100,100,22.17263158,27.85368421,1.274303056,61330,5.102083333,20.2,21.7,21.6,20.63,21.3,21,20.1,21.6,27.2,21.3,23.4,22.4,22.47,23.83,24.8,23.4,22.35,20.7,21.3,26.7,28.83,27.03,28.77,22.5,27.7,25.43,28.8,29.2,28,23.93,32.4,31.4,29.67,27.4,24,28.13,30.8,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78153.00644,6.499736208,1228,140,350,100
11/10/2023 5:26 PM,18.5,18.3,19.2,19.5,23.9,1,1,1,1,0,30,28.7,25,28.9,29.7,19,19,19,19,19,63,1378,1378,477,-45,1092,752,752,412,1160,350,350,100,100,100,21.93684211,27.64421053,1.260994178,61030,5.098333333,19.9,21.45,21.35,20.5,21.2,20.8,20.13,21.6,27,20.7,23.27,21.9,22.2,23.7,24.6,23.2,22.05,20.3,20.95,26.55,28.67,26.9,28.63,22.4,27.7,25.37,28.5,29,27.4,23.8,32.13,31.2,29.53,27.2,23.8,27.83,30.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76958.47468,6.46297838,1228,140,350,100
11/10/2023 5:32 PM,18.3,18.4,18.5,19.5,23.8,1,1,1,1,0,29.8,28.6,25.2,28.6,29.6,19,19,19,19,19,64,1379,1379,478,-46,1092,752,752,412,1160,350,350,100,100,100,21.89315789,27.60368421,1.259544919,61350,5.099166667,19.85,21.45,21.35,20.47,21.13,20.8,20.13,21.6,26.9,20.5,23.27,21.77,22.13,23.67,24.6,23.2,22,20.3,20.85,26.55,28.6,26.83,28.6,22.25,27.7,25.37,28.5,29,27.2,23.8,32.03,31.2,29.47,27.2,23.8,27.8,30.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77273.08078,6.426314811,1228,140,350,100
11/10/2023 5:37 PM,18.4,18.3,18.4,19.5,23.9,1,1,1,1,0,29.4,28.9,24.9,29,29.6,19,19,19,19,19,65,1380,1380,479,-47,1092,752,752,412,1160,350,350,100,100,100,21.83,27.58263158,1.259310772,61500,5.11875,19.75,21.45,21.15,20.37,21.17,20.8,20.07,21.6,26.8,20.4,23.23,21.67,22.03,23.63,24.6,23,21.95,20.3,20.8,26.4,28.53,26.8,28.57,22.3,27.8,25.3,28.5,29,27.2,23.8,31.97,31.1,29.4,27.2,23.8,27.8,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77447.61246,6.446695552,1228,140,350,100
11/10/2023 5:42 PM,18.3,18.1,18.5,19.4,23.8,1,1,1,1,0,29.8,28.7,25,29.1,29.6,19,19,19,19,19,66,1381,1381,480,-48,1092,752,752,412,1160,350,350,100,100,100,21.75105263,27.54631579,1.25762984,61400,5.120833333,19.65,21.35,21.15,20.27,20.97,20.6,20,21.6,26.8,20.4,23.17,21.53,22.03,23.6,24.4,23,21.85,20.2,20.7,26.4,28.53,26.8,28.57,22.25,27.7,25.3,28.5,29,27.2,23.8,31.8,31,29.4,27.2,23.8,27.73,30.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77218.4722,6.444420194,1228,140,350,100
11/10/2023 5:48 PM,18.3,18.3,18.4,19.5,23.8,1,1,1,1,0,29.5,28.6,25,28.7,29.6,19,19,19,19,19,67,1382,1382,481,-49,1092,752,752,412,1160,350,350,100,100,100,21.76473684,27.49842105,1.260352412,61500,5.120833333,19.75,21.35,21.15,20.27,21,20.7,20.07,21.6,26.8,20.4,23.23,21.53,22,23.53,24.4,23,21.85,20.2,20.7,26.2,28.43,26.73,28.5,22.25,27.7,25.3,28.5,29,27,23.77,31.8,30.9,29.33,27.1,23.8,27.63,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77511.67332,6.447089397,1228,140,350,100
11/10/2023 5:53 PM,18.3,13.2,18.1,19.2,23.9,1,1,1,1,0,29.1,28.3,24.3,28.4,29.5,19,19,19,19,19,68,1383,1383,482,-50,1092,752,752,412,1160,350,350,100,100,100,21.55736842,27.39736842,1.269859161,61820,5.138333333,19.1,21.25,21.05,20.23,20.8,20.5,19.9,21.6,26.6,20.2,23.03,21.53,22,23.4,24.4,22.8,21.5,19.7,20,26.2,28.37,26.67,28.57,22.15,27.7,25.17,28.5,29,27,23.63,31.93,30.87,29.33,27.2,23.7,27.43,29.4,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78502.69332,6.50059861,1228,140,350,100
11/10/2023 5:59 PM,19,16.8,19,19.5,24.4,1,1,1,1,0,29.3,28.4,25,28.9,29.6,19,19,19,19,19,69,1384,1384,483,-51,1092,752,752,412,1160,350,350,100,100,100,21.68157895,27.46052632,1.228807406,61360,5.1325,19.4,21.6,21.05,20.27,21.03,20.7,20.03,21.6,26.6,20.5,23.1,22.07,22.03,23.77,24.9,22.7,21.5,19.4,19.7,26,28.43,26.63,28.67,22.05,27.9,25.23,28.5,28.8,27.4,23.63,32.07,30.97,29.4,27.4,23.7,27.4,29.7,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75399.62246,6.412596491,1228,140,350,100
11/10/2023 6:04 PM,18.8,21,19.2,19.8,24.4,1,1,1,1,0,29.6,29,26.1,29.6,29.8,19,19,19,19,19,70,1385,1385,484,-52,1092,752,752,412,1160,350,350,100,100,100,22.36052632,27.97631579,1.229953465,61360,5.113333333,21.05,22.25,21.6,20.77,21.63,21.5,20.6,21.6,27,21.2,23.5,22.63,22.57,24.2,25.3,23.2,22.45,20.5,21.3,27.1,28.83,27.1,28.93,22.65,28.7,25.73,28.9,29,28,23.93,32.67,31.37,29.77,27.6,24,27.97,30.5,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75469.94462,6.286231962,1228,140,350,100
11/10/2023 6:10 PM,18.7,21.2,19.2,20,24.2,1,1,1,1,0,30.3,29.3,26.3,29.8,29.8,19,19,19,19,19,71,1386,1386,485,-53,1092,752,752,412,1160,350,350,100,100,100,22.54368421,28.17578947,1.256414948,61020,5.099166667,21.55,22.25,21.65,20.7,21.8,21.6,20.77,21.6,27.2,21.4,23.7,22.6,22.63,24.13,24.9,23.6,22.9,21.3,22.05,27.65,29.07,27.1,28.93,22.95,28.6,25.87,29.2,29.2,27.8,24.1,32.57,31.57,29.73,27.7,24.2,28.43,31.4,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76666.44012,6.339016031,1228,140,350,100
11/10/2023 6:15 PM,18.7,22.1,19,19.9,23.9,1,1,1,1,0,30.2,29.2,26.1,29.5,29.8,19,19,19,19,19,72,1387,1387,486,-54,1092,752,752,412,1160,350,350,100,100,100,22.39,28.08157895,1.264798272,61610,5.109583333,21.2,21.95,21.5,20.6,21.63,21.5,20.67,21.6,27.2,21,23.7,22.27,22.47,23.87,24.9,23.6,22.7,21.2,21.85,27.4,28.93,26.93,28.77,22.85,28.3,25.87,29.2,29.2,27.8,24.1,32.43,31.47,29.67,27.6,24.2,28.4,31.3,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77924.22154,6.441277569,1228,140,350,100
11/10/2023 6:21 PM,13.8,16.6,18.4,19.6,23.1,1,1,1,1,0,29.1,28.9,25,29.6,29.7,19,19,19,19,19,73,1388,1388,487,-55,1092,752,752,412,1160,350,350,100,100,100,21.81947368,27.64947368,1.266018723,61820,5.142916667,19.65,20.8,20.75,19.8,21.13,20.8,20.17,21.6,27,20.5,23.47,21.83,22,23.47,24.4,23.4,22.2,20.5,21.1,26.3,28.43,26.43,28.4,22.45,27.7,25.53,28.8,29.2,27.4,24.03,32.1,31.1,29.4,27,24.2,27.97,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78265.27744,6.507895791,1228,140,350,100
11/10/2023 6:26 PM,17.4,17.7,18.5,19.8,23.8,1,1,1,1,0,29.3,29,24.8,29.8,29.6,19,19,19,19,19,74,1389,1389,488,-56,1092,752,752,412,1160,350,350,100,100,100,21.78263158,27.65947368,1.239301232,61080,5.120833333,19.45,20.35,20.45,19.83,21.3,20.9,20.23,21.6,26.8,19.9,23.57,21.6,21.87,23.47,25.5,23.4,22.1,20.5,21.05,26.05,28.3,26.3,28.57,22.55,27.9,25.43,28.8,29.2,27.3,24.03,32.07,31.03,29.33,26.8,24.2,28.07,30.6,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75696.51926,6.415074863,1228,140,350,100
11/10/2023 6:32 PM,23.2,17.4,18.7,19.9,25.7,1,1,1,1,0,30.4,29.6,25.3,28.7,29.8,19,19,19,19,19,75,1390,1390,489,-57,1092,752,752,412,1160,350,350,100,100,100,22.37368421,27.89684211,1.252709331,61410,5.10375,20,21.9,22.5,22.5,21.3,21,20.3,21.6,27,20.9,23.53,22.17,22.57,24.63,26.5,23.4,22.05,20.3,20.95,26.45,29.23,27.67,29.73,22.55,27.9,25.5,28.8,29.2,27.4,23.97,32.4,31.47,29.97,27.2,24,27.9,30.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76928.88,6.359391636,1228,140,350,100
11/10/2023 6:37 PM,18.7,17.6,19,19.8,24.5,1,1,1,1,0,29.6,29.2,25,29,29.8,19,19,19,19,19,76,1391,1391,490,-58,1092,752,752,412,1160,350,350,100,100,100,22.10894737,27.74052632,1.241228914,61670,5.128333333,19.8,21.8,22.1,21.33,21.13,20.8,20.23,21.6,26.8,20.7,23.33,21.9,22.53,24.37,25.7,23.2,21.95,20.2,20.6,26.35,28.73,27.4,29,22.4,27.8,25.43,28.8,29.2,27.2,23.83,32.1,31.27,29.93,27.4,24,27.7,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76546.58714,6.394811131,1228,140,350,100
11/10/2023 6:43 PM,17.2,17.4,18.5,19.4,24.1,1,1,1,1,0,29.9,28.9,24.4,28.5,29.8,19,19,19,19,19,77,1392,1392,491,-59,1092,752,752,412,1160,350,350,100,100,100,22.04210526,27.63315789,1.289139352,60920,5.107916667,19.9,22.05,22.35,21.5,21.03,20.8,20.1,21.6,26.8,20.7,23.2,21.77,22.37,24.13,25,23,21.75,20.2,20.55,26.35,28.87,27.63,28.87,22.25,27.7,25.43,28.5,29.2,26.9,23.77,31.7,31.2,29.73,27.8,23.7,27.7,30,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78534.3693,6.461706518,1228,140,350,100
11/10/2023 6:48 PM,19.2,17.4,18.5,19.2,24.3,1,1,1,1,0,30.2,28.7,24.5,28.5,29.7,19,19,19,19,19,78,1393,1393,492,-60,1092,752,752,412,1160,350,350,100,100,100,21.78947368,27.45473684,1.278501565,61520,5.101666667,19.6,21.5,21.6,20.87,20.9,20.6,19.93,21.6,26.6,20.4,23.1,21.53,22.07,23.7,24.8,23,21.75,20,20.45,26,28.43,26.97,28.7,22.05,27.5,25.23,28.4,29,26.8,23.7,31.63,31.03,29.4,27.4,23.7,27.63,29.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78653.4163,6.549491067,1228,140,350,100
11/10/2023 6:54 PM,18.3,18.3,18.4,19.2,23.7,1,1,1,1,0,29.5,28.6,24.9,28.9,29.6,19,19,19,19,19,79,1394,1394,493,-61,1092,752,752,412,1160,350,350,100,100,100,21.64789474,27.42052632,1.261088158,61560,5.128333333,19.5,21.2,21.05,20.23,20.93,20.6,19.93,21.6,26.6,20.2,23.1,21.37,21.9,23.4,24.4,23,21.75,20,20.55,26.1,28.23,26.73,28.43,22.15,27.7,25.23,28.3,29,26.8,23.63,31.67,30.83,29.33,27.2,23.7,27.63,30.3,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77632.58698,6.511916803,1228,140,350,100
11/10/2023 6:59 PM,18.5,18.3,18.4,19.4,23.8,1,1,1,1,0,29.7,28.6,25,29.3,29.6,19,19,19,19,19,80,1395,1395,494,-62,1092,752,752,412,1160,350,350,100,100,100,21.67,27.43315789,1.256713185,61560,5.13,19.6,21.2,21.15,20.3,20.97,20.6,19.87,21.6,26.6,20.2,23.13,21.33,21.9,23.43,24.3,23,21.75,20.2,20.6,26.25,28.3,26.73,28.57,22.25,27.7,25.23,28.4,28.9,26.8,23.63,31.57,30.87,29.33,27.2,23.7,27.6,30.1,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77363.26364,6.458160443,1228,140,350,100
11/10/2023 7:05 PM,18.3,18.1,18.3,19.2,23.7,1,1,1,1,0,29.5,28.6,24.9,29,29.5,19,19,19,19,19,81,1396,1396,495,-63,1092,752,752,412,1160,350,350,100,100,100,21.67473684,27.43473684,1.254297133,61830,5.14125,19.55,21.2,21.15,20.27,21,20.6,19.87,21.6,26.6,20.2,23.1,21.4,21.93,23.4,24.4,23,21.75,20.2,20.6,26.3,28.37,26.67,28.5,22.15,27.7,25.23,28.3,28.8,27,23.63,31.8,30.87,29.27,27.2,23.7,27.57,30.1,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77553.19172,6.454852307,1228,140,350,100
11/10/2023 7:10 PM,18.4,18.1,18.3,19.4,23.7,1,1,1,1,0,29.4,28.5,24.5,28.5,29.5,19,19,19,19,19,82,1397,1397,496,-64,1092,752,752,412,1160,350,350,100,100,100,21.62789474,27.38,1.257924131,61670,5.145833333,19.55,21.25,21,20.17,20.9,20.6,19.87,21.6,26.6,20.2,23.07,21.4,21.9,23.37,24.4,22.8,21.7,20,20.55,26.4,28.4,26.57,28.47,22.05,27.5,25.17,28.3,28.8,26.8,23.63,31.57,30.8,29.23,27,23.7,27.7,30.1,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77576.18114,6.463723869,1228,140,350,100
11/10/2023 7:16 PM,18.1,18.1,18.1,19.4,23.7,1,1,1,1,0,29.5,28.7,24.9,28.5,29.5,19,19,19,19,19,83,1398,1398,497,-65,1092,752,752,412,1160,350,350,100,100,100,21.58210526,27.35473684,1.255259504,62150,5.159166667,19.55,21.2,21,20.13,20.83,20.5,19.8,21.6,26.6,20.2,22.97,21.33,21.9,23.4,24.2,22.8,21.6,20,20.45,26.3,28.33,26.57,28.43,22.05,27.5,25.1,28.3,28.8,26.8,23.63,31.73,30.83,29.17,27,23.7,27.57,30.1,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78014.3782,6.482939973,1228,140,350,100
11/10/2023 7:21 PM,18.4,18.1,18.1,19.4,23.6,1,1,1,1,0,29.1,28.5,24.8,29.2,29.5,19,19,19,19,19,84,1399,1399,498,-66,1092,752,752,412,1160,350,350,100,100,100,21.52368421,27.31894737,1.253377216,61830,5.165833333,19.55,21,21,20.1,20.83,20.5,19.77,21.6,26.4,20,22.97,21.3,21.83,23.2,24.2,22.8,21.5,20,20.4,26.1,28.37,26.5,28.43,22.05,27.5,25.1,28.3,28.8,26.8,23.57,31.57,30.8,29.17,27,23.7,27.47,30,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77496.31328,6.479612145,1228,140,350,100
11/10/2023 7:27 PM,18.1,18.3,18.8,19.5,23.6,1,1,1,1,0,29.6,28.6,24.8,28.5,29.5,19,19,19,19,19,85,1400,1400,499,-67,1092,752,752,412,1160,350,350,100,100,100,21.60789474,27.38368421,1.25171897,61670,5.145833333,19.55,21.2,21,20.1,20.9,20.6,19.87,21.6,26.6,20.2,23.03,21.4,21.93,23.27,24.2,22.8,21.75,20,20.55,26,28.37,26.57,28.4,22.05,27.7,25.23,28.3,28.8,27,23.63,31.7,30.8,29.17,27,23.7,27.57,30.3,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77193.50888,6.445409257,1228,140,350,100
11/10/2023 7:32 PM,18.4,18.3,18.7,19.2,23.6,1,1,1,1,0,29.5,28.7,24.9,29.4,29.5,19,19,19,19,19,86,1401,1401,500,-68,1092,752,752,412,1160,350,350,100,100,100,21.71684211,27.47526316,1.248265928,62040,5.154583333,19.75,21.3,21.15,20.3,21.1,20.6,19.87,21.6,26.6,20.5,23.1,21.6,22,23.3,24.2,23,21.75,20.2,20.7,26.45,28.43,26.7,28.5,22.2,27.7,25.23,28.5,28.8,27.2,23.63,31.8,30.93,29.23,27,23.7,27.7,30.3,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77442.4182,6.443163628,1228,140,350,100
11/10/2023 7:38 PM,18.4,18.4,18.8,19.6,23.7,1,1,1,1,0,29.7,28.7,25.2,28.7,29.5,19,19,19,19,19,87,1402,1402,501,-69,1092,752,752,412,1160,350,350,100,100,100,21.77947368,27.54421053,1.24803933,62090,5.172083333,19.75,21.3,21.25,20.37,21.03,20.8,20.07,21.6,26.6,20.5,23.13,21.63,22.03,23.4,24.3,23,21.95,20.3,20.8,26.2,28.5,26.8,28.63,22.25,27.7,25.33,28.5,28.8,27.4,23.63,32,31,29.4,27,23.8,27.77,30.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77490.76198,6.455549174,1228,140,350,100
11/10/2023 7:43 PM,18.3,18.4,18.7,19.4,23.7,1,1,1,1,0,29.4,28.9,25,29.3,29.5,19,19,19,19,19,88,1403,1403,502,-70,1092,752,752,412,1160,350,350,100,100,100,21.78473684,27.56473684,1.251966288,61720,5.15875,19.75,21.35,21.25,20.3,21.03,20.8,20.07,21.6,26.6,20.5,23.23,21.63,22.07,23.43,24.2,23,21.95,20.3,20.85,26.55,28.5,26.8,28.57,22.25,27.7,25.3,28.5,28.8,27.3,23.7,31.9,31,29.4,27.2,23.8,27.93,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77271.35928,6.448421719,1228,140,350,100
11/10/2023 7:49 PM,18.5,18.4,19,19.5,23.7,1,1,1,1,0,29.4,28.7,24.9,29,29.5,19,19,19,19,19,89,1404,1404,503,-71,1092,752,752,412,1160,350,350,100,100,100,21.80421053,27.57578947,1.248546385,61940,5.1525,19.75,21.35,21.25,20.37,21.03,20.8,20.07,21.6,26.6,20.5,23.2,21.77,22.07,23.47,24.4,23,21.95,20.3,20.8,26.55,28.57,26.8,28.57,22.25,27.7,25.33,28.5,28.8,27.4,23.7,31.97,31,29.4,27.2,23.8,27.9,30.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77334.9631,6.441930099,1228,140,350,100
11/10/2023 7:54 PM,18.5,18.4,19,19.5,23.8,1,1,1,1,0,29.5,28.6,24.8,29.2,29.6,19,19,19,19,19,90,1405,1405,504,-72,1092,752,752,412,1160,350,350,100,100,100,21.84736842,27.61947368,1.246773625,61990,5.16375,19.9,21.4,21.3,20.43,21.2,20.8,20.07,21.6,26.8,20.5,23.27,21.73,22.07,23.53,24.4,23,21.95,20.3,20.85,26.45,28.6,26.8,28.63,22.35,27.7,25.37,28.5,29,27.4,23.7,32.07,31.1,29.4,27.2,23.8,27.83,30.6,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77287.49704,6.442602506,1228,140,350,100
11/10/2023 8:00 PM,19.9,18.8,19.6,20.9,24.4,1,1,1,1,0,30.3,29.3,25.5,29.6,29.6,20,20,20,20,20,91,1406,1406,505,-73,1092,752,752,412,1160,350,350,100,100,100,22.32578947,28.00631579,1.241653006,62100,5.170416667,20.3,21.85,21.8,21.07,21.8,21.6,20.97,21.6,27,21.1,23.7,22.13,22.47,24,24.9,23.4,22.35,20.8,21.35,26.6,28.87,27.23,29.03,22.95,28.6,25.87,29.2,29,27.8,24,32.5,31.4,29.77,27.4,24.2,28.13,30.8,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77106.6517,6.433089531,1228,140,350,100
11/10/2023 8:05 PM,19.5,18.7,19.8,20.9,24.4,1,1,1,1,0,29.8,29.3,25.4,29.4,29.8,20,20,20,20,20,92,1407,1407,506,-74,1092,752,752,412,1160,350,350,100,100,100,22.40578947,28.12578947,1.232867973,62580,5.195,20.3,21.95,21.85,20.93,21.87,21.6,20.97,21.6,27.2,21.2,23.8,22.27,22.67,24,25.1,23.6,22.55,20.8,21.45,26.85,28.83,27.33,29.03,23.05,28.6,26.1,29.4,29.2,27.9,24.17,32.63,31.63,29.77,27.4,24.4,28.33,31,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77152.87774,6.427480393,1228,140,350,100
11/10/2023 8:10 PM,19.5,18.8,19.8,20.7,24.3,1,1,1,1,0,30.5,29.5,25.8,30.7,29.8,20,20,20,20,20,93,1408,1408,507,-75,1092,752,752,412,1160,350,350,100,100,100,22.52,28.30315789,1.233283052,62640,5.2175,20.4,21.95,21.9,21.03,22.03,21.8,21.17,21.6,27.2,21.4,24,22.47,22.73,24.1,25.1,23.8,22.65,21,21.55,27,29.07,27.4,29.1,23.15,28.7,26.27,29.6,29.5,28.2,24.37,32.77,31.7,30,27.6,24.6,28.5,31.3,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77252.85036,6.433572004,1228,140,350,100
11/10/2023 8:16 PM,19.6,18.7,19.9,15.5,24.4,1,1,1,1,0,30.5,30,26,29.5,29.9,20,20,20,20,20,94,1409,1409,508,-76,1092,752,752,412,1160,350,350,100,100,100,22.43315789,28.19578947,1.260432163,62690,5.222083333,20.4,22.2,22,21.07,21.67,21.1,20.07,21.6,27.4,21.4,23.6,22.6,22.87,24.3,25.3,23.6,22.45,21,21.6,27,29.3,27.53,29.17,22.75,28.5,25.97,29.2,29.6,28.3,24.17,32.77,31.93,30.13,27.6,24,28.37,30.7,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79016.4923,6.511222611,1228,140,350,100
11/10/2023 8:21 PM,19.8,19.2,19.5,17.9,24.7,1,1,1,1,0,30.4,30,26.4,29.2,29.8,20,20,20,20,20,95,1410,1410,509,-77,1092,752,752,412,1160,350,350,100,100,100,22.38894737,27.96263158,1.218929833,62370,5.210833333,20.55,22.3,22,21.03,21.4,20.8,19.9,21.6,27.2,21.4,23.5,22.67,22.87,24.57,25.7,22.8,22.2,21,21.9,26.9,29,27.47,29.2,22.5,28.1,25.43,28.5,29.5,28,23.9,32.8,31.73,30.13,27.6,23.8,28.13,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76024.65366,6.460047748,1228,140,350,100
11/10/2023 8:27 PM,20,19.6,20,21,24.9,1,1,1,1,0,31.3,30,26.4,29.4,30,20,20,20,20,20,96,1411,1411,510,-78,1092,752,752,412,1160,350,350,100,100,100,22.92631579,28.52894737,1.216946243,62640,5.20875,20.9,22.65,22.2,21.3,22.33,22.1,21.53,21.6,27.6,21.7,24.17,22.97,23.23,24.77,25.9,23.7,22.8,21.7,22.45,27.2,29.23,27.63,29.47,23.45,29.4,26.63,29.8,29.6,28.6,24.47,33.23,32.1,30.37,27.8,24.6,28.6,31,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76229.51266,6.343923597,1228,140,350,100
11/10/2023 8:32 PM,20.2,19.5,20.3,21.3,25,1,1,1,1,0,31.4,30.2,26.7,29.7,30.3,20,20,20,20,20,97,1412,1412,511,-79,1092,752,752,412,1160,350,350,100,100,100,23.23684211,28.87052632,1.219128655,62580,5.2175,21.05,22.9,22.55,21.6,22.9,22.7,22,21.6,27.8,22,24.5,23.2,23.47,25.03,26.1,24.1,23.25,22,22.75,27.45,29.47,27.93,29.77,23.85,30.1,27.17,30.5,29.9,28.8,24.83,33.47,32.43,30.6,27.8,24.9,28.9,31.5,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76293.07122,6.355107662,1228,140,350,100
11/10/2023 8:38 PM,19.5,19.5,20.2,21.8,24.9,1,1,1,1,0,31.4,30.4,26.4,29.8,30.3,20,20,20,20,20,98,1413,1413,512,-80,1092,752,752,412,1160,350,350,100,100,100,23.33052632,29.00947368,1.226476969,63060,5.235,21.05,23,22.55,21.63,23,22.8,22.23,21.6,28,22,24.8,23.27,23.47,25.03,26.1,24.5,23.4,22,22.85,27.4,29.5,28.03,29.8,24,30.1,27.53,30.8,30.3,28.8,25.03,33.43,32.5,30.73,28,25.1,29.1,31.7,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77341.63768,6.401446204,1228,140,350,100
11/10/2023 8:43 PM,19.5,19.5,20.2,21.9,24.9,1,1,1,1,0,31.3,30.6,26.6,30.2,30.4,20,20,20,20,20,99,1414,1414,513,-81,1092,752,752,412,1160,350,350,100,100,100,23.37736842,29.14631579,1.224287637,62960,5.250833333,21,23,22.55,21.63,23.13,23,22.37,21.6,28.2,21.9,25,23.2,23.47,24.97,26.1,24.5,23.5,22.2,22.85,27.5,29.67,28.13,29.8,24.15,30.3,27.73,31,30.3,28.8,25.23,33.7,32.7,30.7,28.2,25.3,29.2,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77081.14962,6.434282804,1228,140,350,100
11/10/2023 8:49 PM,19.8,19.5,20.2,22.3,24.9,1,1,1,1,0,31.5,30.5,26.6,30.2,30.5,20,20,20,20,20,100,1415,1415,514,-82,1092,752,752,412,1160,350,350,100,100,100,23.40684211,29.21789474,1.227155953,62910,5.244583333,21,22.9,22.55,21.63,23.2,23,22.5,21.6,28.2,21.9,25.13,23.23,23.57,24.97,26,24.7,23.6,22.2,22.85,27.5,29.73,28.13,29.8,24.35,30.3,27.8,31,30.5,29,25.23,33.8,32.83,30.67,28.2,25.3,29.3,32,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77200.381,6.428397109,1228,140,350,100
11/10/2023 8:54 PM,19.6,19.2,20.2,22.2,24.9,1,1,1,1,0,31,30.6,26.6,30.2,30.6,20,20,20,20,20,101,1416,1416,515,-83,1092,752,752,412,1160,350,350,100,100,100,23.49421053,29.29315789,1.229940631,63280,5.257916667,21.05,23,22.55,21.63,23.43,23.2,22.6,21.6,28.4,22,25.2,23.3,23.6,25.03,26.1,24.8,23.7,22.3,22.9,27.65,29.8,28.27,30,24.35,30.6,27.8,31,30.5,29,25.43,33.8,32.87,30.77,28,25.5,29.43,32,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77830.64314,6.459626006,1228,140,350,100
