Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/10/2023 9:00 PM,19.5,18.4,19.8,21.4,24.8,1,1,1,1,0,31,30.4,26.5,30,30.6,20,20,20,20,20,102,1417,1417,516,-84,1092,752,752,412,1160,350,350,100,100,100,23.26473684,29.23684211,1.233735512,63070,5.264583333,20.75,22.65,22.45,21.47,23.07,22.8,22.3,21.6,28.4,21.9,25.07,23.07,23.5,24.8,25.7,24.8,23.6,21.8,22.3,27.65,29.73,28.13,29.73,24.35,30.6,27.8,31,30.5,29,25.37,33.8,32.87,30.77,28,25.5,29.3,31.7,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77811.69872,6.485097577,1228,140,350,100
11/10/2023 9:05 PM,19.2,18.5,19.8,20,24.8,1,1,1,1,0,30.9,29.9,25.8,30.4,30.5,20,20,20,20,20,103,1418,1418,517,-85,1092,752,752,412,1160,350,350,100,100,100,22.96052632,29.17684211,1.249570241,63340,5.267083333,20.55,22.3,22.2,21.27,22.53,22.3,21.67,21.6,28.2,21.5,24.8,22.73,23.2,24.4,25.5,24.7,23.5,21.5,21.8,27.3,29.6,27.97,29.57,24.35,30.6,27.8,31,30.5,29,25.23,33.8,32.87,30.77,28,25.3,29.2,32,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79147.77906,6.539978241,1228,140,350,100
11/10/2023 9:11 PM,19.5,19.1,15,21,24.5,1,1,1,1,0,30.9,30,26.6,30.8,30.5,20,20,20,20,20,104,1419,1419,518,-86,1092,752,752,412,1160,350,350,100,100,100,22.74473684,28.74421053,1.254268539,63280,5.275833333,20.35,22.1,22.15,21.13,22.07,22,21.33,21.6,28,21.1,24.6,22.43,22.67,24.57,25.7,24.5,22.95,21.2,21.7,27.1,29.43,27.8,29.53,23.65,29.2,26.83,30.1,30.5,28.2,25.1,33,32.1,30.43,28,25.3,28.97,31.5,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79370.11316,6.604912176,1228,140,350,100
11/10/2023 9:16 PM,19.8,19.4,19.8,20.9,24.5,1,1,1,1,0,31.5,30.3,27.5,30.9,30.5,20,20,20,20,20,105,1420,1420,519,-87,1092,752,752,412,1160,350,350,100,100,100,22.87105263,28.86263158,1.209582018,63450,5.280416667,20.2,22.05,22.35,21.33,22.27,22,21.37,21.6,28.4,21.5,24.73,22.4,22.43,25.07,25.9,24.5,23.2,21.3,21.95,27,29.47,28.07,29.73,23.65,29.2,26.8,30.2,30.3,28.8,25.13,33.2,31.93,30.77,28.2,25.3,29.17,31.7,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76747.97906,6.504920509,1228,140,350,100
11/10/2023 9:22 PM,20.3,19.5,23.2,21,24.8,1,1,1,1,0,31.9,30.7,26.9,31.4,30.6,20,20,20,20,20,106,1421,1421,520,-88,1092,752,752,412,1160,350,350,100,100,100,23.40842105,29.25210526,1.22141615,63390,5.285,21.1,22.6,23,21.87,22.7,22.3,21.73,21.6,28.7,22.6,25.07,23.57,23.17,25.4,26.1,24.8,23.8,22,22.65,27.75,29.8,28.5,29.9,24,29.6,27.07,30.5,30.5,30.1,25.37,33.8,32.43,30.97,28.2,25.5,29.7,32,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77425.56976,6.423897868,1228,140,350,100
11/10/2023 9:27 PM,19.9,19.4,20,21.2,24.8,1,1,1,1,0,31.1,30.2,26.8,30.8,30.6,20,20,20,20,20,107,1422,1422,521,-89,1092,752,752,412,1160,350,350,100,100,100,23.29368421,29.16631579,1.221298552,63390,5.2825,21.15,22.65,22.7,21.63,22.8,22.3,21.73,21.6,28.4,22.4,24.87,23.53,23.4,24.87,25.9,24.7,23.65,21.8,22.5,27.95,30.03,28.27,29.9,23.95,29.4,27.1,30.3,30.5,29.4,25.3,33.77,32.73,30.73,28.2,25.3,29.53,32,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77418.11522,6.451820208,1228,140,350,100
11/10/2023 9:32 PM,19.2,19.2,19.1,20.7,24.9,1,1,1,1,0,30.9,30,26.2,30.2,30.6,20,20,20,20,20,108,1423,1423,522,-90,1092,752,752,412,1160,350,350,100,100,100,23.12578947,29.02842105,1.255393565,63230,5.275833333,21.2,22.75,22.55,21.7,22.53,22.1,21.4,21.6,28.2,22.2,24.53,23.37,23.43,24.53,25.5,24.5,23.4,21.7,22.2,27.85,30.03,28.2,29.73,23.7,29.2,26.87,30.1,30.5,28.8,25.1,33.7,32.7,30.6,28.2,25.1,29.43,32.1,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79378.5351,6.533193763,1228,140,350,100
11/10/2023 9:38 PM,19.2,19.1,19.2,20.4,24.8,1,1,1,1,0,30.4,29.7,26.1,30.4,30.6,20,20,20,20,20,109,1424,1424,523,-91,1092,752,752,412,1160,350,350,100,100,100,22.70368421,28.68210526,1.245997105,63130,5.265,20.65,22.3,22.1,21.13,22.07,21.6,21,21.6,28,21.4,24.3,22.67,23,24.3,25.3,24.1,22.95,21.2,21.7,27.6,29.67,27.8,29.47,23.3,29,26.47,29.8,30.3,28.2,24.83,33.23,32.2,30.33,28,24.9,29.03,31.5,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78659.79722,6.584930513,1228,140,350,100
11/10/2023 9:43 PM,19.1,18.8,19.2,20.4,24.7,1,1,1,1,0,30.4,29.7,25.7,30,30.5,20,20,20,20,20,110,1425,1425,524,-92,1092,752,752,412,1160,350,350,100,100,100,22.56421053,28.53052632,1.248128399,63020,5.25625,20.55,22.2,22,21.13,21.87,21.5,20.87,21.6,27.8,21.2,24.13,22.33,22.87,24.17,25.1,24.1,22.75,21,21.55,27.3,29.53,27.67,29.4,23.15,28.7,26.37,29.6,30.1,28,24.73,33.1,32.13,30.27,28,24.8,28.8,31.3,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78657.05168,6.554868704,1228,140,350,100
11/10/2023 9:49 PM,19,18.8,19.2,20,24.5,1,1,1,1,0,30.4,29.7,25.7,30,30.4,20,20,20,20,20,111,1426,1426,525,-93,1092,752,752,412,1160,350,350,100,100,100,22.50789474,28.44,1.24363332,63010,5.25125,20.45,22.1,21.9,20.97,21.77,21.5,20.7,21.6,27.8,21.2,24,22.33,22.8,24.13,25.3,23.9,22.75,21,21.45,27.3,29.53,27.6,29.3,23.1,28.6,26.23,29.6,30.1,28,24.57,32.83,32.03,30.2,27.8,24.6,28.7,31.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78361.33552,6.5424328,1228,140,350,100
11/10/2023 9:54 PM,19,19.1,19.2,20.4,24.5,1,1,1,1,0,30.2,29.6,25.6,30.2,30.4,20,20,20,20,20,112,1427,1427,526,-94,1092,752,752,412,1160,350,350,100,100,100,22.49947368,28.44052632,1.242043507,63450,5.269166667,20.4,22,21.85,20.97,21.9,21.6,20.87,21.6,27.6,21.2,24.13,22.27,22.8,24.1,25.1,23.9,22.65,21,21.55,27.3,29.37,27.6,29.3,23.1,28.7,26.23,29.6,29.9,28,24.6,32.83,31.97,30.13,27.8,24.8,28.77,31.4,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78807.6605,6.548708167,1228,140,350,100
11/10/2023 10:00 PM,19.1,18.7,19,20.4,24.5,1,1,1,1,0,30.8,29.7,25.6,30,30.3,20,20,20,20,20,113,1428,1428,527,-95,1092,752,752,412,1160,350,350,100,100,100,22.47105263,28.43947368,1.249568855,63180,5.27625,20.4,22.1,21.85,20.97,21.8,21.6,20.87,21.6,27.6,21,24.1,22.2,22.73,24.13,25.1,23.9,22.65,21,21.35,27.35,29.37,27.6,29.3,23.1,28.7,26.27,29.6,29.9,28,24.6,32.83,31.97,30.13,27.8,24.8,28.7,31.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78947.76026,6.573142532,1228,140,350,100
11/10/2023 10:05 PM,19.2,14.6,19.6,20.3,24.8,1,1,1,1,0,29.9,29.4,25,29.7,30.4,20,20,20,20,20,114,1429,1429,528,-96,1092,752,752,412,1160,350,350,100,100,100,22.30105263,28.26105263,1.242744243,63560,5.280833333,19.65,22.25,21.75,20.93,21.77,21.3,20.73,21.6,27.6,21.4,23.93,22.5,22.73,24.33,25.3,23.6,22.2,19.8,20.35,26.9,29.37,27.5,29.47,22.85,28.8,26.1,29.4,29.9,28.2,24.37,33.03,31.87,30.2,27.8,24.4,28.2,30.1,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78988.82406,6.580691013,1228,140,350,100
11/10/2023 10:11 PM,19.5,21,20.2,20.9,25,1,1,1,1,0,30.4,29.7,26.5,30.2,30.5,20,20,20,20,20,115,1430,1430,529,-97,1092,752,752,412,1160,350,350,100,100,100,22.82631579,28.71894737,1.210409743,63770,5.305416667,21.05,22.75,22.1,21.27,22.23,22,21.23,21.6,27.8,21.9,24.3,23.17,23.17,24.63,25.7,23.7,22.85,20.8,21.45,27.8,29.67,27.77,29.63,23.25,29.4,26.57,29.8,29.9,28.8,24.53,33.57,32.3,30.4,28,24.8,28.77,31.4,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77187.8293,6.507360557,1228,140,350,100
11/10/2023 10:16 PM,19.6,22.2,20.2,21.3,25.1,1,1,1,1,0,30.7,30,27.3,30.9,30.7,20,20,20,20,20,116,1431,1431,530,-98,1092,752,752,412,1160,350,350,100,100,100,23.29947368,29.19473684,1.213502528,63770,5.314166667,22.1,23.2,22.45,21.63,22.73,22.5,21.7,21.6,28,22.2,24.53,23.5,23.53,24.97,25.9,24.3,23.5,21.7,22.65,28.75,30.1,28.13,29.83,23.85,29.9,26.93,30.5,30.1,29.3,24.9,33.97,32.6,30.67,28.5,25.1,29.17,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77385.05622,6.440536897,1228,140,350,100
11/10/2023 10:22 PM,19.6,21.7,20,20.9,25,1,1,1,1,0,31.1,30.3,27.4,31.3,30.7,20,20,20,20,20,117,1432,1432,531,-99,1092,752,752,412,1160,350,350,100,100,100,23.44052632,29.28,1.244089209,64140,5.329583333,22.5,23.2,22.6,21.7,22.77,22.5,21.67,21.6,28.2,22.4,24.6,23.5,23.6,24.93,25.7,24.5,23.9,22.3,23.2,28.95,30.2,28.33,29.73,23.95,29.6,27.07,30.5,30.3,29,25.03,33.83,32.8,30.73,28.5,25.1,29.6,32.7,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79795.88186,6.549205753,1228,140,350,100
11/10/2023 10:27 PM,19.8,22.8,20,20.8,24.7,1,1,1,1,0,31.5,30.3,27.1,30.5,30.7,20,20,20,20,20,118,1433,1433,532,-100,1092,752,752,412,1160,350,350,100,100,100,23.28210526,29.18578947,1.249648928,64140,5.345,22.35,23,22.45,21.57,22.63,22.3,21.53,21.6,28.2,22,24.6,23.13,23.4,24.7,25.5,24.5,23.8,22.2,22.9,28.75,30.1,28.13,29.67,23.85,29.4,27,30.3,30.5,28.8,25.03,33.7,32.63,30.67,28.2,25.1,29.73,32.7,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80152.48222,6.66451517,1228,140,350,100
11/10/2023 10:33 PM,15.2,18.8,19.4,20.5,23.9,1,1,1,1,0,30.2,30,26,30.6,30.5,20,20,20,20,20,119,1434,1434,533,-101,1092,752,752,412,1160,350,350,100,100,100,22.69947368,28.77631579,1.258609256,64300,5.351666667,20.7,21.95,21.8,20.87,22.03,21.8,21.1,21.6,28,21.4,24.37,22.67,22.87,24.23,25.1,24.3,23.05,21.5,21.95,27.7,29.8,27.67,29.43,23.35,29,26.7,30.1,30.3,28.4,24.9,33.33,32.3,30.33,28,24.9,29.17,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80928.57516,6.711710724,1228,140,350,100
11/10/2023 10:38 PM,17.6,18.8,19.4,20.8,23.8,1,1,1,1,0,30,30.2,26.1,30.8,30.5,20,20,20,20,20,120,1435,1435,534,-102,1092,752,752,412,1160,350,350,100,100,100,22.57947368,28.73473684,1.224131577,64140,5.351666667,20.4,21.2,21.1,20.4,22.17,21.8,21.17,21.6,27.8,20.9,24.5,22.43,22.77,24.07,26.1,24.3,22.95,21.3,22.05,27.2,29.37,27.23,29.37,23.55,29,26.57,30.1,30.3,28.4,24.97,33.3,32.3,30.2,27.8,25.1,29.07,32,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78515.79936,6.643515605,1228,140,350,100
11/10/2023 10:44 PM,23.7,18.8,19.9,20.9,26.3,1,1,1,1,0,31,30.6,26.3,30.3,30.7,20,20,20,20,20,121,1436,1436,535,-103,1092,752,752,412,1160,350,350,100,100,100,23.11631579,29.00210526,1.233244867,64460,5.358333333,20.85,22.55,23.2,22.97,22.23,21.8,21.17,21.6,27.9,21.6,24.43,22.9,23.33,25.13,27.1,24.3,23,21.3,21.85,27.55,30.27,28.7,30.6,23.55,29,26.57,30.1,30.3,28.6,24.9,33.77,32.6,30.93,28.2,24.9,29.1,31.7,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79494.9641,6.583781811,1228,140,350,100
11/10/2023 10:49 PM,22.2,18.7,19.6,20.5,26,1,1,1,1,0,30.9,30.2,26.1,29.9,30.7,20,20,20,20,20,122,1437,1437,536,-104,1092,752,752,412,1160,350,350,100,100,100,23.04210526,28.89947368,1.231159824,62840,5.304166667,20.85,22.65,23.05,22.57,22.07,21.8,21.1,21.6,28,21.7,24.37,22.83,23.43,25.23,26.7,24.1,22.85,21.2,21.7,27.4,30.03,28.47,30.3,23.35,29,26.5,29.8,30.3,28.2,24.83,33.57,32.57,31.1,28.5,24.9,28.9,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77366.08332,6.535876976,1228,140,350,100
11/10/2023 10:55 PM,17.3,18.4,19.2,20.2,24.7,1,1,1,1,0,30.6,29.8,25.8,29.7,30.7,20,20,20,20,20,123,1438,1438,537,-105,1092,752,752,412,1160,350,350,100,100,100,22.84421053,28.59894737,1.252611937,63240,5.253333333,20.75,22.95,23.15,22.27,21.77,21.5,20.87,21.6,27.8,21.5,24.07,22.73,23.33,25,25.9,23.9,22.65,21,21.3,27.3,29.6,28.27,29.57,23.1,28.6,26.4,29.6,30.3,28,24.67,32.93,32.2,30.67,28.9,24.7,28.67,31.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79215.17888,6.524219258,1228,140,350,100
11/10/2023 11:00 PM,20.2,19.1,19.8,20,24.8,1,1,1,1,0,31.1,29.7,25.7,29.7,30.6,20,20,20,20,20,124,1439,1439,538,-106,1092,752,752,412,1160,350,350,100,100,100,22.72684211,28.58,1.273232145,63230,5.269583333,20.8,22.8,22.9,22.2,21.67,21.5,20.83,21.6,27.6,21.4,24.03,22.43,23.07,24.53,25.5,23.9,22.7,21,21.35,27.5,29.73,28.27,29.57,23.05,28.6,26.23,29.6,30.1,28,24.57,32.93,32.1,30.5,28.5,24.6,28.77,31.5,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80506.4685,6.655068641,1228,140,350,100
11/10/2023 11:06 PM,19.2,19,19.5,20.3,24.7,1,1,1,1,0,30.6,29.8,26.1,30.3,30.5,20,20,20,20,20,125,1440,1440,539,-107,1092,752,752,412,1160,350,350,100,100,100,22.57,28.47578947,1.252220958,63010,5.26,20.55,22.3,22.1,21.2,21.9,21.6,20.87,21.6,27.6,21.4,24.07,22.4,22.87,24.17,25.1,23.9,22.65,21,21.55,27.4,29.53,27.8,29.43,23.05,28.6,26.23,29.6,29.9,28.1,24.6,32.83,31.97,30.2,28.2,24.6,28.77,31.3,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78902.44256,6.642037961,1228,140,350,100
11/10/2023 11:11 PM,18.5,18.8,19.4,20.3,24.3,1,1,1,1,0,30.7,29.5,25.7,30.3,30.5,20,20,20,20,20,126,1441,1441,540,-108,1092,752,752,412,1160,350,350,100,100,100,22.50842105,28.46263158,1.242696597,62540,5.23125,20.4,22,21.85,21.03,21.97,21.6,20.87,21.6,27.6,21.2,24.13,22.33,22.73,24.1,25.1,23.9,22.7,21,21.55,27.2,29.23,27.67,29.27,23.15,28.7,26.23,29.6,29.9,28,24.6,32.83,31.97,30.2,28,24.8,28.77,31.5,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77718.24516,6.525861988,1228,140,350,100
11/10/2023 11:16 PM,18.3,18.8,18.7,19.8,24.2,1,1,1,1,0,30,29.4,25.5,29.6,30.4,19,19,19,19,19,127,1442,1442,541,-109,1092,752,752,412,1160,350,350,100,100,100,22.25947368,28.22315789,1.251507358,62470,5.20875,20.2,21.8,21.55,20.63,21.6,21.3,20.53,21.6,27.4,20.9,23.87,22.07,22.53,23.8,24.8,23.7,22.55,20.8,21.3,27,29.13,27.3,29.1,22.95,28.5,26,29.3,29.9,27.8,24.43,32.63,31.73,30,27.8,24.4,28.47,31,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78181.66468,6.495829577,1228,140,350,100
11/10/2023 11:22 PM,18.1,18.8,18.7,19.6,23.9,1,1,1,1,0,30.6,29.2,25.2,29.8,30.3,19,19,19,19,19,128,1443,1443,542,-110,1092,752,752,412,1160,350,350,100,100,100,22.08684211,28.00473684,1.25334665,62300,5.19875,20.05,21.6,21.35,20.5,21.47,21.1,20.43,21.6,27.4,20.7,23.73,21.87,22.3,23.6,24.6,23.6,22.2,20.5,21.05,26.7,28.97,27.13,28.93,22.75,28.1,25.77,28.9,29.6,27.6,24.37,32.43,31.47,29.73,27.6,24.4,28.27,30.8,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78083.49628,6.511048373,1228,140,350,100
11/10/2023 11:27 PM,18,18.5,18.5,19.5,23.8,1,1,1,1,0,29.9,29.1,25.3,29.8,30.2,19,19,19,19,19,129,1444,1444,543,-111,1092,752,752,412,1160,350,350,100,100,100,21.99315789,27.90052632,1.255427118,62300,5.191666667,19.95,21.45,21.35,20.37,21.4,21,20.33,21.6,27.2,20.5,23.57,21.73,22.17,23.6,24.4,23.4,22.2,20.6,21.05,26.7,28.8,27,28.83,22.55,27.9,25.7,28.9,29.5,27.4,24.17,32.23,31.43,29.67,27.6,24.2,28.2,30.8,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78213.10944,6.512358572,1228,140,350,100
11/10/2023 11:33 PM,18.1,18.5,18.5,19.2,23.8,1,1,1,1,0,29.7,29.1,25,29.9,30,19,19,19,19,19,130,1445,1445,544,-112,1092,752,752,412,1160,350,350,100,100,100,21.87947368,27.80894737,1.251574859,62850,5.214583333,19.8,21.35,21.15,20.23,21.23,20.8,20.17,21.6,27,20.4,23.53,21.7,22.1,23.5,24.4,23.4,22,20.5,20.85,26.7,28.67,26.9,28.7,22.4,27.9,25.57,28.8,29.5,27.4,24.13,32.13,31.3,29.53,27.4,24.2,28.07,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78661.47986,6.536441221,1228,140,350,100
11/10/2023 11:38 PM,17.9,18.7,18.5,19.6,23.7,1,1,1,1,0,30,29,25.2,29.9,30,19,19,19,19,19,131,1446,1446,545,-113,1092,752,752,412,1160,350,350,100,100,100,21.91368421,27.78842105,1.250381148,62900,5.239583333,19.85,21.35,21.25,20.37,21.23,20.9,20.23,21.6,27,20.5,23.53,21.63,22.1,23.47,24.4,23.4,22.1,20.5,20.95,26.65,28.7,26.9,28.73,22.4,27.9,25.57,28.8,29.2,27.3,24,32.17,31.3,29.53,27.4,24,28.13,30.8,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78648.97422,6.554602253,1228,140,350,100
11/10/2023 11:44 PM,18,18.4,18.5,19.5,23.8,1,1,1,1,0,30.2,28.9,25,29.7,29.9,19,19,19,19,19,132,1447,1447,546,-114,1092,752,752,412,1160,350,350,100,100,100,21.83421053,27.74684211,1.251821528,62790,5.237083333,19.75,21.35,21.15,20.23,21.23,20.8,20.07,21.6,27,20.4,23.43,21.63,22.03,23.33,24.2,23.3,22,20.5,20.85,26.55,28.6,26.9,28.7,22.4,27.9,25.5,28.8,29.2,27.4,23.97,32.03,31.27,29.5,27.2,24,28,30.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78601.87372,6.552118664,1228,140,350,100
11/10/2023 11:49 PM,17.9,18.5,18.7,19.6,23.6,1,1,1,1,0,29.5,28.9,25,29.6,29.9,19,19,19,19,19,133,1448,1448,547,-115,1092,752,752,412,1160,350,350,100,100,100,21.78789474,27.69,1.249264751,62790,5.2325,19.75,21.25,21.1,20.2,21.13,20.8,20.17,21.6,26.8,20.4,23.47,21.47,21.93,23.2,24.2,23.2,21.95,20.5,20.85,26.2,28.5,26.73,28.63,22.4,27.9,25.57,28.8,29.2,27.2,23.97,31.97,31.1,29.47,27.4,24,28,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78441.3337,6.543466976,1228,140,350,100
11/10/2023 11:55 PM,17.7,18.5,18.4,19.5,23.6,1,1,1,1,0,29.9,28.9,25.2,29.2,29.8,19,19,19,19,19,134,1449,1449,548,-116,1092,752,752,412,1160,350,350,100,100,100,21.77736842,27.69526316,1.247068152,63400,5.257916667,19.75,21.25,21.1,20.2,21.13,20.8,20.17,21.6,26.8,20.4,23.4,21.47,21.93,23.27,24,23.2,21.95,20.5,20.85,26.45,28.5,26.73,28.63,22.4,27.9,25.57,28.8,29.2,27.2,23.97,32.03,31.13,29.47,27.2,24,28.03,30.6,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79064.12084,6.562727273,1228,140,350,100
11/11/2023 12:00 AM,18,18.4,18.4,19.5,23.7,1,1,1,1,0,30.2,28.6,25,29.3,29.8,19,19,19,19,19,135,1450,1450,549,-117,1092,752,752,412,1160,350,350,100,100,100,21.72947368,27.62526316,1.251155084,63080,5.27,19.7,21.2,21,20.13,21.07,20.8,20.07,21.6,26.8,20.4,23.27,21.47,21.9,23.2,24,23.2,21.95,20.3,20.8,26.3,28.47,26.73,28.53,22.25,27.7,25.4,28.8,29.2,27.2,23.83,32.07,31,29.33,27.2,23.8,28,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78922.86268,6.58279098,1228,140,350,100
11/11/2023 12:06 AM,17.7,18.5,18.4,19.6,23.6,1,1,1,1,0,29.8,28.6,24.8,29.1,29.7,19,19,19,19,19,136,1451,1451,550,-118,1092,752,752,412,1160,350,350,100,100,100,21.66631579,27.58631579,1.248718871,63070,5.25625,19.65,21.2,21,20.13,21.03,20.6,20,21.6,26.8,20.2,23.27,21.47,21.83,23.23,24,23,21.75,20.2,20.7,26.3,28.47,26.73,28.5,22.25,27.9,25.37,28.8,29,27,23.8,31.93,31,29.33,27.2,23.8,27.93,30.6,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78756.69922,6.569981746,1228,140,350,100
11/11/2023 12:11 AM,18,18.4,18.4,19.5,23.5,1,1,1,1,0,29.7,28.9,24.7,29.7,29.7,19,19,19,19,19,137,1452,1452,551,-119,1092,752,752,412,1160,350,350,100,100,100,21.71,27.63263158,1.249328828,62850,5.246666667,19.65,21.2,21.1,20.17,21.03,20.7,20.07,21.6,26.8,20.2,23.27,21.47,21.83,23.2,24,23.2,21.95,20.3,20.75,26.5,28.57,26.73,28.57,22.25,27.9,25.47,28.8,29,27.2,23.8,31.97,31.03,29.33,27.2,23.8,27.93,30.6,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78520.31686,6.553209003,1228,140,350,100
11/11/2023 12:17 AM,17.7,18.3,18.3,19.5,23.6,1,1,1,1,0,29.6,28.6,24.7,29.3,29.7,19,19,19,19,19,138,1453,1453,552,-120,1092,752,752,412,1160,350,350,100,100,100,21.58894737,27.54842105,1.249059925,63060,5.24625,19.55,21.1,20.9,20.13,20.87,20.6,19.87,21.6,26.6,20.2,23.17,21.33,21.8,23.07,23.9,23,21.75,20.2,20.55,26.3,28.47,26.73,28.5,22.15,27.7,25.3,28.6,29,27,23.8,31.87,31,29.33,27.2,23.8,27.8,30.6,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78765.7189,6.553584823,1228,140,350,100
11/11/2023 12:22 AM,17.7,18.3,18.4,15.5,23.6,1,1,1,1,0,29.7,28.9,25.4,28.3,29.7,19,19,19,19,19,139,1454,1454,553,-121,1092,752,752,412,1160,350,350,100,100,100,21.43631579,27.38052632,1.27179622,63340,5.266666667,19.55,21,20.9,20.07,20.63,20,18.93,21.6,26.6,20.2,22.87,21.33,21.83,23.03,24,22.7,21.5,20,20.55,26.2,28.37,26.57,28.5,21.9,27.5,25.03,28.3,29,27,23.6,31.9,31,29.23,27,23.5,27.7,29.9,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80555.57258,6.638387145,1228,140,350,100
11/11/2023 12:28 AM,18.8,18.5,18.7,16.5,23.7,1,1,1,1,0,30,29.3,25.6,28.3,29.6,19,19,19,19,19,140,1455,1455,554,-122,1092,752,752,412,1160,350,350,100,100,100,21.46315789,27.20473684,1.223433476,63180,5.271666667,19.65,21.25,21.1,20.13,20.43,19.8,18.9,21.6,26.4,20.4,22.6,21.6,21.87,23.67,24.4,22,21.2,20,20.8,26.2,28.3,26.73,28.63,21.6,27.3,24.7,27.7,28.8,27.2,23.27,31.9,30.93,29.33,26.8,23.1,27.37,29.4,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77296.52702,6.577170817,1228,140,350,100
11/11/2023 12:33 AM,19,18.8,19,20.5,23.9,1,1,1,1,0,30.5,29.4,25.6,28.6,29.7,19,19,19,19,19,141,1456,1456,555,-123,1092,752,752,412,1160,350,350,100,100,100,22.08684211,27.78894737,1.218590569,63280,5.269166667,20,21.65,21.4,20.53,21.5,21.5,20.7,21.6,26.6,20.7,23.6,21.87,22.23,23.87,24.8,23,21.95,20.7,21.45,26.45,28.47,26.93,28.83,22.65,28.6,25.83,29.2,29,27.6,23.8,32.23,31.37,29.7,27.2,24,27.83,30.3,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77112.4112,6.433705759,1228,140,350,100
11/11/2023 12:39 AM,18.5,18.1,19.1,20.7,23.9,1,1,1,1,0,30,29.6,25.4,28.9,29.8,19,19,19,19,19,142,1457,1457,556,-124,1092,752,752,412,1160,350,350,100,100,100,22.29842105,28.05,1.230913233,63240,5.271666667,19.9,21.85,21.5,20.63,21.97,21.8,21.23,21.6,27,20.9,23.87,22.07,22.33,24.07,24.8,23.4,22.2,21,21.55,26.5,28.6,27.03,29,23.05,29.1,26.43,29.6,29.2,27.8,24.17,32.43,31.57,29.87,27.4,24.2,28.13,30.6,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77842.95284,6.456473502,1228,140,350,100
11/11/2023 12:44 AM,18.5,18,19.1,21,24.1,1,1,1,1,0,30.6,29.5,25.5,29,29.8,19,19,19,19,19,143,1458,1458,557,-125,1092,752,752,412,1160,350,350,100,100,100,22.37947368,28.17105263,1.228789438,63290,5.272083333,19.9,21.85,21.6,20.6,22.13,22,21.37,21.6,27.2,20.9,24.03,22.13,22.47,24.03,24.8,23.6,22.45,21,21.55,26.5,28.73,27.1,29,23.15,29.2,26.7,29.8,29.5,27.8,24.37,32.57,31.67,30,27.4,24.4,28.33,30.6,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77770.08354,6.483876516,1228,140,350,100
11/11/2023 12:50 AM,18.7,18.1,19.2,22.2,23.9,1,1,1,1,0,30.2,29.3,25.8,29.2,29.9,19,19,19,19,19,144,1459,1459,558,-126,1092,752,752,412,1160,350,350,100,100,100,22.46473684,28.30631579,1.232442028,63500,5.282916667,19.9,21.85,21.6,20.73,22.37,22.1,21.53,21.6,27.4,21,24.27,22.2,22.53,24.1,24.8,23.7,22.55,21,21.6,26.5,28.77,27.23,29.2,23.35,29.4,26.87,30.1,29.6,28,24.53,32.63,31.8,30,27.4,24.7,28.37,30.8,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78260.06878,6.501256347,1228,140,350,100
11/11/2023 12:55 AM,18.5,18.1,18.8,21.9,23.9,1,1,1,1,0,30.4,29.3,25,30.2,29.9,19,19,19,19,19,145,1460,1460,559,-127,1092,752,752,412,1160,350,350,100,100,100,22.37578947,28.30526316,1.236188958,63400,5.2875,19.9,21.8,21.6,20.73,22.07,21.8,21.23,21.6,27.4,20.9,24.17,22.1,22.47,23.87,24.6,23.9,22.65,21,21.35,26.85,28.9,27.27,29.1,23.25,29.2,26.63,29.9,29.9,27.8,24.57,32.67,31.73,29.83,27.6,24.6,28.5,30.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78374.37996,6.526435364,1228,140,350,100
11/11/2023 1:00 AM,18.1,17.4,18.5,19,23.8,1,1,1,1,0,29.6,28.7,24.8,29,29.9,19,19,19,19,19,146,1461,1461,560,-128,1092,752,752,412,1160,350,350,100,100,100,21.97263158,27.98368421,1.271690155,63330,5.280416667,19.7,21.4,21.35,20.53,21.4,21.1,20.5,21.6,27,20.4,23.87,21.57,22.13,23.13,24.1,23.7,22.55,20.7,20.75,26.45,28.73,27,28.77,22.75,28.1,26.13,29.6,29.6,27.6,24.4,32.23,31.6,29.5,27.4,24.2,28,31,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80536.13752,6.621271562,1228,140,350,100
11/11/2023 1:06 AM,17.9,18.5,18.8,19.5,23.7,1,1,1,1,0,29.7,29,25,29.5,29.8,19,19,19,19,19,147,1462,1462,561,-129,1092,752,752,412,1160,350,350,100,100,100,21.77052632,27.78526316,1.255407093,63450,5.2825,19.65,21.3,21.15,20.23,21.17,20.8,20.17,21.6,26.8,20.4,23.4,21.47,22,23.2,24,23.3,22.05,20.3,20.65,26.45,28.7,26.9,28.7,22.4,27.9,25.7,28.9,29.5,27.2,24.03,32.3,31.3,29.4,27.2,24,28.07,30.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79655.58008,6.6746549,1228,140,350,100
11/11/2023 1:11 AM,18,18.3,18.5,19,23.7,1,1,1,1,0,30.2,28.7,24.8,29.2,29.7,19,19,19,19,19,148,1463,1463,562,-130,1092,752,752,412,1160,350,350,100,100,100,21.65210526,27.64052632,1.257099145,63340,5.282916667,19.75,21.2,21.1,20.2,20.8,20.5,19.73,21.6,26.8,20.4,23.17,21.4,21.87,23.07,24,23,21.95,20.2,20.65,26.55,28.6,26.8,28.6,22.15,27.6,25.37,28.8,29.2,27.2,23.83,32.07,31.2,29.37,27.3,23.8,27.93,30.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79624.65986,6.636676664,1228,140,350,100
11/11/2023 1:17 AM,18.5,18.3,18.7,19.2,23.8,1,1,1,1,0,29.4,28.7,25,28.6,29.7,19,19,19,19,19,149,1464,1464,563,-131,1092,752,752,412,1160,350,350,100,100,100,21.56368421,27.56,1.252637365,63290,5.27625,19.75,21.15,21.05,20.13,20.63,20.3,19.63,21.6,26.6,20.2,23.03,21.4,21.87,23.07,24,22.8,21.75,20.2,20.55,26.55,28.6,26.73,28.57,22.05,27.7,25.1,28.5,29,27.2,23.7,32,31.1,29.27,27.2,23.7,27.87,30.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79279.41886,6.62100328,1228,140,350,100
11/11/2023 1:22 AM,18.7,18.3,13.8,19.2,23.5,1,1,1,1,0,29.8,28.9,26,29,29.7,19,19,19,19,19,150,1465,1465,564,-132,1092,752,752,412,1160,350,350,100,100,100,21.51473684,27.46,1.253450397,63500,5.282916667,19.25,21,21.15,20.2,20.47,20.3,19.57,21.6,26.8,19.9,23.17,21.07,21.27,23.53,24.4,22.9,21.75,20,20.45,26.1,28.47,26.8,28.67,21.9,27.5,25.17,28.5,29,27,23.73,31.7,30.8,29.4,27.2,23.8,27.57,30.1,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79594.10024,6.619729963,1228,140,350,100
11/11/2023 1:28 AM,19.2,18.8,20.8,19.5,23.6,1,1,1,1,0,30.5,29.4,26.5,29.5,29.7,19,19,19,19,19,151,1466,1466,565,-133,1092,752,752,412,1160,350,350,100,100,100,21.86315789,27.76526316,1.210736635,63600,5.295833333,19.55,21.15,21.7,20.63,20.57,20.6,19.9,21.6,27.2,20.5,23.57,21.37,21.43,24.13,24.9,23.2,22.1,20.3,21,26.2,28.5,27.1,28.93,22.05,27.7,25.33,28.8,29,28.2,24,32,30.8,29.83,27.6,24.2,28,30.7,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77002.84998,6.524872926,1228,140,350,100
11/11/2023 1:33 AM,17.6,17.9,21.3,19.8,23.7,1,1,1,1,0,30.2,29.1,25.3,29.1,29.8,19,19,19,19,19,152,1467,1467,566,-134,1092,752,752,412,1160,350,350,100,100,100,22.22052632,28.02368421,1.26037059,63650,5.302083333,20.3,21.6,21.65,20.67,21.3,21.1,20.3,21.6,27,21.9,23.47,22.73,22.57,23.7,24.2,23.4,22.45,20.8,21.45,26.9,28.93,27.27,28.8,22.45,27.9,25.6,29,29.2,28.6,23.97,32.8,31.53,29.67,27.4,24,28.43,31.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80222.58804,6.551059918,1228,140,350,100
11/11/2023 1:39 AM,18,17.7,19.4,19.5,23.6,1,1,1,1,0,30,29,25,29,29.7,19,19,19,19,19,153,1468,1468,567,-135,1092,752,752,412,1160,350,350,100,100,100,21.79578947,27.72210526,1.247549761,63980,5.317916667,19.65,21.25,21.15,20.2,21,20.6,20,21.6,27,20.7,23.23,21.87,22,23.27,24.2,23.2,22.1,20.3,20.8,26.45,28.6,26.9,28.63,22.25,27.7,25.4,28.8,29.2,27.6,23.8,32.23,31.33,29.53,27.4,23.8,27.93,30.8,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79818.23368,6.668367572,1228,140,350,100
11/11/2023 1:44 AM,18,17.6,18.8,19.4,23.5,1,1,1,1,0,29.9,28.7,25,29.4,29.7,19,19,19,19,19,154,1469,1469,568,-136,1092,752,752,412,1160,350,350,100,100,100,21.67,27.66263158,1.252028049,63810,5.324583333,19.5,21.1,21.1,20.13,20.97,20.6,19.87,21.6,26.8,20.4,23.17,21.67,21.97,23.1,24,23,21.95,20.2,20.6,26.25,28.43,26.83,28.63,22.25,27.7,25.37,28.8,29.2,27.5,23.8,32.1,31.27,29.4,27.4,23.8,27.93,30.6,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79891.90982,6.654589313,1228,140,350,100
11/11/2023 1:50 AM,17.9,18.1,18.7,19.4,23.3,1,1,1,1,0,29.7,28.7,25,29.1,29.6,19,19,19,19,19,155,1470,1470,569,-137,1092,752,752,412,1160,350,350,100,100,100,21.54842105,27.51315789,1.245513847,64150,5.331666667,19.45,21,21,20,20.73,20.5,19.77,21.6,26.8,20.2,23.1,21.4,21.8,23.07,24,22.8,21.75,20,20.45,26.1,28.37,26.73,28.57,22.05,27.5,25.23,28.5,29,27.2,23.7,31.9,31.2,29.4,27.2,23.7,27.77,30.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79899.7133,6.657984297,1228,140,350,100
11/11/2023 1:55 AM,17.9,18.3,18.8,19.2,23.5,1,1,1,1,0,29.7,28.7,25,28.9,29.6,19,19,19,19,19,156,1471,1471,570,-138,1092,752,752,412,1160,350,350,100,100,100,21.56631579,27.57,1.245103035,63830,5.3325,19.6,21.1,20.9,20.1,20.8,20.5,19.77,21.6,26.6,20.4,23.03,21.4,21.83,23.03,24,22.8,21.75,20,20.55,26.45,28.5,26.73,28.5,22.05,27.5,25.23,28.5,29,27.4,23.63,32.17,31.2,29.4,27.2,23.7,27.87,30.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79474.9267,6.64061,1228,140,350,100
11/11/2023 2:01 AM,17.9,18.1,18.5,19.2,23.5,1,1,1,1,0,29.7,28.9,25,29.3,29.6,19,19,19,19,19,157,1472,1472,571,-139,1092,752,752,412,1160,350,350,100,100,100,21.60842105,27.56789474,1.245978566,63340,5.29875,19.65,21.1,21,20.13,20.8,20.5,19.8,21.6,26.6,20.4,23.03,21.5,21.9,23.1,24,22.8,21.85,20.2,20.6,26.55,28.5,26.73,28.47,22.05,27.5,25.23,28.5,29,27.4,23.63,32,31.2,29.33,27.2,23.7,27.87,30.6,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78920.28238,6.599800378,1228,140,350,100
11/11/2023 2:06 AM,17.9,18.3,18.7,19.4,23.5,1,1,1,1,0,29.8,28.7,25,28.6,29.6,19,19,19,19,19,158,1473,1473,572,-140,1092,752,752,412,1160,350,350,100,100,100,21.57,27.54473684,1.24748264,63870,5.300416667,19.55,21.1,20.9,20.13,20.73,20.5,19.77,21.6,26.6,20.4,23.03,21.47,21.83,23.17,24,22.8,21.7,20,20.55,26.55,28.53,26.73,28.53,21.95,27.5,25.17,28.5,29,27.4,23.63,32.03,31.1,29.3,27.2,23.7,27.8,30.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79676.7162,6.608208274,1228,140,350,100
11/11/2023 2:11 AM,17.9,13.5,18.7,19.1,23.6,1,1,1,1,0,29.1,28.5,24.3,29,29.6,19,19,19,19,19,159,1474,1474,573,-141,1092,752,752,412,1160,350,350,100,100,100,21.42315789,27.45263158,1.265236788,63880,5.322916667,19.2,21,20.85,20,20.67,20.3,19.7,21.6,26.6,20.2,22.83,21.43,21.83,23.13,24,22.7,21.55,19.5,19.95,26.1,28.43,26.57,28.5,21.8,27.7,25.1,28.5,29,27.4,23.53,32.07,31.03,29.27,27.2,23.7,27.67,30,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80823.326,6.687501758,1228,140,350,100
11/11/2023 2:17 AM,19,17.3,19.2,19.1,24.2,1,1,1,1,0,29.4,28.5,25.3,29.1,29.7,19,19,19,19,19,160,1475,1475,574,-142,1092,752,752,412,1160,350,350,100,100,100,21.59842105,27.56157895,1.215747903,63550,5.309583333,19.45,21.65,21.1,20.27,20.77,20.5,19.7,21.6,26.8,20.6,22.9,21.9,22,23.63,24.6,22.5,21.6,19.2,19.6,26.3,28.6,26.83,28.93,22,28,25.17,28.5,28.9,27.6,23.47,32.3,31.07,29.53,27.4,23.5,27.7,29.9,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77260.77926,6.586837719,1228,140,350,100
11/11/2023 2:22 AM,18.4,21.2,19.4,19.5,24.2,1,1,1,1,0,30.3,29,26.2,29.7,29.8,19,19,19,19,19,161,1476,1476,575,-143,1092,752,752,412,1160,350,350,100,100,100,22.21578947,27.99631579,1.227874224,63820,5.307083333,21,22.25,21.5,20.63,21.37,21.1,20.23,21.6,27,21.2,23.2,22.5,22.47,24,24.9,23,22.45,20.5,21.2,27.3,28.97,27.17,29.03,22.5,28.3,25.6,28.9,29,28.3,23.73,32.83,31.53,29.7,27.6,23.8,28.07,30.8,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78362.93298,6.484321343,1228,140,350,100
11/11/2023 2:28 AM,18.3,19.2,19,19.5,23.9,1,1,1,1,0,30,29,25.7,30,29.8,19,19,19,19,19,162,1477,1477,576,-144,1092,752,752,412,1160,350,350,100,100,100,22.26315789,28.07473684,1.243512019,63820,5.318333333,21.2,21.95,21.5,20.53,21.37,21,20.27,21.6,27.1,21.2,23.4,22.23,22.37,23.63,24.6,23.4,22.7,21.2,21.75,27.65,29.1,27.13,28.83,22.55,28.1,25.67,28.9,29.2,28,23.93,32.63,31.63,29.67,27.6,24,28.43,31.3,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79360.93706,6.571827918,1228,140,350,100
11/11/2023 2:33 AM,18.3,21.6,19,19.5,22.9,1,1,1,1,0,30.5,29.2,26.3,29.7,29.8,19,19,19,19,19,163,1478,1478,577,-145,1092,752,752,412,1160,350,350,100,100,100,22.21473684,28.08263158,1.268222014,63550,5.307083333,21.4,21.85,21.4,20.53,21.13,21,20.3,21.6,27,21,23.47,22.07,22.2,23.33,24.2,23.4,22.6,21.5,22.1,27.5,29.1,27.27,28.77,22.55,27.9,25.73,29,29.2,28,23.97,32.47,31.47,29.57,27.4,24,28.7,31.7,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80595.509,6.664851919,1228,140,350,100
11/11/2023 2:39 AM,18,16.8,18.4,19.1,23.5,1,1,1,1,0,30,28.6,24.8,29,29.7,19,19,19,19,19,164,1479,1479,578,-146,1092,752,752,412,1160,350,350,100,100,100,21.61052632,27.56421053,1.241259179,63820,5.307083333,19.45,21.35,21.15,20.17,20.67,20.3,19.73,21.6,26.8,20.4,23.03,21.6,21.77,23.13,24,23,21.85,20.2,20.4,26.7,28.63,26.9,28.63,21.9,27.5,25.23,28.5,29.2,27.4,23.7,32.1,31.07,29.33,27,23.7,27.83,30.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79217.16078,6.658861241,1228,140,350,100
11/11/2023 2:44 AM,17.9,16.6,18.3,18.8,23.5,1,1,1,1,0,29.6,28.6,24.9,29.2,29.7,19,19,19,19,19,165,1480,1480,579,-147,1092,752,752,412,1160,350,350,100,100,100,21.55105263,27.45631579,1.253898094,63770,5.31625,19.65,21.2,21.1,20.13,20.57,20.3,19.57,21.6,26.6,20.4,22.9,21.43,21.67,23,23.8,22.8,21.75,20.3,20.7,26.4,28.6,26.73,28.5,21.95,27.3,25.1,28.3,29,27,23.63,31.97,30.93,29.33,27,23.7,27.8,30.3,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79961.08146,6.63242676,1228,140,350,100
11/11/2023 2:50 AM,18.4,17,18.3,19.5,23.6,1,1,1,1,0,29.7,28.7,24.7,29.2,29.6,19,19,19,19,19,166,1481,1481,580,-148,1092,752,752,412,1160,350,350,100,100,100,21.52105263,27.47421053,1.267381443,63710,5.311666667,19.4,21.1,21.1,20.13,20.73,20.5,19.83,21.6,26.6,20.2,23.03,21.3,21.63,23,24,22.8,21.6,20,20.35,26.2,28.6,26.73,28.57,21.95,27.7,25.23,28.5,29,27,23.63,31.87,31,29.23,27,23.7,27.67,30.4,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80744.87176,6.696081384,1228,140,350,100
11/11/2023 2:55 AM,13.5,17.4,18.1,19.8,22.4,1,1,1,1,0,28.7,28.6,24.9,29.7,29.5,19,19,19,19,19,167,1482,1482,581,-149,1092,752,752,412,1160,350,350,100,100,100,21.29105263,27.40263158,1.239983585,64080,5.324583333,18.8,19.8,19.85,19,20.87,20.5,19.93,21.6,26.6,19.5,23.23,21.13,21.57,22.9,24.2,23,21.6,20,20.45,25.75,28.07,26,28.17,22.15,27.7,25.23,28.8,28.9,27.2,23.7,31.9,30.87,29.17,26.8,23.8,27.67,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79458.14812,6.675125828,1228,140,350,100
11/11/2023 3:01 AM,20.9,18,18.8,20,24.7,1,1,1,1,0,29.6,29.3,25,29.2,29.7,19,19,19,19,19,168,1483,1483,582,-150,1092,752,752,412,1160,350,350,100,100,100,21.85210526,27.75,1.211759417,64090,5.340416667,19.35,20.85,21.25,20.97,21.13,20.8,20.23,21.6,26.6,20,23.4,21.53,22,23.63,25.9,23.2,21.8,20.2,20.75,26.05,28.67,27.1,29.4,22.35,28,25.37,28.9,29,27.4,23.87,32.33,31.17,29.47,27,24,27.9,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77661.66106,6.546658716,1228,140,350,100
11/11/2023 3:06 AM,21.6,18,18.8,19.8,25,1,1,1,1,0,30.7,29.3,25.2,28.6,29.8,19,19,19,19,19,169,1484,1484,583,-151,1092,752,752,412,1160,350,350,100,100,100,22.37263158,27.94421053,1.269615644,63920,5.33375,20.4,22.65,23.3,23,21.07,20.8,20.23,21.6,26.6,21.2,23.23,22.03,22.7,24.47,25.7,23.2,21.95,20.3,20.65,26.9,29.47,28.17,29.47,22.35,27.9,25.5,28.9,29.2,27.2,23.8,32.27,31.57,30,28,23.7,28.07,30.6,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81153.83196,6.617312209,1228,140,350,100
11/11/2023 3:12 AM,20.8,17.7,18.7,19.8,24.2,1,1,1,1,0,30.4,29.1,25,29,29.8,19,19,19,19,19,170,1485,1485,584,-152,1092,752,752,412,1160,350,350,100,100,100,21.78631579,27.72473684,1.258376378,63990,5.329583333,19.75,21.4,21.6,20.77,21.03,20.6,20.07,21.6,26.6,20.4,23.17,21.53,22.1,23.67,24.6,23,21.7,20,20.35,26.35,28.73,27.33,28.93,22.35,27.9,25.5,28.8,29.2,27,23.77,32.17,31.27,29.53,27.6,23.8,27.77,30.6,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80523.5044,6.736555682,1228,140,350,100
11/11/2023 3:17 AM,17.7,17.7,18.4,19.8,23.5,1,1,1,1,0,29.8,28.7,24.8,29.1,29.7,19,19,19,19,19,171,1486,1486,585,-153,1092,752,752,412,1160,350,350,100,100,100,21.59105263,27.55210526,1.260220642,64040,5.334583333,19.4,21.2,21.05,20.13,20.93,20.6,20.03,21.6,26.6,20.2,23.17,21.3,21.77,23.2,24,23,21.7,20,20.35,26.2,28.37,26.83,28.57,22.15,27.9,25.43,28.8,29,27,23.7,31.9,31,29.37,27.4,23.8,27.8,30.3,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80704.52994,6.717834764,1228,140,350,100
11/11/2023 3:23 AM,18.3,17.6,18.3,19.6,23.5,1,1,1,1,0,29.6,28.5,24.8,29.1,29.6,19,19,19,19,19,172,1487,1487,586,-154,1092,752,752,412,1160,350,350,100,100,100,21.45263158,27.47315789,1.252137107,64090,5.33875,19.3,20.9,20.85,19.87,20.8,20.5,19.93,21.6,26.6,20,23.1,21.2,21.67,22.93,23.8,22.9,21.6,19.8,20.25,26.2,28.37,26.67,28.5,22.05,27.7,25.3,28.8,29,27,23.63,31.83,31,29.27,27.2,23.7,27.7,30.1,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80249.46716,6.706416546,1228,140,350,100
11/11/2023 3:28 AM,17.9,18,18.3,19.6,23.3,1,1,1,1,0,29.8,28.5,24.8,29,29.6,19,19,19,19,19,173,1488,1488,587,-155,1092,752,752,412,1160,350,350,100,100,100,21.41315789,27.42210526,1.244025784,64310,5.35,19.2,20.9,20.85,19.93,20.8,20.5,19.83,21.6,26.4,20,23.03,21.13,21.6,22.93,23.8,22.8,21.55,19.8,20.2,25.95,28.3,26.57,28.43,22.05,27.7,25.23,28.5,29,27,23.63,31.9,30.93,29.17,27,23.7,27.63,30.3,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80003.29818,6.677198556,1228,140,350,100
11/11/2023 3:34 AM,17.9,18.3,18.4,19.6,23.5,1,1,1,1,0,29.5,28.6,24.9,28.9,29.6,19,19,19,19,19,174,1489,1489,588,-156,1092,752,752,412,1160,350,350,100,100,100,21.49421053,27.47263158,1.245386606,63980,5.345416667,19.5,20.9,20.75,19.93,20.9,20.6,19.97,21.6,26.4,20,23.1,21.2,21.67,22.87,23.8,23,21.75,20,20.45,26.2,28.37,26.6,28.43,22.15,27.7,25.3,28.6,28.8,27,23.63,31.93,31,29.1,27,23.7,27.8,30.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79679.83508,6.653463886,1228,140,350,100
11/11/2023 3:39 AM,17.9,18.1,18.1,19.5,23.5,1,1,1,1,0,29.7,28.4,24.7,29,29.5,19,19,19,19,19,175,1490,1490,589,-157,1092,752,752,412,1160,350,350,100,100,100,21.50473684,27.46052632,1.245665327,63920,5.329166667,19.5,21,20.85,19.93,20.9,20.5,19.83,21.6,26.6,20,23.1,21.23,21.63,22.97,23.8,23,21.7,20,20.45,26.3,28.37,26.53,28.37,22.15,27.7,25.3,28.5,28.9,27,23.63,31.8,30.97,29.1,27.2,23.7,27.8,30.3,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79622.92768,6.637615115,1228,140,350,100
11/11/2023 3:45 AM,18.3,18.3,18.4,19.5,23.7,1,1,1,1,0,29.5,28.6,25,29.3,29.5,19,19,19,19,19,176,1491,1491,590,-158,1092,752,752,412,1160,350,350,100,100,100,21.49210526,27.44157895,1.24150092,63920,5.326666667,19.5,21,20.9,20,20.87,20.6,19.83,21.6,26.6,20,23.1,21.2,21.67,22.93,23.8,22.8,21.6,20,20.35,26.1,28.37,26.57,28.5,22.15,27.7,25.3,28.5,28.8,27,23.63,31.9,30.9,29.17,27,23.7,27.63,30.3,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79356.7388,6.62415277,1228,140,350,100
11/11/2023 3:50 AM,18.8,18.5,18.8,19.8,23.7,1,1,1,1,0,29.4,28.7,24.9,29.2,29.6,19,19,19,19,19,177,1492,1492,591,-159,1092,752,752,412,1160,350,350,100,100,100,21.64473684,27.62157895,1.237602118,63880,5.325,19.65,21.1,21,20.13,21.03,20.6,20,21.6,26.6,20.4,23.17,21.4,21.9,23.07,24,23,21.75,20.2,20.65,26.55,28.6,26.73,28.5,22.25,27.9,25.4,28.8,29,27.3,23.7,31.97,31.1,29.27,27,23.8,27.87,30.8,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79058.02332,6.600615088,1228,140,350,100
11/11/2023 3:56 AM,17.9,18.7,19.1,19.8,23.6,1,1,1,1,0,29.7,29.2,24.9,29.5,29.6,19,19,19,19,19,178,1493,1493,592,-160,1092,752,752,412,1160,350,350,100,100,100,21.80789474,27.72684211,1.242492934,63500,5.3075,19.9,21.4,21.25,20.37,21.1,20.8,20.17,21.6,26.6,20.7,23.23,21.73,22,23.2,24.2,23,22.05,20.3,20.75,26.7,28.77,26.83,28.67,22.35,27.9,25.53,28.8,29,27.6,23.73,32.17,31.23,29.4,27.2,23.8,28,30.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78898.30128,6.581513525,1228,140,350,100
11/11/2023 4:01 AM,17.9,18.5,18.4,19.6,23.6,1,1,1,1,0,29.4,28.9,25,29.3,29.6,19,19,19,19,19,179,1494,1494,593,-161,1092,752,752,412,1160,350,350,100,100,100,21.74315789,27.71473684,1.244966694,64240,5.3225,19.75,21.35,21.1,20.23,21.1,20.8,20.1,21.6,26.6,20.5,23.23,21.63,22,23.13,24,23,21.95,20.3,20.75,26.7,28.77,26.83,28.63,22.35,27.9,25.5,28.8,29,27.4,23.8,32.23,31.27,29.4,27.2,23.8,28,30.6,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79976.66042,6.619790071,1228,140,350,100
