Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/11/2023 4:06 AM,18,18.4,18.4,19.6,23.7,1,1,1,1,0,30,28.7,25,29.4,29.6,19,19,19,19,19,180,1495,1495,594,-162,1092,752,752,412,1160,350,350,100,100,100,21.68210526,27.65789474,1.246239839,63830,5.33625,19.75,21.2,21.1,20.13,21.03,20.6,20.07,21.6,26.6,20.4,23.23,21.5,21.83,23.07,24,23,21.95,20.2,20.7,26.55,28.6,26.73,28.57,22.25,27.9,25.5,28.8,29,27.2,23.77,32.03,31.2,29.37,27.2,23.8,28,30.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79547.48892,6.646839556,1228,140,350,100
11/11/2023 4:12 AM,18,18.4,18.4,19.6,23.5,1,1,1,1,0,29.6,28.5,25,29.3,29.6,19,19,19,19,19,181,1496,1496,595,-163,1092,752,752,412,1160,350,350,100,100,100,21.63105263,27.61578947,1.242948853,64190,5.334166667,19.65,21.2,20.9,20.07,20.93,20.6,20,21.6,26.6,20.2,23.17,21.47,21.83,23.07,24,23,21.85,20.2,20.65,26.45,28.6,26.73,28.57,22.15,27.9,25.4,28.8,29,27.2,23.7,31.97,31.1,29.27,27.2,23.8,27.93,30.6,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79784.8869,6.638848993,1228,140,350,100
11/11/2023 4:17 AM,18,18.3,18.3,19.6,23.5,1,1,1,1,0,29.8,28.6,25.2,28.7,29.5,19,19,19,19,19,182,1497,1497,596,-164,1092,752,752,412,1160,350,350,100,100,100,21.59105263,27.57631579,1.245267477,63970,5.34,19.65,21.2,20.9,20.13,20.93,20.6,20,21.6,26.6,20.2,23.17,21.27,21.8,23.03,23.9,23,21.7,20,20.55,26.3,28.6,26.73,28.43,22.15,27.8,25.37,28.8,29,27.2,23.7,32.07,31.1,29.27,27.2,23.7,27.8,30.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79659.76048,6.643526974,1228,140,350,100
11/11/2023 4:23 AM,18.5,18.3,18.4,19.8,23.5,1,1,1,1,0,29.8,28.6,25,29,29.5,19,19,19,19,19,183,1498,1498,597,-165,1092,752,752,412,1160,350,350,100,100,100,21.55789474,27.57789474,1.244170268,63180,5.297916667,19.55,21.1,20.9,20.13,20.93,20.6,20,21.6,26.6,20.2,23.17,21.27,21.73,22.97,23.8,22.8,21.7,20,20.55,26.4,28.53,26.73,28.5,22.15,27.9,25.4,28.8,29,27.2,23.7,31.9,31,29.27,27.2,23.7,27.8,30.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78606.67756,6.594434918,1228,140,350,100
11/11/2023 4:29 AM,18.7,18.3,18.3,18.7,23.8,1,1,1,1,0,29.9,28.6,24.8,29.1,29.5,19,19,19,19,19,184,1499,1499,598,-166,1092,752,752,412,1160,350,350,100,100,100,21.63105263,27.51315789,1.257793264,62570,5.239583333,19.65,21.25,21.1,20.27,20.87,20.6,19.8,21.6,26.6,20.2,23.13,21.4,21.87,23.2,24.2,23,21.7,20,20.55,26.4,28.57,26.8,28.57,22.25,27.7,25.23,28.5,29,27,23.63,31.83,31.07,29.33,27.1,23.7,27.7,30.3,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78700.1245,6.554450086,1228,140,350,100
11/11/2023 4:34 AM,18.8,18.1,18.4,14.1,24.1,1,1,1,1,0,29.5,29.5,25.3,28,29.5,19,19,19,19,19,185,1500,1500,599,-167,1092,752,752,412,1160,350,350,100,100,100,21.37263158,27.10473684,1.243351405,62740,5.22125,19.65,21.35,21.15,20.2,20.07,19.3,18.27,21.6,26.4,20.4,22.47,21.63,21.87,23.57,24.6,22,21.1,19.8,20.65,26,28.37,26.7,28.63,21.5,27,24.43,27.3,28.8,27.2,23.2,31.83,30.9,29.33,26.8,22.9,27.2,29.4,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78007.86718,6.529499653,1228,140,350,100
11/11/2023 4:40 AM,19.1,18.4,18.5,19.9,24.1,1,1,1,1,0,29.8,29.2,25.4,28.6,29.5,19,19,19,19,19,186,1501,1501,600,-168,1092,752,752,412,1160,350,350,100,100,100,21.77789474,27.39578947,1.221119874,62360,5.2125,19.8,21.55,21.35,20.4,20.87,20.6,19.93,21.6,26.4,20.5,23.07,21.77,22.07,23.87,24.8,22.3,21.5,20.3,21.1,26.2,28.3,26.77,28.63,22.15,28,25.13,28.3,28.6,27.2,23.4,32,31.07,29.47,27,23.5,27.5,29.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76149.03532,6.423204271,1228,140,350,100
11/11/2023 4:45 AM,18.3,18.5,18.8,20.4,23.8,1,1,1,1,0,30.3,29.4,25.6,28.7,29.6,19,19,19,19,19,187,1502,1502,601,-169,1092,752,752,412,1160,350,350,100,100,100,22.16210526,27.79526316,1.227891795,62360,5.196666667,20,21.75,21.45,20.43,21.7,21.6,20.97,21.6,26.8,20.7,23.63,22,22.3,24,24.8,23.1,22,20.8,21.45,26.3,28.53,26.8,28.8,22.65,28.7,26.03,29.2,29,27.6,23.9,32.33,31.37,29.77,27.2,24,27.83,30.1,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76571.33234,6.363348652,1228,140,350,100
11/11/2023 4:50 AM,18.3,18.7,19.1,20.8,23.8,1,1,1,1,0,30,29.5,25.7,28.6,29.7,19,19,19,19,19,188,1503,1503,602,-170,1092,752,752,412,1160,350,350,100,100,100,22.33263158,28.04157895,1.226323406,62690,5.210416667,20,21.85,21.5,20.57,22.1,21.9,21.23,21.6,27,20.9,23.87,22.2,22.47,24.03,24.8,23.4,22.3,21,21.6,26.5,28.6,27.03,28.97,23.05,29,26.4,29.6,29.2,27.8,24.17,32.47,31.57,29.77,27.4,24.2,28.13,30.6,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76878.21434,6.393731112,1228,140,350,100
11/11/2023 4:56 AM,18.3,18,19,21.2,23.8,1,1,1,1,0,30.3,29.4,25.5,28.7,29.8,19,19,19,19,19,189,1504,1504,603,-171,1092,752,752,412,1160,350,350,100,100,100,22.38526316,28.15315789,1.230754234,62480,5.215416667,19.9,21.75,21.5,20.6,22.27,22,21.37,21.6,27.2,20.9,24.03,22.2,22.47,24.03,24.9,23.6,22.4,21,21.6,26.35,28.6,27.1,29,23.15,29.4,26.67,29.8,29.5,27.8,24.37,32.6,31.57,29.83,27.4,24.4,28.27,30.6,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76897.52456,6.407322454,1228,140,350,100
11/11/2023 5:01 AM,18.3,18,19,21.2,23.8,1,1,1,1,0,30.4,29.5,25.3,29.1,29.8,19,19,19,19,19,190,1505,1505,604,-172,1092,752,752,412,1160,350,350,100,100,100,22.40421053,28.23842105,1.229344796,62580,5.210833333,19.85,21.75,21.5,20.5,22.27,22.1,21.53,21.6,27.2,20.9,24.17,22.13,22.4,24.03,24.9,23.7,22.55,21,21.6,26.35,28.6,27.1,29,23.35,29.4,26.77,30.1,29.6,28,24.47,32.63,31.63,29.83,27.6,24.6,28.33,30.6,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76932.39732,6.409580078,1228,140,350,100
11/11/2023 5:07 AM,18.1,17.9,19,20.8,23.8,1,1,1,1,0,29.9,29.5,25.2,30.3,29.8,19,19,19,19,19,191,1506,1506,605,-173,1092,752,752,412,1160,350,350,100,100,100,22.39631579,28.24210526,1.243734403,62750,5.222083333,19.85,21.8,21.5,20.6,22.2,22,21.53,21.6,27.4,20.9,24.3,22.07,22.4,23.93,24.8,23.9,22.55,20.8,21.4,26.35,28.67,27.07,29,23.25,29,26.7,30,29.6,27.8,24.57,32.6,31.73,29.83,27.4,24.8,28.43,30.9,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78044.33376,6.457363795,1228,140,350,100
11/11/2023 5:12 AM,18.1,17.7,19,19.6,23.8,1,1,1,1,0,30.4,29.3,25.2,29.6,29.8,19,19,19,19,19,192,1507,1507,606,-174,1092,752,752,412,1160,350,350,100,100,100,22.12315789,28.05157895,1.238564715,62520,5.219583333,19.65,21.5,21.35,20.43,21.8,21.5,20.77,21.6,27.4,20.5,23.93,21.83,22.23,23.7,24.6,23.7,22.4,20.5,20.95,26.25,28.5,26.93,28.83,22.95,28.6,26.33,29.6,29.6,27.6,24.5,32.37,31.53,29.73,27.6,24.4,28.33,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77435.066,6.478308323,1228,140,350,100
11/11/2023 5:18 AM,17.9,17.6,18.5,19.1,23.6,1,1,1,1,0,29.9,29,25,29.1,29.8,19,19,19,19,19,193,1508,1508,607,-175,1092,752,752,412,1160,350,350,100,100,100,21.95789474,27.90105263,1.259971624,62300,5.200833333,19.6,21.3,21.15,20.33,21.47,21.3,20.73,21.6,27,20.4,23.8,21.63,22.07,23.37,24.2,23.7,22.45,20.3,20.8,26.1,28.5,26.9,28.7,22.75,28.1,26.07,29.4,29.6,27.4,24.3,32.17,31.43,29.53,27.4,24.4,28.1,30.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78496.23216,6.497137423,1228,140,350,100
11/11/2023 5:23 AM,18.7,18.3,18.7,19.1,23.7,1,1,1,1,0,29.7,28.7,25,29.2,29.7,19,19,19,19,19,194,1509,1509,608,-176,1092,752,752,412,1160,350,350,100,100,100,21.71105263,27.64210526,1.241507225,62800,5.2125,19.55,21.2,21.1,20.17,21,20.6,19.9,21.6,26.8,20.4,23.4,21.53,21.93,23.33,24.3,23.2,22,20,20.5,26.2,28.5,26.77,28.63,22.4,27.8,25.53,28.8,29.2,27.4,23.97,32.03,31.1,29.37,27.2,23.9,27.87,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77966.65376,6.519286913,1228,140,350,100
11/11/2023 5:29 AM,19,18.4,18.1,19.4,24.1,1,1,1,1,0,29.7,28.9,24.8,29.1,29.7,19,19,19,19,19,195,1510,1510,609,-177,1092,752,752,412,1160,350,350,100,100,100,21.77894737,27.61526316,1.258397878,62470,5.219583333,19.75,21.35,21.25,20.37,20.93,20.6,19.93,21.6,26.8,20.5,23.3,21.63,21.97,23.47,24.6,23.1,21.85,20.2,20.6,26.2,28.5,26.8,28.67,22.35,27.7,25.33,28.5,29.2,27.2,23.8,32.13,31.2,29.47,27.2,24,27.87,30.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78612.11546,6.524115384,1228,140,350,100
11/11/2023 5:34 AM,19.2,18.1,15.2,19.5,24.1,1,1,1,1,0,29.9,28.9,25.8,29.6,29.7,19,19,19,19,19,196,1511,1511,610,-178,1092,752,752,412,1160,350,350,100,100,100,21.67157895,27.49210526,1.231034348,62520,5.207916667,19.15,21.2,21.45,20.43,20.63,20.5,19.83,21.6,27,19.9,23.47,21.1,21.2,24,24.9,23.2,21.8,19.9,20.5,25.85,28.23,26.93,28.83,22.15,27.5,25.3,28.5,29,26.8,23.93,31.57,30.73,29.63,27.4,24,27.7,30,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76964.26746,6.482349288,1228,140,350,100
11/11/2023 5:40 AM,18.8,18.8,21.9,19.9,23.8,1,1,1,1,0,30.6,29.6,26.1,29.6,29.7,19,19,19,19,19,197,1512,1512,611,-179,1092,752,752,412,1160,350,350,100,100,100,22.18,27.98473684,1.21344583,62690,5.217083333,19.9,21.45,21.85,20.8,21.2,21,20.27,21.6,27.4,21,23.77,21.9,21.83,24.5,25.1,23.6,22.45,20.5,21.3,26.45,28.57,27.3,28.97,22.55,27.9,25.53,29.2,29.1,28.8,24.17,32.37,31.17,30.1,27.6,24.4,28.3,30.6,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76070.91908,6.376466106,1228,140,350,100
11/11/2023 5:45 AM,17.9,18.5,19.4,19.9,23.9,1,1,1,1,0,30.3,29.2,25.4,29.4,29.8,19,19,19,19,19,198,1513,1513,612,-180,1092,752,752,412,1160,350,350,100,100,100,22.34052632,28.05157895,1.258216726,62460,5.214583333,20.5,21.75,21.65,20.77,21.67,21.3,20.53,21.6,27.2,21.9,23.57,22.73,22.63,23.77,24.6,23.6,22.45,20.8,21.45,27,28.93,27.27,28.93,22.65,28,25.67,29.2,29.2,28.4,24.1,32.67,31.63,29.67,27.6,24.2,28.33,31,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78588.21672,6.444130658,1228,140,350,100
11/11/2023 5:51 AM,17.9,18.5,19.4,19.6,23.7,1,1,1,1,0,30,29.1,25.4,29.5,29.7,19,19,19,19,19,199,1514,1514,613,-181,1092,752,752,412,1160,350,350,100,100,100,22.00105263,27.86210526,1.241370267,62800,5.219166667,20,21.5,21.35,20.37,21.37,21,20.27,21.6,27,20.9,23.53,22.03,22.13,23.47,24.4,23.4,22.25,20.5,20.95,26.75,28.77,26.9,28.7,22.5,28.1,25.67,28.9,29.2,27.8,24.03,32.47,31.4,29.53,27.4,24.2,28.13,30.6,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77958.05278,6.522761229,1228,140,350,100
11/11/2023 5:56 AM,17.9,18.3,18.5,19.6,23.5,1,1,1,1,0,29.7,28.9,25,29.8,29.7,19,19,19,19,19,200,1515,1515,614,-182,1092,752,752,412,1160,350,350,100,100,100,21.89842105,27.78052632,1.24639849,62200,5.208333333,19.8,21.35,21.15,20.2,21.33,20.8,20.23,21.6,27,20.7,23.43,21.83,22.13,23.47,24.4,23.4,22.15,20.3,20.8,26.7,28.67,26.87,28.63,22.45,27.9,25.6,28.8,29.2,27.6,23.97,32.3,31.33,29.47,27.2,24,28.07,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77525.9861,6.47850162,1228,140,350,100
11/11/2023 6:02 AM,18.4,18.3,18.4,19.4,23.6,1,1,1,1,0,30,28.9,25,30,29.7,19,19,19,19,19,201,1516,1516,615,-183,1092,752,752,412,1160,350,350,100,100,100,21.77157895,27.66421053,1.241362244,61980,5.174166667,19.75,21.25,21.1,20.17,21.07,20.8,20.07,21.6,26.8,20.5,23.33,21.67,21.97,23.33,24.2,23.2,22,20.2,20.65,26.65,28.6,26.73,28.63,22.35,27.7,25.43,28.8,29.1,27.4,23.87,32.13,31.13,29.4,27.2,24,28,30.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76939.6319,6.436067417,1228,140,350,100
11/11/2023 6:07 AM,19,18.3,18.7,19.6,23.9,1,1,1,1,0,29.4,29,25.2,29.2,29.7,19,19,19,19,19,202,1517,1517,616,-184,1092,752,752,412,1160,350,350,100,100,100,21.84315789,27.67578947,1.242092765,62030,5.167083333,19.8,21.4,21.3,20.37,21.23,20.8,20.1,21.6,26.8,20.5,23.33,21.7,21.97,23.57,24.6,23.2,21.95,20.2,20.6,26.3,28.67,26.87,28.7,22.4,27.9,25.43,28.8,29,27.4,23.87,31.97,31.2,29.4,27.2,23.9,28,30.6,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77047.01422,6.416110255,1228,140,350,100
11/11/2023 6:13 AM,19,18.1,18.5,19.5,24.1,1,1,1,1,0,29.7,28.7,25,28.9,29.6,19,19,19,19,19,203,1518,1518,617,-185,1092,752,752,412,1160,350,350,100,100,100,21.83421053,27.64473684,1.241590172,62090,5.171666667,19.75,21.4,21.35,20.43,21.07,20.6,20.03,21.6,26.8,20.5,23.27,21.73,22.1,23.67,24.6,23.2,21.95,20.2,20.6,26.55,28.67,26.83,28.63,22.35,27.9,25.43,28.8,29,27.4,23.8,32,31.1,29.53,27.2,23.8,27.93,30.3,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77090.3338,6.422389501,1228,140,350,100
11/11/2023 6:18 AM,18.8,18.4,18.5,19.6,24.2,1,1,1,1,0,29.5,28.9,25,29.5,29.7,19,19,19,19,19,204,1519,1519,618,-186,1092,752,752,412,1160,350,350,100,100,100,21.85842105,27.64894737,1.24047321,62530,5.1925,19.9,21.4,21.35,20.5,21.07,20.8,20.07,21.6,26.8,20.5,23.27,21.7,22.17,23.63,24.6,23.2,21.95,20.2,20.6,26.65,28.73,26.87,28.63,22.35,27.7,25.37,28.8,29,27.4,23.8,32.07,31.2,29.53,27.2,23.8,27.83,30.2,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77566.7898,6.444046817,1228,140,350,100
11/11/2023 6:24 AM,19,17.9,18.7,19.6,24.2,1,1,1,1,0,29.5,29.2,25.2,29.1,29.6,19,19,19,19,19,205,1520,1520,619,-187,1092,752,752,412,1160,350,350,100,100,100,21.88210526,27.62368421,1.254481362,61780,5.179583333,19.8,21.5,21.35,20.43,21.13,20.8,20.07,21.6,26.8,20.7,23.27,21.7,22.23,23.63,24.8,23.2,21.95,20.2,20.6,26.65,28.67,26.87,28.67,22.35,27.7,25.43,28.5,29,27.4,23.8,32.07,31.1,29.47,27.2,23.8,27.77,30.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77501.85852,6.46119368,1228,140,350,100
11/11/2023 6:29 AM,18.8,14.1,18.5,19.4,24.3,1,1,1,1,0,29,28.6,24.5,28.7,29.7,19,19,19,19,19,206,1521,1521,620,-188,1092,752,752,412,1160,350,350,100,100,100,21.64368421,27.47631579,1.242860402,62150,5.16375,19.05,21.65,21.25,20.33,20.87,20.5,19.9,21.6,26.8,20.5,23.03,21.87,22.13,23.8,24.9,22.8,21.5,19.2,19.55,25.95,28.5,26.8,28.77,22.1,27.9,25.3,28.5,29,27.4,23.63,32.17,31.03,29.53,27.4,23.7,27.5,29.3,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77243.77398,6.447734688,1228,140,350,100
11/11/2023 6:35 AM,19,19.9,19.2,19.8,24.4,1,1,1,1,0,29.5,28.7,25.8,29.6,29.8,19,19,19,19,19,207,1522,1522,621,-189,1092,752,752,412,1160,350,350,100,100,100,22.09526316,27.75368421,1.211906073,61670,5.159166667,20.45,22.05,21.5,20.53,21.3,21,20.33,21.6,27,21,23.4,22.3,22.4,24.2,25.1,23,22.15,20,20.5,26.7,28.73,26.93,28.83,22.3,28.2,25.5,28.8,29,27.8,23.73,32.43,31.23,29.6,27.6,23.8,27.77,30.1,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74738.2475,6.332584228,1228,140,350,100
11/11/2023 6:40 AM,18.1,21.8,19.2,20,24.2,1,1,1,1,0,29.8,29.1,26.3,30,29.9,19,19,19,19,19,208,1523,1523,622,-190,1092,752,752,412,1160,350,350,100,100,100,22.46789474,28.17684211,1.220344758,61720,5.14125,21.35,22.35,21.55,20.63,21.77,21.5,20.73,21.6,27.2,21.4,23.63,22.63,22.7,24.3,25.1,23.4,22.7,20.8,21.55,27.6,28.97,27.2,29,22.85,28.6,25.9,29.2,29.2,28.4,24.07,32.67,31.67,29.83,27.8,24.2,28.37,30.8,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75319.67844,6.252413581,1228,140,350,100
11/11/2023 6:45 AM,17.9,19.2,19,20,23.8,1,1,1,1,0,29.7,29,25.8,29.6,29.9,19,19,19,19,19,209,1524,1524,623,-191,1092,752,752,412,1160,350,350,100,100,100,22.31684211,28.06684211,1.226897421,61720,5.143333333,20.8,21.95,21.45,20.5,21.63,21.3,20.6,21.6,27.2,21,23.7,22.27,22.5,23.87,24.8,23.6,22.75,21,21.5,27.45,28.87,27.03,28.83,22.75,28.3,25.87,29.2,29.2,28,24.1,32.47,31.47,29.67,27.6,24.2,28.33,31,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75724.10884,6.293491137,1228,140,350,100
11/11/2023 6:51 AM,17.9,18.5,18.8,19.8,23.3,1,1,1,1,0,30.2,29.1,25.2,29.9,29.8,19,19,19,19,19,210,1525,1525,624,-192,1092,752,752,412,1160,350,350,100,100,100,22.21052632,27.97526316,1.281507366,61550,5.13625,20.75,21.7,21.4,20.47,21.23,21.1,20.53,21.6,27,21,23.7,22.07,22.2,23.4,24.2,23.6,22.7,21.5,21.85,27.05,28.77,26.93,28.57,22.75,27.9,25.8,28.9,29.5,27.8,24.1,32.5,31.43,29.53,27.2,24.2,28.53,31.1,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78876.77838,6.441703634,1228,140,350,100
11/11/2023 6:56 AM,18.8,18.3,18.4,19.6,23.9,1,1,1,1,0,30,28.9,25,29.4,29.7,19,19,19,19,19,211,1526,1526,625,-193,1092,752,752,412,1160,350,350,100,100,100,21.87210526,27.72157895,1.255901547,61720,5.13625,20,21.35,21.25,20.3,21.13,20.8,20.17,21.6,27,20.5,23.47,21.7,22.03,23.37,24.2,23.4,22.15,20.3,20.85,26.7,28.67,26.8,28.63,22.4,27.8,25.5,28.8,29.2,27.4,23.97,32.13,31.17,29.47,27.2,24,28.07,30.5,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77514.24346,6.516292577,1228,140,350,100
11/11/2023 7:02 AM,18.7,17.4,18.3,19.4,24.1,1,1,1,1,0,29.4,28.7,24.8,29.2,29.6,19,19,19,19,19,212,1527,1527,626,-194,1092,752,752,412,1160,350,350,100,100,100,21.71578947,27.53105263,1.249084093,61450,5.132083333,19.6,21.35,21.25,20.27,20.97,20.6,19.9,21.6,26.8,20.4,23.23,21.53,21.93,23.47,24.4,23,21.85,20,20.45,26.5,28.6,26.8,28.6,22.25,27.5,25.3,28.5,29,27,23.8,31.97,31.1,29.4,27.2,23.8,27.7,30.1,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76756.2175,6.427935873,1228,140,350,100
11/11/2023 7:07 AM,18.5,17.6,18.4,19.2,23.9,1,1,1,1,0,29.3,28.7,24.8,29,29.6,19,19,19,19,19,213,1528,1528,627,-195,1092,752,752,412,1160,350,350,100,100,100,21.64157895,27.39684211,1.254014901,60810,5.094166667,19.5,21.25,21.15,20.23,20.93,20.5,19.83,21.6,26.6,20.2,23.17,21.43,21.93,23.47,24.6,23,21.7,19.8,20.3,26,28.43,26.63,28.5,22.15,27.5,25.1,28.3,29,27,23.73,31.7,30.87,29.33,27.2,23.7,27.6,29.9,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76256.64614,6.375535985,1228,140,350,100
11/11/2023 7:13 AM,12.9,17.9,18.1,19.4,22.8,1,1,1,1,0,28.7,28.6,25.3,29.6,29.4,19,19,19,19,19,214,1529,1529,628,-196,1092,752,752,412,1160,350,350,100,100,100,21.45894737,27.30473684,1.247111383,60860,5.069583333,19.2,20,19.95,19.2,20.97,20.6,19.9,21.6,26.6,19.7,23.33,21.37,21.83,23.37,24.6,23.1,21.7,20,20.7,25.8,27.9,25.87,27.93,22.35,27.5,25.07,28.4,28.8,27,23.83,31.57,30.73,29.17,26.8,24,27.7,30.1,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75899.19878,6.339826872,1228,140,350,100
11/11/2023 7:18 AM,19.6,18.1,18.5,19.6,24.7,1,1,1,1,0,29.3,29,24.9,29.3,29.5,19,19,19,19,19,215,1530,1530,629,-197,1092,752,752,412,1160,350,350,100,100,100,21.82052632,27.50157895,1.212366386,60430,5.05375,19.55,20.75,21,20.67,21.17,20.6,20.07,21.6,26.6,19.9,23.4,21.63,22.03,23.67,25.8,23.2,21.85,20.2,20.9,26.1,28.23,26.43,28.77,22.4,27.7,25.1,28.5,28.8,27.2,23.87,31.9,30.93,29.37,26.8,24,27.8,30.1,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73263.30068,6.215104144,1228,140,350,100
11/11/2023 7:24 AM,22.6,18.5,18.8,19.8,26,1,1,1,1,0,29.8,29.4,26.1,29,29.8,19,19,19,19,19,216,1531,1531,630,-198,1092,752,752,412,1160,350,350,100,100,100,22.52526316,27.90105263,1.241684692,60220,5.027083333,20.55,22.25,23,22.87,21.4,21,20.3,21.6,26.8,21.2,23.47,22.37,22.77,24.9,26.7,23.4,22.1,20.3,21,26.7,29.2,27.77,29.87,22.55,27.9,25.4,28.8,29,27.4,23.93,32.33,31.47,29.97,27.2,24,27.93,30.4,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74774.25214,6.168231367,1228,140,350,100
11/11/2023 7:29 AM,20.3,18.3,19.1,19.6,24.9,1,1,1,1,0,29.7,29.1,25.7,29,29.8,19,19,19,19,19,217,1532,1532,631,-199,1092,752,752,412,1160,350,350,100,100,100,22.28578947,27.76684211,1.230339861,60160,5.015833333,20.3,21.95,22.2,21.5,21.27,21,20.27,21.6,26.8,21,23.4,22.27,22.7,24.57,26.1,23.2,22.1,20.3,20.9,26.65,28.87,27.43,29.23,22.45,27.9,25.37,28.5,29,27.2,23.87,32.07,31.27,29.93,27.4,24,27.93,30.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74017.24602,6.199645757,1228,140,350,100
11/11/2023 7:35 AM,17.2,18.3,19.1,19.2,24.1,1,1,1,1,0,29.9,28.9,24.8,28.7,29.8,19,19,19,19,19,218,1533,1533,632,-200,1092,752,752,412,1160,350,350,100,100,100,22.23052632,27.65263158,1.297259412,60270,5.017916667,20.3,22.55,22.8,21.9,21.03,20.8,20.17,21.6,26.8,21,23.27,22.1,22.63,24.43,25.1,23.1,22,20.2,20.6,26.55,28.93,27.63,28.8,22.25,27.6,25.37,28.5,29,27.1,23.8,31.9,31.2,29.77,27.8,23.8,27.77,29.9,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78185.82474,6.341794615,1228,140,350,100
11/11/2023 7:40 AM,19.4,18,18.3,19.1,24.2,1,1,1,1,0,29.4,28.9,25,29.3,29.7,19,19,19,19,19,219,1534,1534,633,-201,1092,752,752,412,1160,350,350,100,100,100,21.80315789,27.47421053,1.253655548,59560,4.992916667,19.65,21.35,21.25,20.37,21.1,20.6,19.93,21.6,26.8,20.2,23.2,21.67,22.07,23.87,24.8,23.2,21.8,20.2,20.6,26.3,28.37,26.9,28.7,22.25,27.5,25.17,28.3,29,27,23.8,31.73,30.93,29.43,27.4,23.8,27.53,29.9,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74667.72446,6.368897883,1228,140,350,100
11/11/2023 7:46 AM,18.3,18,18.7,19.2,23.7,1,1,1,1,0,29.5,28.7,24.8,29.2,29.6,19,19,19,19,19,220,1535,1535,634,-202,1092,752,752,412,1160,350,350,100,100,100,21.75052632,27.37947368,1.252532448,60280,4.993333333,19.65,21.25,21.1,20.23,20.97,20.6,19.9,21.6,26.8,20.4,23.17,21.7,22.07,23.77,24.8,23,21.75,20,20.5,26.1,28.43,26.63,28.5,22.25,27.5,25.1,28.1,28.8,27,23.7,31.57,30.87,29.33,27.2,23.8,27.53,29.9,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75502.65594,6.257099183,1228,140,350,100
11/11/2023 7:51 AM,18.5,18,18.7,19.1,23.8,1,1,1,1,0,28.9,28.6,24.7,29.3,29.5,19,19,19,19,19,221,1536,1536,635,-203,1092,752,752,412,1160,350,350,100,100,100,21.74105263,27.39684211,1.253552557,59790,5.002916667,19.7,21.25,21.15,20.23,20.97,20.6,19.93,21.6,26.6,20.4,23.17,21.63,22.07,23.73,24.6,23,21.75,20.1,20.6,26.2,28.23,26.63,28.53,22.25,27.5,25.17,28.3,28.8,27.1,23.7,31.6,30.83,29.33,27.2,23.8,27.5,29.9,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74949.90736,6.268856804,1228,140,350,100
11/11/2023 7:56 AM,18.1,17.7,18.4,18.7,23.9,1,1,1,1,0,29.1,28.9,24.7,29.4,29.5,19,19,19,19,19,222,1537,1537,636,-204,1092,752,752,412,1160,350,350,100,100,100,21.70947368,27.33947368,1.252251875,59470,4.969166667,19.55,21.3,21.15,20.27,20.97,20.5,19.83,21.6,26.6,20.4,23.1,21.7,22.03,23.73,24.6,22.9,21.75,20,20.5,26.2,28.23,26.57,28.57,22.05,27.5,25,28.1,28.8,27,23.63,31.63,30.87,29.33,27,23.7,27.5,29.9,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74471.41902,6.225888599,1228,140,350,100
11/11/2023 8:02 AM,18.3,17.7,18.4,18.8,23.8,1,1,1,1,0,29.5,28.5,25,28.7,29.5,19,19,19,19,19,223,1538,1538,637,-205,1092,752,752,412,1160,350,350,100,100,100,21.66526316,27.27947368,1.24732617,59730,4.966666667,19.55,21.25,21.05,20.17,20.97,20.5,19.77,21.6,26.6,20.4,23.03,21.53,22,23.67,24.6,22.8,21.7,20,20.45,25.9,28.17,26.53,28.37,22.15,27.5,24.97,28.1,28.8,26.8,23.63,31.5,30.73,29.33,27,23.7,27.4,29.7,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74502.79212,6.207258798,1228,140,350,100
11/11/2023 8:07 AM,18.5,17.9,18.5,19.5,24.1,1,1,1,1,0,29.5,28.6,24.9,28.6,29.5,19,19,19,19,19,224,1539,1539,638,-206,1092,752,752,412,1160,350,350,100,100,100,21.66947368,27.28631579,1.245102274,61300,5.042916667,19.55,21.25,21.05,20.17,21.03,20.6,19.97,21.6,26.6,20.4,23.1,21.53,21.97,23.6,24.6,22.8,21.7,19.8,20.4,25.85,28.03,26.47,28.33,22.15,27.5,25.07,28.3,28.7,26.8,23.63,31.57,30.73,29.17,27,23.7,27.47,29.9,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76324.76942,6.284481731,1228,140,350,100
11/11/2023 8:13 AM,18.5,18,18.4,19.4,23.8,1,1,1,1,0,29.5,28.6,24.9,28.9,29.5,19,19,19,19,19,225,1540,1540,639,-207,1092,752,752,412,1160,350,350,100,100,100,21.71578947,27.37631579,1.246117641,60820,5.088333333,19.55,21.25,21.15,20.17,21.03,20.6,20,21.6,26.6,20.4,23.1,21.6,22,23.7,24.6,23,21.75,20,20.5,26.2,28.17,26.57,28.43,22.25,27.7,25.17,28.3,28.8,26.9,23.63,31.63,30.8,29.37,27,23.8,27.5,29.9,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75788.8749,6.338068513,1228,140,350,100
11/11/2023 8:18 AM,18.7,18,18.4,19.4,23.9,1,1,1,1,0,29.8,28.6,24.7,28.9,29.5,19,19,19,19,19,226,1541,1541,640,-208,1092,752,752,412,1160,350,350,100,100,100,21.73736842,27.41,1.246748827,60490,5.054583333,19.55,21.4,21.15,20.2,21.1,20.6,19.93,21.6,26.6,20.4,23.17,21.7,22.03,23.73,24.6,23,21.75,20,20.5,26.3,28.37,26.57,28.47,22.25,27.7,25.23,28.3,28.8,27,23.7,31.8,30.9,29.33,27,23.7,27.57,29.9,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75415.83652,6.300196309,1228,140,350,100
11/11/2023 8:24 AM,18.3,18,18.4,19.2,23.9,1,1,1,1,0,29.3,28.7,24.9,29.5,29.5,19,19,19,19,19,227,1542,1542,641,-209,1092,752,752,412,1160,350,350,100,100,100,21.76789474,27.43473684,1.245939304,60550,5.043333333,19.75,21.45,21.2,20.3,21.17,20.6,19.93,21.6,26.6,20.5,23.1,21.7,22.07,23.77,24.6,23,21.75,20,20.5,26.4,28.4,26.73,28.57,22.25,27.7,25.17,28.3,28.8,27.1,23.63,31.7,30.97,29.4,27,23.7,27.57,29.9,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75441.62486,6.285727558,1228,140,350,100
11/11/2023 8:29 AM,18.5,18,18.4,19.4,23.9,1,1,1,1,0,29.2,28.7,24.7,28.6,29.5,19,19,19,19,19,228,1543,1543,642,-210,1092,752,752,412,1160,350,350,100,100,100,21.77263158,27.42315789,1.246361023,60430,5.040833333,19.55,21.45,21.15,20.27,21.17,20.8,20,21.6,26.7,20.4,23.17,21.77,22.1,23.7,24.6,23,21.75,20,20.5,26.4,28.37,26.6,28.5,22.25,27.7,25.2,28.3,28.8,27.2,23.7,31.8,30.93,29.33,27,23.7,27.63,29.9,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75317.5966,6.281634228,1228,140,350,100
11/11/2023 8:35 AM,18.4,17.9,18.5,19,23.8,1,1,1,1,0,29.2,28.5,24.8,28.7,29.5,19,19,19,19,19,229,1544,1544,643,-211,1092,752,752,412,1160,350,350,100,100,100,21.77,27.37473684,1.254320504,60770,5.05,19.55,21.4,21.15,20.27,21.17,20.8,20.13,21.6,26.6,20.5,23.17,21.67,22.07,23.7,24.6,23,21.75,20,20.5,26.1,28.27,26.57,28.43,22.25,27.7,25.23,28.3,28.8,27,23.7,31.7,30.87,29.33,27,23.7,27.5,29.7,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76225.057,6.314277233,1228,140,350,100
11/11/2023 8:40 AM,18.5,18.4,18.1,13.5,23.9,1,1,1,1,0,29.6,28.4,25.4,28,29.3,19,19,19,19,19,230,1545,1545,644,-212,1092,752,752,412,1160,350,350,100,100,100,21.42157895,26.96736842,1.250397344,60000,5.032083333,19.65,21.45,21.05,20.1,20.23,19.5,18.27,21.6,26.4,20.4,22.57,21.67,22,23.87,24.8,22,21.05,19.7,20.7,25.85,28.1,26.5,28.43,21.4,26.9,24.43,27.3,28.6,27,23.2,31.57,30.77,29.33,26.8,22.9,27.07,28.9,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75023.84066,6.302037403,1228,140,350,100
11/11/2023 8:46 AM,18.7,19.1,19.1,19.5,24.1,1,1,1,1,0,30,28.9,25.6,28.3,29.4,19,19,19,19,19,231,1546,1546,645,-213,1092,752,752,412,1160,350,350,100,100,100,21.91789474,27.32789474,1.22617804,60320,5.013333333,20.15,21.7,21.25,20.33,20.87,20.6,19.77,21.6,26.6,20.9,23.07,22.1,22.3,24.1,25.1,22.5,21.6,20.5,21.4,26.2,28.23,26.57,28.57,22.15,27.7,25,28.1,28.6,27.4,23.47,31.8,30.93,29.47,27,23.5,27.27,29.7,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73963.05936,6.207787501,1228,140,350,100
11/11/2023 8:51 AM,19,18.5,19.1,20.2,24.3,1,1,1,1,0,29.9,29.4,25.8,28.4,29.5,19,19,19,19,19,232,1547,1547,646,-214,1092,752,752,412,1160,350,350,100,100,100,22.33736842,27.79473684,1.23215774,60270,5.024583333,20.1,21.95,21.5,20.6,21.83,21.6,20.93,21.6,27,21.1,23.63,22.4,22.57,24.3,25.3,23.1,22.2,21,21.7,26.3,28.43,26.87,28.77,22.85,28.6,25.97,29.2,28.9,27.7,24,32.2,31.37,29.77,27.2,24,27.87,30.1,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74262.14702,6.176050266,1228,140,350,100
11/11/2023 8:57 AM,19,18.5,18.8,20.4,24.3,1,1,1,1,0,30,29.6,25.7,28.6,29.6,19,19,19,19,19,233,1548,1548,647,-215,1092,752,752,412,1160,350,350,100,100,100,22.46,27.94947368,1.233364478,60220,5.020416667,20.05,22.05,21.55,20.7,22.23,22,21.23,21.6,27.2,21,23.87,22.47,22.57,24.37,25.3,23.4,22.35,21,21.8,26.35,28.5,26.93,28.93,23.1,29,26.3,29.4,29.2,27.6,24.17,32.3,31.43,29.77,27.4,24.2,28.03,30.3,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74273.20886,6.188973162,1228,140,350,100
11/11/2023 9:02 AM,19.1,18.4,19,20.9,24.4,1,1,1,1,0,30.2,29.6,25.7,29.1,29.7,19,19,19,19,19,234,1549,1549,648,-216,1092,752,752,412,1160,350,350,100,100,100,22.58105263,28.08,1.236303038,60060,5.011666667,20.2,22.25,21.75,20.8,22.33,22,21.33,21.6,27.3,21,24.03,22.5,22.7,24.5,25.5,23.6,22.55,21.2,21.9,26.4,28.6,27,28.93,23.15,29.2,26.5,29.6,29.5,27.8,24.37,32.47,31.5,29.9,27.6,24.4,28.03,30.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74252.36046,6.188565388,1228,140,350,100
11/11/2023 9:08 AM,19.1,18.5,19.1,21,24.4,1,1,1,1,0,30.3,29.5,25.9,29,29.7,19,19,19,19,19,235,1550,1550,649,-217,1092,752,752,412,1160,350,350,100,100,100,22.67421053,28.16578947,1.237487474,59840,4.995833333,20.2,22.35,21.85,20.93,22.4,22.1,21.53,21.6,27.4,21.2,24.2,22.5,22.77,24.63,25.5,23.7,22.7,21.2,22.05,26.45,28.73,27.1,29.1,23.35,29.2,26.77,29.8,29.5,27.8,24.47,32.47,31.5,29.97,27.4,24.6,28.27,30.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74051.25046,6.179317122,1228,140,350,100
11/11/2023 9:13 AM,18,18.1,19.5,21,24.1,1,1,1,1,0,30.2,29.3,25.5,28.9,29.8,19,19,19,19,19,236,1551,1551,650,-218,1092,752,752,412,1160,350,350,100,100,100,22.64157895,28.18684211,1.246444976,59680,4.98,20.05,22.15,21.75,20.8,22.5,22.3,21.63,21.6,27.4,21.1,24.23,22.43,22.8,24.5,25.3,23.7,22.7,21.3,21.95,26.3,28.57,27.1,29,23.45,29.2,26.77,29.8,29.6,28,24.53,32.53,31.53,29.93,27.6,24.6,28.27,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74387.83618,6.184961943,1228,140,350,100
11/11/2023 9:19 AM,17.9,18,18.4,21.7,23.9,1,1,1,1,0,30,29.2,25.4,29.3,29.8,19,19,19,19,19,237,1552,1552,651,-219,1092,752,752,412,1160,350,350,100,100,100,22.52684211,28.13157895,1.251195592,59840,4.98,19.85,21.95,21.55,20.63,22.47,22.1,21.7,21.6,27.4,20.9,24.23,22.23,22.57,24.43,25.2,23.7,22.6,21.2,21.7,26.3,28.43,26.93,28.93,23.45,29.2,26.7,29.8,29.6,27.6,24.53,32.33,31.5,29.93,27.6,24.6,28.07,30.6,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74871.54424,6.219140851,1228,140,350,100
11/11/2023 9:25 AM,17.9,17.9,18.4,20.7,23.8,1,1,1,1,0,29.7,29,25,30.3,29.7,19,19,19,19,19,238,1553,1553,652,-220,1092,752,752,412,1160,350,350,100,100,100,22.28578947,28.00263158,1.269092913,59960,4.991666667,19.65,21.65,21.35,20.5,22.03,21.8,21.37,21.6,27.4,20.5,24.13,21.97,22.4,23.93,24.8,23.9,22.55,20.7,21.2,26.3,28.5,26.8,28.7,23.15,28.7,26.5,29.6,29.6,27.4,24.53,32.17,31.4,29.53,27.4,24.6,28.1,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76094.81104,6.290264803,1228,140,350,100
11/11/2023 9:30 AM,18.7,17.6,18.1,21.2,23.9,1,1,1,1,0,29.8,28.6,24.5,29.7,29.7,19,19,19,19,19,239,1554,1554,653,-221,1092,752,752,412,1160,350,350,100,100,100,22.15894737,27.87842105,1.275381048,59620,4.9825,19.55,21.45,21.3,20.37,21.93,21.7,21.37,21.6,27.2,20.4,24.07,21.7,22.2,23.73,24.8,23.8,22.55,20.5,20.8,26.2,28.43,26.8,28.63,23.2,28.3,26.23,29.4,29.5,27.2,24.5,31.97,31.23,29.47,27.2,24.6,27.93,30.6,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76038.2181,6.338876214,1228,140,350,100
11/11/2023 9:36 AM,18.5,18.1,18.4,19.2,23.8,1,1,1,1,0,29.5,28.6,24.8,29.7,29.6,19,19,19,19,19,240,1555,1555,654,-222,1092,752,752,412,1160,350,350,100,100,100,21.84947368,27.56473684,1.258119581,60100,4.988333333,19.55,21.35,21.2,20.3,21.27,20.8,20.2,21.6,26.8,20.4,23.47,21.6,22.1,23.7,24.6,23.4,22,20.2,20.6,26.2,28.33,26.8,28.57,22.5,27.7,25.57,28.6,29.2,27,24.03,31.8,30.93,29.33,27.2,24,27.77,30.1,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75612.98684,6.318800206,1228,140,350,100
11/11/2023 9:41 AM,18.4,17.9,14.1,19.2,23.8,1,1,1,1,0,29.4,28.7,25.5,29.6,29.5,19,19,19,19,19,241,1556,1556,655,-223,1092,752,752,412,1160,350,350,100,100,100,21.72315789,27.39315789,1.274512991,59730,4.992916667,19.25,21.25,21.25,20.27,20.77,20.5,19.9,21.6,27,20,23.47,21.3,21.6,23.93,24.8,23.2,21.75,20.2,20.7,25.8,28.13,26.63,28.57,22.25,27.5,25.3,28.5,29,26.8,23.97,31.53,30.73,29.4,27,24,27.63,29.7,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76126.66096,6.322485325,1228,140,350,100
11/11/2023 9:47 AM,18.8,18.3,19.5,19.4,23.9,1,1,1,1,0,30,29.1,26.3,29.4,29.5,19,19,19,19,19,242,1557,1557,656,-224,1092,752,752,412,1160,350,350,100,100,100,21.88263158,27.51789474,1.222717392,59830,4.981666667,19.3,21.25,21.55,20.5,20.8,20.6,19.93,21.6,27.2,20.4,23.6,21.43,21.43,24.53,25.3,23.2,22.05,20.2,20.9,25.65,28.23,26.83,28.7,22.3,27.5,25.23,28.5,29,27.6,24.1,31.6,30.57,29.7,27.2,24.2,27.73,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73155.18156,6.220076772,1228,140,350,100
11/11/2023 9:52 AM,18.1,18.5,23.1,19.9,23.8,1,1,1,1,0,30.3,29.2,25.4,29.8,29.6,19,19,19,19,19,243,1558,1558,657,-225,1092,752,752,412,1160,350,350,100,100,100,22.47263158,27.96684211,1.253214729,59530,4.973333333,20.3,21.75,22,20.9,21.73,21.3,20.6,21.6,27.4,21.9,23.77,22.9,22.5,24.63,25.1,23.7,22.6,20.8,21.5,26.55,28.57,27.17,28.87,22.8,28,25.67,28.9,29,28.8,24.17,32.4,31.23,29.9,27.4,24.4,28.27,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74603.8728,6.156627265,1228,140,350,100
11/11/2023 9:58 AM,17.6,18.3,20.3,19.4,23.6,1,1,1,1,0,29.8,29.1,25.6,30,29.6,19,19,19,19,19,244,1559,1559,658,-226,1092,752,752,412,1160,350,350,100,100,100,22.17315789,27.76263158,1.245212832,59240,4.94875,19.95,21.6,21.5,20.53,21.5,21,20.3,21.6,27.2,21.2,23.57,22.43,22.23,24.03,24.9,23.4,22.35,20.7,21.3,26.4,28.5,26.87,28.67,22.55,27.9,25.47,28.8,29.2,28,24.03,32.13,31.07,29.6,27.3,24.2,28.07,30.2,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73766.40816,6.18209504,1228,140,350,100
11/11/2023 10:04 AM,18.3,18,18.1,19.2,24.1,1,1,1,1,0,29.3,28.9,24.9,29.2,29.6,19,19,19,19,19,245,1560,1560,659,-227,1092,752,752,412,1160,350,350,100,100,100,22.07263158,27.60473684,1.266504819,59450,4.945416667,19.95,21.6,21.5,20.63,21.4,21,20.27,21.6,27,21,23.4,22.2,22.3,23.73,24.8,23.3,22.2,20.5,21,26.4,28.43,26.83,28.57,22.5,27.7,25.3,28.5,29,27.4,23.93,32.03,31.17,29.43,27.4,24,27.73,30,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75293.71152,6.21083832,1228,140,350,100
11/11/2023 10:09 AM,18.4,18,18.4,19.1,23.9,1,1,1,1,0,29.4,28.7,25,29,29.5,19,19,19,19,19,246,1561,1561,660,-228,1092,752,752,412,1160,350,350,100,100,100,21.84,27.41210526,1.259040306,59610,4.960833333,19.75,21.35,21.25,20.4,21.17,20.7,20.07,21.6,26.8,20.4,23.23,21.63,22.03,23.73,24.8,23.2,21.95,20.2,20.7,26,28.17,26.67,28.43,22.3,27.5,25.23,28.3,29,27,23.8,31.6,30.8,29.33,27.2,23.8,27.63,29.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75051.39266,6.264379341,1228,140,350,100
11/11/2023 10:15 AM,18.3,18.1,18.7,19,23.9,1,1,1,1,0,29.3,28.5,25.3,29.2,29.5,19,19,19,19,19,247,1562,1562,661,-229,1092,752,752,412,1160,350,350,100,100,100,21.76736842,27.33947368,1.264527557,58920,4.93875,19.65,21.25,21.15,20.3,21.03,20.6,19.9,21.6,26.8,20.4,23.17,21.53,22,23.7,24.8,23,21.9,20.2,20.6,25.85,28.1,26.57,28.43,22.2,27.5,25.17,28.3,28.8,26.8,23.7,31.57,30.73,29.33,27.2,23.8,27.43,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74505.96364,6.231556512,1228,140,350,100
11/11/2023 10:20 AM,18.4,17.9,17.9,19,23.8,1,1,1,1,0,29.3,28.6,24.8,28.7,29.4,19,19,19,19,19,248,1563,1563,662,-230,1092,752,752,412,1160,350,350,100,100,100,21.69894737,27.27526316,1.263191023,58970,4.912083333,19.5,21.25,21.15,20.27,20.9,20.5,19.83,21.6,26.6,20.4,23.1,21.6,22.03,23.7,24.6,23,21.75,20,20.5,26.15,28.17,26.5,28.37,22.15,27.3,25.03,28.1,28.8,26.8,23.63,31.5,30.7,29.3,27,23.7,27.43,29.7,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74490.3746,6.20818076,1228,140,350,100
11/11/2023 10:26 AM,18.1,17.7,18.4,19,23.9,1,1,1,1,0,29.1,28.5,24.3,29,29.4,19,19,19,19,19,249,1564,1564,663,-231,1092,752,752,412,1160,350,350,100,100,100,21.65473684,27.21210526,1.258972303,59240,4.925416667,19.5,21.25,21.05,20.17,20.83,20.5,19.8,21.6,26.6,20.2,23.1,21.53,21.93,23.63,24.8,22.8,21.65,20,20.5,25.85,27.93,26.37,28.3,22.05,27.3,24.97,28,28.8,26.8,23.63,31.4,30.67,29.1,27,23.7,27.43,29.7,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74581.51922,6.211328909,1228,140,350,100
11/11/2023 10:31 AM,18.3,17.9,18.4,19.1,23.8,1,1,1,1,0,29,28.4,24.8,28.9,29.4,19,19,19,19,19,250,1565,1565,664,-232,1092,752,752,412,1160,350,350,100,100,100,21.63947368,27.16105263,1.258207693,59020,4.9275,19.5,21.1,21,20.17,20.9,20.6,19.83,21.6,26.6,20.2,23.1,21.53,21.87,23.7,24.6,22.8,21.6,20,20.45,25.65,27.87,26.43,28.2,22.05,27.5,24.97,28.1,28.6,26.6,23.63,31.33,30.53,29.1,27,23.7,27.43,29.4,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74259.41802,6.201705718,1228,140,350,100
11/11/2023 10:37 AM,18.3,12.8,18.3,19.4,24.1,1,1,1,1,0,28.9,28.1,24.2,28.2,29.3,19,19,19,19,19,251,1566,1566,665,-233,1092,752,752,412,1160,350,350,100,100,100,21.52368421,27.09578947,1.274183545,60270,4.970416667,18.85,21.35,21,20.17,20.83,20.5,19.9,21.6,26.6,20.4,23.03,21.77,21.87,23.73,24.8,22.7,21.15,19.1,19.6,25.45,27.87,26.3,28.43,21.9,27.5,25.07,28.1,28.6,26.8,23.53,31.63,30.5,29.17,27,23.5,27.1,28.8,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76795.04224,6.293935844,1228,140,350,100
11/11/2023 10:42 AM,18.7,19.2,19,19.5,24.2,1,1,1,1,0,29.3,28.4,25.3,28.7,29.4,19,19,19,19,19,252,1567,1567,666,-234,1092,752,752,412,1160,350,350,100,100,100,21.86105263,27.39315789,1.222815989,60110,5.015833333,19.8,21.75,21.15,20.33,21.2,21,20.17,21.6,26.7,20.7,23.2,22.17,22.17,24.07,25,22.7,21.7,19.7,20.25,25.95,28.1,26.5,28.57,22.2,28.1,25.23,28.5,28.6,27.4,23.63,32,30.83,29.33,27.2,23.7,27.3,29.4,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73503.46912,6.262437973,1228,140,350,100
11/11/2023 10:48 AM,18.8,21.7,19.2,19.9,24.4,1,1,1,1,0,29.7,28.9,26.2,29.4,29.7,19,19,19,19,19,253,1568,1568,667,-235,1092,752,752,412,1160,350,350,100,100,100,22.46315789,27.98,1.22963322,60380,5.020416667,21.15,22.35,21.65,20.8,21.77,21.6,20.83,21.6,27,21.4,23.57,22.7,22.63,24.3,25.3,23.2,22.55,20.8,21.6,27.3,28.73,27.03,28.87,22.75,28.6,25.73,28.9,28.8,28,24,32.5,31.17,29.77,27.6,24.2,28,30.8,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74245.25384,6.15619679,1228,140,350,100
11/11/2023 10:53 AM,17.2,18.4,18.3,19.4,23.9,1,1,1,1,0,29.4,28.7,25.6,29.4,29.7,19,19,19,19,19,254,1569,1569,668,-236,1092,752,752,412,1160,350,350,100,100,100,22.30842105,27.90473684,1.247074163,60330,5.029583333,20.8,21.95,21.5,20.57,21.57,21.3,20.53,21.6,27,21,23.5,22.37,22.57,24.1,24.9,23.4,22.6,21,21.6,27.4,28.73,26.87,28.6,22.65,28.1,25.8,28.9,29.2,27.6,23.97,32.2,31.27,29.67,27.6,24,28.13,30.6,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75235.98428,6.228384922,1228,140,350,100
11/11/2023 10:59 AM,17.9,20.4,18.3,19.2,23.6,1,1,1,1,0,30,29.1,25.6,30,29.6,19,19,19,19,19,255,1570,1570,669,-237,1092,752,752,412,1160,350,350,100,100,100,22.25526316,27.78421053,1.294050655,60170,5.020833333,21.1,21.8,21.45,20.53,21.37,21.1,20.43,21.6,27,20.9,23.47,21.97,22.23,23.8,24.6,23.4,22.6,21.5,22,27.05,28.67,26.8,28.5,22.45,27.7,25.63,28.8,29.2,27.2,23.97,32,30.97,29.53,27.2,24,28.33,31,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77863.02792,6.379125508,1228,140,350,100
11/11/2023 11:04 AM,18.4,19.5,18.7,19.5,23.8,1,1,1,1,0,29.5,28.5,25,28.7,29.5,19,19,19,19,19,256,1571,1571,670,-238,1092,752,752,412,1160,350,350,100,100,100,21.80210526,27.44157895,1.26494492,60110,5.011666667,20,21.45,21.15,20.3,21.03,20.8,20.13,21.6,26.8,20.4,23.23,21.57,21.9,23.53,24.4,23,21.85,20.3,20.8,26.15,28.37,26.57,28.43,22.25,27.7,25.23,28.5,29,27,23.8,31.7,30.73,29.23,27,23.8,27.63,30.1,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76035.83914,6.412452794,1228,140,350,100
11/11/2023 11:10 AM,19.2,17.2,18.3,19.1,24.1,1,1,1,1,0,29.6,28.5,24.4,28.9,29.5,19,19,19,19,19,257,1572,1572,671,-239,1092,752,752,412,1160,350,350,100,100,100,21.70473684,27.31578947,1.264044231,60220,5.01375,19.6,21.3,21.25,20.33,20.9,20.5,19.9,21.6,26.6,20.4,23.1,21.53,21.93,23.6,24.4,23,21.7,20.2,20.55,26.2,28.27,26.63,28.43,22.05,27.3,25.1,28.2,28.8,26.8,23.63,31.63,30.73,29.23,27,23.7,27.53,29.9,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76120.74362,6.339857615,1228,140,350,100
