Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/11/2023 11:15 AM,18.8,17.4,18.3,19.2,24.2,1,1,1,1,0,29.3,28.6,24.7,28.3,29.5,19,19,19,19,19,258,1573,1573,672,-240,1092,752,752,412,1160,350,350,100,100,100,21.64473684,27.27736842,1.266317082,60100,5.013333333,19.4,21.3,21.15,20.33,20.83,20.5,19.87,21.6,26.6,20.2,23.03,21.47,21.87,23.6,24.6,22.8,21.65,20,20.45,25.85,28.23,26.63,28.37,22.05,27.3,25.07,28.3,28.8,26.8,23.63,31.5,30.67,29.17,27,23.7,27.37,29.9,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76105.65664,6.342766677,1228,140,350,100
11/11/2023 11:21 AM,16.5,18,18.1,19.1,23.7,1,1,1,1,0,29.1,28.4,25,28.6,29.4,19,19,19,19,19,259,1574,1574,673,-241,1092,752,752,412,1160,350,350,100,100,100,21.58368421,27.23157895,1.281717645,60170,5.01125,19.5,21.1,21,20.03,20.87,20.6,19.87,21.6,26.4,20.2,22.97,21.4,21.83,23.47,24.4,22.8,21.6,20,20.45,25.85,27.93,26.37,28.2,22.05,27.5,25.07,28.2,28.6,26.8,23.5,31.53,30.67,29.1,27,23.7,27.4,29.9,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77120.9507,6.384441972,1228,140,350,100
11/11/2023 11:26 AM,13.7,17.9,18,19.2,22.7,1,1,1,1,0,28.5,28.2,24.8,29.7,29.2,19,19,19,19,19,260,1575,1575,674,-242,1092,752,752,412,1160,350,350,100,100,100,21.37263158,27.16684211,1.24658055,60480,5.027083333,19.05,19.7,19.7,19.03,20.97,20.5,19.9,21.6,26.4,19.5,23.17,21.33,21.73,23.2,24.8,23,21.7,20,20.8,25.65,27.57,25.57,27.73,22.25,27.5,24.93,28.3,28.6,27,23.7,31.47,30.57,28.93,26.6,23.8,27.57,30.1,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75393.19168,6.354755933,1228,140,350,100
11/11/2023 11:32 AM,21,18.4,19.1,19.6,25,1,1,1,1,0,29.4,29.2,25,29.2,29.5,19,19,19,19,19,261,1576,1576,675,-243,1092,752,752,412,1160,350,350,100,100,100,21.99578947,27.54894737,1.229994129,60280,5.031666667,19.6,21,21.45,21.33,21.2,20.8,20.2,21.6,26.6,20.4,23.3,21.8,22.27,24.07,26.1,23.2,21.85,20.2,20.95,26.1,28.3,26.8,29.2,22.4,27.7,25.1,28.5,28.8,27.4,23.8,32,30.9,29.43,26.8,23.8,27.67,30.2,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74144.04612,6.230718242,1228,140,350,100
11/11/2023 11:37 AM,22.4,18.5,19.1,19.8,26,1,1,1,1,0,30.2,29.3,25.4,28.6,29.8,19,19,19,19,19,262,1577,1577,676,-244,1092,752,752,412,1160,350,350,100,100,100,22.53105263,27.84736842,1.25306938,60230,5.02125,20.55,22.25,23,22.9,21.37,21,20.37,21.6,26.8,21.2,23.43,22.27,22.77,24.93,26.7,23.2,22.15,20.5,21.1,26.65,29.23,27.73,29.73,22.45,27.9,25.37,28.5,29,27.4,23.87,32.33,31.37,30.07,27.4,23.8,27.8,30.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75472.36874,6.234017286,1228,140,350,100
11/11/2023 11:43 AM,22.3,18.4,19.1,19.6,25.4,1,1,1,1,0,29.9,29.3,25.5,28.7,29.8,19,19,19,19,19,263,1578,1578,677,-245,1092,752,752,412,1160,350,350,100,100,100,22.36315789,27.80421053,1.25026837,60580,5.03375,20.35,22.15,22.55,21.9,21.33,21,20.27,21.6,26.8,21,23.33,22.23,22.77,24.77,26.1,23.2,22.1,20.5,20.95,26.7,29,27.53,29.23,22.55,27.9,25.4,28.5,29,27.4,23.87,32.17,31.27,30,27.4,24,27.83,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75741.25788,6.300567776,1228,140,350,100
11/11/2023 11:48 AM,15.6,18.1,18.7,19.2,23.6,1,1,1,1,0,29.6,28.7,24.8,28.4,29.7,19,19,19,19,19,264,1579,1579,678,-246,1092,752,752,412,1160,350,350,100,100,100,22.08,27.59368421,1.270037332,60430,5.042083333,20.15,22.05,22.35,21.27,21.1,20.8,20.17,21.6,26.8,20.7,23.23,21.9,22.5,24.2,24.8,23,21.95,20.3,20.65,26.4,28.8,27.53,28.8,22.25,27.7,25.37,28.5,29,27,23.63,31.7,31,29.67,27.8,23.7,27.7,30.1,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76748.35598,6.353733911,1228,140,350,100
11/11/2023 11:54 AM,19,18.1,18.7,19.4,23.8,1,1,1,1,0,29.7,28.4,24.8,28.3,29.7,19,19,19,19,19,265,1580,1580,679,-247,1092,752,752,412,1160,350,350,100,100,100,21.92473684,27.48631579,1.307656786,60260,5.02875,19.9,21.95,22,21.3,20.97,20.6,20.07,21.6,26.6,20.5,23.1,21.73,22.2,23.9,24.8,22.8,21.75,20.2,20.6,26.4,28.57,27.3,28.63,22.25,27.5,25.23,28.5,29,26.8,23.63,31.63,30.93,29.47,27.6,23.7,27.57,29.9,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78799.3979,6.481156412,1228,140,350,100
11/11/2023 11:59 AM,20,17.7,18.5,19.4,23.7,1,1,1,1,0,28.9,28.3,24.8,28.5,29.5,19,19,19,19,19,266,1581,1581,680,-248,1092,752,752,412,1160,350,350,100,100,100,21.61736842,27.25631579,1.308390107,53560,4.7425,19.5,21.3,21.15,20.3,20.83,20.5,19.93,21.6,26.6,20,23.17,21.17,21.7,23.63,24.2,23,21.6,20,20.55,26,28.23,26.73,28.5,22.05,27.3,25.1,28.3,28.8,26.8,23.63,31.63,29.77,28.93,27.2,23.7,27.4,29.9,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70077.37412,6.203198834,1228,140,350,100
11/11/2023 12:05 PM,14.4,17.3,17.7,18.4,22.6,1,1,1,1,0,27.4,27.3,23.4,25.7,29.2,19,19,19,19,19,267,1582,1582,681,-249,1092,752,752,412,1160,350,350,100,100,100,21.23736842,26.48473684,1.319523037,45450,4.125416667,19.1,20.35,20.25,19.23,20.6,20.3,19.7,21.6,26.2,19.7,22.87,21.03,21.4,23.13,24,22.7,21.25,19.8,20.3,25.3,27.27,25.77,27.17,21.8,27.3,24.6,28.1,28.4,26.8,23.33,31.17,28.2,27.77,26.6,23.5,24.93,29.7,25.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59972.32204,5.41873734,1228,140,350,100
11/11/2023 12:10 PM,17.4,17.4,17.7,18.4,23.6,1,1,1,1,0,27.9,26.9,23,24.8,29,19,19,19,19,19,268,1583,1583,682,-250,1092,752,752,412,1160,350,350,100,100,100,21.38263158,26.31,1.305017147,45940,3.807916667,19.35,21.1,21,20.43,20.57,20.1,19.73,21.6,25.8,20,22.6,21.13,21.63,23.63,24.4,22.3,21,19.8,20.1,24.9,27.3,26.2,27.27,21.7,27.3,24.43,28.1,28,26.6,23.07,31.1,28.03,27.73,26.2,23.1,24.53,29.7,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59952.48772,4.996867073,1228,140,350,100
11/11/2023 12:16 PM,18.7,17.4,18.1,18.5,23.3,1,1,1,1,0,27.9,27,23.2,24.3,28.7,19,19,19,19,19,269,1584,1584,683,-251,1092,752,752,412,1160,350,350,100,100,100,21.31263158,26.17421053,1.297170973,46100,3.835,19.25,20.9,20.85,20,20.57,20.3,19.73,21.6,25.6,20,22.5,21.1,21.57,23.57,24.4,22.3,20.8,19.8,20.1,24.8,27.03,25.83,27,21.65,27.3,24.47,28.1,27.6,26.6,23,30.97,27.9,27.53,26,23.1,24.3,29.4,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59799.58186,4.989669566,1228,140,350,100
11/11/2023 12:21 PM,18.5,17.3,17.9,19.2,23.6,1,1,1,1,0,27.9,26.8,23,24.4,28.6,19,19,19,19,19,270,1585,1585,684,-252,1092,752,752,412,1160,350,350,100,100,100,21.28947368,26.10684211,1.293884717,45710,3.825416667,19.25,20.85,20.85,20,20.57,20.3,19.93,21.6,25.6,20,22.47,21.1,21.5,23.53,24.2,22.1,20.75,19.8,20.1,24.7,26.9,25.67,26.87,21.65,27.3,24.5,28.1,27.4,26.6,22.87,30.97,27.8,27.4,26,23,24.3,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59143.47042,4.955960512,1228,140,350,100
11/11/2023 12:27 PM,18.7,17.6,17.4,19.1,23.3,1,1,1,1,0,27.8,26.6,22.8,24.3,28.5,19,19,19,19,19,271,1586,1586,685,-253,1092,752,752,412,1160,350,350,100,100,100,21.31736842,26.13,1.29193292,46040,3.822916667,19.25,20.9,20.85,20.07,20.77,20.5,19.97,21.6,25.4,20,22.4,21.07,21.53,23.57,24.2,22.3,20.75,19.8,20.1,24.7,26.9,25.8,26.93,21.7,27.5,24.57,28.3,27.4,26.8,22.87,30.9,27.77,27.33,26,22.9,24.23,29.5,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59480.59166,4.942669253,1228,140,350,100
11/11/2023 12:32 PM,18.5,17.7,18.1,19.4,23.3,1,1,1,1,0,27.9,26.7,22.9,24.8,28.5,19,19,19,19,19,272,1587,1587,686,-254,1092,752,752,412,1160,350,350,100,100,100,21.33842105,26.17,1.286807522,45880,3.83,19.5,20.9,20.9,20.1,20.67,20.5,19.97,21.6,25.4,20,22.43,21.07,21.57,23.57,24.2,22.2,20.85,19.8,20.2,24.9,27.03,25.8,26.93,21.7,27.5,24.6,28.3,27.2,26.8,22.87,30.93,27.77,27.33,26,22.9,24.37,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59038.7291,4.938305032,1228,140,350,100
11/11/2023 12:38 PM,18.7,17.4,18.3,19.1,23.5,1,1,1,1,0,27.9,26.3,22.9,24.5,28.4,19,19,19,19,19,273,1588,1588,687,-255,1092,752,752,412,1160,350,350,100,100,100,21.33368421,26.17263158,1.280039329,46180,3.835833333,19.45,21,20.9,20.1,20.7,20.5,19.97,21.6,25.4,20,22.4,21.1,21.5,23.57,24.2,22.1,20.85,19.8,20.2,24.8,27.03,25.8,26.93,21.7,27.5,24.6,28.3,27.2,26.8,22.87,31.07,27.77,27.47,26,22.9,24.37,29.7,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59112.21622,4.922956055,1228,140,350,100
11/11/2023 12:43 PM,18.5,17.6,18.4,16.6,23.2,1,1,1,1,0,27.7,26.7,23.2,24.8,28.4,19,19,19,19,19,274,1589,1589,688,-256,1092,752,752,412,1160,350,350,100,100,100,21.30789474,26.13789474,1.313039661,46000,3.840833333,19.5,21,20.9,20.03,20.57,20.3,19.6,21.6,25.4,20.2,22.27,21.2,21.6,23.53,24.2,22,20.75,19.9,20.3,24.9,27.03,25.73,26.87,21.65,27.4,24.53,28.2,27.2,27.2,22.8,31,27.77,27.4,26,22.9,24.17,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60399.8244,4.979668359,1228,140,350,100
11/11/2023 12:49 PM,18.4,18.4,18.1,13.2,23.5,1,1,1,1,0,27.6,27.1,23,24,28.2,19,19,19,19,19,275,1590,1590,689,-257,1092,752,752,412,1160,350,350,100,100,100,20.92789474,25.64473684,1.290051143,45990,3.832916667,19.6,21.05,20.85,19.93,19.6,18.9,17.87,21.6,25,20.2,21.53,21.23,21.57,23.7,24.4,21.1,19.95,19.4,20.15,25,26.9,25.73,26.8,20.85,26.3,23.47,26.9,27,27,22.23,30.77,27.5,27.2,25.8,22.1,23.37,28.6,23.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59329.45206,4.988719852,1228,140,350,100
11/11/2023 12:54 PM,18.5,17.7,18.3,18.1,23.3,1,1,1,1,0,27.8,26.8,23.3,24.2,28.1,19,19,19,19,19,276,1591,1591,690,-258,1092,752,752,412,1160,350,350,100,100,100,21.20526316,25.84473684,1.271581426,46210,3.841666667,19.6,21.1,20.85,19.83,20.23,20,19.47,21.6,25,20.2,21.97,21.27,21.6,23.83,24.4,21.4,20.35,19.8,20.4,25.05,26.87,25.67,26.8,21.3,27.1,24,27.7,26.8,27,22.37,30.83,27.57,27.23,25.8,22.4,23.63,29,23.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58759.7777,4.920384573,1228,140,350,100
11/11/2023 1:00 PM,18.8,17.6,18.3,18,23.5,1,1,1,1,0,28,27.1,23.3,24.4,28.2,19,19,19,19,19,277,1592,1592,691,-259,1092,752,752,412,1160,350,350,100,100,100,21.36631579,26.07,1.276268769,45610,3.825833333,19.55,21.15,21,20.1,20.6,20.3,19.77,21.6,25.2,20.4,22.17,21.33,21.67,23.97,24.4,21.7,20.55,20,20.5,25.05,27.03,25.8,27,21.6,27.6,24.5,28.2,27,27.2,22.57,30.97,27.77,27.47,25.8,22.6,23.8,29.3,24.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58210.61856,4.873766511,1228,140,350,100
11/11/2023 1:05 PM,18.7,17.9,18.5,18.4,23.6,1,1,1,1,0,27.9,26.8,23.4,24.3,28.2,19,19,19,19,19,278,1593,1593,692,-260,1092,752,752,412,1160,350,350,100,100,100,21.44421053,26.16315789,1.27598903,46160,3.82375,19.65,21.25,21,20.13,20.67,20.5,19.83,21.6,25.2,20.4,22.23,21.53,21.73,23.97,24.6,21.8,20.65,20.2,20.5,25.05,27.13,25.87,27,21.65,27.7,24.67,28.3,27,27.4,22.7,31.13,27.87,27.53,26,22.8,23.9,29.3,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58899.65362,4.879594674,1228,140,350,100
11/11/2023 1:10 PM,18.8,17.7,18.4,18.5,23.3,1,1,1,1,0,27.8,26.8,23.4,24.5,28.2,19,19,19,19,19,279,1594,1594,693,-261,1092,752,752,412,1160,350,350,100,100,100,21.49526316,26.18315789,1.274318814,46100,3.844166667,19.65,21.35,21,20.13,20.77,20.5,19.93,21.6,25.4,20.5,22.33,21.53,21.8,23.97,24.6,21.8,20.85,20.2,20.5,25.05,27.2,25.87,27,21.7,27.7,24.7,28.4,27,27.4,22.73,31.17,27.9,27.53,26,22.8,23.93,29.3,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58746.09732,4.901906289,1228,140,350,100
11/11/2023 1:16 PM,18.7,17.9,18.4,18.7,23.3,1,1,1,1,0,27.9,26.9,23.3,24.5,28.2,19,19,19,19,19,280,1595,1595,694,-262,1092,752,752,412,1160,350,350,100,100,100,21.56157895,26.24789474,1.276563631,46040,3.839166667,19.75,21.35,21.15,20.27,20.83,20.6,20.07,21.6,25.4,20.5,22.37,21.6,21.83,24,24.6,22,20.85,20.2,20.7,25.15,27.27,25.93,27.07,21.85,27.7,24.83,28.5,27.2,27.4,22.77,31.2,27.87,27.6,26,22.8,23.97,29.4,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58772.98956,4.89662862,1228,140,350,100
11/11/2023 1:22 PM,18.8,17.7,18.4,18.7,23.3,1,1,1,1,0,28.1,27,23.4,24.5,28.2,19,19,19,19,19,281,1596,1596,695,-263,1092,752,752,412,1160,350,350,100,100,100,21.56105263,26.25894737,1.27740084,46050,3.837083333,19.75,21.4,21.15,20.2,20.83,20.6,20.07,21.6,25.4,20.5,22.37,21.57,21.87,24,24.6,22,20.85,20.2,20.7,25.15,27.27,25.93,27.07,21.9,27.7,24.83,28.5,27.2,27.4,22.77,31.27,27.93,27.6,26,22.8,24,29.4,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58824.30868,4.899887427,1228,140,350,100
11/11/2023 1:27 PM,18.5,17.9,18.5,18.8,23.3,1,1,1,1,0,28,26.9,23.4,24.5,28.2,19,19,19,19,19,282,1597,1597,696,-264,1092,752,752,412,1160,350,350,100,100,100,21.57421053,26.26789474,1.276377535,45770,3.825833333,19.65,21.35,21,20.1,21,20.6,20.17,21.6,25.6,20.5,22.43,21.57,21.77,23.97,24.6,22,21,20.3,20.7,25.05,27.23,25.87,27,21.9,27.9,24.87,28.5,27.3,27.4,22.87,31.2,27.97,27.6,26,22.9,24,29.4,24.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58419.79976,4.885171185,1228,140,350,100
11/11/2023 1:33 PM,18.8,17.7,18.4,18.7,23.5,1,1,1,1,0,28.1,27,23.6,24.5,28.1,19,19,19,19,19,283,1598,1598,697,-265,1092,752,752,412,1160,350,350,100,100,100,21.58789474,26.34578947,1.275776845,45880,3.81875,19.75,21.35,21,20.2,20.9,20.6,20.17,21.6,25.6,20.5,22.43,21.57,21.83,23.97,24.6,22,21,20.3,20.8,25.15,27.27,25.93,27.07,21.9,27.9,24.9,28.8,27.4,27.4,22.87,31.27,27.97,27.67,26,22.9,24.1,29.7,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58532.64164,4.873018392,1228,140,350,100
11/11/2023 1:38 PM,18.7,17.7,18.5,18.7,23.3,1,1,1,1,0,28.1,26.9,23.3,24.7,28.2,19,19,19,19,19,284,1599,1599,698,-266,1092,752,752,412,1160,350,350,100,100,100,21.57684211,26.28947368,1.279279722,45710,3.81625,19.7,21.35,21.15,20.23,20.83,20.6,20.07,21.6,25.6,20.5,22.4,21.63,21.9,24,24.6,22,20.9,20.2,20.7,25.2,27.23,25.93,27.03,21.9,27.7,24.9,28.5,27.2,27.4,22.87,31.27,28.03,27.67,26,22.9,24.07,29.4,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58475.8761,4.875354906,1228,140,350,100
11/11/2023 1:44 PM,18.8,17.6,18.5,18.7,23.6,1,1,1,1,0,27.8,27,23.4,24.5,28.2,19,19,19,19,19,285,1600,1600,699,-267,1092,752,752,412,1160,350,350,100,100,100,21.60210526,26.31473684,1.276179135,45670,3.8075,19.75,21.45,21.15,20.33,20.87,20.6,20.13,21.6,25.6,20.5,22.43,21.63,21.9,24.1,24.6,22,20.9,20.2,20.7,25.15,27.23,25.93,27.13,21.9,27.7,24.9,28.5,27.2,27.6,22.87,31.4,28.03,27.67,26,22.9,24,29.6,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58283.10108,4.864957383,1228,140,350,100
11/11/2023 1:49 PM,19,17.7,18.4,18.8,23.6,1,1,1,1,0,27.9,26.8,23.5,24.5,28.2,19,19,19,19,19,286,1601,1601,700,-268,1092,752,752,412,1160,350,350,100,100,100,21.61210526,26.30842105,1.278430599,45720,3.807916667,19.75,21.5,21.15,20.33,20.9,20.6,20.17,21.6,25.6,20.5,22.43,21.63,21.9,24.07,24.6,22,20.9,20.3,20.7,25.25,27.27,25.93,27.13,21.9,27.7,24.9,28.5,27.2,27.4,22.87,31.27,28,27.67,26.2,22.9,24.1,29.4,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58449.84698,4.863872836,1228,140,350,100
11/11/2023 1:55 PM,18.8,17.7,18.4,18.7,23.3,1,1,1,1,0,27.9,26.7,23.3,24.5,28.1,19,19,19,19,19,287,1602,1602,701,-269,1092,752,752,412,1160,350,350,100,100,100,21.57052632,26.26105263,1.279478289,45390,3.79625,19.7,21.35,21,20.13,20.83,20.6,20.17,21.6,25.6,20.5,22.43,21.6,21.9,24.03,24.6,22,20.9,20.2,20.7,25.05,27.2,25.87,27,21.9,27.7,24.87,28.5,27.2,27.4,22.87,31.2,28.03,27.67,26,22.9,23.93,29.4,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58075.51956,4.855223606,1228,140,350,100
11/11/2023 2:00 PM,18.7,17.6,15.2,18.5,23.5,1,1,1,1,0,28.1,27,23.5,24.3,28.1,19,19,19,19,19,288,1603,1603,702,-270,1092,752,752,412,1160,350,350,100,100,100,21.47052632,26.18368421,1.320441972,45500,3.787083333,19.5,21.25,21,20.13,20.8,20.5,20.07,21.6,25.4,20.2,22.37,21.47,21.77,24.03,24.6,22,20.75,20,20.5,25.05,27.03,25.87,27,21.7,27.7,24.9,28.5,27.2,27,22.8,31.1,27.9,27.67,26,22.9,23.8,29.3,24.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60080.10974,4.923151221,1228,140,350,100
11/11/2023 2:06 PM,18.7,17.9,15.5,18.1,23.3,1,1,1,1,0,27.7,26.8,23.7,23.9,28,19,19,19,19,19,289,1604,1604,703,-271,1092,752,752,412,1160,350,350,100,100,100,21.23210526,25.92105263,1.261399248,45720,3.800833333,18.95,20.85,20.95,19.93,20.5,20.3,19.67,21.6,25.4,19.9,22.33,20.8,20.93,24.3,24.8,22,20.3,19.7,20.2,24.5,26.83,25.73,26.9,21.65,27.3,24.57,28.3,27.2,26,22.77,30.47,27.27,27.47,26,22.8,23.57,28.8,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57671.17364,4.906303474,1228,140,350,100
11/11/2023 2:11 PM,18.7,18.7,19.8,18.8,23.2,1,1,1,1,0,28,27.3,24.2,24.7,28.1,19,19,19,19,19,290,1605,1605,704,-272,1092,752,752,412,1160,350,350,100,100,100,21.68578947,26.37947368,1.254691301,45550,3.802916667,19.8,21.2,21.35,20.27,21.03,20.7,20.17,21.6,25.8,20.7,22.53,21.63,21.6,24.4,24.9,22.1,21,20.3,20.95,25.25,27.17,26.07,27.2,22.1,27.7,24.77,28.5,27.2,27.8,22.97,31.17,27.8,27.77,26.2,23.1,24.17,29.4,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57151.18874,4.784265099,1228,140,350,100
11/11/2023 2:17 PM,18.5,18.3,19.6,18.8,23.2,1,1,1,1,0,28.3,27.5,24.1,24.8,28.2,19,19,19,19,19,291,1606,1606,705,-273,1092,752,752,412,1160,350,350,100,100,100,21.94736842,26.65315789,1.261775792,45660,3.800416667,20,21.35,21.5,20.43,21.3,21,20.37,21.6,26,21.2,22.8,22.2,21.77,24.63,24.9,22.5,21.45,20.7,21.3,25.45,27.43,26.27,27.27,22.3,28,25.07,28.9,27.4,28.6,23.13,31.57,28.13,27.93,26.4,23.3,24.43,29.7,25.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57612.68266,4.781827975,1228,140,350,100
11/11/2023 2:22 PM,18.4,18.3,19.8,19.1,23.1,1,1,1,1,0,28.2,27.5,24.1,24.9,28.2,19,19,19,19,19,292,1607,1607,706,-274,1092,752,752,412,1160,350,350,100,100,100,22.01421053,26.71736842,1.25871151,45560,3.800833333,20,21.35,21.5,20.53,21.3,21.1,20.47,21.6,26.1,21.2,22.8,22.43,21.77,24.67,25.1,22.7,21.5,20.8,21.35,25.5,27.43,26.27,27.37,22.4,28.1,25.17,28.9,27.6,28.6,23.2,31.63,28.27,28.03,26.4,23.3,24.53,29.7,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57346.8964,4.789982461,1228,140,350,100
11/11/2023 2:28 PM,18.4,18.3,20.2,19.1,22.9,1,1,1,1,0,28.4,27.7,24.4,25.2,28.2,19,19,19,19,19,293,1608,1608,707,-275,1092,752,752,412,1160,350,350,100,100,100,22.08578947,26.82,1.259613311,45510,3.794583333,19.9,21.25,21.4,20.4,21.6,21.5,20.73,21.6,26.2,21.2,23.27,22.33,21.8,24.4,24.8,23.4,21.65,20.8,21.4,25.35,27.3,26.27,27.3,22.6,28.3,25.5,28.9,27.6,28.8,23.4,31.7,28.33,27.9,26.4,23.8,24.8,29.9,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57325.0018,4.777995758,1228,140,350,100
11/11/2023 2:33 PM,18.5,18.1,20.2,18.8,23.1,1,1,1,1,0,28.4,27.7,24.2,25,28.3,19,19,19,19,19,294,1609,1609,708,-276,1092,752,752,412,1160,350,350,100,100,100,22.06368421,26.85263158,1.263909297,45180,3.77875,20.05,21.35,21.5,20.53,21.53,21.1,20.53,21.6,26.2,21.3,23.03,22.53,21.83,24.53,24.9,22.8,21.65,20.8,21.45,25.6,27.43,26.27,27.4,22.5,28.2,25.4,29.2,27.8,28.8,23.27,31.87,28.4,28.1,26.5,23.5,24.73,29.9,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57103.42204,4.767850993,1228,140,350,100
11/11/2023 2:39 PM,18.4,18,19.9,19,23.2,1,1,1,1,0,28.4,27.4,23.8,25,28.3,19,19,19,19,19,295,1610,1610,709,-277,1092,752,752,412,1160,350,350,100,100,100,22.01210526,26.73894737,1.270852298,45390,3.77375,20.05,21.35,21.45,20.27,21.53,21.1,20.47,21.6,26.2,21.2,22.97,22.37,22.07,24.4,24.8,22.7,21.55,20.8,21.35,25.6,27.43,26.13,27.2,22.5,28.1,25.37,28.9,27.8,28.4,23.17,31.77,28.4,27.97,26.4,23.5,24.53,29.7,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57683.98582,4.782808661,1228,140,350,100
11/11/2023 2:44 PM,18.1,18.1,19.5,19,23.2,1,1,1,1,0,28.3,27.4,23.7,25,28.3,19,19,19,19,19,296,1611,1611,710,-278,1092,752,752,412,1160,350,350,100,100,100,21.93052632,26.66631579,1.298823528,45400,3.782916667,20,21.5,21.35,20.23,21.4,21,20.4,21.6,26.2,21,22.83,22.2,22.07,24.2,24.8,22.5,21.4,20.7,21.3,25.6,27.43,26.13,27.2,22.3,28.1,25.2,28.9,27.8,28.2,23.03,31.67,28.4,27.87,26.2,23.3,24.53,29.9,24.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58966.58816,4.860440583,1228,140,350,100
11/11/2023 2:50 PM,17.9,12,19.2,18.4,23.6,1,1,1,1,0,28.1,26.9,22.6,24.3,28.2,19,19,19,19,19,297,1612,1612,711,-279,1092,752,752,412,1160,350,350,100,100,100,21.56315789,26.35105263,1.296237103,45440,3.785,18.8,21.55,21.05,20.17,20.73,20.5,20.03,21.6,26,21.2,22.7,22.2,22,24.27,24.9,22.1,20.75,19.2,19.95,25.15,27.23,25.93,27.07,21.85,27.7,25.03,28.8,27.6,28.2,22.9,31.57,28.27,27.8,26.2,23.1,23.9,28.5,23.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58901.01394,4.911150087,1228,140,350,100
11/11/2023 2:55 PM,18.1,18.4,19.2,18.8,23.6,1,1,1,1,0,28,26.9,23.7,24.9,28.2,19,19,19,19,19,298,1613,1613,712,-280,1092,752,752,412,1160,350,350,100,100,100,21.84842105,26.58842105,1.250865261,45450,3.787083333,19.9,21.7,21.05,20.17,21.13,20.8,20.27,21.6,26,21.4,22.77,22.53,22.23,24.27,25.1,22.1,21.2,20,20.9,25.5,27.37,25.93,27.13,22.15,28.1,25.1,28.9,27.6,28.4,22.9,31.93,28.37,27.8,26.4,23.1,24.2,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56851.8261,4.823035002,1228,140,350,100
11/11/2023 3:01 PM,18.1,19.5,19,19,23.7,1,1,1,1,0,28.3,26.9,23.9,25.3,28.3,19,19,19,19,19,299,1614,1614,713,-281,1092,752,752,412,1160,350,350,100,100,100,22.15,26.82526316,1.250890751,45510,3.79,20.8,21.95,21.25,20.33,21.4,21.1,20.5,21.6,26,21.5,22.87,22.6,22.47,24.33,25.1,22.5,21.65,21,21.9,26.05,27.57,26.13,27.23,22.3,28.3,25.27,29.2,27.6,28.6,23.03,32,28.53,27.97,26.4,23.3,24.57,30.2,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56928.0381,4.740827675,1228,140,350,100
11/11/2023 3:06 PM,18,20,18,19.8,22.9,1,1,1,1,0,28.1,26.9,23.8,25.9,28.4,19,19,19,19,19,300,1615,1615,714,-282,1092,752,752,412,1160,350,350,100,100,100,22.29947368,27.12789474,1.255282359,45460,3.790416667,20.8,21.8,21.15,20.2,22.23,22.7,21.4,21.6,25.2,21,23.73,22.3,22.3,23.83,24.4,23.6,22.05,21.4,22,26.3,27.33,25.97,27,23.1,29.9,25.97,29.4,27.8,28.2,23.53,31.7,28.53,27.7,26.7,24.4,24.87,31.3,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57065.13602,4.749715588,1228,140,350,100
11/11/2023 3:12 PM,18.3,20.3,18.7,19.1,23.6,1,1,1,1,0,28.4,27.1,24.2,25.7,28.4,19,19,19,19,19,301,1616,1616,715,-283,1092,752,752,412,1160,350,350,100,100,100,22.33631579,27.14736842,1.255625943,45290,3.78125,21.1,21.95,21.25,20.4,21.93,21.6,20.8,21.6,26,21.4,23.27,22.6,22.47,24.17,24.9,23,22.15,21.5,22.3,26.7,27.7,26.13,27.27,22.75,29,25.73,29.4,27.8,28.6,23.43,32.17,28.63,27.93,26.6,23.7,25.13,30.8,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56867.29898,4.747184792,1228,140,350,100
11/11/2023 3:17 PM,18.1,19.6,17.9,19.2,23.5,1,1,1,1,0,28.3,27.3,23.9,25.4,28.3,19,19,19,19,19,302,1617,1617,716,-284,1092,752,752,412,1160,350,350,100,100,100,22.16947368,26.94894737,1.261967991,45570,3.785833333,20.9,21.8,21.25,20.27,21.67,21.3,20.7,21.6,26.2,21,23.03,22.3,22.23,24.17,24.8,22.8,21.9,21.3,22,26.45,27.47,26.07,27.2,22.6,28.6,25.57,29.2,28,28.2,23.4,31.8,28.47,27.97,26.4,23.5,24.9,30.4,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57507.88134,4.765632513,1228,140,350,100
11/11/2023 3:23 PM,18.3,18.5,18,18.8,23.3,1,1,1,1,0,28.1,26.9,23.5,25,28.3,19,19,19,19,19,303,1618,1618,717,-285,1092,752,752,412,1160,350,350,100,100,100,21.86684211,26.63105263,1.274422623,45340,3.787916667,20.1,21.55,21,19.93,21.4,21,20.43,21.6,26,20.7,22.87,21.97,21.97,24.1,24.6,22.5,21.5,20.8,21.45,25.75,27.33,25.87,26.97,22.3,28.1,25.3,28.9,27.8,27.6,23.27,31.57,28.27,27.73,26.2,23.3,24.53,29.9,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57782.32174,4.803758462,1228,140,350,100
11/11/2023 3:28 PM,17.9,19,18,18.8,23.2,1,1,1,1,0,28.2,27.1,23.5,24.9,28.3,19,19,19,19,19,304,1619,1619,718,-286,1092,752,752,412,1160,350,350,100,100,100,21.81578947,26.55263158,1.279062016,45560,3.7875,20.25,21.35,20.95,19.93,21.23,21,20.43,21.6,26,20.5,22.8,21.83,21.9,24.03,24.6,22.5,21.4,20.8,21.4,25.5,27.23,25.8,26.87,22.2,28.1,25.13,28.9,27.6,27.6,23.2,31.5,28.17,27.73,26,23.3,24.47,29.9,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58274.06544,4.835682799,1228,140,350,100
11/11/2023 3:34 PM,18,18.3,17.9,18.8,23.1,1,1,1,1,0,27.9,26.6,23.3,24.9,28.3,19,19,19,19,19,305,1620,1620,719,-287,1092,752,752,412,1160,350,350,100,100,100,21.74578947,26.47947368,1.281737261,45030,3.774583333,20.15,21.35,20.85,19.93,21.2,21,20.3,21.6,26,20.4,22.77,21.67,21.93,23.97,24.5,22.3,21.35,20.7,21.2,25.5,27.1,25.67,26.87,22.2,27.9,25.13,28.8,27.6,27.6,23.07,31.33,28.1,27.67,26,23.1,24.4,29.9,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57716.62888,4.832945597,1228,140,350,100
11/11/2023 3:39 PM,15.2,18.3,17.9,18.7,22.8,1,1,1,1,0,27.7,26.9,23.1,24.8,28.2,19,19,19,19,19,306,1621,1621,720,-288,1092,752,752,412,1160,350,350,100,100,100,21.67631579,26.42,1.313648641,44700,3.73875,19.95,21.2,20.75,19.77,21.13,20.8,20.27,21.6,25.8,20.4,22.77,21.8,21.83,23.93,24.6,22.3,21.25,20.6,21.1,25.45,27,25.57,26.73,22.1,27.9,25.03,28.8,27.6,27.6,23.1,31.33,28.07,27.6,26,23.1,24.3,29.7,25,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58720.09424,4.85153013,1228,140,350,100
11/11/2023 3:45 PM,14.3,18.4,17.6,19.4,22.4,1,1,1,1,0,27.3,27,23,25.5,27.9,19,19,19,19,19,307,1622,1622,721,-289,1092,752,752,412,1160,350,350,100,100,100,21.48263158,26.32052632,1.258510096,45230,3.747083333,19.65,20.15,19.6,18.9,21.23,21,20.43,21.6,25.8,19.7,22.8,21.53,21.7,23.63,24.6,22.5,21.25,20.7,21.4,25.4,26.47,24.63,26,22.2,28,25.03,28.8,27.4,27.6,23.2,31.03,27.87,27.4,25.6,23.3,24.63,30.1,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56922.41164,4.818437745,1228,140,350,100
11/11/2023 3:50 PM,19.4,18.5,18.7,19,24.1,1,1,1,1,0,28,27.6,23.8,25,28,19,19,19,19,19,308,1623,1623,722,-290,1092,752,752,412,1160,350,350,100,100,100,21.98368421,26.64052632,1.236935887,44260,3.72875,20.15,21.25,21.25,21.07,21.43,21.1,20.5,21.6,26,20.5,22.9,22.1,21.97,24.17,25.7,22.5,21.4,20.7,21.4,25.5,27.3,25.8,27.43,22.4,28.1,25.07,28.8,27.6,27.9,23.2,31.47,28.07,27.83,26,23.3,24.83,29.9,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54746.78238,4.652883084,1228,140,350,100
11/11/2023 3:56 PM,20.7,18.8,18.8,19.2,25,1,1,1,1,0,28.5,28.4,24.5,25.3,28.4,19,19,19,19,19,309,1624,1624,723,-291,1092,752,752,412,1160,350,350,100,100,100,22.43526316,26.95631579,1.235747203,45400,3.735833333,20.8,22,22.35,22.47,21.53,21.3,20.6,21.6,26.2,21.2,22.97,22.53,22.47,24.9,26.5,22.7,21.6,20.9,21.65,25.95,27.83,26.8,28.17,22.5,28.3,25.33,29.1,27.8,28,23.33,31.93,28.53,28.4,26.6,23.5,24.67,30.1,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56102.923,4.618737724,1228,140,350,100
11/11/2023 4:01 PM,21.6,18.7,19,19.2,25.5,1,1,1,1,0,28.9,28.5,24.3,25.4,28.6,19,19,19,19,19,310,1625,1625,724,-292,1092,752,752,412,1160,350,350,100,100,100,22.64052632,27.10894737,1.257556637,45190,3.774583333,21,22.45,22.9,22.87,21.6,21.3,20.73,21.6,26.4,21.5,23.13,22.67,22.67,25.3,26.9,22.7,21.75,21,21.7,26.05,28.1,27.3,28.5,22.65,28.3,25.4,29.2,27.8,28.2,23.5,32,28.67,28.67,26.8,23.7,24.73,30.1,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56828.98442,4.705496142,1228,140,350,100
11/11/2023 4:07 PM,19.9,18.5,18.8,19.1,24.5,1,1,1,1,0,28.6,28.2,24,25.3,28.6,19,19,19,19,19,311,1626,1626,725,-293,1092,752,752,412,1160,350,350,100,100,100,22.45842105,27.00052632,1.256929083,45340,3.772083333,20.7,22.5,22.45,21.97,21.47,21.1,20.77,21.6,26.2,21.4,23.03,22.6,22.77,25.3,26.3,22.7,21.6,20.8,21.45,25.95,27.97,27.1,28.03,22.5,28.3,25.4,29.2,28,28,23.4,31.93,28.73,28.6,26.8,23.5,24.6,30,25,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56989.16462,4.742422877,1228,140,350,100
11/11/2023 4:12 PM,19.4,17.6,18.5,19,24.2,1,1,1,1,0,28.4,27.8,24,25,28.5,19,19,19,19,19,312,1627,1627,726,-294,1092,752,752,412,1160,350,350,100,100,100,22.20526316,26.80842105,1.267912004,45240,3.774166667,20.3,22.15,21.95,21.17,21.3,21.1,20.6,21.6,26.2,21.2,22.97,22.33,22.6,24.83,25.7,22.5,21.4,20.7,21.3,25.75,27.8,26.8,27.73,22.35,28.1,25.33,28.9,27.8,27.8,23.4,31.77,28.53,28.3,26.8,23.3,24.47,29.7,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57360.33904,4.764562652,1228,140,350,100
11/11/2023 4:18 PM,19.2,17.3,18.4,18.8,23.8,1,1,1,1,0,28.4,27.4,23.3,25,28.4,19,19,19,19,19,313,1628,1628,727,-295,1092,752,752,412,1160,350,350,100,100,100,21.97157895,26.61315789,1.273891727,45560,3.783333333,19.9,21.9,21.65,20.87,21.27,20.8,20.4,21.6,26,20.9,22.8,22.1,22.37,24.6,25.3,22.3,21.25,20.5,20.95,25.45,27.53,26.57,27.47,22.2,27.9,25.13,28.8,27.8,27.6,23.2,31.57,28.4,28.17,26.6,23.1,24.33,29.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58038.50708,4.808285255,1228,140,350,100
11/11/2023 4:23 PM,18.7,17.3,18.4,18.8,23.7,1,1,1,1,0,28.2,27.4,23.4,24.7,28.4,19,19,19,19,19,314,1629,1629,728,-296,1092,752,752,412,1160,350,350,100,100,100,21.8,26.49894737,1.285618212,44960,3.771666667,19.65,21.65,21.35,20.47,21.07,20.8,20.27,21.6,25.8,20.7,22.63,21.87,22.27,24.47,25.1,22.3,21.1,20.3,20.8,25.35,27.4,26.33,27.4,22.1,27.7,25.07,28.8,27.6,27.5,23.07,31.5,28.33,27.93,26.4,23.1,24.17,29.4,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57801.39482,4.826662579,1228,140,350,100
11/11/2023 4:29 PM,18.7,17.2,18.3,18.7,23.6,1,1,1,1,0,28,27,23.4,24.5,28.3,19,19,19,19,19,315,1630,1630,729,-297,1092,752,752,412,1160,350,350,100,100,100,21.66368421,26.38052632,1.283387615,45020,3.749166667,19.55,21.45,21.15,20.2,21.03,20.6,20.2,21.6,25.8,20.5,22.63,21.73,22.07,24.3,24.9,22.1,20.9,20.2,20.7,25.15,27.23,26.1,27.2,22.05,27.9,24.97,28.5,27.6,27.4,23.07,31.33,28.13,27.87,26.2,22.9,24.1,29.3,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57778.11044,4.815812719,1228,140,350,100
11/11/2023 4:34 PM,18.5,17.9,18.3,18.7,23.3,1,1,1,1,0,28.1,27.3,23.5,24.5,28.2,19,19,19,19,19,316,1631,1631,730,-298,1092,752,752,412,1160,350,350,100,100,100,21.58526316,26.28052632,1.272155312,45250,3.76125,19.55,21.35,21.05,20.13,20.87,20.6,20.1,21.6,25.6,20.4,22.47,21.63,21.97,24.2,24.8,22.1,20.9,20.2,20.6,25.1,27.2,25.93,27.03,21.9,27.7,24.9,28.5,27.4,27.3,22.87,31.2,28.1,27.67,26.2,22.9,23.93,29.3,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57565.02786,4.805964096,1228,140,350,100
11/11/2023 4:40 PM,18.5,18.3,18.3,18.7,23.5,1,1,1,1,0,28.2,27.1,23.6,24.7,28.1,19,19,19,19,19,317,1632,1632,731,-299,1092,752,752,412,1160,350,350,100,100,100,21.64105263,26.32526316,1.269599472,45120,3.765416667,19.9,21.4,21,20.13,20.93,20.6,20.1,21.6,25.6,20.5,22.57,21.7,21.9,24.1,24.8,22.1,21,20.3,20.95,25.25,27.1,25.87,27,21.9,27.9,24.9,28.5,27.4,27.4,22.93,31.23,28.03,27.67,26.2,22.9,24.03,29.4,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57284.3282,4.785389836,1228,140,350,100
11/11/2023 4:45 PM,18.5,18.4,18.4,18.7,23.3,1,1,1,1,0,28.1,27,23.7,24.7,28.1,19,19,19,19,19,318,1633,1633,732,-300,1092,752,752,412,1160,350,350,100,100,100,21.66789474,26.33421053,1.269919557,45410,3.772083333,19.95,21.35,21.05,20.13,21,20.6,20.13,21.6,25.6,20.5,22.57,21.63,21.93,24.1,24.8,22.1,21.15,20.5,21,25.35,27.2,25.87,27,22,27.7,24.97,28.5,27.4,27.4,22.93,31.23,28.03,27.67,26.1,22.9,24.13,29.4,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57667.04708,4.789640637,1228,140,350,100
11/11/2023 4:51 PM,18.5,18.3,18.3,15.6,23.2,1,1,1,1,0,27.8,27.1,23.4,24.3,28.1,19,19,19,19,19,319,1634,1634,733,-301,1092,752,752,412,1160,350,350,100,100,100,21.55263158,26.25157895,1.303870467,45180,3.774583333,20,21.35,21,20.07,20.7,20.3,19.53,21.6,25.6,20.5,22.37,21.7,21.9,24.03,24.6,22,21,20.3,20.95,25.35,27.1,25.83,27,21.8,27.5,24.77,28.3,27.4,27.4,22.8,31.2,28.03,27.6,26,22.8,24,29.4,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58908.86772,4.857329783,1228,140,350,100
11/11/2023 4:56 PM,18.1,18.1,17.9,14,23.2,1,1,1,1,0,27.5,27,23.4,24,28,19,19,19,19,19,320,1635,1635,734,-302,1092,752,752,412,1160,350,350,100,100,100,21.06263158,25.68894737,1.274375295,45240,3.7675,19.8,21.1,20.75,19.7,19.73,19,18.1,21.6,25.2,20.4,21.7,21.47,21.67,23.97,24.6,21.1,20.15,19.7,20.45,25.25,26.83,25.63,26.73,20.85,26.3,23.67,26.9,27,27,22.23,30.83,27.6,27.27,25.8,22.1,23.33,28.8,23.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57652.73834,4.856733586,1228,140,350,100
11/11/2023 5:02 PM,18.5,18.3,18.5,18.4,23.1,1,1,1,1,0,28,26.7,23.5,24.3,28,19,19,19,19,19,321,1636,1636,735,-303,1092,752,752,412,1160,350,350,100,100,100,21.34421053,25.95578947,1.264530156,45300,3.7725,19.9,21.15,20.85,19.83,20.37,20.1,19.63,21.6,25.2,20.4,22.13,21.5,21.73,23.9,24.5,21.5,20.55,20,20.7,25.2,26.9,25.6,26.8,21.6,27.3,24.23,27.9,26.8,27.2,22.43,31,27.7,27.27,25.8,22.5,23.63,29.2,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57283.21606,4.7889981,1228,140,350,100
11/11/2023 5:07 PM,18.4,18.1,18.7,18.3,23.1,1,1,1,1,0,28,26.8,23.6,24.4,27.9,19,19,19,19,19,322,1637,1637,736,-304,1092,752,752,412,1160,350,350,100,100,100,21.54842105,26.15210526,1.263738115,45390,3.77875,19.95,21.35,20.9,20,20.8,20.5,19.97,21.6,25.4,20.5,22.23,21.7,21.77,24,24.6,22,20.95,20.3,20.9,25.35,26.97,25.73,26.87,21.7,27.5,24.6,28.3,27,27.4,22.67,31.1,27.8,27.4,26,22.8,23.97,29.3,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57361.07304,4.776845379,1228,140,350,100
11/11/2023 5:13 PM,18.5,18.3,18.7,18.3,23.1,1,1,1,1,0,28.2,27,23.7,24.4,27.9,19,19,19,19,19,323,1638,1638,737,-305,1092,752,752,412,1160,350,350,100,100,100,21.59315789,26.18684211,1.265025136,45500,3.787083333,19.95,21.35,21,20.03,20.87,20.5,19.9,21.6,25.6,20.7,22.37,21.7,21.9,24,24.6,22,20.95,20.3,20.95,25.35,27.13,25.77,26.87,21.8,27.5,24.67,28.3,27,27.4,22.73,31.13,27.9,27.47,26,22.8,23.9,29.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57558.6437,4.788321531,1228,140,350,100
11/11/2023 5:18 PM,18.5,18.3,18.8,18.5,23.2,1,1,1,1,0,28.2,27.1,23.8,24.5,28,19,19,19,19,19,324,1639,1639,738,-306,1092,752,752,412,1160,350,350,100,100,100,21.64473684,26.31052632,1.263809385,45510,3.792083333,20.1,21.35,21,20.1,20.97,20.6,20.03,21.6,25.6,20.7,22.4,21.77,21.9,24.03,24.6,22,21,20.5,21,25.5,27.2,25.8,26.97,21.9,27.7,24.8,28.5,27.2,27.6,22.83,31.23,27.97,27.57,26,22.9,24.03,29.7,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57515.9651,4.794775367,1228,140,350,100
11/11/2023 5:24 PM,18.7,18.4,18.8,18.8,23.3,1,1,1,1,0,28.1,27,23.7,24.7,28,19,19,19,19,19,325,1640,1640,739,-307,1092,752,752,412,1160,350,350,100,100,100,21.70842105,26.35578947,1.263599689,45560,3.794583333,20.15,21.45,21.1,20.2,21.07,20.6,20.17,21.6,25.6,20.7,22.57,21.8,21.97,24.03,24.6,22.1,21.15,20.5,21.1,25.5,27.2,25.93,27.03,22,27.7,24.9,28.5,27.2,27.6,22.83,31.37,28.03,27.6,26,22.9,24.17,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57569.60184,4.795231956,1228,140,350,100
11/11/2023 5:29 PM,18.5,18.5,19,18.8,23.2,1,1,1,1,0,28.3,27,24.3,24.8,28,19,19,19,19,19,326,1641,1641,740,-308,1092,752,752,412,1160,350,350,100,100,100,21.76368421,26.42421053,1.26099212,45560,3.796666667,20.15,21.5,21.15,20.2,21.13,20.8,20.23,21.6,25.8,20.9,22.57,21.83,22.03,24.07,24.6,22.1,21.15,20.5,21.2,25.65,27.3,25.93,27.07,22.1,27.9,24.97,28.5,27.4,27.8,22.87,31.37,28.13,27.6,26,22.9,24.17,29.7,24.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57450.80098,4.792516784,1228,140,350,100
11/11/2023 5:35 PM,18.7,18.4,19,19,23.3,1,1,1,1,0,28.1,27.1,24,24.9,28,19,19,19,19,19,327,1642,1642,741,-309,1092,752,752,412,1160,350,350,100,100,100,21.82368421,26.53368421,1.257765738,46260,3.825833333,20.2,21.55,21.15,20.27,21.13,21,20.37,21.6,25.8,20.9,22.57,21.9,22.03,24.03,24.6,22.3,21.35,20.7,21.2,25.65,27.37,25.97,27.13,22.15,28.1,25.07,28.8,27.4,27.8,23,31.6,28.2,27.67,26.2,23.1,24.3,29.9,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58184.24302,4.818126833,1228,140,350,100
11/11/2023 5:40 PM,18.7,18.5,19,18.7,23.2,1,1,1,1,0,28.3,27.3,23.8,24.9,28.1,19,19,19,19,19,328,1643,1643,742,-310,1092,752,752,412,1160,350,350,100,100,100,21.82210526,26.53894737,1.25940765,46090,3.847916667,20.2,21.55,21.15,20.2,21.2,21,20.27,21.6,25.8,20.9,22.57,21.93,22.03,24.07,24.6,22.3,21.35,20.7,21.2,25.65,27.37,26.07,27.13,22.15,27.9,25.07,28.8,27.4,27.8,23,31.6,28.2,27.77,26.2,23.1,24.4,29.9,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58046.0986,4.842930901,1228,140,350,100
11/11/2023 5:46 PM,18.7,18.5,19,18.8,23.3,1,1,1,1,0,28.3,27.3,23.9,24.9,28.1,19,19,19,19,19,329,1644,1644,743,-311,1092,752,752,412,1160,350,350,100,100,100,21.82736842,26.57736842,1.259130331,46460,3.85625,20.2,21.55,21.15,20.27,21.2,20.8,20.3,21.6,25.8,20.9,22.7,21.93,22.07,24.1,24.6,22.3,21.35,20.7,21.2,25.75,27.37,26.07,27.13,22.15,28.1,25.07,28.8,27.5,28,23,31.6,28.2,27.8,26.2,23.1,24.43,29.9,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58499.1952,4.856053908,1228,140,350,100
11/11/2023 5:51 PM,18.7,18.5,18.8,19,23.2,1,1,1,1,0,28.4,27.3,24,24.9,28.1,19,19,19,19,19,330,1645,1645,744,-312,1092,752,752,412,1160,350,350,100,100,100,21.84736842,26.60052632,1.262236962,46130,3.857916667,20.2,21.55,21.15,20.37,21.23,21,20.37,21.6,25.8,20.9,22.67,21.97,22.07,24.07,24.6,22.3,21.35,20.7,21.2,25.75,27.43,26.17,27.17,22.15,28.1,25.13,28.8,27.6,28,23,31.6,28.27,27.8,26.2,23.1,24.37,29.9,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58226.99106,4.863591094,1228,140,350,100
11/11/2023 5:57 PM,18.5,18.5,18.5,19,23.3,1,1,1,1,0,28.2,27.4,23.8,24.9,28.1,19,19,19,19,19,331,1646,1646,745,-313,1092,752,752,412,1160,350,350,100,100,100,21.83105263,26.59315789,1.260957758,46300,3.85125,20.2,21.55,21.15,20.33,21.2,20.9,20.3,21.6,25.8,20.9,22.7,21.87,22.07,24.07,24.6,22.3,21.35,20.7,21.2,25.75,27.37,26.07,27.2,22.15,28.1,25.13,28.9,27.6,27.8,23,31.67,28.23,27.8,26.2,23.1,24.37,29.9,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58382.34418,4.858722302,1228,140,350,100
11/11/2023 6:02 PM,18.8,18.5,18.7,19,23.5,1,1,1,1,0,28.2,27.5,24.2,24.9,28.1,19,19,19,19,19,332,1647,1647,746,-314,1092,752,752,412,1160,350,350,100,100,100,21.86894737,26.61105263,1.264031348,46200,3.854166667,20.3,21.55,21.15,20.33,21.13,21,20.43,21.6,26,20.9,22.77,21.9,22.07,24.03,24.8,22.3,21.35,20.7,21.2,25.75,27.37,26.07,27.2,22.15,28.1,25.17,28.9,27.6,27.8,23.03,31.67,28.27,27.8,26.2,23.1,24.43,30.1,24.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58398.2483,4.86585802,1228,140,350,100
11/11/2023 6:07 PM,18.7,18.4,15.3,18.8,23.2,1,1,1,1,0,28.2,27.4,24,24.8,28.1,19,19,19,19,19,333,1648,1648,747,-315,1092,752,752,412,1160,350,350,100,100,100,21.73052632,26.54684211,1.29756446,46630,3.867916667,20.05,21.45,21.05,20.27,21.07,20.8,20.27,21.6,25.8,20.5,22.7,21.7,21.8,24.07,24.6,22.3,21.25,20.5,21.1,25.5,27.37,26.07,27.2,22.15,28.1,25.17,28.9,27.6,27.5,23.07,31.43,28.23,27.8,26.2,23.1,24.3,29.9,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60505.43076,4.954319961,1228,140,350,100
11/11/2023 6:13 PM,18.8,18.3,15.9,18.5,23.2,1,1,1,1,0,28.2,27.3,24.1,24.8,28.1,19,19,19,19,19,334,1649,1649,748,-316,1092,752,752,412,1160,350,350,100,100,100,21.45052632,26.29894737,1.246382639,46350,3.874166667,19.45,21.05,21,20,20.73,20.5,19.93,21.6,25.8,20,22.6,21.07,21.03,24.3,24.9,22.1,20.8,20,20.7,25.15,27.1,25.93,27.13,21.9,27.9,24.9,28.8,27.4,26.6,23,31.03,27.63,27.77,26.2,23.1,24.07,29.3,24.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57769.83532,4.928136087,1228,140,350,100
11/11/2023 6:19 PM,19.1,19,20.2,19,23.2,1,1,1,1,0,28.6,27.8,24.5,25,28.1,19,19,19,19,19,335,1650,1650,749,-317,1092,752,752,412,1160,350,350,100,100,100,21.94842105,26.74,1.24542938,46470,3.8675,20.25,21.45,21.6,20.57,21.2,21,20.3,21.6,26,21,22.8,21.87,21.8,24.53,25.1,22.5,21.35,20.7,21.4,25.65,27.57,26.37,27.47,22.3,28.1,25.07,28.9,27.6,28.4,23.2,31.7,28.2,27.97,26.4,23.5,24.53,29.9,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57875.10328,4.818539108,1228,140,350,100
