Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/11/2023 6:24 PM,18.8,18.3,19.8,19.2,23.1,1,1,1,1,0,28.5,27.8,24.5,25,28.2,19,19,19,19,19,336,1651,1651,750,-318,1092,752,752,412,1160,350,350,100,100,100,22.08368421,26.88052632,1.246423787,46620,3.87875,20.1,21.55,21.65,20.57,21.4,21.1,20.5,21.6,26.2,21.4,22.97,22.4,21.9,24.7,25.1,22.7,21.5,20.8,21.45,25.8,27.63,26.53,27.6,22.5,28.3,25.33,29.2,27.6,28.8,23.4,31.87,28.4,28.1,26.4,23.5,24.6,29.9,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58108.27696,4.832640843,1228,140,350,100
11/11/2023 6:30 PM,19,18.4,20.2,19.1,23.5,1,1,1,1,0,28.5,27.9,24.3,25,28.3,19,19,19,19,19,337,1652,1652,751,-319,1092,752,752,412,1160,350,350,100,100,100,22.17736842,27.00578947,1.245220968,46620,3.885,20.1,21.55,21.65,20.7,21.53,21.2,20.6,21.6,26.4,21.4,23.07,22.57,22.03,24.87,25.3,22.8,21.65,20.8,21.55,25.7,27.83,26.63,27.6,22.55,28.3,25.57,29.2,27.8,29,23.5,32.03,28.57,28.27,26.6,23.7,24.73,30.1,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58052.20152,4.840019937,1228,140,350,100
11/11/2023 6:35 PM,18.7,18.1,19.9,19.4,23.3,1,1,1,1,0,28.5,27.9,24,25.2,28.3,19,19,19,19,19,338,1653,1653,752,-320,1092,752,752,412,1160,350,350,100,100,100,22.25105263,27.03947368,1.264455859,46840,3.894166667,20.4,21.7,21.65,20.67,21.67,21.3,20.8,21.6,26.4,21.7,23.03,22.7,22.27,24.53,24.9,22.8,21.85,21.2,21.6,25.95,27.87,26.47,27.53,22.65,28.3,25.57,29.4,28,28.8,23.5,32.17,28.77,28.23,26.6,23.5,24.87,30.3,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59227.11246,4.886638083,1228,140,350,100
11/11/2023 6:41 PM,18.7,17.9,18.8,19.2,23.5,1,1,1,1,0,28.5,27.8,23.5,25.2,28.3,19,19,19,19,19,339,1654,1654,753,-321,1092,752,752,412,1160,350,350,100,100,100,22.12684211,26.91947368,1.281148082,46620,3.894166667,20.2,21.8,21.5,20.43,21.6,21.1,20.73,21.6,26.4,21.4,22.97,22.43,22.23,24.27,24.8,22.7,21.75,21,21.5,25.8,27.77,26.37,27.4,22.5,28.3,25.53,29.2,28,28.4,23.4,32.13,28.77,28.1,26.4,23.4,24.7,30.3,25,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59727.12358,4.956426502,1228,140,350,100
11/11/2023 6:46 PM,18.5,18,19.1,18.8,23.3,1,1,1,1,0,28.5,27.1,23.7,24.9,28.3,19,19,19,19,19,340,1655,1655,754,-322,1092,752,752,412,1160,350,350,100,100,100,21.9,26.68842105,1.26784859,46410,3.87625,19.9,21.55,21.25,20.23,21.33,21,20.47,21.6,26.2,20.9,22.9,22,22.07,24.2,24.8,22.5,21.4,20.7,21.1,25.65,27.5,26.23,27.2,22.3,28.1,25.3,29,27.8,28,23.27,31.83,28.4,27.9,26.2,23.3,24.47,29.9,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58840.85306,4.94033236,1228,140,350,100
11/11/2023 6:51 PM,18.7,17.7,18.8,19.1,23.3,1,1,1,1,0,28.4,27.3,23.9,25,28.3,19,19,19,19,19,341,1656,1656,755,-323,1092,752,752,412,1160,350,350,100,100,100,21.84105263,26.68210526,1.273116065,46780,3.882916667,19.9,21.55,21.15,20.2,21.3,21,20.43,21.6,26,20.9,22.8,21.9,22.1,24.1,24.6,22.3,21.35,20.7,21.1,25.6,27.43,26.13,27.2,22.25,28.1,25.27,28.9,27.8,28,23.27,31.77,28.43,27.87,26.2,23.3,24.47,30.1,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59556.36952,4.933217608,1228,140,350,100
11/11/2023 6:57 PM,18.4,12.1,18,18.4,23.6,1,1,1,1,0,28.2,27.1,22.7,24.2,28.2,19,19,19,19,19,342,1657,1657,756,-324,1092,752,752,412,1160,350,350,100,100,100,21.42947368,26.34842105,1.276959531,46630,3.892083333,18.65,21.45,21,20,20.67,20.3,19.93,21.6,25.8,20.9,22.57,21.97,21.9,24.17,24.9,22,20.5,19.1,19.75,25.1,27.27,25.93,27.2,21.75,27.9,25.03,28.8,27.6,27.8,23,31.6,28.27,27.87,26.2,22.9,23.8,28.6,24,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59544.62292,4.962541352,1228,140,350,100
11/11/2023 7:02 PM,18.5,18.4,19,19,23.6,1,1,1,1,0,28.2,26.8,23.7,24.9,28.2,19,19,19,19,19,343,1658,1658,757,-325,1092,752,752,412,1160,350,350,100,100,100,21.81421053,26.57473684,1.238271771,46350,3.874166667,20.05,21.7,21.05,20.17,21.1,20.8,20.17,21.6,26,21.2,22.8,22.23,22.13,24.27,25.1,22.1,21.2,20,20.8,25.45,27.37,26,27.2,22,28.1,25.03,28.9,27.6,28.2,23.03,31.77,28.27,27.9,26.4,23.1,24.17,29.7,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57393.8966,4.872438313,1228,140,350,100
11/11/2023 7:08 PM,18.8,19.5,18.8,19.1,23.7,1,1,1,1,0,28.5,27.4,24.1,25.3,28.3,19,19,19,19,19,344,1659,1659,758,-326,1092,752,752,412,1160,350,350,100,100,100,22.15157895,26.94105263,1.244037255,46780,3.880416667,20.8,22.05,21.35,20.43,21.57,21.1,20.5,21.6,26,21.4,22.9,22.53,22.43,24.37,25.1,22.5,21.65,20.8,21.8,26.25,27.63,26.23,27.47,22.4,28.6,25.37,29.2,27.6,28.6,23.27,32.13,28.63,28.1,26.4,23.3,24.6,30.6,25.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58196.0628,4.816248308,1228,140,350,100
11/11/2023 7:13 PM,18.8,19.9,18.8,19.2,23.7,1,1,1,1,0,28.3,27.3,24.3,25.5,28.4,19,19,19,19,19,345,1660,1660,759,-327,1092,752,752,412,1160,350,350,100,100,100,22.32315789,27.11473684,1.242835855,46900,3.903333333,21.2,22.15,21.45,20.5,21.6,21.3,20.67,21.6,26.2,21.5,23.07,22.63,22.5,24.47,25.2,22.7,22,21.2,22.2,26.55,27.93,26.37,27.53,22.6,28.7,25.53,29.4,27.8,28.6,23.4,32.37,28.73,28.17,26.6,23.5,24.93,30.6,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58289.00162,4.853544351,1228,140,350,100
11/11/2023 7:19 PM,18.8,20,18.5,19.2,23.8,1,1,1,1,0,28.4,27.1,24.3,25.5,28.4,19,19,19,19,19,346,1661,1661,760,-328,1092,752,752,412,1160,350,350,100,100,100,22.38421053,27.20473684,1.24026679,46900,3.908333333,21.3,22.25,21.45,20.5,21.7,21.4,20.73,21.6,26.4,21.5,23.13,22.67,22.5,24.47,25.3,22.7,22.1,21.3,22.3,26.95,28,26.43,27.6,22.6,28.7,25.57,29.6,28,28.7,23.47,32.3,28.83,28.27,26.6,23.5,24.97,30.8,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58168.51244,4.852396419,1228,140,350,100
11/11/2023 7:24 PM,18.8,20.9,18.5,19.6,23.8,1,1,1,1,0,28.6,27.5,24.4,25.7,28.5,19,19,19,19,19,347,1662,1662,761,-329,1092,752,752,412,1160,350,350,100,100,100,22.43894737,27.24736842,1.251245304,47020,3.913333333,21.45,22.25,21.45,20.47,21.7,21.5,20.87,21.6,26.6,21.5,23.27,22.53,22.47,24.53,25.3,22.7,22.15,21.5,22.5,26.85,28,26.43,27.6,22.65,28.7,25.7,29.6,28,28.6,23.57,32.47,28.83,28.23,26.6,23.7,25.17,31,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58833.5542,4.87508611,1228,140,350,100
11/11/2023 7:30 PM,19,19.6,18.5,19.5,23.5,1,1,1,1,0,28.6,27.6,24.2,25.6,28.5,19,19,19,19,19,348,1663,1663,762,-330,1092,752,752,412,1160,350,350,100,100,100,22.26473684,27.12,1.269493785,46950,3.915416667,21.05,21.95,21.45,20.4,21.63,21.5,20.8,21.6,26.4,21.2,23.13,22.27,22.3,24.3,24.9,22.8,22,21.3,22.05,26.5,27.9,26.43,27.4,22.65,28.6,25.67,29.4,28,28.2,23.57,32.1,28.83,28.17,26.6,23.6,25.03,30.9,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59602.73322,4.934845309,1228,140,350,100
11/11/2023 7:35 PM,18.7,18.7,18.4,19.4,23.6,1,1,1,1,0,28.5,27.1,23.8,25.3,28.4,19,19,19,19,19,349,1664,1664,763,-331,1092,752,752,412,1160,350,350,100,100,100,22.08210526,26.97947368,1.261715868,46950,3.9125,20.55,21.75,21.35,20.37,21.5,21.1,20.7,21.6,26.4,20.9,23.03,22.03,22.2,24.13,24.8,22.7,21.75,21,21.7,26.1,27.77,26.3,27.4,22.5,28.6,25.6,29.4,28,28,23.47,32,28.6,28.1,26.4,23.5,24.87,30.6,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59237.56,4.951678884,1228,140,350,100
11/11/2023 7:41 PM,18.7,18.5,18.3,19.2,23.5,1,1,1,1,0,28.4,27.1,24,25,28.4,19,19,19,19,19,350,1665,1665,764,-332,1092,752,752,412,1160,350,350,100,100,100,21.93473684,26.81842105,1.264593088,47020,3.915416667,20.3,21.7,21.15,20.27,21.37,21.1,20.57,21.6,26.2,20.7,22.97,21.83,22,24.1,24.6,22.5,21.6,20.8,21.4,25.9,27.57,26.17,27.27,22.35,28.3,25.43,29.2,28,27.8,23.4,31.93,28.4,27.87,26.4,23.3,24.73,30.3,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59461.16698,4.945780291,1228,140,350,100
11/11/2023 7:46 PM,16,18.5,18.1,19.1,22.9,1,1,1,1,0,28.2,27.3,23.6,25,28.4,19,19,19,19,19,351,1666,1666,765,-333,1092,752,752,412,1160,350,350,100,100,100,21.82526316,26.71526316,1.293367535,47120,3.9225,20.15,21.45,20.95,20,21.23,21,20.43,21.6,26.2,20.5,22.97,21.7,21.97,24.03,24.6,22.5,21.4,20.7,21.3,25.75,27.37,25.93,27.07,22.3,28.3,25.37,29.2,28,27.7,23.33,31.73,28.4,27.87,26.2,23.3,24.6,30.1,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60943.47824,5.016860218,1228,140,350,100
11/11/2023 7:52 PM,15,18.7,17.7,19.2,22.6,1,1,1,1,0,27.8,26.9,23.6,25.2,28.2,19,19,19,19,19,352,1667,1667,766,-334,1092,752,752,412,1160,350,350,100,100,100,21.64736842,26.69473684,1.241887114,47160,3.928333333,19.9,20.45,19.8,19.07,21.4,21.1,20.43,21.6,26,19.9,23.03,21.5,21.7,23.77,25.3,22.7,21.4,20.8,21.45,25.6,26.9,25.07,26.53,22.5,28.3,25.23,29.2,27.8,28,23.4,31.67,28.2,27.73,26,23.5,24.9,30.8,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58567.39632,4.979619773,1228,140,350,100
11/11/2023 7:57 PM,20,18.5,19,19.5,24.3,1,1,1,1,0,28.4,28.1,24.3,25.5,28.4,19,19,19,19,19,353,1668,1668,767,-335,1092,752,752,412,1160,350,350,100,100,100,22.17368421,27.03684211,1.232209238,47000,3.923333333,20.4,21.6,21.6,21.5,21.47,21.1,20.6,21.6,26.2,20.7,23.03,22,22.17,24.33,26.1,22.7,21.6,21,21.6,25.8,27.8,26.37,28.03,22.5,28.5,25.43,29.4,27.8,28.2,23.57,32.1,28.6,28.17,26.4,23.7,25,30.6,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57913.83418,4.853384604,1228,140,350,100
11/11/2023 8:03 PM,22.1,18.7,18.4,19.5,25.4,1,1,1,1,0,29.1,28.5,24.7,25.5,28.7,19,19,19,19,19,354,1669,1669,768,-336,1092,752,752,412,1160,350,350,100,100,100,22.51368421,27.20157895,1.236185812,47370,3.932083333,20.7,22.3,22.65,22.63,21.53,21.3,20.73,21.6,26.4,21.2,23.13,22.33,22.43,25.03,26.7,22.8,21.7,21,21.6,26.15,28.13,27.2,28.5,22.65,28.6,25.53,29.4,28,28.2,23.57,32.27,28.83,28.6,26.8,23.7,24.83,30.6,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58558.1219,4.85299817,1228,140,350,100
11/11/2023 8:08 PM,18.4,18.1,18.5,19.2,24.2,1,1,1,1,0,28.7,27.9,24.1,25.3,28.7,19,19,19,19,19,355,1670,1670,769,-337,1092,752,752,412,1160,350,350,100,100,100,22.28842105,27.07526316,1.247540524,47230,3.941666667,20.45,22.2,22.2,21.5,21.47,21.1,20.7,21.6,26.2,21.2,23.1,22.27,22.47,24.97,25.9,22.7,21.45,20.7,21.3,26.05,28,27.07,28.07,22.5,28.6,25.57,29.4,28,28,23.5,32.07,28.83,28.53,27,23.5,24.67,30.2,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58921.33896,4.894977536,1228,140,350,100
11/11/2023 8:14 PM,19.9,18,18.1,19.4,24.1,1,1,1,1,0,28.3,27.4,23.6,25,28.7,19,19,19,19,19,356,1671,1671,770,-338,1092,752,752,412,1160,350,350,100,100,100,22.26263158,26.98315789,1.312454473,47110,3.930833333,20.55,22.65,22.7,22.07,21.27,21,20.57,21.6,26,21.2,22.87,22.17,22.57,24.67,25.3,22.5,21.5,20.7,21.1,26.05,28.23,27.37,27.93,22.3,28.1,25.47,29.2,28,27.6,23.27,32,28.83,28.53,27,23.3,24.53,30.3,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61829.73024,5.03129455,1228,140,350,100
11/11/2023 8:19 PM,19.9,18,18.3,19.1,23.6,1,1,1,1,0,28.5,27.6,23.4,25,28.5,19,19,19,19,19,357,1672,1672,771,-339,1092,752,752,412,1160,350,350,100,100,100,21.81842105,26.71315789,1.271837634,47430,3.939166667,19.9,21.7,21.45,20.63,21.13,20.8,20.37,21.6,26,20.4,22.87,21.73,22,24.17,24.8,22.3,21.25,20.5,20.95,25.6,27.63,26.47,27.53,22.15,28.1,25.3,28.9,27.8,27.6,23.27,31.67,28.33,28.03,26.6,23.3,24.4,30.1,24.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60323.25896,5.089707883,1228,140,350,100
11/11/2023 8:24 PM,17.4,17.9,18.1,19.1,22.8,1,1,1,1,0,28.2,27.1,23.7,25,28.5,19,19,19,19,19,358,1673,1673,772,-340,1092,752,752,412,1160,350,350,100,100,100,21.60473684,26.54842105,1.263950919,47530,3.956666667,19.65,21.25,21,20.13,21,20.8,20.2,21.6,26,20.2,22.73,21.4,21.8,23.93,24.3,22.3,21.1,20.3,20.8,25.15,27.4,26.13,27.2,22.1,28.1,25.17,28.9,27.8,27.4,23.2,31.5,28.2,27.87,26.4,23.1,24.3,29.9,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60075.58718,5.016618589,1228,140,350,100
11/11/2023 8:30 PM,17.7,17.9,18.1,19,23.1,1,1,1,1,0,28.2,27.1,23.8,24.9,28.4,19,19,19,19,19,359,1674,1674,773,-341,1092,752,752,412,1160,350,350,100,100,100,21.57368421,26.48526316,1.270848808,47530,3.960833333,19.65,21.25,21,20.1,20.93,20.6,20.2,21.6,25.8,20.4,22.67,21.47,21.8,23.83,24.2,22.2,21.1,20.3,20.8,25.25,27.27,26.03,27.07,22.1,28.1,25.17,28.9,27.6,27.4,23.07,31.43,28.2,27.73,26.2,23.1,24.3,29.9,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60403.44386,5.019959627,1228,140,350,100
11/11/2023 8:35 PM,18,17.7,18,18.8,22.9,1,1,1,1,0,28.2,26.9,23.4,24.8,28.3,19,19,19,19,19,360,1675,1675,774,-342,1092,752,752,412,1160,350,350,100,100,100,21.45157895,26.37736842,1.274967627,47320,3.952083333,19.5,21.1,20.7,19.77,20.97,20.6,20.17,21.6,25.8,20.2,22.57,21.27,21.6,23.63,24,22.1,20.9,20.3,20.8,25.1,27.1,25.8,26.87,21.9,28,25.03,28.8,27.6,27.4,23.07,31.27,28.07,27.6,26,22.9,24.23,29.9,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60331.46812,5.030621333,1228,140,350,100
11/11/2023 8:41 PM,18.4,17.9,18,18.8,23.1,1,1,1,1,0,28,27.1,23.1,24.7,28.3,19,19,19,19,19,361,1676,1676,775,-343,1092,752,752,412,1160,350,350,100,100,100,21.42947368,26.34210526,1.265752037,47330,3.94375,19.5,21.1,20.75,19.77,20.87,20.6,20.07,21.6,25.8,20.2,22.57,21.23,21.53,23.67,24,22.1,20.9,20.2,20.7,25.1,27.13,25.8,26.93,21.9,27.9,24.97,28.8,27.4,27.4,22.93,31.3,27.97,27.6,26,22.9,24.17,29.8,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59908.04392,5.009979668,1228,140,350,100
11/11/2023 8:46 PM,18.7,18,18.5,19,23.2,1,1,1,1,0,28.1,27.3,23.6,24.9,28.2,19,19,19,19,19,362,1677,1677,776,-344,1092,752,752,412,1160,350,350,100,100,100,21.53473684,26.41842105,1.262889595,47380,3.94625,19.65,21.25,20.9,19.93,21.03,20.6,20.17,21.6,25.6,20.4,22.63,21.47,21.7,23.83,24.2,22.1,21,20.3,20.8,25.15,27.2,25.9,27,22,28.1,24.97,28.8,27.4,27.6,23,31.5,28.1,27.6,26,22.9,24.23,29.9,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59835.70902,4.989323039,1228,140,350,100
11/11/2023 8:52 PM,18.7,17.9,18.7,19.1,23.2,1,1,1,1,0,28.3,26.9,23.6,24.8,28.2,19,19,19,19,19,363,1678,1678,777,-345,1092,752,752,412,1160,350,350,100,100,100,21.62578947,26.50052632,1.261715673,47690,3.96125,19.65,21.35,21.1,20.1,21.07,20.8,20.2,21.6,25.8,20.5,22.63,21.53,21.83,23.83,24.2,22.1,21.15,20.5,20.95,25.25,27.33,26,27.07,22.1,28.1,25.1,28.9,27.6,27.6,23,31.53,28.13,27.67,26.1,23.1,24.33,30,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60171.22044,5.000288728,1228,140,350,100
11/11/2023 8:57 PM,18.7,18,18.7,16.2,23.2,1,1,1,1,0,28.2,27.4,23.5,24.8,28.2,19,19,19,19,19,364,1679,1679,778,-346,1092,752,752,412,1160,350,350,100,100,100,21.55157895,26.44263158,1.290344558,47810,3.979166667,19.8,21.35,21.1,20.1,20.73,20.5,19.63,21.6,25.8,20.5,22.43,21.57,21.77,23.9,24.4,22.1,21,20.3,20.9,25.3,27.33,26,27.07,21.8,27.7,24.9,28.8,27.6,27.6,22.87,31.57,28.27,27.77,26.2,22.9,24.23,29.9,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61691.37332,5.077608073,1228,140,350,100
11/11/2023 9:03 PM,18.3,18.4,18.3,14.3,23.2,1,1,1,1,0,27.7,27.1,23,24.2,28.1,19,19,19,19,19,365,1680,1680,779,-347,1092,752,752,412,1160,350,350,100,100,100,21.06631579,25.90052632,1.269909849,47970,3.990833333,19.7,21.1,20.85,19.77,19.87,19,18.27,21.6,25.4,20.4,21.73,21.37,21.67,23.73,24.2,21.2,20.25,19.7,20.45,25.25,27.13,25.8,26.87,21.05,26.6,23.87,27.3,27.2,27.2,22.37,31.2,27.8,27.47,25.8,22.2,23.6,29.3,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60917.57544,5.108706198,1228,140,350,100
11/11/2023 9:08 PM,18.5,18.5,18.5,18.7,23.1,1,1,1,1,0,28.2,27,23.6,24.5,28.1,19,19,19,19,19,366,1681,1681,780,-348,1092,752,752,412,1160,350,350,100,100,100,21.39789474,26.18684211,1.258879849,47710,3.986666667,19.9,21.15,20.85,19.87,20.53,20.3,19.77,21.6,25.4,20.5,22.23,21.47,21.67,23.77,24.2,21.6,20.75,20.2,20.8,25.35,27.2,25.87,26.93,21.6,27.5,24.5,28.3,27,27.4,22.63,31.27,27.9,27.4,25.9,22.8,23.97,29.7,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60061.15758,5.040780542,1228,140,350,100
11/11/2023 9:14 PM,18.7,18.5,18.7,18.5,23.1,1,1,1,1,0,28.2,27.1,23.7,24.7,28.1,19,19,19,19,19,367,1682,1682,781,-349,1092,752,752,412,1160,350,350,100,100,100,21.56947368,26.40842105,1.253186307,47690,3.975,19.95,21.35,20.9,19.93,20.83,20.6,20.13,21.6,25.6,20.7,22.37,21.57,21.77,23.77,24.2,22,21.05,20.5,21,25.45,27.2,25.87,27,21.9,27.9,24.9,28.8,27.2,27.8,22.83,31.47,28.07,27.53,26,22.9,24.17,30.1,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59764.455,4.992733857,1228,140,350,100
11/11/2023 9:19 PM,18.7,18.5,18.7,18.7,23.1,1,1,1,1,0,28.4,27.4,23.8,24.9,28.1,19,19,19,19,19,368,1683,1683,782,-350,1092,752,752,412,1160,350,350,100,100,100,21.63421053,26.47842105,1.257268891,47700,3.974583333,20.15,21.35,21,20.1,20.97,20.6,20.13,21.6,25.6,20.7,22.5,21.6,21.83,23.87,24.2,22.1,21.15,20.5,21.1,25.65,27.33,25.97,27,22,27.9,25,28.9,27.4,27.8,22.87,31.6,28.2,27.67,26,22.9,24.3,30,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59971.72608,4.989007545,1228,140,350,100
11/11/2023 9:25 PM,18.7,18.7,18.8,19,23.1,1,1,1,1,0,28.1,26.7,23.7,25,28.2,19,19,19,19,19,369,1684,1684,783,-351,1092,752,752,412,1160,350,350,100,100,100,21.69421053,26.54105263,1.256950881,47440,3.964166667,20.15,21.35,21.1,20.1,21.13,20.8,20.17,21.6,25.8,20.7,22.57,21.67,21.83,23.77,24.2,22.1,21.35,20.7,21.1,25.65,27.33,26,27,22.1,28.1,25.03,28.9,27.4,27.8,23,31.6,28.27,27.67,26,23.1,24.43,30.1,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59629.74978,4.983394828,1228,140,350,100
11/11/2023 9:30 PM,18.8,18.5,18.8,19.1,23.1,1,1,1,1,0,28.3,27.1,24.1,25,28.2,19,19,19,19,19,370,1685,1685,784,-352,1092,752,752,412,1160,350,350,100,100,100,21.75842105,26.60842105,1.25596004,47710,3.964583333,20.15,21.45,21.1,20.23,21.2,20.8,20.3,21.6,25.8,20.7,22.7,21.73,21.9,23.9,24.2,22.3,21.35,20.7,21.3,25.65,27.4,26.1,27.07,22.15,28.3,25.13,28.9,27.6,27.8,23,31.7,28.27,27.73,26.2,23.1,24.43,30.1,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59921.85352,4.981316804,1228,140,350,100
11/11/2023 9:36 PM,18.7,18.8,18.8,19.2,23.2,1,1,1,1,0,28.3,27.3,24.2,25,28.2,19,19,19,19,19,371,1686,1686,785,-353,1092,752,752,412,1160,350,350,100,100,100,21.77684211,26.66210526,1.25832804,47610,3.971666667,20.15,21.55,21.1,20.17,21.2,20.8,20.37,21.6,25.8,20.7,22.77,21.73,22,23.97,24.2,22.3,21.35,20.7,21.3,25.7,27.43,26,27.17,22.25,28.3,25.2,29,27.6,28,23.1,31.77,28.3,27.8,26.2,23.1,24.43,30.3,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59908.99798,4.992952146,1228,140,350,100
11/11/2023 9:41 PM,18.8,17.9,18.8,19.2,22.9,1,1,1,1,0,28.5,26.8,24,24.9,28.2,19,19,19,19,19,372,1687,1687,786,-354,1092,752,752,412,1160,350,350,100,100,100,21.71105263,26.63105263,1.260276827,47850,3.9775,19.95,21.35,21.1,20.1,21.2,20.8,20.43,21.6,25.8,20.7,22.7,21.7,21.9,23.83,24.2,22.3,21.25,20.6,21,25.6,27.43,26,27.17,22.15,28.2,25.3,29.2,27.6,27.8,23.07,31.67,28.3,27.8,26.2,23.1,24.43,30.1,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60304.24616,5.008885172,1228,140,350,100
11/11/2023 9:47 PM,18.7,18,18.7,19,23.2,1,1,1,1,0,28.2,27.3,23.9,25,28.2,19,19,19,19,19,373,1688,1688,787,-355,1092,752,752,412,1160,350,350,100,100,100,21.70315789,26.59210526,1.256470928,47990,3.993333333,19.8,21.45,21.1,20.23,21.2,20.8,20.33,21.6,25.8,20.7,22.63,21.7,21.97,23.8,24.2,22.3,21.25,20.5,21,25.6,27.4,26.07,27.13,22.15,28.1,25.23,28.9,27.6,27.8,23.07,31.63,28.27,27.8,26.2,23.1,24.37,30.1,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60298.03982,5.025095249,1228,140,350,100
11/11/2023 9:52 PM,18.7,17.9,18.7,19.1,23.1,1,1,1,1,0,28.2,27,23.5,24.8,28.2,19,19,19,19,19,374,1689,1689,788,-356,1092,752,752,412,1160,350,350,100,100,100,21.65052632,26.55263158,1.259696317,47970,3.998333333,19.8,21.35,21.1,20.1,21.07,20.8,20.27,21.6,25.8,20.5,22.63,21.63,21.83,23.83,24.2,22.3,21.1,20.5,20.95,25.6,27.33,26.07,27.1,22.15,28.1,25.17,28.9,27.6,27.6,23.07,31.6,28.27,27.77,26.2,23.1,24.3,29.9,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60427.63234,5.03023634,1228,140,350,100
11/11/2023 9:58 PM,18.7,18,19,19.1,23.2,1,1,1,1,0,28.3,27.3,23.8,24.9,28.2,19,19,19,19,19,375,1690,1690,789,-357,1092,752,752,412,1160,350,350,100,100,100,21.67052632,26.59421053,1.257966509,48090,4.0025,19.8,21.45,21.1,20.23,21.07,20.8,20.3,21.6,25.8,20.5,22.63,21.63,21.9,23.83,24.2,22.3,21.15,20.5,20.95,25.6,27.43,26.2,27.17,22.15,28.1,25.17,28.9,27.6,27.8,23.07,31.7,28.27,27.77,26.2,23.1,24.33,30.1,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60495.60944,5.038468408,1228,140,350,100
11/11/2023 10:03 PM,18.8,17.9,18.8,19.1,23.2,1,1,1,1,0,28.3,26.9,23.8,25,28.2,19,19,19,19,19,376,1691,1691,790,-358,1092,752,752,412,1160,350,350,100,100,100,21.69842105,26.62210526,1.257078934,48300,4.01625,19.8,21.45,21.15,20.27,21.07,20.8,20.37,21.6,25.8,20.7,22.63,21.7,21.9,23.93,24.4,22.1,21.15,20.5,20.95,25.5,27.43,26.23,27.2,22.15,28.3,25.2,29.1,27.6,27.8,23.07,31.7,28.27,27.8,26.2,23.1,24.37,30.2,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60716.9125,5.050521747,1228,140,350,100
11/11/2023 10:08 PM,18.8,18,18.8,19.2,23.2,1,1,1,1,0,28.5,27.3,23.7,25,28.2,19,19,19,19,19,377,1692,1692,791,-359,1092,752,752,412,1160,350,350,100,100,100,21.71,26.64473684,1.256543071,48460,4.031666667,19.8,21.45,21.15,20.23,21.1,20.8,20.37,21.6,25.8,20.7,22.63,21.73,22,23.93,24.2,22.3,21.25,20.5,20.95,25.5,27.43,26.23,27.2,22.15,28.3,25.3,29.2,27.6,27.8,23.07,31.77,28.4,27.8,26.2,23.1,24.37,30.1,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60892.07722,5.067041238,1228,140,350,100
11/11/2023 10:14 PM,18.8,18,16.2,19,23.2,1,1,1,1,0,28.3,27.4,23.7,24.8,28.2,19,19,19,19,19,378,1693,1693,792,-360,1092,752,752,412,1160,350,350,100,100,100,21.64789474,26.60789474,1.290594962,48400,4.035833333,19.8,21.35,21.1,20.23,21,20.8,20.3,21.6,25.8,20.4,22.63,21.53,21.8,23.87,24.2,22.3,21.15,20.5,20.95,25.5,27.37,26.17,27.2,22.1,28.3,25.3,29.2,27.6,27.6,23.07,31.67,28.27,27.8,26.2,23.1,24.37,30.1,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62464.79614,5.139869723,1228,140,350,100
11/11/2023 10:19 PM,18.5,17.9,15.7,18.5,23.1,1,1,1,1,0,28.1,27.3,24.1,24.3,28.1,19,19,19,19,19,379,1694,1694,793,-361,1092,752,752,412,1160,350,350,100,100,100,21.33789474,26.33578947,1.243397595,48560,4.04,19.1,20.9,21,19.93,20.7,20.3,19.93,21.6,25.8,19.9,22.57,20.87,20.87,24.1,24.6,22.1,20.7,20,20.45,24.9,27.2,26,27.13,21.85,27.9,24.97,28.8,27.6,26.6,23,31.2,27.7,27.77,26.2,23.1,24.13,29.7,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60379.38722,5.11850764,1228,140,350,100
11/11/2023 10:25 PM,18.4,18.3,20.3,19.1,22.8,1,1,1,1,0,28.3,27.7,24,24.8,28.2,19,19,19,19,19,380,1695,1695,794,-362,1092,752,752,412,1160,350,350,100,100,100,21.75157895,26.73421053,1.240436318,48350,4.037916667,19.7,21.15,21.4,20.37,21.13,20.8,20.27,21.6,26,20.9,22.73,21.63,21.57,24.33,24.8,22.3,21.15,20.5,20.95,25.4,27.5,26.3,27.4,22.25,28.3,25.1,29.2,27.6,28.4,23.2,31.9,28.27,27.97,26.2,23.3,24.43,30.1,25.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59975.09596,5.014770133,1228,140,350,100
11/11/2023 10:30 PM,18.1,18.4,19.9,19.1,22.6,1,1,1,1,0,28.5,27.9,24.7,25,28.3,19,19,19,19,19,381,1696,1696,795,-363,1092,752,752,412,1160,350,350,100,100,100,21.96736842,26.94736842,1.244090042,47490,3.993333333,20,21.25,21.4,20.37,21.33,21,20.47,21.6,26.2,21.1,23,22.33,21.7,24.43,24.8,22.7,21.5,20.8,21.4,25.65,27.57,26.47,27.47,22.5,28.3,25.37,29.4,27.8,29,23.4,32.07,28.57,28.13,26.4,23.5,24.77,30.3,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59081.83608,4.960705502,1228,140,350,100
11/11/2023 10:36 PM,18.1,18.4,20.7,19.4,22.8,1,1,1,1,0,28.5,27.7,24.4,25.3,28.3,19,19,19,19,19,382,1697,1697,796,-364,1092,752,752,412,1160,350,350,100,100,100,22.05578947,27.00789474,1.246502681,47700,3.96625,20.05,21.35,21.5,20.4,21.5,21.1,20.6,21.6,26.4,21.2,23.03,22.43,21.83,24.47,24.8,22.8,21.65,20.9,21.45,25.7,27.7,26.37,27.47,22.55,28.3,25.5,29.4,28,29,23.43,32.13,28.63,28.1,26.4,23.7,24.8,30.5,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59458.17788,4.939167248,1228,140,350,100
11/11/2023 10:42 PM,18,18,20,19.2,22.8,1,1,1,1,0,28.5,27.6,23.8,25.2,28.3,19,19,19,19,19,383,1698,1698,797,-365,1092,752,752,412,1160,350,350,100,100,100,21.97157895,26.91368421,1.250717064,47750,3.977083333,20,21.35,21.25,20.2,21.53,21.1,20.67,21.6,26.4,21,23.03,22.3,22,24.13,24.4,22.7,21.6,20.8,21.4,25.7,27.6,26.23,27.23,22.5,28.3,25.53,29.4,28,28.6,23.4,32.1,28.6,27.97,26.4,23.5,24.77,30.3,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59721.7398,4.965829903,1228,140,350,100
11/11/2023 10:47 PM,17.9,17.9,19.4,19.1,22.7,1,1,1,1,0,28.2,27.3,23.6,25,28.3,19,19,19,19,19,384,1699,1699,798,-366,1092,752,752,412,1160,350,350,100,100,100,21.83052632,26.76105263,1.265753698,47220,3.957083333,20,21.35,21.1,20.03,21.4,21,20.53,21.6,26.2,20.9,22.93,21.97,21.87,23.9,24.2,22.5,21.4,20.7,21.2,25.65,27.5,26.07,27.07,22.3,28.3,25.43,29.2,28,28.2,23.4,31.87,28.47,27.8,26.2,23.3,24.6,30.1,25,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59768.88962,4.978776226,1228,140,350,100
11/11/2023 10:52 PM,18.3,18,19,19.1,22.7,1,1,1,1,0,28.2,27.3,23.4,25,28.2,19,19,19,19,19,385,1700,1700,799,-367,1092,752,752,412,1160,350,350,100,100,100,21.69,26.64421053,1.256869391,47100,3.93,19.8,21.25,20.9,19.83,21.17,21,20.37,21.6,26.1,20.7,22.83,21.77,21.77,23.77,24,22.5,21.25,20.5,21,25.5,27.33,25.93,26.97,22.25,28.1,25.3,29.2,27.8,28,23.27,31.7,28.3,27.73,26.2,23.3,24.53,29.9,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59198.54834,4.956976582,1228,140,350,100
11/11/2023 10:58 PM,18.5,17.9,19.2,19.1,22.9,1,1,1,1,0,28.3,27.1,23.7,25,28.2,19,19,19,19,19,386,1701,1701,800,-368,1092,752,752,412,1160,350,350,100,100,100,21.71947368,26.65947368,1.261903149,47320,3.934166667,19.8,21.35,21.1,20.17,21.2,20.8,20.37,21.6,26,20.7,22.8,21.83,21.83,23.87,24.2,22.3,21.25,20.5,21,25.6,27.43,26,27.1,22.2,28.1,25.2,29.2,27.8,28,23.27,31.83,28.33,27.73,26.2,23.3,24.47,29.9,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59713.25702,4.954658557,1228,140,350,100
11/11/2023 11:03 PM,18.4,12,18.3,18.5,23.3,1,1,1,1,0,27.9,26.8,22.3,24.4,28.2,19,19,19,19,19,387,1702,1702,801,-369,1092,752,752,412,1160,350,350,100,100,100,21.43894737,26.40842105,1.275585324,47110,3.934583333,18.75,21.35,20.95,20,20.77,20.5,19.97,21.6,25.9,20.9,22.7,21.93,21.9,24.07,24.6,22,20.5,19.1,19.85,25.25,27.37,26,27.2,21.8,27.9,25.03,28.9,27.7,28,23.07,31.77,28.27,27.8,26.2,22.9,23.8,28.8,24,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60092.82462,4.991920068,1228,140,350,100
11/11/2023 11:09 PM,18.5,18.3,19,19,23.5,1,1,1,1,0,28.3,26.9,23.7,24.8,28.2,19,19,19,19,19,388,1703,1703,802,-370,1092,752,752,412,1160,350,350,100,100,100,21.74842105,26.59210526,1.228515848,47270,3.9325,19.95,21.7,21,20.13,20.9,20.6,20.17,21.6,26,21.2,22.8,22.17,22.07,24.13,24.8,22.1,21.1,20,20.8,25.45,27.43,26.07,27.2,22,28.1,25.03,28.9,27.6,28.4,23.07,31.93,28.4,27.87,26.2,23.1,24.13,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58071.94412,4.923532031,1228,140,350,100
11/11/2023 11:14 PM,18.7,19.5,18.8,19.1,23.6,1,1,1,1,0,28.4,27.1,24.1,25.4,28.4,19,19,19,19,19,389,1704,1704,803,-371,1092,752,752,412,1160,350,350,100,100,100,22.11473684,26.93105263,1.232653408,46960,3.92625,20.8,21.85,21.25,20.37,21.37,21.1,20.63,21.6,26,21.5,22.93,22.47,22.33,24.33,24.9,22.5,21.65,20.9,21.7,26.2,27.63,26.23,27.4,22.4,28.6,25.4,29.2,27.8,28.6,23.27,32.23,28.6,28.03,26.4,23.3,24.67,30.3,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57885.40402,4.831556173,1228,140,350,100
11/11/2023 11:20 PM,18.8,19.9,19.2,19.1,23.6,1,1,1,1,0,28.5,27.3,24.1,25.5,28.4,19,19,19,19,19,390,1705,1705,804,-372,1092,752,752,412,1160,350,350,100,100,100,22.29736842,27.14789474,1.230832171,47000,3.915,21.05,22.15,21.35,20.4,21.7,21.3,20.67,21.6,26.2,21.5,23.07,22.67,22.47,24.37,25.1,22.7,22,21.2,22.15,26.65,27.83,26.4,27.53,22.6,28.7,25.57,29.4,27.8,28.8,23.43,32.4,28.83,28.17,26.6,23.5,24.93,30.8,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57849.11204,4.822271503,1228,140,350,100
11/11/2023 11:25 PM,18,20,18.7,19.2,23.5,1,1,1,1,0,28.4,27.1,24.3,25.7,28.4,19,19,19,19,19,391,1706,1706,805,-373,1092,752,752,412,1160,350,350,100,100,100,22.34736842,27.24157895,1.24646065,47330,3.930416667,21.3,22.1,21.35,20.33,21.73,21.5,20.77,21.6,26.4,21.5,23.13,22.63,22.53,24.33,24.9,22.7,22.1,21.3,22.4,26.95,27.9,26.4,27.53,22.6,28.7,25.6,29.6,28,28.8,23.57,32.4,28.9,28.17,26.6,23.5,25.17,31,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58994.98256,4.868503942,1228,140,350,100
11/11/2023 11:31 PM,17.9,19.5,18.1,19.5,23.1,1,1,1,1,0,28.4,27.1,23.9,25.5,28.5,19,19,19,19,19,392,1707,1707,806,-374,1092,752,752,412,1160,350,350,100,100,100,22.22789474,27.14578947,1.271892975,47430,3.948333333,21.1,21.95,21.15,20.13,21.67,21.3,20.8,21.6,26.4,21.2,23.13,22.3,22.23,24.17,24.6,22.8,22.1,21.5,22.2,26.75,27.77,26.3,27.3,22.65,28.6,25.67,29.6,28,28.4,23.57,32.23,28.8,28.1,26.4,23.7,25.03,31,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60325.8838,4.971702765,1228,140,350,100
11/11/2023 11:36 PM,17.9,19.5,18.1,19.2,22.7,1,1,1,1,0,28.2,27.4,23.8,25.2,28.5,19,19,19,19,19,393,1708,1708,807,-375,1092,752,752,412,1160,350,350,100,100,100,22.06157895,26.96789474,1.285735039,46960,3.932916667,20.8,21.65,21,20.07,21.5,21.1,20.67,21.6,26.4,20.9,23,22.03,22.03,23.97,24.4,22.7,21.9,21.5,21.95,26.4,27.57,26.13,27.13,22.5,28.6,25.6,29.4,28,28,23.47,32,28.53,27.93,26.2,23.5,24.93,30.8,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60378.11744,5.029333385,1228,140,350,100
11/11/2023 11:42 PM,18.4,17.7,18,19.1,22.9,1,1,1,1,0,28.2,26.8,23.5,24.9,28.4,19,19,19,19,19,394,1709,1709,808,-376,1092,752,752,412,1160,350,350,100,100,100,21.66894737,26.61105263,1.266485698,47220,3.924166667,19.8,21.25,20.9,19.93,21.1,20.8,20.43,21.6,26,20.4,22.87,21.57,21.73,23.83,24.2,22.3,21.3,20.6,21.1,25.55,27.4,25.87,27.07,22.15,28.1,25.33,29,27.8,27.6,23.27,31.67,28.27,27.73,26,23.2,24.53,30.1,24.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59803.45464,5.007565503,1228,140,350,100
11/11/2023 11:47 PM,18.4,18,18,19,23.2,1,1,1,1,0,28,26.9,23.5,24.9,28.3,19,19,19,19,19,395,1710,1710,809,-377,1092,752,752,412,1160,350,350,100,100,100,21.61842105,26.51842105,1.265114484,47340,3.94,19.8,21.25,20.9,19.93,21.07,20.8,20.27,21.6,25.8,20.4,22.8,21.47,21.73,23.83,24.4,22.3,21.2,20.3,20.9,25.35,27.33,25.87,27,22.1,28.2,25.17,28.9,27.8,27.4,23.13,31.5,28.2,27.67,26,23.1,24.3,30.1,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59890.51968,4.98724893,1228,140,350,100
11/11/2023 11:53 PM,18.5,18.1,18.7,19,23.1,1,1,1,1,0,28.1,26.9,23.5,25,28.2,19,19,19,19,19,396,1711,1711,810,-378,1092,752,752,412,1160,350,350,100,100,100,21.62263158,26.49631579,1.261101264,47170,3.937916667,19.9,21.35,20.9,19.93,21.07,20.8,20.2,21.6,25.8,20.4,22.77,21.47,21.77,23.77,24.2,22.3,21.15,20.5,20.95,25.35,27.27,25.87,27,22.1,28.1,25.17,28.9,27.6,27.6,23.1,31.47,28.13,27.6,26,23.1,24.37,29.9,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59486.14664,4.974027763,1228,140,350,100
11/11/2023 11:58 PM,14.3,17.6,18.1,19,22.6,1,1,1,1,0,27.8,26.8,23,24.9,28.2,19,19,19,19,19,397,1712,1712,811,-379,1092,752,752,412,1160,350,350,100,100,100,21.55105263,26.49052632,1.289659299,47280,3.935416667,19.65,21.1,20.75,19.67,21.07,20.8,20.2,21.6,25.8,20.4,22.63,21.5,21.8,23.7,24.2,22.3,21.1,20.3,20.9,25.35,27.2,25.8,26.9,22.1,28.1,25.07,28.9,27.6,27.6,23.07,31.53,28.13,27.67,26,23.1,24.33,30,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60975.09166,5.019218262,1228,140,350,100
11/12/2023 12:03 AM,15,17.3,17.4,19,22.4,1,1,1,1,0,27.6,26.8,23,24.8,28,19,19,19,19,19,398,1713,1713,812,-380,1092,752,752,412,1160,350,350,100,100,100,21.28789474,26.38578947,1.242488362,47280,3.94,19.1,20.05,19.5,18.83,20.9,20.6,20.1,21.6,25.8,19.5,22.7,21.23,21.53,23.53,25.1,22.3,21,20.3,20.8,25.05,26.57,24.87,26.3,22.15,27.9,24.97,28.9,27.6,27.6,23.2,31.4,28.03,27.53,25.8,23.3,24.43,30.2,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58744.84978,4.988330893,1228,140,350,100
11/12/2023 12:09 AM,20,18.4,19,19.2,24.2,1,1,1,1,0,28.3,27.7,23.6,25.2,28.2,19,19,19,19,19,399,1714,1714,813,-381,1092,752,752,412,1160,350,350,100,100,100,21.92,26.75421053,1.222709824,47380,3.944166667,19.9,21.35,21.4,21.3,21.23,21,20.33,21.6,25.8,20.5,22.83,21.83,21.93,24.23,25.9,22.5,21.25,20.5,21.1,25.5,27.53,26.17,27.83,22.3,28.3,25.17,29.2,27.6,28,23.2,31.8,28.33,27.97,26.2,23.3,24.53,30.1,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57931.99146,4.861535052,1228,140,350,100
11/12/2023 12:14 AM,20.9,18.7,18.7,19.4,25.1,1,1,1,1,0,28.7,28.3,23.8,25.4,28.6,19,19,19,19,19,400,1715,1715,814,-382,1092,752,752,412,1160,350,350,100,100,100,22.41736842,27.09578947,1.226491687,47640,3.959166667,20.6,22,22.45,22.6,21.43,21.3,20.67,21.6,26.2,21.2,23.03,22.3,22.37,25.03,26.7,22.7,21.5,20.8,21.45,26.05,28.1,27.17,28.53,22.5,28.6,25.43,29.2,27.8,28,23.43,32.27,28.77,28.53,26.6,23.5,24.67,30.5,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58430.06396,4.848418976,1228,140,350,100
11/12/2023 12:20 AM,19.5,18.3,18.4,19.4,24.8,1,1,1,1,0,29,28,23.8,25.3,28.7,19,19,19,19,19,401,1716,1716,815,-383,1092,752,752,412,1160,350,350,100,100,100,22.46157895,27.13947368,1.261829227,47760,3.975,20.8,22.55,22.9,22.6,21.37,21.1,20.7,21.6,26.2,21.4,23.03,22.4,22.6,25.17,26.1,22.6,21.5,20.8,21.35,26.2,28.27,27.47,28.37,22.4,28.6,25.53,29.4,28,28,23.4,32.17,28.83,28.67,27,23.5,24.67,30.3,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60264.9639,4.945626161,1228,140,350,100
11/12/2023 12:25 AM,22.2,18,18.1,19.4,24.8,1,1,1,1,0,28.6,28,23.8,25,28.7,19,19,19,19,19,402,1717,1717,816,-384,1092,752,752,412,1160,350,350,100,100,100,22.36631579,27.02210526,1.280394554,47440,3.966666667,20.65,22.7,22.9,22.57,21.37,21,20.63,21.6,26.2,21.2,22.9,22.17,22.67,24.9,25.7,22.5,21.5,20.7,21.1,26.05,28.33,27.43,28.17,22.3,28.3,25.47,29.2,28,27.6,23.27,32.1,28.83,28.57,27,23.3,24.53,30.3,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60741.91764,5.041953398,1228,140,350,100
11/12/2023 12:31 AM,15.2,18,18.1,19.1,22.8,1,1,1,1,0,28,27.5,23.4,24.9,28.5,19,19,19,19,19,403,1718,1718,817,-385,1092,752,752,412,1160,350,350,100,100,100,21.72526316,26.66631579,1.255404086,47750,3.96625,19.9,21.45,21.15,20.27,21,20.8,20.27,21.6,26,20.2,22.87,21.6,22,24.17,24.8,22.3,21.2,20.3,20.9,25.45,27.5,26.33,27.27,22.15,28.1,25.27,28.9,28,27.4,23.27,31.43,28.33,28.03,26.8,23.3,24.33,30.1,24.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59945.54512,5.028644282,1228,140,350,100
11/12/2023 12:36 AM,17.9,17.9,18.1,19.1,23.3,1,1,1,1,0,28.2,27,23.8,24.8,28.6,19,19,19,19,19,404,1719,1719,818,-386,1092,752,752,412,1160,350,350,100,100,100,21.79263158,26.64736842,1.291554102,47700,3.977083333,20.05,21.85,21.8,21.23,20.9,20.6,20.23,21.6,25.9,20.5,22.73,21.6,22,24.07,24.6,22.1,21.2,20.3,20.8,25.6,27.83,26.73,27.53,22,28.1,25.17,28.8,27.8,27.4,23.07,31.6,28.33,28,26.6,23.1,24.27,29.9,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61607.13066,5.064694824,1228,140,350,100
11/12/2023 12:42 AM,19.5,17.7,18,18.8,23.3,1,1,1,1,0,28.3,27,23.6,24.9,28.4,19,19,19,19,19,405,1720,1720,819,-387,1092,752,752,412,1160,350,350,100,100,100,21.59894737,26.53105263,1.276342373,47690,3.974583333,19.75,21.45,21.25,20.47,20.93,20.6,20.2,21.6,25.8,20.2,22.63,21.27,21.73,23.9,24.4,22.1,21,20.3,20.8,25.25,27.5,26.3,27.37,22,28.1,25.17,28.9,27.6,27.4,23.07,31.6,28.2,27.83,26.4,22.9,24.23,29.8,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60868.76778,5.103162435,1228,140,350,100
11/12/2023 12:47 AM,18,17.6,18.4,19,22.9,1,1,1,1,0,28.1,27,23.5,24.7,28.3,19,19,19,19,19,406,1721,1721,820,-388,1092,752,752,412,1160,350,350,100,100,100,21.49263158,26.44105263,1.262796257,47750,3.976666667,19.65,21.15,20.85,20.03,20.93,20.6,20.2,21.6,25.8,20.2,22.63,21.27,21.6,23.8,24.2,22.1,20.9,20.2,20.65,25.15,27.33,26,27.07,22,28.1,25.03,28.9,27.6,27.4,23.07,31.4,28.1,27.73,26.2,23,24.1,29.8,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60298.52128,5.048637044,1228,140,350,100
11/12/2023 12:53 AM,18.3,17.6,18.4,18.7,22.9,1,1,1,1,0,28.1,27.1,23.3,24.7,28.2,19,19,19,19,19,407,1722,1722,821,-389,1092,752,752,412,1160,350,350,100,100,100,21.43315789,26.36315789,1.254855577,47760,3.979583333,19.5,21.05,20.75,19.77,20.9,20.5,20.07,21.6,25.8,20.2,22.6,21.27,21.67,23.7,24,22.1,20.9,20.2,20.65,25.1,27.13,25.8,26.9,21.9,27.9,24.97,28.8,27.6,27.4,22.97,31.53,28.13,27.6,26,22.9,24.17,29.7,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59931.90236,5.009600985,1228,140,350,100
11/12/2023 12:58 AM,18.7,17.7,18.5,18.8,23.1,1,1,1,1,0,28,26.9,23.5,24.7,28.2,19,19,19,19,19,408,1723,1723,822,-390,1092,752,752,412,1160,350,350,100,100,100,21.47105263,26.36578947,1.254051098,48140,3.995833333,19.65,21.1,20.9,19.93,20.9,20.6,20.07,21.6,25.8,20.4,22.5,21.27,21.6,23.73,24,22.1,20.9,20.2,20.7,25.25,27.13,25.87,27,21.9,27.9,24.97,28.9,27.5,27.4,22.93,31.4,28.1,27.6,26,22.9,24.17,29.7,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60370.01988,5.012580093,1228,140,350,100
11/12/2023 1:04 AM,18.4,17.7,18.4,16.5,23.1,1,1,1,1,0,28,27.4,23.4,24.4,28.2,19,19,19,19,19,409,1724,1724,823,-391,1092,752,752,412,1160,350,350,100,100,100,21.40842105,26.32052632,1.288467953,47640,3.990833333,19.65,21.15,20.85,19.93,20.7,20.3,19.73,21.6,25.6,20.4,22.4,21.4,21.6,23.7,24,22,20.85,20.2,20.7,25.15,27.13,25.87,27,21.8,27.9,24.9,28.8,27.4,27.6,22.87,31.37,28.1,27.6,26,22.8,24.07,29.4,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61382.61326,5.073026381,1228,140,350,100
11/12/2023 1:09 AM,18.1,18.3,18.1,14,22.9,1,1,1,1,0,27.6,27,23.4,24.1,28.1,19,19,19,19,19,410,1725,1725,824,-392,1092,752,752,412,1160,350,350,100,100,100,20.92210526,25.80526316,1.265266033,47700,3.9725,19.75,20.95,20.55,19.5,19.67,18.9,17.97,21.6,25.4,20.2,21.63,21.23,21.5,23.67,24,21.1,20.1,19.5,20.3,25.25,26.9,25.7,26.77,20.95,26.5,23.83,27.3,27.2,27.2,22.3,31.1,27.7,27.27,25.8,22.1,23.5,29,23.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60353.18976,5.072325126,1228,140,350,100
11/12/2023 1:15 AM,18.3,18.1,18.4,18.4,23.1,1,1,1,1,0,27.9,26.7,23.7,24.4,28,19,19,19,19,19,411,1726,1726,825,-393,1092,752,752,412,1160,350,350,100,100,100,21.18578947,26.05210526,1.253634359,47800,3.979166667,19.75,21.05,20.65,19.63,20.23,20,19.5,21.6,25.4,20.2,22.03,21.2,21.47,23.57,24,21.5,20.45,19.8,20.5,25.3,26.97,25.67,26.73,21.45,27.5,24.33,28.1,27,27.4,22.57,31.17,27.77,27.33,25.8,22.6,23.77,29.4,24.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59923.72238,5.011538006,1228,140,350,100
11/12/2023 1:20 AM,18.4,18.1,18.5,18.5,22.9,1,1,1,1,0,28.1,26.8,23.8,24.7,28.1,19,19,19,19,19,412,1727,1727,826,-394,1092,752,752,412,1160,350,350,100,100,100,21.43842105,26.26947368,1.250034246,47810,3.98375,19.8,21.15,20.75,19.83,20.73,20.5,20.03,21.6,25.5,20.4,22.27,21.47,21.6,23.7,24,22,20.85,20.3,20.85,25.45,27.07,25.73,26.83,21.75,27.9,24.73,28.5,27.2,27.6,22.73,31.33,27.83,27.47,25.9,22.8,24.03,29.9,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59764.1373,4.986994153,1228,140,350,100
11/12/2023 1:26 AM,18.4,18.3,18.7,18.4,22.9,1,1,1,1,0,28.1,26.9,23.5,24.7,28.1,19,19,19,19,19,413,1728,1728,827,-395,1092,752,752,412,1160,350,350,100,100,100,21.48263158,26.36052632,1.251679935,47690,3.979166667,19.95,21.15,20.85,19.87,20.83,20.5,20,21.6,25.6,20.5,22.37,21.47,21.63,23.7,24,22,20.95,20.3,20.9,25.45,27.2,25.87,26.97,21.8,27.9,24.83,28.8,27.2,27.6,22.83,31.47,28,27.53,26,22.8,24.1,29.9,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59692.61608,4.977364724,1228,140,350,100
