Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/12/2023 1:31 AM,18.5,18.4,18.7,18.8,22.9,1,1,1,1,0,28.3,27,23.5,24.8,28.1,19,19,19,19,19,414,1729,1729,828,-396,1092,752,752,412,1160,350,350,100,100,100,21.51684211,26.44684211,1.250982506,47700,3.974583333,19.95,21.2,20.9,19.93,20.97,20.6,20.13,21.6,25.6,20.5,22.43,21.5,21.63,23.63,24,22,21,20.3,20.95,25.65,27.33,25.87,27,22,28.1,24.97,28.8,27.4,27.8,22.87,31.47,28.13,27.6,26,22.9,24.2,29.9,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59671.86552,4.973520067,1228,140,350,100
11/12/2023 1:37 AM,18.7,18.4,18.7,19,23.1,1,1,1,1,0,28.2,26.9,23.7,24.9,28.1,19,19,19,19,19,415,1730,1730,829,-397,1092,752,752,412,1160,350,350,100,100,100,21.61631579,26.49315789,1.252406289,47490,3.96625,19.95,21.35,20.9,20.03,21,20.8,20.2,21.6,25.8,20.5,22.63,21.57,21.73,23.7,24.2,22.1,21.15,20.5,21,25.55,27.33,25.93,27,22,28.1,25.03,28.9,27.4,27.8,23,31.6,28.13,27.6,26,23,24.23,30.1,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59476.77468,4.964526675,1228,140,350,100
11/12/2023 1:42 AM,18.7,18.4,18.8,19.1,23.2,1,1,1,1,0,28.2,27.1,23.8,25,28.2,19,19,19,19,19,416,1731,1731,830,-398,1092,752,752,412,1160,350,350,100,100,100,21.68263158,26.55421053,1.250851977,47690,3.965833333,20.15,21.35,21,20.1,21.13,20.8,20.3,21.6,25.8,20.6,22.63,21.6,21.83,23.83,24.2,22.3,21.2,20.5,21.05,25.65,27.3,25.93,27.07,22.15,28.2,25.1,28.9,27.4,27.8,23,31.7,28.2,27.6,26,23.1,24.43,30.3,24.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59653.1308,4.963746062,1228,140,350,100
11/12/2023 1:48 AM,18.7,18.5,18.8,19.2,23.2,1,1,1,1,0,28.3,27.1,23.9,25,28.2,19,19,19,19,19,417,1732,1732,831,-399,1092,752,752,412,1160,350,350,100,100,100,21.75894737,26.61789474,1.25198604,47650,3.9725,20.15,21.45,21.1,20.1,21.2,21,20.5,21.6,25.8,20.7,22.77,21.7,21.87,23.83,24.2,22.3,21.35,20.7,21.1,25.65,27.4,26,27.1,22.15,28.3,25.3,29.2,27.6,27.8,23.07,31.77,28.3,27.67,26,23.1,24.43,30.1,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59657.13482,4.971261067,1228,140,350,100
11/12/2023 1:53 AM,18.8,18.5,18.8,19.1,23.1,1,1,1,1,0,28.3,27.1,23.7,25,28.2,19,19,19,19,19,418,1733,1733,832,-400,1092,752,752,412,1160,350,350,100,100,100,21.77842105,26.67368421,1.252504898,47600,3.96875,20.15,21.55,21.1,20.13,21.2,21,20.37,21.6,25.8,20.7,22.77,21.8,21.97,23.9,24.2,22.3,21.35,20.7,21.2,25.65,27.37,26,27.2,22.15,28.3,25.3,29.2,27.6,28,23.13,31.77,28.33,27.8,26.2,23.1,24.47,30.3,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59619.23314,4.969848665,1228,140,350,100
11/12/2023 1:58 AM,18.5,18.1,18.8,19.1,23.1,1,1,1,1,0,28.4,27.1,23.6,25,28.2,19,19,19,19,19,419,1734,1734,833,-401,1092,752,752,412,1160,350,350,100,100,100,21.76,26.66263158,1.256549159,47930,3.980416667,20.15,21.35,21.1,20.1,21.2,21,20.37,21.6,26,20.7,22.73,21.73,21.83,23.83,24.2,22.3,21.35,20.7,21.2,25.7,27.43,26,27.07,22.15,28.3,25.23,29.2,27.6,27.8,23.2,31.77,28.3,27.77,26.2,23.1,24.5,30.3,24.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60226.40118,4.993568097,1228,140,350,100
11/12/2023 2:04 AM,18.5,17.7,18.7,19,23.1,1,1,1,1,0,28.2,27,23.3,24.9,28.2,19,19,19,19,19,420,1735,1735,834,-402,1092,752,752,412,1160,350,350,100,100,100,21.62368421,26.55842105,1.255553305,47760,3.987083333,19.8,21.25,20.95,19.97,21.07,20.8,20.27,21.6,25.8,20.5,22.63,21.57,21.77,23.77,24.2,22.3,21.2,20.5,20.9,25.55,27.4,25.93,27.07,22.1,28.1,25.17,28.9,27.6,27.8,23.07,31.63,28.23,27.7,26,23.1,24.43,30.1,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59965.22584,5.007984459,1228,140,350,100
11/12/2023 2:09 AM,18.5,18,18.5,19.1,23.1,1,1,1,1,0,28.1,27.4,23.9,24.9,28.2,19,19,19,19,19,421,1736,1736,835,-403,1092,752,752,412,1160,350,350,100,100,100,21.58105263,26.52526316,1.259010273,47600,3.973333333,19.65,21.25,20.9,19.97,21.03,20.8,20.2,21.6,25.8,20.5,22.63,21.57,21.77,23.77,24.2,22.1,21.1,20.3,20.9,25.35,27.3,25.93,27,22.1,28.3,25.17,28.9,27.6,27.6,23.07,31.63,28.2,27.73,26,23.1,24.43,29.9,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59928.889,4.995588118,1228,140,350,100
11/12/2023 2:15 AM,18.5,17.9,18.7,19.1,23.1,1,1,1,1,0,28.2,27,23.7,24.9,28.2,19,19,19,19,19,422,1737,1737,836,-404,1092,752,752,412,1160,350,350,100,100,100,21.58157895,26.51315789,1.256940031,47810,3.975416667,19.8,21.25,20.9,20.03,21,20.6,20.2,21.6,25.8,20.5,22.63,21.57,21.8,23.77,24.2,22.1,21.1,20.3,20.9,25.35,27.33,25.93,27,22.1,28.1,25.17,28.9,27.6,27.8,23.07,31.53,28.2,27.67,26,23.1,24.33,29.9,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60094.30288,5.000966328,1228,140,350,100
11/12/2023 2:20 AM,18.5,17.7,16.5,19,23.1,1,1,1,1,0,28,27.3,23.9,24.7,28.1,19,19,19,19,19,423,1738,1738,837,-405,1092,752,752,412,1160,350,350,100,100,100,21.53105263,26.46736842,1.291972178,47870,3.986666667,19.65,21.15,20.9,19.97,20.97,20.6,20.2,21.6,25.8,20.4,22.63,21.47,21.73,23.77,24.2,22.1,20.9,20.3,20.75,25.25,27.33,25.93,27,22,28.1,25.17,28.9,27.6,27.6,23,31.6,28.13,27.67,26,22.9,24.23,29.9,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61846.70818,5.080875461,1228,140,350,100
11/12/2023 2:26 AM,18.4,17.7,15.5,18.4,23.1,1,1,1,1,0,27.9,27,24,24.3,28.1,19,19,19,19,19,424,1739,1739,838,-406,1092,752,752,412,1160,350,350,100,100,100,21.20789474,26.18789474,1.244296049,47810,3.986666667,18.95,20.75,20.75,19.7,20.5,20.3,19.8,21.6,25.6,19.7,22.53,20.77,20.83,23.97,24.6,22.1,20.5,19.7,20.3,24.8,26.97,25.87,26.97,21.7,27.7,24.9,28.8,27.4,26.5,22.93,31.03,27.63,27.53,26,23.1,23.87,29.3,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59489.79412,5.055687596,1228,140,350,100
11/12/2023 2:31 AM,18.8,18.7,20,18.8,22.9,1,1,1,1,0,28.4,27.7,24.4,24.7,28.1,19,19,19,19,19,425,1740,1740,839,-407,1092,752,752,412,1160,350,350,100,100,100,21.72368421,26.62,1.236248584,47910,3.988333333,19.85,21.15,21.25,20.3,21.03,20.8,20.2,21.6,26,20.7,22.73,21.5,21.57,24.27,24.8,22.3,21.15,20.5,21.05,25.4,27.37,26.23,27.27,22.25,28.1,25.1,28.9,27.4,28.2,23.13,31.63,28.1,27.9,26.2,23.3,24.33,29.9,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59228.66966,4.946602658,1228,140,350,100
11/12/2023 2:37 AM,18,18.4,19.9,19.1,22.7,1,1,1,1,0,28.4,27.9,24.3,25,28.2,19,19,19,19,19,426,1741,1741,840,-408,1092,752,752,412,1160,350,350,100,100,100,21.95631579,26.85789474,1.240876422,47870,3.990833333,20,21.35,21.4,20.37,21.33,21,20.47,21.6,26.2,21,22.83,22.3,21.77,24.4,24.8,22.7,21.45,20.8,21.4,25.65,27.57,26.47,27.4,22.4,28.3,25.37,29.2,27.6,28.8,23.33,31.97,28.37,28.03,26.2,23.5,24.67,30.2,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59400.7543,4.942892665,1228,140,350,100
11/12/2023 2:42 AM,18.4,18.3,20.2,19.1,22.7,1,1,1,1,0,28.5,27.8,24.8,25,28.3,19,19,19,19,19,427,1742,1742,841,-409,1092,752,752,412,1160,350,350,100,100,100,22.01526316,26.99105263,1.24014376,48020,3.995416667,20,21.35,21.4,20.3,21.43,21.1,20.6,21.6,26.4,21.2,23,22.37,21.77,24.47,24.8,22.7,21.55,20.8,21.45,25.7,27.67,26.47,27.47,22.55,28.4,25.5,29.4,27.8,29.1,23.43,32.2,28.57,28.1,26.4,23.5,24.87,30.3,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59551.70338,4.956352403,1228,140,350,100
11/12/2023 2:48 AM,18,18.3,19.8,19.5,22.7,1,1,1,1,0,28.6,27.7,24,25.3,28.3,19,19,19,19,19,428,1743,1743,842,-410,1092,752,752,412,1160,350,350,100,100,100,22.06263158,27.02052632,1.25592857,47810,3.992916667,20.1,21.45,21.4,20.47,21.53,21.2,20.73,21.6,26.4,21.4,23.03,22.43,21.97,24.23,24.4,22.7,21.65,21,21.5,25.85,27.7,26.37,27.4,22.55,28.6,25.6,29.6,28,28.8,23.4,32.23,28.63,28.03,26.4,23.5,24.93,30.6,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60045.94492,4.983235346,1228,140,350,100
11/12/2023 2:53 AM,18,18,19.4,19.4,22.8,1,1,1,1,0,28.4,27.5,23.9,25.2,28.3,19,19,19,19,19,429,1744,1744,843,-411,1092,752,752,412,1160,350,350,100,100,100,21.94947368,26.91947368,1.2556995,48140,3.997916667,20,21.45,21.25,20.23,21.47,21.1,20.77,21.6,26.4,21,22.97,22.1,21.97,24.03,24.2,22.7,21.6,20.8,21.4,25.7,27.7,26.33,27.27,22.5,28.6,25.53,29.5,28,28.4,23.4,32.17,28.63,27.9,26.2,23.5,24.67,30.3,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60449.37394,5.020638286,1228,140,350,100
11/12/2023 2:59 AM,17.7,18,19,19.2,22.8,1,1,1,1,0,28.5,27.4,23.5,25.2,28.3,19,19,19,19,19,430,1745,1745,844,-412,1092,752,752,412,1160,350,350,100,100,100,21.78684211,26.81526316,1.258470196,47870,4.000416667,19.8,21.25,21.1,20.03,21.3,21,20.6,21.6,26.2,20.7,22.87,21.9,21.87,23.83,24.1,22.5,21.4,20.7,21.2,25.65,27.57,26.17,27.1,22.3,28.5,25.43,29.4,28,28.2,23.37,31.9,28.53,27.9,26.2,23.3,24.6,30.3,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60242.96828,5.028847593,1228,140,350,100
11/12/2023 3:04 AM,17.6,18,19.1,19.2,22.8,1,1,1,1,0,28.3,27.1,24,25,28.3,19,19,19,19,19,431,1746,1746,845,-413,1092,752,752,412,1160,350,350,100,100,100,21.74210526,26.74473684,1.260481778,47860,3.98875,19.8,21.25,20.95,20.03,21.37,21,20.5,21.6,26,20.7,22.87,21.73,21.8,23.7,24.1,22.5,21.4,20.7,21.1,25.5,27.37,26.1,27.13,22.3,28.3,25.4,29.3,27.8,28.2,23.27,31.87,28.47,27.8,26.2,23.3,24.57,30.3,24.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60326.6579,5.023734424,1228,140,350,100
11/12/2023 3:10 AM,18.1,12,18.3,18.7,23.2,1,1,1,1,0,27.8,26.9,22.7,24.4,28.3,19,19,19,19,19,432,1747,1747,846,-414,1092,752,752,412,1160,350,350,100,100,100,21.44947368,26.46947368,1.27820945,47970,3.992916667,18.85,21.25,20.85,19.87,20.73,20.5,20.1,21.6,26,20.7,22.73,21.73,21.7,23.83,24.4,22.1,20.85,19.5,20.25,25.25,27.4,25.87,27.13,21.8,28.1,25.17,29.1,27.8,28,23.13,31.8,28.3,27.6,26.1,23.1,24.1,29,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61315.70732,5.068431884,1228,140,350,100
11/12/2023 3:15 AM,18.3,18.1,18.5,18.8,23.5,1,1,1,1,0,28.2,27.1,23.5,24.8,28.2,19,19,19,19,19,433,1748,1748,847,-415,1092,752,752,412,1160,350,350,100,100,100,21.6,26.51736842,1.226972472,48030,4,19.75,21.5,20.95,20,20.83,20.5,20.13,21.6,25.8,20.9,22.7,21.9,21.77,23.97,24.8,22,20.9,19.8,20.6,25.35,27.37,25.93,27.2,21.8,28.1,25.07,28.9,27.6,28.1,23.07,31.77,28.27,27.73,26.2,23.1,24.17,29.7,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58931.48782,5.010299798,1228,140,350,100
11/12/2023 3:21 AM,18.7,19.5,19.1,19.2,23.5,1,1,1,1,0,28.3,27.3,24.2,25.3,28.4,19,19,19,19,19,434,1749,1749,848,-416,1092,752,752,412,1160,350,350,100,100,100,22.02105263,26.95526316,1.225475516,48030,4.0025,20.65,21.85,21.15,20.27,21.33,21.1,20.5,21.6,26.2,21.2,22.93,22.27,22.13,24.17,24.9,22.3,21.6,20.7,21.55,26.15,27.73,26.27,27.4,22.2,28.6,25.37,29.4,27.8,28.6,23.33,32.27,28.6,28.03,26.4,23.3,24.67,30.6,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58859.58904,4.907961536,1228,140,350,100
11/12/2023 3:26 AM,18.1,19.8,19.1,19.4,23.5,1,1,1,1,0,28.7,27.1,24.4,25.5,28.4,19,19,19,19,19,435,1750,1750,849,-417,1092,752,752,412,1160,350,350,100,100,100,22.23473684,27.19421053,1.231577627,48090,4.005,21.05,22.05,21.35,20.4,21.6,21.3,20.67,21.6,26.2,21.4,23.07,22.47,22.37,24.23,24.9,22.7,21.85,21.2,22.05,26.65,27.93,26.43,27.6,22.6,28.7,25.6,29.6,28,28.8,23.4,32.47,28.8,28.17,26.6,23.5,24.97,31,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59226.56808,4.920256547,1228,140,350,100
11/12/2023 3:32 AM,18,19.9,18.5,19.4,23.2,1,1,1,1,0,28.7,27.1,24.2,25.6,28.4,19,19,19,19,19,436,1751,1751,850,-418,1092,752,752,412,1160,350,350,100,100,100,22.22578947,27.22263158,1.232802916,48130,4.009166667,21.1,21.9,21.15,20.2,21.63,21.3,20.7,21.6,26.2,21.4,23.07,22.37,22.3,24.27,24.9,22.7,22,21.3,22.2,26.85,27.83,26.37,27.47,22.6,29,25.77,29.6,28,28.6,23.5,32.5,28.83,28.17,26.6,23.5,24.97,31,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59334.80434,4.940057184,1228,140,350,100
11/12/2023 3:37 AM,17.9,19.5,17.9,19.4,23.1,1,1,1,1,0,28.4,27.4,24,25.5,28.5,19,19,19,19,19,437,1752,1752,851,-419,1092,752,752,412,1160,350,350,100,100,100,22.18631579,27.13894737,1.259627174,46840,3.957083333,21,21.85,21.05,20.1,21.57,21.3,20.8,21.6,26.4,21,23.13,22.2,22.17,24.17,24.8,22.8,22.1,21.3,22.2,26.55,27.63,26.23,27.27,22.6,28.7,25.6,29.6,28,28.4,23.57,32.13,28.73,28.1,26.6,23.7,25.1,31,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59000.93684,4.930655883,1228,140,350,100
11/12/2023 3:43 AM,18.4,19.6,18.3,19.2,23.1,1,1,1,1,0,28.4,27.4,24.1,25.4,28.4,19,19,19,19,19,438,1753,1753,852,-420,1092,752,752,412,1160,350,350,100,100,100,21.97052632,26.92263158,1.250530749,46790,3.90125,20.65,21.6,21,20,21.43,21.1,20.6,21.6,26.2,20.7,22.97,21.9,21.97,23.97,24.6,22.7,21.75,21,21.7,26.05,27.57,26.07,27.2,22.5,28.6,25.57,29.4,28,28.1,23.43,32,28.47,27.93,26.2,23.5,24.77,30.6,25.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58512.33374,4.896386274,1228,140,350,100
11/12/2023 3:48 AM,18.5,19.5,18.4,19.2,23.2,1,1,1,1,0,28.3,27.1,24,25.2,28.3,19,19,19,19,19,439,1754,1754,853,-421,1092,752,752,412,1160,350,350,100,100,100,21.92684211,26.79631579,1.265652806,47120,3.912916667,20.55,21.55,21.1,20.1,21.4,21.1,20.5,21.6,26.2,20.7,22.97,21.77,21.9,23.97,24.6,22.5,21.6,21,21.5,25.9,27.43,26,27.2,22.4,28.3,25.43,29.2,28,27.8,23.4,31.83,28.4,27.8,26.2,23.4,24.77,30.3,25.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59637.5602,4.922912248,1228,140,350,100
11/12/2023 3:53 AM,18.4,18.3,18.1,19.1,23.3,1,1,1,1,0,28.3,27.1,23.7,25,28.3,19,19,19,19,19,440,1755,1755,854,-422,1092,752,752,412,1160,350,350,100,100,100,21.78947368,26.68105263,1.257771783,47060,3.924166667,20.15,21.45,21,20.1,21.27,21,20.43,21.6,26,20.5,22.8,21.7,21.87,24.03,24.4,22.4,21.4,20.7,21.2,25.75,27.4,25.93,27.13,22.2,28.3,25.23,29.2,27.8,27.6,23.27,31.73,28.33,27.83,26.2,23.3,24.57,30.1,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59190.74012,4.95117918,1228,140,350,100
11/12/2023 3:59 AM,18.5,18.5,18.1,19,23.3,1,1,1,1,0,28.3,27.1,23.6,25,28.3,19,19,19,19,19,441,1756,1756,855,-423,1092,752,752,412,1160,350,350,100,100,100,21.75894737,26.63684211,1.25550992,47230,3.92875,20.25,21.45,21,20.1,21.17,20.8,20.37,21.6,26,20.5,22.8,21.63,21.9,23.9,24.4,22.3,21.35,20.7,21.2,25.65,27.37,25.93,27.13,22.15,28.1,25.2,29.2,27.8,27.6,23.27,31.67,28.2,27.73,26.2,23.3,24.47,30.1,25.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59297.7335,4.937019734,1228,140,350,100
11/12/2023 4:04 AM,18.4,18.7,18.3,19.1,23.2,1,1,1,1,0,28.1,27,23.7,25,28.2,19,19,19,19,19,442,1757,1757,856,-424,1092,752,752,412,1160,350,350,100,100,100,21.77789474,26.61421053,1.259478944,47000,3.92625,20.25,21.45,21,20.1,21.13,20.8,20.37,21.6,26,20.5,22.8,21.63,21.87,24.03,24.5,22.5,21.35,20.7,21.2,25.65,27.33,25.93,27.1,22.15,28.1,25.2,28.9,27.8,27.6,23.2,31.67,28.2,27.8,26.1,23.3,24.47,30.1,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59195.51038,4.937218495,1228,140,350,100
11/12/2023 4:10 AM,17.4,18.3,18.5,19,22.9,1,1,1,1,0,28.2,27,23.4,25,28.2,19,19,19,19,19,443,1758,1758,857,-425,1092,752,752,412,1160,350,350,100,100,100,21.65631579,26.55368421,1.276768649,47180,3.924166667,19.95,21.25,20.85,19.83,21.07,20.8,20.27,21.6,26,20.4,22.77,21.53,21.73,23.97,24.4,22.3,21.25,20.5,21,25.45,27.3,25.8,26.93,22.15,28.1,25.2,28.9,27.6,27.6,23.2,31.6,28.2,27.73,26,23.2,24.43,30,25.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60237.94486,4.976393968,1228,140,350,100
11/12/2023 4:15 AM,13.5,18,17.4,19.1,22.3,1,1,1,1,0,27.4,26.6,23.1,25,28.1,19,19,19,19,19,444,1759,1759,858,-426,1092,752,752,412,1160,350,350,100,100,100,21.42684211,26.45631579,1.249637301,46900,3.92,19.55,20.2,19.55,18.67,21.03,20.8,20.23,21.6,25.8,19.7,22.83,21.33,21.57,23.7,25.2,22.5,21.2,20.5,21.15,25.4,26.67,24.9,26.33,22.2,28.1,25.1,28.9,27.6,27.8,23.27,31.37,28,27.53,25.8,23.3,24.5,30.3,25.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58607.98944,4.951913929,1228,140,350,100
11/12/2023 4:21 AM,18.4,18.5,18.7,19.1,23.7,1,1,1,1,0,28.2,27.6,23.9,25.2,28.1,19,19,19,19,19,445,1760,1760,859,-427,1092,752,752,412,1160,350,350,100,100,100,21.81473684,26.72789474,1.218662994,46900,3.908333333,19.95,21,20.65,20.4,21.2,21,20.3,21.6,25.8,20.4,22.9,21.73,21.83,24.07,25.9,22.5,21.25,20.7,21.3,25.6,27.43,25.8,27.4,22.3,28.3,25.2,28.9,27.6,28,23.4,31.7,28.33,27.9,26,23.5,24.7,30.2,25.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57155.2944,4.82347016,1228,140,350,100
11/12/2023 4:26 AM,19.5,18.7,18.5,19.2,24.5,1,1,1,1,0,28.5,28.3,24.2,25.3,28.4,19,19,19,19,19,446,1761,1761,860,-428,1092,752,752,412,1160,350,350,100,100,100,22.27684211,27.01631579,1.224654185,46900,3.908333333,20.65,21.75,21.95,22,21.4,21.2,20.6,21.6,26,20.9,23.03,22.2,22.1,24.73,26.5,22.7,21.55,20.8,21.6,25.95,27.87,26.73,28.23,22.5,28.5,25.43,29.2,27.8,28.1,23.4,32.1,28.57,28.4,26.4,23.5,24.63,30.6,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57436.28128,4.774648987,1228,140,350,100
11/12/2023 4:32 AM,19.9,18.5,18.5,19.4,25.1,1,1,1,1,0,28.7,28.5,24.2,25.4,28.6,19,19,19,19,19,447,1762,1762,861,-429,1092,752,752,412,1160,350,350,100,100,100,22.44578947,27.15947368,1.228602733,47060,3.915,20.8,22.05,22.45,22.47,21.5,21.3,20.67,21.6,26.2,21,23.13,22.3,22.4,25.1,26.9,22.7,21.6,20.8,21.5,26.1,28.1,27.1,28.57,22.55,28.6,25.5,29.4,28,28.2,23.57,32.17,28.8,28.67,26.8,23.7,24.67,30.3,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57818.04462,4.802263579,1228,140,350,100
11/12/2023 4:37 AM,20.5,18.5,18.5,19.4,25.5,1,1,1,1,0,28.9,28.6,24.2,25.6,28.9,19,19,19,19,19,448,1763,1763,862,-430,1092,752,752,412,1160,350,350,100,100,100,22.58894737,27.23210526,1.231525777,46960,3.9175,20.9,22.2,22.75,22.73,21.53,21.3,20.77,21.6,26.4,21.2,23.2,22.57,22.57,25.37,27.3,22.8,21.6,20.8,21.6,26.1,28.2,27.37,28.73,22.65,28.7,25.53,29.4,28,28.2,23.57,32.33,28.9,28.8,27,23.7,24.7,30.3,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57832.45048,4.818770629,1228,140,350,100
11/12/2023 4:43 AM,19.6,18.1,18.4,19.4,24.9,1,1,1,1,0,29.1,28.2,23.8,25.3,28.9,19,19,19,19,19,449,1764,1764,863,-431,1092,752,752,412,1160,350,350,100,100,100,22.52421053,27.20684211,1.275172911,47000,3.915,20.8,22.65,22.85,22.43,21.5,21.1,20.77,21.6,26.4,21.5,23.13,22.53,22.8,25.3,26.4,22.7,21.5,20.7,21.3,26.3,28.33,27.63,28.5,22.5,28.6,25.6,29.4,28.2,28,23.57,32.23,29.03,28.8,27,23.5,24.67,30.2,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59933.12682,4.906899054,1228,140,350,100
11/12/2023 4:48 AM,20.7,17.9,18.1,19.1,24.5,1,1,1,1,0,28.9,28,23.6,25.2,28.9,19,19,19,19,19,450,1765,1765,864,-432,1092,752,752,412,1160,350,350,100,100,100,22.24526316,26.99842105,1.276461553,46900,3.9125,20.45,22.4,22.25,21.67,21.3,21,20.6,21.6,26.2,21.2,23.03,22.23,22.53,24.9,25.9,22.5,21.3,20.5,21.1,26.1,28.1,27.17,28,22.4,28.3,25.43,29.2,28,27.8,23.47,32.07,28.73,28.5,26.8,23.5,24.63,30.1,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59866.04682,4.991632235,1228,140,350,100
11/12/2023 4:54 AM,18,17.9,18.1,19,23.6,1,1,1,1,0,28.5,27.5,23.7,25,28.6,19,19,19,19,19,451,1766,1766,865,-433,1092,752,752,412,1160,350,350,100,100,100,21.88421053,26.75263158,1.269682394,46890,3.907916667,20.05,21.8,21.4,20.47,21.2,20.8,20.43,21.6,26.2,20.6,22.9,21.8,22.2,24.3,25,22.5,21.2,20.4,20.95,25.65,27.57,26.47,27.5,22.2,28.3,25.37,29.1,28,27.6,23.33,31.77,28.5,28.17,26.6,23.3,24.47,29.9,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59535.40744,4.975060594,1228,140,350,100
11/12/2023 4:59 AM,18.5,17.6,18,18.7,23.5,1,1,1,1,0,28.2,27.3,23.8,24.8,28.4,19,19,19,19,19,452,1767,1767,866,-434,1092,752,752,412,1160,350,350,100,100,100,21.71263158,26.53421053,1.263205488,47050,3.914166667,19.75,21.55,21.05,20.1,21.07,20.8,20.27,21.6,26,20.4,22.8,21.6,22,24.2,24.8,22.3,21.1,20.3,20.85,25.35,27.37,26.13,27.27,22.1,28.1,25.17,28.9,27.8,27.4,23.23,31.63,28.27,27.87,26.4,23.1,24.23,29.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59433.8182,4.957051068,1228,140,350,100
11/12/2023 5:05 AM,18.5,17.6,18.5,18.8,23.3,1,1,1,1,0,28.3,27.3,23.7,24.7,28.3,19,19,19,19,19,453,1768,1768,867,-435,1092,752,752,412,1160,350,350,100,100,100,21.63052632,26.48736842,1.25875234,46890,3.914166667,19.65,21.35,20.95,20,21.03,20.6,20.2,21.6,25.8,20.4,22.67,21.53,21.93,24.07,24.8,22.3,21.1,20.3,20.7,25.35,27.2,26,27.13,22.1,28,25.1,28.9,27.6,27.6,23.17,31.47,28.27,27.8,26.2,23.1,24.17,29.7,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59022.89724,4.935696477,1228,140,350,100
11/12/2023 5:10 AM,18.3,18,18.4,16.9,23.2,1,1,1,1,0,28.3,27.5,23.5,24.5,28.2,19,19,19,19,19,454,1769,1769,868,-436,1092,752,752,412,1160,350,350,100,100,100,21.53052632,26.39578947,1.279501432,46950,3.91,19.65,21.25,20.95,20,20.73,20.5,19.83,21.6,25.8,20.4,22.63,21.53,21.83,24.03,24.4,22.1,20.9,20.2,20.75,25.15,27.2,25.87,27.07,21.9,27.9,24.9,28.8,27.6,27.5,23.07,31.4,28.13,27.73,26.2,22.9,24.17,29.5,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60072.59222,4.962312061,1228,140,350,100
11/12/2023 5:16 AM,18,18,18,13.5,23.2,1,1,1,1,0,27.9,27.3,23.3,24.1,28.1,19,19,19,19,19,455,1770,1770,869,-437,1092,752,752,412,1160,350,350,100,100,100,21.08842105,25.88210526,1.265860851,46890,3.91,19.8,21.1,20.75,19.6,19.8,19,18.17,21.6,25.5,20.3,21.83,21.4,21.73,23.9,24.4,21.3,20.25,19.7,20.55,25.25,27.07,25.73,26.87,21,26.5,23.97,27.3,27.2,27.2,22.53,31.07,27.8,27.4,26,22.2,23.57,29,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59356.2153,4.976200313,1228,140,350,100
11/12/2023 5:21 AM,18.7,18.3,18.3,18.4,23.3,1,1,1,1,0,28.1,27.5,23.5,24.4,28.1,19,19,19,19,19,456,1771,1771,870,-438,1092,752,752,412,1160,350,350,100,100,100,21.39631579,26.13631579,1.246675548,47060,3.914583333,19.9,21.35,20.9,20.1,20.43,20.1,19.7,21.6,25.4,20.4,22.17,21.53,21.73,23.97,24.5,21.6,20.55,20,20.6,25.35,27.2,25.87,27.07,21.6,27.5,24.3,28.1,27,27.4,22.6,31.23,27.83,27.47,26,22.6,23.87,29.4,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58668.5513,4.917698608,1228,140,350,100
11/12/2023 5:27 AM,18.8,18.1,18.4,18.4,23.3,1,1,1,1,0,28,27.1,23.8,24.7,28.1,19,19,19,19,19,457,1772,1772,871,-439,1092,752,752,412,1160,350,350,100,100,100,21.60736842,26.34894737,1.246603399,46900,3.915,20.05,21.4,21.1,20.3,20.77,20.6,20.07,21.6,25.6,20.5,22.4,21.53,21.8,24.07,24.6,22,20.95,20.3,20.9,25.5,27.3,26.07,27.13,21.9,27.9,24.83,28.5,27.2,27.5,22.83,31.3,28.03,27.67,26,22.9,23.97,29.7,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58465.6994,4.880593779,1228,140,350,100
11/12/2023 5:32 AM,18.7,18.4,18.5,18.5,23.3,1,1,1,1,0,28.2,27.1,23.7,24.8,28.1,19,19,19,19,19,458,1773,1773,872,-440,1092,752,752,412,1160,350,350,100,100,100,21.66105263,26.44526316,1.244986641,47000,3.9125,20.15,21.55,21.15,20.3,20.97,20.6,20.03,21.6,25.6,20.7,22.5,21.63,21.9,24.03,24.6,22,21,20.3,20.95,25.5,27.3,26.07,27.23,22,27.9,24.83,28.8,27.4,27.6,22.87,31.47,28.13,27.73,26.2,22.9,24.23,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58514.37214,4.874169648,1228,140,350,100
11/12/2023 5:38 AM,18.8,18.4,18.7,18.7,23.2,1,1,1,1,0,28.4,27.1,23.7,24.8,28.2,19,19,19,19,19,459,1774,1774,873,-441,1092,752,752,412,1160,350,350,100,100,100,21.70736842,26.50736842,1.247223757,46890,3.912083333,20.15,21.55,21.15,20.37,20.97,20.6,20.17,21.6,25.8,20.7,22.63,21.77,21.9,24.03,24.6,22.1,21.05,20.3,21,25.5,27.37,26.2,27.27,22,27.9,25.03,28.8,27.4,27.8,23,31.57,28.2,27.8,26.2,22.9,24.23,29.9,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58482.32198,4.874862255,1228,140,350,100
11/12/2023 5:43 AM,18.5,18.3,18.4,18.8,23.3,1,1,1,1,0,28.2,27.1,23.8,24.8,28.2,19,19,19,19,19,460,1775,1775,874,-442,1092,752,752,412,1160,350,350,100,100,100,21.73526316,26.53473684,1.252008925,47050,3.914166667,20.15,21.55,21.15,20.37,20.97,20.8,20.2,21.6,25.8,20.7,22.63,21.73,21.9,24.07,24.6,22.1,21.15,20.5,21,25.65,27.4,26.23,27.27,22.05,27.9,25.03,28.8,27.4,27.8,23,31.6,28.2,27.8,26.2,23.1,24.23,29.9,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58907.0199,4.891222578,1228,140,350,100
11/12/2023 5:48 AM,18.4,18.4,18.5,19,23.3,1,1,1,1,0,28.4,27,23.6,24.9,28.2,19,19,19,19,19,461,1776,1776,875,-443,1092,752,752,412,1160,350,350,100,100,100,21.68315789,26.53789474,1.255945956,46840,3.912083333,20.05,21.45,21,20.1,21.07,20.8,20.23,21.6,25.8,20.5,22.63,21.67,21.9,24.03,24.5,22.1,21.15,20.4,21,25.65,27.37,26.07,27.2,22.1,28.1,25.03,28.9,27.4,27.8,23.07,31.6,28.2,27.73,26.2,23.1,24.27,29.9,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58828.50858,4.90564702,1228,140,350,100
11/12/2023 5:54 AM,18.4,18.1,18.5,19.1,23.1,1,1,1,1,0,28.3,26.8,23.5,24.9,28.1,19,19,19,19,19,462,1777,1777,876,-444,1092,752,752,412,1160,350,350,100,100,100,21.67473684,26.53315789,1.256027079,46900,3.905833333,19.95,21.35,20.95,20,21.13,20.8,20.37,21.6,25.8,20.5,22.63,21.63,21.83,23.93,24.4,22.3,21.15,20.5,21,25.5,27.27,25.93,27.07,22.15,28.3,25.17,28.9,27.6,27.6,23.07,31.5,28.2,27.67,26.1,23.1,24.37,29.9,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58907.67,4.905674107,1228,140,350,100
11/12/2023 5:59 AM,18.4,18.3,18.4,18.8,23.1,1,1,1,1,0,28.3,27.1,23.6,24.9,28.2,19,19,19,19,19,463,1778,1778,877,-445,1092,752,752,412,1160,350,350,100,100,100,21.65736842,26.51842105,1.253192009,46950,3.910416667,19.95,21.35,20.85,19.93,21.13,20.8,20.27,21.6,25.8,20.5,22.63,21.63,21.77,23.93,24.4,22.3,21.15,20.5,21,25.45,27.27,25.93,27,22.1,28.1,25.2,28.9,27.6,27.8,23.07,31.53,28.2,27.67,26.2,23.1,24.33,29.7,24.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58837.36484,4.906043118,1228,140,350,100
11/12/2023 6:05 AM,18.4,18.3,18.4,19,23.1,1,1,1,1,0,28.1,26.9,23.6,24.8,28.1,19,19,19,19,19,464,1779,1779,878,-446,1092,752,752,412,1160,350,350,100,100,100,21.61842105,26.49052632,1.253134265,46630,3.899166667,19.95,21.15,20.85,19.9,21.07,20.8,20.23,21.6,25.8,20.5,22.63,21.5,21.77,23.9,24.4,22.3,21.1,20.3,21,25.45,27.27,25.87,26.93,22.1,28.1,25.1,28.9,27.6,27.6,23.03,31.5,28.2,27.6,26,23.1,24.3,29.9,24.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58433.65076,4.886292317,1228,140,350,100
11/12/2023 6:10 AM,18.4,18.3,18.4,18.8,22.9,1,1,1,1,0,28.2,27.1,23.5,24.8,28.1,19,19,19,19,19,465,1780,1780,879,-447,1092,752,752,412,1160,350,350,100,100,100,21.63473684,26.47263158,1.25705301,46580,3.88375,19.95,21.25,20.85,19.9,21.07,20.8,20.27,21.6,25.8,20.5,22.63,21.5,21.77,23.87,24.4,22.3,21.1,20.5,21,25.45,27.27,25.83,27,22.1,28.1,25.07,28.9,27.6,27.6,23,31.43,28.13,27.6,26,23.1,24.23,29.7,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58553.5292,4.874465832,1228,140,350,100
11/12/2023 6:16 AM,18.1,18.1,18.4,18.8,22.8,1,1,1,1,0,28,27.1,23.5,24.7,28.1,19,19,19,19,19,466,1781,1781,880,-448,1092,752,752,412,1160,350,350,100,100,100,21.56526316,26.40789474,1.254771437,46570,3.88125,19.9,21.25,20.85,19.77,21.03,20.6,20.2,21.6,25.8,20.4,22.63,21.5,21.73,23.83,24.2,22.1,21.1,20.3,20.95,25.45,27.07,25.73,26.87,22.1,27.9,25.03,28.8,27.6,27.6,23,31.4,28,27.6,26,23.1,24.13,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58434.70584,4.874509793,1228,140,350,100
11/12/2023 6:21 AM,18.3,18.1,18.1,18.7,22.9,1,1,1,1,0,28,26.9,23.4,24.8,28.1,19,19,19,19,19,467,1782,1782,881,-449,1092,752,752,412,1160,350,350,100,100,100,21.55315789,26.38473684,1.25708659,46260,3.867916667,19.85,21.2,20.85,19.77,21,20.6,20.1,21.6,25.8,20.4,22.63,21.5,21.73,23.83,24.2,22.1,21.1,20.3,20.95,25.35,27.03,25.73,26.87,22,28,25.03,28.8,27.4,27.6,23,31.33,28,27.6,26,23.1,24.1,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58152.82564,4.857813812,1228,140,350,100
11/12/2023 6:27 AM,18.1,17.9,17.2,18.7,22.8,1,1,1,1,0,27.9,26.9,23.3,24.5,28.1,19,19,19,19,19,468,1783,1783,882,-450,1092,752,752,412,1160,350,350,100,100,100,21.47105263,26.32736842,1.280049912,46630,3.870416667,19.7,21.1,20.65,19.7,20.97,20.6,20.2,21.6,25.8,20.2,22.5,21.43,21.6,23.7,24.2,22.1,20.9,20.2,20.8,25.25,27.03,25.67,26.83,22,27.9,24.97,28.8,27.4,27.4,22.93,31.27,27.97,27.57,26,22.9,24.03,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59688.7274,4.91006471,1228,140,350,100
11/12/2023 6:32 AM,18.3,17.9,14.3,18.3,22.8,1,1,1,1,0,27.8,26.8,23.7,24.2,28,19,19,19,19,19,469,1784,1784,883,-451,1092,752,752,412,1160,350,350,100,100,100,21.19,26.01105263,1.248276589,46360,3.874583333,19.1,20.6,20.55,19.6,20.6,20.3,19.8,21.6,25.6,19.7,22.5,20.8,20.73,24.03,24.6,22,20.5,19.7,20.3,24.8,26.7,25.5,26.8,21.7,27.7,24.7,28.5,27.4,26,22.87,30.57,27.37,27.4,25.8,22.9,23.8,29,24.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57870.10268,4.898284587,1228,140,350,100
11/12/2023 6:38 AM,19,18.4,19.4,18.5,23.2,1,1,1,1,0,28.1,27.5,24,24.4,28,19,19,19,19,19,470,1785,1785,884,-452,1092,752,752,412,1160,350,350,100,100,100,21.61421053,26.37631579,1.232843457,46190,3.85625,19.75,21.1,21.25,20.27,20.9,20.6,20,21.6,25.8,20.7,22.63,21.47,21.4,24.3,24.9,22.1,20.9,20.2,20.8,25.15,27.17,26.07,27.27,22,27.9,24.83,28.6,27.2,27.8,23,31.23,27.77,27.63,26,23.1,24.1,29.4,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56945.03926,4.783964248,1228,140,350,100
11/12/2023 6:43 AM,18.4,18.7,19.5,18.8,22.8,1,1,1,1,0,28.4,27.6,24.2,24.8,28.1,19,19,19,19,19,471,1786,1786,885,-453,1092,752,752,412,1160,350,350,100,100,100,21.88947368,26.66210526,1.228742225,46420,3.85875,20.15,21.25,21.35,20.33,21.3,21,20.3,21.6,26,21,22.8,22.17,21.73,24.47,24.9,22.5,21.35,20.5,21.2,25.65,27.43,26.23,27.33,22.3,28.1,25.07,28.9,27.4,28.4,23.2,31.63,28.27,27.87,26.2,23.3,24.4,29.7,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57038.2141,4.749302223,1228,140,350,100
11/12/2023 6:49 AM,18.7,18.5,19.6,18.8,22.9,1,1,1,1,0,28.4,27.7,24.4,24.9,28.2,19,19,19,19,19,472,1787,1787,886,-454,1092,752,752,412,1160,350,350,100,100,100,22.01473684,26.80210526,1.234140352,46240,3.860833333,20.2,21.45,21.45,20.33,21.33,21.1,20.4,21.6,26.2,21.2,22.97,22.43,21.77,24.6,24.9,22.7,21.5,20.7,21.45,25.75,27.57,26.27,27.33,22.45,28.3,25.27,28.9,27.6,28.6,23.4,31.77,28.27,28.03,26.4,23.5,24.6,29.9,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57066.6499,4.754369333,1228,140,350,100
11/12/2023 6:54 AM,18.8,18.8,19.9,19.1,23.1,1,1,1,1,0,28.6,27.9,24.5,25,28.2,19,19,19,19,19,473,1788,1788,887,-455,1092,752,752,412,1160,350,350,100,100,100,22.13368421,26.94473684,1.233440331,46140,3.849166667,20.3,21.5,21.6,20.4,21.47,21.3,20.6,21.6,26.4,21.4,23.03,22.57,21.9,24.67,25.1,22.7,21.65,20.8,21.55,25.9,27.63,26.4,27.4,22.55,28.3,25.43,29.2,27.8,28.8,23.5,31.97,28.47,28.1,26.4,23.7,24.8,30.1,25.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56910.93688,4.749066116,1228,140,350,100
11/12/2023 7:00 AM,18.7,18.3,20,19.1,23.2,1,1,1,1,0,28.6,28.1,24.5,25,28.3,19,19,19,19,19,474,1789,1789,888,-456,1092,752,752,412,1160,350,350,100,100,100,22.18,26.98894737,1.240499086,46050,3.84125,20.2,21.6,21.65,20.57,21.57,21.1,20.67,21.6,26.4,21.4,23.13,22.63,21.9,24.8,25.1,22.8,21.65,21,21.65,25.8,27.63,26.47,27.6,22.65,28.3,25.57,29.2,27.8,29,23.57,31.93,28.53,28.17,26.6,23.7,24.8,30,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57124.9829,4.751496658,1228,140,350,100
11/12/2023 7:05 AM,18.8,18,20.3,18.8,23.2,1,1,1,1,0,28.6,27.9,24.7,25,28.3,19,19,19,19,19,475,1790,1790,889,-457,1092,752,752,412,1160,350,350,100,100,100,22.17,26.96631579,1.240286008,45600,3.81875,20.1,21.55,21.65,20.47,21.6,21.3,20.73,21.6,26.4,21.4,23.2,22.63,22,24.8,25.1,22.8,21.65,20.8,21.45,25.8,27.63,26.43,27.47,22.65,28.3,25.47,29.2,28,28.8,23.57,31.97,28.47,28.17,26.6,23.7,24.8,29.8,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56557.04198,4.736751037,1228,140,350,100
11/12/2023 7:11 AM,18.5,17.9,19.8,19.1,23.3,1,1,1,1,0,28.5,27.5,24.2,25,28.2,19,19,19,19,19,476,1791,1791,890,-458,1092,752,752,412,1160,350,350,100,100,100,22.08263158,26.85894737,1.251566648,45290,3.787083333,20.05,21.5,21.5,20.37,21.5,21.1,20.67,21.6,26.4,21.3,23.07,22.5,22.13,24.53,24.9,22.8,21.6,20.7,21.35,25.7,27.57,26.27,27.27,22.5,28.2,25.47,29.2,28,28.6,23.57,31.83,28.47,28.1,26.4,23.7,24.6,29.7,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56683.4535,4.718353978,1228,140,350,100
11/12/2023 7:16 AM,18.3,12,19.6,18.4,23.5,1,1,1,1,0,28.2,27.5,23.1,24.4,28.2,19,19,19,19,19,477,1792,1792,891,-459,1092,752,752,412,1160,350,350,100,100,100,21.72842105,26.53631579,1.283355684,45290,3.774166667,19.05,21.55,21.15,20.03,21.1,20.8,20.27,21.6,26.2,21.2,22.93,22.43,22.1,24.33,25.1,22.3,20.95,19.4,20.35,25.45,27.37,26,27.13,22.15,27.9,25.2,28.9,27.8,28.4,23.33,31.83,28.33,27.9,26.4,23.3,24.07,28.5,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58123.17894,4.783609685,1228,140,350,100
11/12/2023 7:22 AM,18.3,17.6,19.2,18.5,23.6,1,1,1,1,0,28.4,27.4,23.6,24.8,28.2,19,19,19,19,19,478,1793,1793,892,-460,1092,752,752,412,1160,350,350,100,100,100,21.84368421,26.55105263,1.236761412,45360,3.777083333,19.8,21.6,21,20.07,21.17,20.8,20.17,21.6,26,21.5,22.9,22.6,22.3,24.37,25.3,22.3,21.1,19.7,20.75,25.45,27.3,25.87,27.2,22.15,28.1,25.03,28.8,27.6,28.5,23.27,31.83,28.4,27.87,26.2,23.3,24.03,29,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56099.49766,4.759278192,1228,140,350,100
11/12/2023 7:27 AM,18.4,19.2,19.2,19,23.6,1,1,1,1,0,28.3,27.5,23.9,25.2,28.3,19,19,19,19,19,479,1794,1794,893,-461,1092,752,752,412,1160,350,350,100,100,100,22.15578947,26.84473684,1.232192063,45410,3.782083333,20.75,21.9,21.15,20.2,21.5,21.1,20.53,21.6,26.2,21.5,23,22.73,22.43,24.47,25.3,22.5,21.65,20.7,21.75,26.05,27.5,26,27.23,22.4,28.3,25.33,29.2,27.6,28.6,23.4,32,28.6,27.97,26.4,23.5,24.6,29.9,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55953.84158,4.668889135,1228,140,350,100
11/12/2023 7:33 AM,18.4,19.5,18.4,19,23.7,1,1,1,1,0,28.4,27.1,24.1,25.4,28.4,19,19,19,19,19,480,1795,1795,894,-462,1092,752,752,412,1160,350,350,100,100,100,22.27789474,26.97947368,1.235662091,45300,3.779583333,21.05,21.95,21.25,20.33,21.57,21.3,20.7,21.6,26.2,21.5,23.13,22.77,22.5,24.53,25.3,22.7,21.85,21,22.05,26.45,27.63,26.07,27.4,22.5,28.6,25.33,29.2,27.8,28.6,23.47,32.03,28.6,28.1,26.6,23.5,24.83,30.1,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55975.49274,4.663722263,1228,140,350,100
11/12/2023 7:38 AM,18.4,19.6,18.7,19,23.7,1,1,1,1,0,28.4,27.4,24,25.4,28.4,19,19,19,19,19,481,1796,1796,895,-463,1092,752,752,412,1160,350,350,100,100,100,22.33421053,27.04473684,1.236041884,45340,3.776666667,21.1,22.05,21.25,20.4,21.7,21.3,20.67,21.6,26.3,21.5,23.13,22.7,22.5,24.6,25.5,22.7,21.9,21.2,22.25,26.55,27.63,26.2,27.4,22.6,28.6,25.53,29.2,27.8,28.6,23.57,32.17,28.6,28.17,26.6,23.5,24.9,30.3,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56042.13904,4.667401324,1228,140,350,100
11/12/2023 7:44 AM,18.5,19.8,18.7,19.1,23.7,1,1,1,1,0,28.3,27.4,24.1,25.5,28.4,19,19,19,19,19,482,1797,1797,896,-464,1092,752,752,412,1160,350,350,100,100,100,22.36421053,27.08052632,1.235725402,45390,3.780416667,21.2,22.05,21.35,20.4,21.7,21.3,20.73,21.6,26.4,21.4,23.2,22.67,22.57,24.6,25.5,22.7,22,21.2,22.35,26.75,27.77,26.3,27.4,22.6,28.5,25.47,29.2,27.9,28.6,23.57,32.2,28.6,28.17,26.6,23.7,24.9,30.3,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56089.57602,4.672154794,1228,140,350,100
11/12/2023 7:49 AM,18.5,19.9,18.8,19.1,23.8,1,1,1,1,0,28.5,27.4,24.4,25.6,28.4,19,19,19,19,19,483,1798,1798,897,-465,1092,752,752,412,1160,350,350,100,100,100,22.41315789,27.13157895,1.235264993,45340,3.780416667,21.3,22.15,21.35,20.43,21.7,21.5,20.73,21.6,26.4,21.5,23.27,22.77,22.6,24.6,25.5,22.8,22.1,21.2,22.35,26.85,27.77,26.3,27.4,22.65,28.6,25.57,29.4,28,28.6,23.57,32.2,28.73,28.23,26.6,23.7,24.93,30.3,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56006.9148,4.670687118,1228,140,350,100
11/12/2023 7:54 AM,18.1,20,18.4,19.1,23.7,1,1,1,1,0,28.4,27.5,24.4,25.7,28.4,19,19,19,19,19,484,1799,1799,898,-466,1092,752,752,412,1160,350,350,100,100,100,22.44157895,27.17578947,1.238149278,45240,3.774166667,21.3,22.15,21.35,20.43,21.77,21.5,20.73,21.6,26.4,21.5,23.33,22.77,22.63,24.63,25.7,22.8,22.1,21.3,22.4,26.95,27.83,26.3,27.4,22.7,28.6,25.63,29.4,28,28.7,23.6,32.2,28.8,28.23,26.6,23.7,25.03,30.4,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56013.87334,4.667532839,1228,140,350,100
11/12/2023 8:00 AM,18.4,19.4,18.3,19.2,23.6,1,1,1,1,0,28.4,27.1,24.2,25.6,28.4,19,19,19,19,19,485,1800,1800,899,-467,1092,752,752,412,1160,350,350,100,100,100,22.38105263,27.09842105,1.249838738,45030,3.76125,21.1,22.05,21.45,20.4,21.77,21.5,20.83,21.6,26.4,21.4,23.27,22.67,22.5,24.5,25.3,22.8,22.1,21.3,22.3,26.65,27.7,26.2,27.33,22.65,28.6,25.63,29.2,28,28.4,23.6,32.07,28.67,28.17,26.6,23.7,25.07,30.6,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56280.23836,4.678921321,1228,140,350,100
11/12/2023 8:05 AM,18.5,19.6,18.5,19.1,23.5,1,1,1,1,0,28.6,27.1,24.1,25.5,28.4,19,19,19,19,19,486,1801,1801,900,-468,1092,752,752,412,1160,350,350,100,100,100,22.21473684,26.91736842,1.249946095,45880,3.787916667,20.9,21.85,21.25,20.2,21.63,21.3,20.67,21.6,26.4,21,23.07,22.37,22.37,24.47,25.1,22.8,21.9,21.2,22,26.15,27.5,26.07,27.2,22.6,28.3,25.4,29.2,28,28.2,23.57,31.8,28.6,28,26.4,23.7,24.87,30.1,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57347.52684,4.734490217,1228,140,350,100
11/12/2023 8:11 AM,18.4,19,18.5,19,23.3,1,1,1,1,0,28.3,27.3,23.8,25.2,28.3,19,19,19,19,19,487,1802,1802,901,-469,1092,752,752,412,1160,350,350,100,100,100,22.02157895,26.78105263,1.258541367,45510,3.807916667,20.55,21.65,21.05,20.13,21.43,21.1,20.47,21.6,26.4,20.9,23.03,22.1,22.13,24.27,24.9,22.7,21.6,20.8,21.6,25.9,27.47,26,27.07,22.4,28.3,25.33,29.2,27.8,28,23.5,31.67,28.33,27.87,26.2,23.5,24.73,30.1,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57276.21762,4.775989352,1228,140,350,100
11/12/2023 8:16 AM,18.4,18.7,18.5,18.8,23.3,1,1,1,1,0,28.3,27.4,23.7,25,28.2,19,19,19,19,19,488,1803,1803,902,-470,1092,752,752,412,1160,350,350,100,100,100,21.97,26.72526316,1.26102331,45620,3.797083333,20.45,21.65,21.05,20.13,21.4,21,20.47,21.6,26.2,20.9,22.9,22.03,22.13,24.17,24.8,22.7,21.6,20.8,21.45,25.85,27.37,25.93,27.13,22.4,28.1,25.33,28.9,27.8,28,23.4,31.73,28.33,27.87,26.2,23.5,24.67,29.9,25.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57527.8834,4.783504209,1228,140,350,100
11/12/2023 8:22 AM,12,18.4,17.7,19.1,22.3,1,1,1,1,0,27.5,27.1,23.3,25.7,28.1,19,19,19,19,19,489,1804,1804,903,-471,1092,752,752,412,1160,350,350,100,100,100,21.71263158,26.59105263,1.269709339,45390,3.792083333,20.05,20.55,19.85,19.13,21.37,21,20.37,21.6,26.2,20.2,22.97,21.77,21.83,24,25.4,22.7,21.4,20.7,21.45,25.7,26.97,25.2,26.47,22.45,28.1,25.13,28.9,27.8,27.8,23.4,31.47,28.1,27.67,26,23.5,24.67,30.3,25.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57632.10688,4.798332928,1228,140,350,100
11/12/2023 8:27 AM,17.9,19.1,18.3,19.6,23.5,1,1,1,1,0,27.9,27.6,24.3,25.9,28,19,19,19,19,19,490,1805,1805,904,-472,1092,752,752,412,1160,350,350,100,100,100,22.05157895,26.82315789,1.230916565,45180,3.77375,20.4,21.1,20.7,20.27,21.6,21.3,20.77,21.6,26.2,20.5,23.13,22.1,22.03,24.13,26,22.7,21.75,21,21.7,25.95,27.17,25.5,27.03,22.65,28.3,25.47,29.2,27.8,28.2,23.5,31.57,28.2,27.8,25.9,23.7,25.1,30.6,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55612.8104,4.71853822,1228,140,350,100
11/12/2023 8:33 AM,19.4,18.3,19,19.1,24.5,1,1,1,1,0,28.3,28.4,24,25.4,28.3,19,19,19,19,19,491,1806,1806,905,-473,1092,752,752,412,1160,350,350,100,100,100,22.36894737,27.02263158,1.233467883,45600,3.7825,20.7,21.75,21.85,21.9,21.5,21.3,20.7,21.6,26.4,21,23.13,22.4,22.3,24.73,26.5,22.8,21.75,21,21.7,26,27.93,26.6,28.07,22.6,28.3,25.4,29.2,28,28.2,23.57,31.93,28.67,28.3,26.4,23.7,24.93,30.1,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56246.13546,4.660789411,1228,140,350,100
