Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/12/2023 8:38 AM,19.6,18.4,18.8,19.2,25,1,1,1,1,0,28.5,28.5,24.3,25.4,28.5,19,19,19,19,19,492,1807,1807,906,-474,1092,752,752,412,1160,350,350,100,100,100,22.49263158,27.07578947,1.238467184,45610,3.800416667,20.6,22.05,22.25,22.4,21.53,21.3,20.73,21.6,26.4,21.2,23.13,22.57,22.5,25.1,27.1,22.8,21.7,20.8,21.6,25.95,28,26.97,28.4,22.65,28.3,25.4,29.2,28,28.2,23.57,32,28.67,28.57,26.7,23.7,24.73,30,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56486.48826,4.697192655,1228,140,350,100
11/12/2023 8:44 AM,20,18.4,18.8,19.2,25.4,1,1,1,1,0,28.6,28.4,24.4,25.4,28.7,19,19,19,19,19,493,1808,1808,907,-475,1092,752,752,412,1160,350,350,100,100,100,22.62947368,27.12947368,1.238769393,45250,3.785833333,20.7,22.2,22.65,22.8,21.53,21.3,20.77,21.6,26.4,21.4,23.33,22.7,22.7,25.43,27.3,22.8,21.75,21,21.6,25.95,28.03,27.17,28.5,22.65,28.6,25.57,29.2,28,28.2,23.63,32.07,28.8,28.73,26.8,23.7,24.73,29.9,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56054.31502,4.689200137,1228,140,350,100
11/12/2023 8:49 AM,21.8,18.4,18.8,19.2,25.6,1,1,1,1,0,29.1,28.5,24.7,25.4,28.9,19,19,19,19,19,494,1809,1809,908,-476,1092,752,752,412,1160,350,350,100,100,100,22.70105263,27.20157895,1.257317702,45020,3.76125,20.9,22.55,22.95,22.9,21.6,21.4,20.87,21.6,26.4,21.5,23.2,22.8,22.83,25.57,27.3,22.8,21.75,20.8,21.6,26.2,28.27,27.43,28.57,22.65,28.6,25.57,29.2,28.1,28.2,23.67,32.17,28.87,28.8,27,23.7,24.8,29.9,25.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56604.44294,4.694114915,1228,140,350,100
11/12/2023 8:55 AM,19.5,18.1,18.7,19.1,24.5,1,1,1,1,0,28.7,27.7,24.3,25.2,28.7,19,19,19,19,19,495,1810,1810,909,-477,1092,752,752,412,1160,350,350,100,100,100,22.44842105,27.00052632,1.247991072,45460,3.77,20.65,22.25,22.3,21.6,21.57,21.3,20.77,21.6,26.4,21.4,23.13,22.63,22.77,25.3,26.5,22.7,21.6,20.7,21.35,25.95,28,27,27.93,22.6,28.3,25.43,29.2,28,28,23.57,31.93,28.7,28.57,27,23.6,24.6,29.7,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56733.67414,4.722421545,1228,140,350,100
11/12/2023 9:00 AM,16.8,17.7,18.4,19,23.7,1,1,1,1,0,28.3,27.3,24.1,24.9,28.7,19,19,19,19,19,496,1811,1811,910,-478,1092,752,752,412,1160,350,350,100,100,100,22.14,26.82315789,1.292716097,44970,3.767916667,20.25,22.3,22.05,21.27,21.23,21,20.53,21.6,26.2,21,22.97,22.23,22.6,24.73,25.3,22.5,21.3,20.5,21.1,25.85,27.93,27.03,27.8,22.3,27.9,25.33,28.9,28,27.6,23.47,31.63,28.6,28.37,27,23.3,24.5,29.7,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58133.44288,4.786129876,1228,140,350,100
11/12/2023 9:06 AM,18.1,17.4,18.4,18.7,23.8,1,1,1,1,0,28.4,27,23.5,24.8,28.5,19,19,19,19,19,497,1812,1812,911,-479,1092,752,752,412,1160,350,350,100,100,100,21.95789474,26.59263158,1.284466625,44750,3.738333333,20.05,21.85,21.45,20.7,21.13,20.8,20.4,21.6,26.2,20.7,22.93,21.97,22.27,24.6,25.3,22.5,21.25,20.5,21,25.4,27.5,26.4,27.4,22.2,27.9,25.13,28.8,27.8,27.6,23.3,31.47,28.33,28,26.4,23.3,24.33,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57479.88148,4.817221848,1228,140,350,100
11/12/2023 9:11 AM,18.3,18.3,18.4,18.7,23.6,1,1,1,1,0,28.1,27.4,23.6,24.7,28.4,19,19,19,19,19,498,1813,1813,912,-480,1092,752,752,412,1160,350,350,100,100,100,21.80263158,26.48421053,1.273481229,44910,3.735833333,20.05,21.55,21.05,20.17,21.1,20.8,20.27,21.6,26,20.7,22.8,21.9,22.13,24.23,24.9,22.3,21.15,20.5,21.05,25.35,27.23,26,27.13,22.1,27.9,25.1,28.8,27.6,27.6,23.27,31.33,28.13,27.8,26.2,23.3,24.23,29.4,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57192.04198,4.777996811,1228,140,350,100
11/12/2023 9:17 AM,18.7,18.3,18.4,17.2,23.6,1,1,1,1,0,28.1,27,23.6,24.5,28.3,19,19,19,19,19,499,1814,1814,913,-481,1092,752,752,412,1160,350,350,100,100,100,21.71947368,26.42315789,1.294488687,44710,3.734166667,20.05,21.45,21,20.03,20.97,20.6,20.03,21.6,26,20.5,22.63,21.83,22.03,24.2,24.8,22.3,21.15,20.5,21,25.35,27.1,25.87,26.93,22.1,27.9,25,28.5,27.6,27.6,23.13,31.33,28.17,27.8,26.2,23.1,24.23,29.4,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57876.5892,4.794526299,1228,140,350,100
11/12/2023 9:22 AM,18.3,18,17.9,13.1,23.3,1,1,1,1,0,27.6,27.4,23.3,24.2,28.1,19,19,19,19,19,500,1815,1815,914,-482,1092,752,752,412,1160,350,350,100,100,100,21.19052632,25.83157895,1.294124423,44690,3.725,19.9,21.2,20.85,19.8,19.9,19.2,18.13,21.6,25.6,20.4,21.9,21.63,21.73,24.13,24.6,21.3,20.3,19.8,20.65,25.25,26.9,25.67,26.73,21.05,26.5,23.9,27.3,27.2,27,22.57,31,27.83,27.47,26,22.2,23.6,28.6,24.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57834.42046,4.821292069,1228,140,350,100
11/12/2023 9:28 AM,18,18.7,18.4,18,23.2,1,1,1,1,0,27.9,26.9,23.5,24.4,28.1,19,19,19,19,19,501,1816,1816,915,-483,1092,752,752,412,1160,350,350,100,100,100,21.42526316,25.98894737,1.26480885,44690,3.724166667,20.05,21.2,20.75,19.8,20.43,20.1,19.57,21.6,25.4,20.5,22.17,21.57,21.77,24.07,24.8,21.6,20.65,20.2,20.85,25.3,26.83,25.6,26.67,21.6,27.1,24.23,27.7,27,27.2,22.63,30.9,27.63,27.4,25.8,22.8,23.8,29.3,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56524.30752,4.764946999,1228,140,350,100
11/12/2023 9:33 AM,18.1,18.7,18.5,18.4,23.3,1,1,1,1,0,28,26.8,23.5,24.7,28.1,19,19,19,19,19,502,1817,1817,916,-484,1092,752,752,412,1160,350,350,100,100,100,21.66421053,26.22421053,1.266766932,44580,3.719583333,20.25,21.25,20.85,19.9,20.9,20.6,20.1,21.6,25.6,20.7,22.5,21.77,21.97,24.13,24.8,22,21,20.5,21.2,25.4,26.97,25.53,26.8,21.9,27.7,24.67,28.3,27,27.6,22.83,31.13,27.83,27.47,26,22.9,24.1,29.4,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56472.46984,4.708199057,1228,140,350,100
11/12/2023 9:39 AM,18,18.4,18.4,18.3,23.1,1,1,1,1,0,27.8,26.8,23.6,24.7,28.1,19,19,19,19,19,503,1818,1818,917,-485,1092,752,752,412,1160,350,350,100,100,100,21.66473684,26.29684211,1.268442398,44530,3.712916667,20.25,21.25,20.85,19.9,21,20.6,19.97,21.6,25.6,20.7,22.57,21.83,21.93,24.03,24.6,22.1,21.05,20.5,21.3,25.7,26.97,25.67,26.8,21.9,27.7,24.77,28.3,27.2,27.7,22.93,31.2,27.93,27.47,26,22.9,24.17,29.4,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56483.74,4.706508743,1228,140,350,100
11/12/2023 9:44 AM,18.1,18.8,18.7,18.5,23.2,1,1,1,1,0,28,27,23.5,24.7,28.1,19,19,19,19,19,504,1819,1819,918,-486,1092,752,752,412,1160,350,350,100,100,100,21.72052632,26.30157895,1.26332355,44590,3.713333333,20.25,21.25,20.85,19.9,21,20.8,20.13,21.6,25.8,20.7,22.7,21.83,21.9,24.03,24.6,22.1,21.25,20.7,21.3,25.4,26.97,25.53,26.77,22.1,27.7,24.83,28.5,27.2,27.6,22.93,31.2,27.93,27.47,26,23.1,24.23,29.4,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56331.59708,4.700639045,1228,140,350,100
11/12/2023 9:50 AM,18.1,18.3,18.4,18.4,23.1,1,1,1,1,0,28.1,27.1,23.4,24.7,28.1,19,19,19,19,19,505,1820,1820,919,-487,1092,752,752,412,1160,350,350,100,100,100,21.73631579,26.34210526,1.273585556,44430,3.709166667,20.15,21.35,20.85,19.93,21.13,20.8,20.17,21.6,25.8,20.7,22.63,21.83,21.97,24.03,24.6,22.3,21.25,20.7,21.2,25.5,26.97,25.6,26.8,22.1,27.7,24.87,28.5,27.4,27.7,23,31.13,27.97,27.53,26,23.1,24.23,29.4,25,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56585.40624,4.704875138,1228,140,350,100
11/12/2023 9:55 AM,18.1,18.3,18.5,18.7,23.1,1,1,1,1,0,27.8,26.9,23.5,24.7,28.1,19,19,19,19,19,506,1821,1821,920,-488,1092,752,752,412,1160,350,350,100,100,100,21.68105263,26.31631579,1.271546062,44650,3.711666667,19.95,21.2,20.85,19.9,21.13,20.8,20.17,21.6,25.8,20.5,22.63,21.83,21.9,24.03,24.6,22.3,21.15,20.5,21.1,25.35,26.97,25.57,26.73,22.1,27.7,24.9,28.5,27.4,27.6,23,31.1,27.9,27.53,26,23.1,24.23,29.4,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56774.53166,4.723330746,1228,140,350,100
11/12/2023 10:01 AM,18,18.1,18.5,18.8,22.9,1,1,1,1,0,27.8,26.7,23.3,24.7,28.1,19,19,19,19,19,507,1822,1822,921,-489,1092,752,752,412,1160,350,350,100,100,100,21.67,26.24526316,1.272581973,44150,3.7,19.95,21.25,20.85,19.93,21.07,20.8,20.2,21.6,25.7,20.5,22.63,21.8,21.77,24.03,24.6,22.3,21.15,20.5,21.1,25.15,26.83,25.53,26.7,22.05,27.6,24.83,28.3,27.3,27.6,23,31,27.87,27.53,26,23.1,24.1,29.3,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56184.49412,4.706626074,1228,140,350,100
11/12/2023 10:06 AM,18,18.3,18.7,18.4,23.1,1,1,1,1,0,27.9,26.8,23.4,24.4,28,19,19,19,19,19,508,1823,1823,922,-490,1092,752,752,412,1160,350,350,100,100,100,21.67052632,26.24578947,1.275872029,43940,3.670416667,19.95,21.3,20.95,19.93,21.1,20.8,20.1,21.6,25.6,20.7,22.57,21.73,21.83,24.03,24.6,22.2,21.15,20.5,21.1,25.35,26.9,25.53,26.8,22.1,27.7,24.87,28.3,27.2,27.4,22.93,31,27.9,27.53,26,23.1,24.03,29.3,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56061.81696,4.676929628,1228,140,350,100
11/12/2023 10:12 AM,17.9,18.1,18,18.4,23.2,1,1,1,1,0,27.7,26.7,23.2,24.4,28.1,19,19,19,19,19,509,1824,1824,923,-491,1092,752,752,412,1160,350,350,100,100,100,21.60263158,26.18368421,1.273637193,44090,3.667916667,19.9,21.15,20.85,19.83,20.9,20.6,20.03,21.6,25.6,20.5,22.6,21.73,21.83,24.03,24.6,22.1,21.1,20.5,21,25.3,26.83,25.53,26.67,21.9,27.5,24.73,28.3,27.2,27.4,22.93,31,27.87,27.43,25.8,22.9,24.03,29.3,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56154.66384,4.6756867,1228,140,350,100
11/12/2023 10:17 AM,18,18,18,18.3,22.9,1,1,1,1,0,27.7,26.7,23.1,24.3,28,19,19,19,19,19,510,1825,1825,924,-492,1092,752,752,412,1160,350,350,100,100,100,21.53842105,26.09210526,1.274033701,43240,3.63875,19.7,21.1,20.75,19.7,20.9,20.5,19.93,21.6,25.6,20.4,22.57,21.73,21.77,24.03,24.6,22.1,21,20.3,20.95,25.15,26.67,25.43,26.57,21.9,27.3,24.7,28.2,27.2,27.4,22.87,30.93,27.77,27.33,25.8,22.9,23.9,29,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55089.21724,4.635161712,1228,140,350,100
11/12/2023 10:23 AM,18.4,18.1,18.3,18.3,23.3,1,1,1,1,0,27.8,27,23.3,24.2,28,19,19,19,19,19,511,1826,1826,925,-493,1092,752,752,412,1160,350,350,100,100,100,21.61368421,26.12315789,1.273708339,43500,3.614166667,19.95,21.3,21,20.13,20.93,20.6,19.93,21.6,25.6,20.5,22.53,21.8,21.87,24.07,24.6,22,21,20.3,20.95,25.15,26.9,25.6,26.73,21.9,27.5,24.67,28.2,27.2,27.3,22.87,30.93,27.8,27.43,25.8,22.9,23.93,29,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55406.31276,4.603980417,1228,140,350,100
11/12/2023 10:28 AM,18.5,18,18.4,18.5,23.5,1,1,1,1,0,27.8,26.6,23.7,24.4,27.9,19,19,19,19,19,512,1827,1827,926,-494,1092,752,752,412,1160,350,350,100,100,100,21.64631579,26.16684211,1.272634835,43400,3.620833333,20.05,21.35,21,20.2,20.93,20.6,20.03,21.6,25.6,20.7,22.53,21.77,21.9,24.07,24.6,22.1,21,20.3,20.95,25.25,26.97,25.73,26.87,21.9,27.5,24.7,28.3,27.2,27.4,22.87,31,27.77,27.47,25.9,22.9,23.97,29,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55232.35186,4.609944359,1228,140,350,100
11/12/2023 10:34 AM,18.4,18,16.6,18.3,23.2,1,1,1,1,0,27.8,26.7,23.5,24.3,27.9,19,19,19,19,19,513,1828,1828,927,-495,1092,752,752,412,1160,350,350,100,100,100,21.61684211,26.15210526,1.304357421,43400,3.616666667,19.9,21.35,21,20.13,20.83,20.6,20.03,21.6,25.6,20.4,22.53,21.7,21.8,24.1,24.8,22.1,21,20.3,20.95,25.25,27,25.73,26.87,21.9,27.5,24.7,28.3,27.2,27.2,22.87,30.93,27.77,27.47,26,22.9,23.97,29,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56609.11206,4.660060997,1228,140,350,100
11/12/2023 10:39 AM,18.3,17.7,14.3,17.9,23.3,1,1,1,1,0,27.4,26.8,23.5,24,27.8,19,19,19,19,19,514,1829,1829,928,-496,1092,752,752,412,1160,350,350,100,100,100,21.24315789,25.79052632,1.276264302,43500,3.620833333,19.25,20.8,20.85,19.9,20.47,20.1,19.6,21.6,25.4,19.8,22.33,21,20.87,24.3,24.9,21.9,20.5,19.7,20.35,24.75,26.63,25.53,26.73,21.65,27.1,24.5,27.9,27,25.6,22.77,30.23,27.2,27.37,25.8,22.9,23.53,28.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55517.49714,4.67194205,1228,140,350,100
11/12/2023 10:45 AM,18.7,18.4,19.1,18.1,23.1,1,1,1,1,0,27.9,27.1,23.8,24.2,27.9,19,19,19,19,19,515,1830,1830,929,-497,1092,752,752,412,1160,350,350,100,100,100,21.55526316,26.08736842,1.251757193,43830,3.63875,19.75,21.1,21.15,20.17,20.8,20.5,19.87,21.6,25.6,20.5,22.43,21.53,21.4,24.4,24.9,22,20.85,20.2,20.8,25,26.87,25.77,26.93,21.9,27.3,24.53,28.1,27,27.4,22.83,30.73,27.53,27.53,26,22.9,23.87,28.8,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54864.51776,4.599250621,1228,140,350,100
11/12/2023 10:50 AM,18.5,18.7,19.2,18.5,23.3,1,1,1,1,0,28.1,27.5,24.1,24.5,28,19,19,19,19,19,516,1831,1831,930,-498,1092,752,752,412,1160,350,350,100,100,100,21.90421053,26.42736842,1.261422917,43780,3.650416667,20.25,21.45,21.5,20.5,21.13,20.8,20.17,21.6,25.8,21,22.7,22.2,21.83,24.6,25.1,22.3,21.25,20.7,21.3,25.4,27.23,26.1,27.2,22.15,27.7,24.83,28.5,27.2,28.2,23,31.17,27.97,27.77,26.2,23.1,24.17,29.3,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55225.09532,4.587067212,1228,140,350,100
11/12/2023 10:56 AM,18.5,18.7,19.4,18.5,23.1,1,1,1,1,0,28.2,27.7,24.2,24.8,28,19,19,19,19,19,517,1832,1832,931,-499,1092,752,752,412,1160,350,350,100,100,100,21.96947368,26.51789474,1.255572826,44270,3.66875,20.2,21.45,21.5,20.3,21.27,21,20.3,21.6,26,21.2,22.8,22.43,21.7,24.67,24.9,22.5,21.45,20.7,21.45,25.5,27.27,26.07,27.13,22.3,27.7,25,28.5,27.4,28.2,23.2,31.27,28,27.77,26.2,23.3,24.33,29.5,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55584.209,4.617054347,1228,140,350,100
11/12/2023 11:01 AM,18.4,18.5,19.9,18.8,23.2,1,1,1,1,0,28.4,27.6,24.3,24.9,28,19,19,19,19,19,518,1833,1833,932,-500,1092,752,752,412,1160,350,350,100,100,100,22.06421053,26.65,1.257330401,43710,3.665833333,20.3,21.45,21.5,20.4,21.4,21.1,20.4,21.6,26,21.2,22.97,22.57,21.9,24.73,25.1,22.7,21.55,20.8,21.55,25.6,27.3,26.1,27.17,22.4,27.9,25.07,28.8,27.4,28.6,23.27,31.47,28.2,27.97,26.2,23.5,24.43,29.7,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54957.91184,4.605921702,1228,140,350,100
11/12/2023 11:07 AM,18.7,18.8,19.9,18.7,23.2,1,1,1,1,0,28.4,27.8,24.4,25,28.1,19,19,19,19,19,519,1834,1834,933,-501,1092,752,752,412,1160,350,350,100,100,100,22.16578947,26.76052632,1.256632128,44160,3.66125,20.4,21.55,21.65,20.53,21.53,21.1,20.47,21.6,26.2,21.4,22.97,22.7,21.93,24.87,25.3,22.7,21.65,21,21.6,25.7,27.43,26.2,27.27,22.55,27.9,25.27,28.9,27.6,28.8,23.4,31.7,28.33,27.97,26.4,23.5,24.7,29.5,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55492.87478,4.602116109,1228,140,350,100
11/12/2023 11:12 AM,18.7,18.1,19.8,18.7,23.2,1,1,1,1,0,28.4,27.7,24.4,24.9,28.1,19,19,19,19,19,520,1835,1835,934,-502,1092,752,752,412,1160,350,350,100,100,100,22.10894737,26.74421053,1.263265629,44150,3.679583333,20.1,21.55,21.65,20.47,21.4,21.1,20.53,21.6,26.2,21.4,22.97,22.67,21.9,24.83,25.1,22.7,21.65,20.8,21.45,25.6,27.5,26.27,27.27,22.5,28,25.27,28.9,27.6,28.6,23.4,31.7,28.33,27.97,26.4,23.5,24.53,29.4,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55773.17754,4.636085513,1228,140,350,100
11/12/2023 11:18 AM,18.7,18.1,20.2,18.8,23.2,1,1,1,1,0,28.5,27.8,24.2,24.9,28.2,19,19,19,19,19,521,1836,1836,935,-503,1092,752,752,412,1160,350,350,100,100,100,22.10368421,26.74052632,1.259690543,45020,3.715416667,20.05,21.45,21.55,20.47,21.43,21.1,20.53,21.6,26.2,21.4,22.97,22.67,21.93,24.87,25.3,22.7,21.5,20.8,21.45,25.5,27.37,26.27,27.3,22.5,27.9,25.27,28.8,27.8,28.8,23.4,31.7,28.37,28.03,26.4,23.5,24.53,29.4,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56711.26826,4.686851908,1228,140,350,100
11/12/2023 11:23 AM,18.4,11.8,19.4,18.4,23.6,1,1,1,1,0,28.2,27.3,23,24.5,28.1,19,19,19,19,19,522,1837,1837,936,-504,1092,752,752,412,1160,350,350,100,100,100,21.81684211,26.53684211,1.286197927,44860,3.745,19.05,21.6,21.4,20.33,21.13,20.8,20.27,21.6,26.2,21.5,22.87,22.67,22.2,24.6,25.1,22.3,21.05,19.5,20.35,25.45,27.5,26.13,27.2,22.15,27.9,25.07,28.8,27.8,28.6,23.2,31.7,28.4,27.9,26.4,23.3,24.1,28.3,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57698.839,4.767087802,1228,140,350,100
11/12/2023 11:29 AM,18.4,18.1,19,18.7,23.7,1,1,1,1,0,28.2,27.3,23.8,24.8,28.2,19,19,19,19,19,523,1838,1838,937,-505,1092,752,752,412,1160,350,350,100,100,100,21.98,26.63526316,1.241795679,44860,3.738333333,20,21.85,21.35,20.33,21.23,20.8,20.33,21.6,26,21.7,22.9,22.8,22.4,24.53,25.3,22.3,21.25,20,20.95,25.65,27.5,26.13,27.2,22.15,28.1,25.07,28.8,27.6,28.4,23.2,31.83,28.47,27.97,26.4,23.3,24.23,29.4,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55706.95414,4.725241381,1228,140,350,100
11/12/2023 11:34 AM,18.5,19.5,18.5,19.1,23.9,1,1,1,1,0,28.1,27.1,23.9,25,28.3,19,19,19,19,19,524,1839,1839,938,-506,1092,752,752,412,1160,350,350,100,100,100,22.24842105,26.86473684,1.260108528,45510,3.765416667,21,22.05,21.45,20.47,21.53,21.3,20.63,21.6,26,21.5,22.97,22.77,22.43,24.47,25.3,22.5,21.85,21,21.9,26.15,27.63,26.13,27.33,22.4,28.3,25.33,29.2,27.8,28.4,23.37,32,28.6,28.03,26.5,23.3,24.63,30.1,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57347.53912,4.710603886,1228,140,350,100
11/12/2023 11:40 AM,18.7,19.8,18.4,19,23.8,1,1,1,1,0,28,27.1,24.1,25.4,28.3,19,19,19,19,19,525,1840,1840,939,-507,1092,752,752,412,1160,350,350,100,100,100,22.26736842,26.91947368,1.257850745,45720,3.80125,21.15,22.05,21.35,20.43,21.6,21.3,20.6,21.6,26.1,21.4,22.97,22.53,22.43,24.47,25.3,22.6,21.85,21.2,22.15,26.45,27.63,26.13,27.3,22.4,28.3,25.33,29.2,27.8,28.2,23.4,32,28.6,28.03,26.6,23.3,24.77,30.3,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57508.93606,4.785686466,1228,140,350,100
11/12/2023 11:45 AM,18.5,19.9,18.4,19.1,23.9,1,1,1,1,0,28.2,27.4,24.3,25.4,28.4,19,19,19,19,19,526,1841,1841,940,-508,1092,752,752,412,1160,350,350,100,100,100,22.35157895,27.01157895,1.256659044,45250,3.790416667,21.25,22.15,21.45,20.47,21.57,21.3,20.7,21.6,26.2,21.5,23.07,22.73,22.57,24.57,25.3,22.7,21.95,21.3,22.3,26.65,27.73,26.27,27.4,22.5,28.6,25.33,29.2,27.8,28.4,23.4,32.07,28.6,28.1,26.6,23.3,24.87,30.4,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56863.82176,4.765531576,1228,140,350,100
11/12/2023 11:51 AM,18.7,19.9,18.3,19.4,23.7,1,1,1,1,0,28.4,27.3,24.3,25.4,28.4,19,19,19,19,19,527,1842,1842,941,-509,1092,752,752,412,1160,350,350,100,100,100,22.32631579,27.02578947,1.28301999,45510,3.781666667,21.3,22.1,21.45,20.47,21.57,21.3,20.77,21.6,26.2,21.4,23.07,22.47,22.43,24.47,25.1,22.7,22,21.5,22.3,26.45,27.7,26.3,27.4,22.6,28.4,25.57,29.4,27.8,28.2,23.4,32.07,28.67,28.1,26.6,23.5,24.9,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58390.23974,4.802252563,1228,140,350,100
11/12/2023 11:56 AM,18.7,18.4,18.5,19.2,23.5,1,1,1,1,0,28.1,27.3,24,25.2,28.3,19,19,19,19,19,528,1843,1843,942,-510,1092,752,752,412,1160,350,350,100,100,100,22.11947368,26.82315789,1.296695489,45990,3.8125,20.75,21.85,21.35,20.33,21.5,21.1,20.6,21.6,26.2,20.9,22.97,22.13,22.27,24.27,24.9,22.7,21.85,21.2,21.8,25.95,27.5,26.13,27.2,22.5,28.2,25.5,29.2,27.8,27.8,23.4,31.73,28.43,27.93,26.4,23.5,24.77,30.3,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59635.02552,4.917719386,1228,140,350,100
11/12/2023 12:02 PM,18.5,18.3,18.3,19.1,23.5,1,1,1,1,0,28.3,27.1,23.8,25,28.2,19,19,19,19,19,529,1844,1844,943,-511,1092,752,752,412,1160,350,350,100,100,100,21.94526316,26.67631579,1.286740384,45840,3.82625,20.35,21.65,21.15,20.23,21.33,21,20.53,21.6,26.1,20.7,22.8,21.93,22.07,24.17,24.8,22.5,21.6,21,21.45,25.75,27.43,26,27.13,22.3,28.1,25.33,28.9,27.8,27.6,23.27,31.67,28.3,27.87,26.2,23.3,24.53,30.2,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58984.17922,4.942466864,1228,140,350,100
11/12/2023 12:07 PM,18.3,18.5,18.1,19,23.2,1,1,1,1,0,28.1,27,23.5,24.9,28.2,19,19,19,19,19,530,1845,1845,944,-512,1092,752,752,412,1160,350,350,100,100,100,21.79421053,26.54368421,1.280119677,45560,3.808333333,20.2,21.5,21.05,20.13,21.17,20.8,20.37,21.6,26,20.5,22.8,21.77,21.97,24.03,24.6,22.3,21.4,20.7,21.2,25.5,27.3,25.87,27,22.2,28.1,25.13,28.9,27.6,27.5,23.2,31.5,28.2,27.73,26.2,23.1,24.47,29.9,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58322.25248,4.887767987,1228,140,350,100
11/12/2023 12:13 PM,18.5,18.7,18,19,23.3,1,1,1,1,0,28.1,26.9,23.8,24.9,28.2,19,19,19,19,19,531,1846,1846,945,-513,1092,752,752,412,1160,350,350,100,100,100,21.77105263,26.52,1.278411639,45820,3.8075,20.25,21.45,21,20.1,21.07,20.8,20.33,21.6,26,20.5,22.77,21.7,21.9,24.03,24.6,22.3,21.35,20.7,21.2,25.5,27.17,25.83,27,22.15,27.9,25.1,28.9,27.6,27.6,23.07,31.43,28.1,27.7,26.2,23.1,24.4,30.1,25.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58576.82128,4.87079474,1228,140,350,100
11/12/2023 12:18 PM,18.8,18.4,18.1,19,23.6,1,1,1,1,0,28.1,26.8,23.8,24.9,28.2,19,19,19,19,19,532,1847,1847,946,-514,1092,752,752,412,1160,350,350,100,100,100,21.74631579,26.48421053,1.279815369,45770,3.81625,20.25,21.45,21,20.07,21.07,20.8,20.33,21.6,25.8,20.5,22.7,21.63,21.9,24.03,24.6,22.2,21.35,20.7,21.2,25.5,27.17,25.8,26.93,22.1,28,25.1,28.8,27.6,27.6,23.07,31.43,28.1,27.67,26,23.1,24.4,29.9,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58577.14944,4.881415447,1228,140,350,100
11/12/2023 12:23 PM,18.1,18.4,18.1,18.8,23.3,1,1,1,1,0,28,27,23.6,24.8,28.1,19,19,19,19,19,533,1848,1848,947,-515,1092,752,752,412,1160,350,350,100,100,100,21.7,26.45684211,1.277451991,46050,3.825833333,20.05,21.45,21.05,20.23,21.07,20.8,20.2,21.6,25.8,20.5,22.63,21.57,21.9,24,24.6,22.1,21.15,20.5,21.1,25.45,27.27,25.93,27.07,22.1,27.9,25.03,28.8,27.6,27.4,23.03,31.43,28.17,27.67,26,22.9,24.23,29.9,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58826.66418,4.891825568,1228,140,350,100
11/12/2023 12:29 PM,13.5,18.3,17.7,18.8,22.7,1,1,1,1,0,27.7,26.8,23.1,24.7,28.1,19,19,19,19,19,534,1849,1849,948,-516,1092,752,752,412,1160,350,350,100,100,100,21.54263158,26.38894737,1.299825754,46140,3.84125,19.8,20.85,20.35,19.53,21,20.8,20.2,21.6,25.8,20.2,22.63,21.47,21.73,23.9,24.6,22.1,21.15,20.5,21.1,25.35,26.97,25.57,26.77,22.1,27.9,25,28.8,27.5,27.4,23,31.37,27.97,27.53,26,23.1,24.23,29.9,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59973.9603,4.95002602,1228,140,350,100
11/12/2023 12:34 PM,16,18.1,17.7,18.7,22.8,1,1,1,1,0,27.7,27,23.2,25,27.9,19,19,19,19,19,535,1850,1850,949,-517,1092,752,752,412,1160,350,350,100,100,100,21.44947368,26.35578947,1.246370427,45780,3.83,19.55,20.3,19.75,19.17,21.07,20.8,20.17,21.6,25.6,19.7,22.73,21.33,21.57,23.7,25.5,22.3,21.1,20.5,21.1,25.25,26.6,24.93,26.4,22.15,27.9,24.97,28.8,27.4,27.6,23.13,31.3,27.97,27.5,25.6,23.3,24.33,30,25.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57058.83816,4.876366602,1228,140,350,100
11/12/2023 12:40 PM,19.6,18.7,18.7,19.1,24.4,1,1,1,1,0,28.1,28.2,24,25.3,28.2,19,19,19,19,19,536,1851,1851,950,-518,1092,752,752,412,1160,350,350,100,100,100,22.10052632,26.80684211,1.257682063,46090,3.827916667,20.45,21.6,21.6,21.57,21.37,21,20.5,21.6,25.8,20.7,22.9,22,21.97,24.4,26.1,22.5,21.5,20.8,21.55,25.8,27.73,26.37,27.97,22.3,28.2,25.2,28.9,27.6,28,23.33,31.77,28.33,28.03,26.2,23.5,24.6,30.2,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57966.56628,4.792725185,1228,140,350,100
11/12/2023 12:45 PM,20,18.7,18.8,19.2,24.9,1,1,1,1,0,28.5,28.3,24.1,25.4,28.5,19,19,19,19,19,537,1852,1852,951,-519,1092,752,752,412,1160,350,350,100,100,100,22.43,27.00052632,1.247306791,46250,3.8475,20.6,21.95,22.35,22.5,21.5,21.3,20.67,21.6,26.2,21.2,22.97,22.43,22.43,25.07,26.7,22.7,21.6,20.8,21.6,25.9,28,27.03,28.4,22.5,28.3,25.27,29,27.6,28.2,23.4,32.07,28.6,28.47,26.6,23.5,24.6,30.3,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57687.93908,4.818937723,1228,140,350,100
11/12/2023 12:51 PM,20.7,18.4,18.4,19.2,25.4,1,1,1,1,0,28.7,28.3,24.1,25.4,28.7,19,19,19,19,19,538,1853,1853,952,-520,1092,752,752,412,1160,350,350,100,100,100,22.51736842,27.07684211,1.251671658,46210,3.8525,20.7,22.2,22.65,22.63,21.5,21.3,20.67,21.6,26.2,21.2,23.03,22.57,22.53,25.3,27.1,22.7,21.6,20.8,21.55,25.9,28.03,27.23,28.5,22.5,28.3,25.5,29.2,27.8,28.2,23.43,32.07,28.73,28.67,26.8,23.5,24.63,30.3,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57839.7473,4.813653599,1228,140,350,100
11/12/2023 12:56 PM,18,18,18.3,19.1,24.4,1,1,1,1,0,28.6,27.6,23.8,25,28.7,19,19,19,19,19,539,1854,1854,953,-521,1092,752,752,412,1160,350,350,100,100,100,22.34894737,26.95263158,1.288349697,46080,3.845416667,20.6,22.55,22.65,22.17,21.3,21,20.63,21.6,26.2,21.2,22.93,22.4,22.67,25.03,25.9,22.5,21.4,20.7,21.2,25.9,28.17,27.3,28,22.3,28.3,25.43,29.2,27.8,27.8,23.4,31.93,28.77,28.6,26.8,23.3,24.47,29.9,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59367.15404,4.883620889,1228,140,350,100
11/12/2023 1:02 PM,20.8,18,18.1,19,24.4,1,1,1,1,0,28.5,27.3,23.7,25,28.6,19,19,19,19,19,540,1855,1855,954,-522,1092,752,752,412,1160,350,350,100,100,100,22.15105263,26.80947368,1.30401381,45880,3.831666667,20.4,22.4,22.3,21.7,21.2,21,20.57,21.6,26,21,22.8,22.03,22.47,24.8,25.5,22.3,21.3,20.5,21,25.9,28,27,27.8,22.2,28.1,25.27,28.9,27.8,27.6,23.27,31.77,28.53,28.3,26.8,23.3,24.37,29.9,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59828.1536,4.966471152,1228,140,350,100
11/12/2023 1:07 PM,18.4,18,18,19,23.7,1,1,1,1,0,28.3,27.1,23.6,24.9,28.4,19,19,19,19,19,541,1856,1856,955,-523,1092,752,752,412,1160,350,350,100,100,100,21.83157895,26.58105263,1.288011001,45880,3.823333333,20,21.75,21.35,20.57,21.13,20.8,20.37,21.6,25.8,20.5,22.73,21.77,22.2,24.33,24.9,22.3,21.25,20.5,20.95,25.45,27.5,26.43,27.47,22.1,27.9,25.2,28.9,27.6,27.5,23.13,31.5,28.33,27.93,26.4,23.1,24.3,29.8,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59093.94474,4.955087431,1228,140,350,100
11/12/2023 1:13 PM,18.4,17.7,18,18.7,23.6,1,1,1,1,0,28.4,27.4,23.5,24.7,28.3,19,19,19,19,19,542,1857,1857,956,-524,1092,752,752,412,1160,350,350,100,100,100,21.67631579,26.46263158,1.285647634,46200,3.836666667,19.75,21.45,21.05,20.2,21,20.7,20.33,21.6,25.8,20.4,22.63,21.6,21.97,24.17,24.8,22.1,21.1,20.3,20.9,25.25,27.3,26.13,27.2,22.1,27.9,25.1,28.8,27.6,27.4,23.07,31.33,28.2,27.87,26.2,23,24.17,29.7,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59396.9207,4.937119393,1228,140,350,100
11/12/2023 1:18 PM,18.7,17.7,18.3,18.8,23.5,1,1,1,1,0,28,27.3,23.3,24.5,28.2,19,19,19,19,19,543,1858,1858,957,-525,1092,752,752,412,1160,350,350,100,100,100,21.59105263,26.39736842,1.286117277,45880,3.836666667,19.65,21.35,21,20.07,20.9,20.6,20.2,21.6,25.6,20.4,22.57,21.53,21.93,24.03,24.6,22.1,21,20.3,20.8,25.15,27.2,26,27,22,27.9,24.97,28.8,27.6,27.4,23,31.4,28.03,27.67,26.2,23,24.13,29.7,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59007.06068,4.933499224,1228,140,350,100
11/12/2023 1:24 PM,18.3,18,18.4,16.5,23.5,1,1,1,1,0,28.2,27.1,23.4,24.3,28.2,19,19,19,19,19,544,1859,1859,958,-526,1092,752,752,412,1160,350,350,100,100,100,21.59263158,26.34157895,1.316591454,45780,3.819166667,19.8,21.55,21.15,20.2,20.8,20.5,19.8,21.6,25.6,20.5,22.43,21.63,21.9,24.1,24.6,22,21,20.3,20.8,25.25,27.2,26,27.07,21.8,27.6,24.83,28.5,27.4,27.6,22.87,31.37,28.17,27.73,26.2,22.9,24.1,29.5,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60273.55676,4.970025727,1228,140,350,100
11/12/2023 1:29 PM,18,17.7,18,14,23.3,1,1,1,1,0,27.7,27.3,23.1,24.1,28.1,19,19,19,19,19,545,1860,1860,959,-527,1092,752,752,412,1160,350,350,100,100,100,21.08684211,25.78736842,1.294114133,45830,3.817083333,19.65,21.1,20.85,19.83,19.7,19,18.17,21.6,25.4,20.4,21.67,21.53,21.73,23.97,24.6,21.1,20.2,19.7,20.45,25.25,26.97,25.73,26.87,20.9,26.3,23.8,27.1,27.2,27.2,22.3,31,27.77,27.33,25.8,22.1,23.47,28.9,23.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59309.2507,4.982616978,1228,140,350,100
11/12/2023 1:35 PM,18.7,18.4,18.3,18.4,23.3,1,1,1,1,0,27.8,27.3,23.4,24.4,28,19,19,19,19,19,546,1861,1861,960,-528,1092,752,752,412,1160,350,350,100,100,100,21.40157895,26.11210526,1.279523625,45660,3.812083333,19.95,21.15,20.95,19.93,20.43,20.1,19.7,21.6,25.4,20.4,22.17,21.53,21.77,23.9,24.4,21.6,20.65,20.2,20.8,25.25,27.1,25.8,26.83,21.6,27.3,24.37,28.1,27,27.4,22.57,31.2,27.77,27.47,26,22.6,23.8,29.7,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58423.04872,4.905512476,1228,140,350,100
11/12/2023 1:41 PM,18.3,18.4,18.4,18.4,23.2,1,1,1,1,0,27.9,27,23.7,24.4,28.1,19,19,19,19,19,547,1862,1862,961,-529,1092,752,752,412,1160,350,350,100,100,100,21.52157895,26.21631579,1.278931851,45830,3.812083333,19.9,21.15,20.85,19.93,20.77,20.6,20.07,21.6,25.4,20.4,22.33,21.57,21.77,23.97,24.4,22,20.95,20.3,20.95,25.35,27.13,25.73,26.8,21.7,27.7,24.67,28.5,27,27.4,22.7,31.13,27.9,27.53,26,22.8,23.97,29.7,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58613.44674,4.876520644,1228,140,350,100
11/12/2023 1:46 PM,18,18.3,18.5,18.4,23.2,1,1,1,1,0,28,27.1,24,24.5,28,19,19,19,19,19,548,1863,1863,962,-530,1092,752,752,412,1160,350,350,100,100,100,21.58526316,26.28736842,1.277436991,45720,3.814583333,19.95,21.35,21,20.13,20.8,20.5,19.93,21.6,25.6,20.5,22.37,21.63,21.83,24.03,24.6,22,21,20.3,21,25.4,27.2,25.8,26.93,21.8,27.7,24.77,28.5,27.2,27.6,22.77,31.3,27.93,27.53,26,22.8,24,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58404.41924,4.875744416,1228,140,350,100
11/12/2023 1:52 PM,18.3,18.4,18.4,18.7,23.2,1,1,1,1,0,28,26.9,23.6,24.7,28,19,19,19,19,19,549,1864,1864,963,-531,1092,752,752,412,1160,350,350,100,100,100,21.60684211,26.29789474,1.278051562,45610,3.805416667,19.95,21.35,21,20.07,20.97,20.6,20.1,21.6,25.6,20.5,22.37,21.7,21.77,23.9,24.4,22.1,21.05,20.5,21,25.35,27.1,25.8,26.9,21.9,27.7,24.83,28.5,27.2,27.4,22.83,31.33,27.93,27.53,26,22.9,24.13,29.7,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58291.93174,4.862347958,1228,140,350,100
11/12/2023 1:57 PM,18.1,18.4,18.4,18.7,23.2,1,1,1,1,0,28.2,26.8,23.6,24.7,28,19,19,19,19,19,550,1865,1865,964,-532,1092,752,752,412,1160,350,350,100,100,100,21.63052632,26.33421053,1.279172756,45450,3.794166667,20.05,21.35,20.95,19.97,21.07,20.6,20.1,21.6,25.6,20.5,22.47,21.67,21.9,24,24.4,22.1,21.15,20.5,21,25.45,27.13,25.77,26.8,22,27.9,24.83,28.5,27.2,27.6,22.83,31.33,27.97,27.6,26,22.9,24.17,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58138.40178,4.851263897,1228,140,350,100
11/12/2023 2:03 PM,18.3,18.4,18,18.8,23.1,1,1,1,1,0,28,27,23.1,24.5,28,19,19,19,19,19,551,1866,1866,965,-533,1092,752,752,412,1160,350,350,100,100,100,21.60368421,26.29631579,1.284655421,45390,3.785,19.95,21.25,20.95,19.93,20.97,20.6,20.1,21.6,25.6,20.5,22.5,21.7,21.77,23.9,24.4,22.1,21.15,20.5,21,25.35,27.03,25.67,26.8,22,27.7,24.87,28.5,27.3,27.4,22.83,31.27,27.97,27.5,26,22.9,24.17,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58310.50954,4.852037972,1228,140,350,100
11/12/2023 2:08 PM,18.3,18.3,18.4,19,23.2,1,1,1,1,0,27.9,26.9,23.6,24.7,28,19,19,19,19,19,552,1867,1867,966,-534,1092,752,752,412,1160,350,350,100,100,100,21.66894737,26.35736842,1.276199533,45460,3.785416667,19.95,21.35,21,20.07,21.13,20.8,20.23,21.6,25.6,20.5,22.53,21.7,21.9,24,24.6,22.1,21.15,20.5,21,25.35,27.1,25.8,26.87,22,27.8,25.03,28.6,27.4,27.6,22.87,31.33,28,27.6,26,22.9,24.17,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58016.03078,4.84693918,1228,140,350,100
11/12/2023 2:13 PM,18,18.4,18.3,18.7,23.1,1,1,1,1,0,28.1,26.9,23.8,24.8,28,19,19,19,19,19,553,1868,1868,967,-535,1092,752,752,412,1160,350,350,100,100,100,21.66421053,26.35789474,1.276769985,45570,3.792916667,19.95,21.35,21,20,21.07,20.8,20.2,21.6,25.6,20.5,22.57,21.7,21.9,24.03,24.6,22.1,21.15,20.5,21,25.35,27.1,25.8,26.8,22,27.9,24.97,28.8,27.4,27.6,22.87,31.27,27.97,27.6,26,22.9,24.17,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58182.40822,4.841601625,1228,140,350,100
11/12/2023 2:19 PM,18.3,18.3,18.4,18.5,23.1,1,1,1,1,0,28,27.1,23.7,24.7,28,19,19,19,19,19,554,1869,1869,968,-536,1092,752,752,412,1160,350,350,100,100,100,21.60684211,26.36421053,1.280866546,45240,3.78375,19.95,21.3,20.85,20,20.97,20.6,20.1,21.6,25.6,20.5,22.5,21.67,21.77,23.97,24.4,22.1,21.15,20.5,21,25.45,27.1,25.73,26.8,22,27.9,24.97,28.8,27.4,27.6,22.83,31.27,27.97,27.6,26,22.9,24.23,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57946.40256,4.838700449,1228,140,350,100
11/12/2023 2:25 PM,18.3,18.3,18.4,18.7,23.1,1,1,1,1,0,27.9,26.8,23.9,24.5,28,19,19,19,19,19,555,1870,1870,969,-537,1092,752,752,412,1160,350,350,100,100,100,21.57947368,26.29894737,1.278173593,45720,3.79,19.95,21.25,20.85,19.83,21.03,20.6,20.1,21.6,25.6,20.5,22.43,21.57,21.77,23.83,24.4,22.1,21.1,20.5,21,25.35,27.03,25.67,26.8,22,27.8,24.93,28.5,27.4,27.4,22.83,31.2,27.97,27.5,26,22.9,24.17,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58438.09666,4.849354134,1228,140,350,100
11/12/2023 2:30 PM,18.1,18.3,18.4,18.8,23.2,1,1,1,1,0,28,27,23.6,24.7,28,19,19,19,19,19,556,1871,1871,970,-538,1092,752,752,412,1160,350,350,100,100,100,21.61947368,26.33210526,1.279410292,45300,3.7925,19.95,21.35,20.95,20,20.97,20.6,20.1,21.6,25.6,20.5,22.5,21.7,21.83,23.97,24.4,22.1,21.15,20.5,21,25.35,27.1,25.8,26.8,22,27.7,24.93,28.5,27.4,27.6,22.83,31.3,27.97,27.6,26,22.9,24.23,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57957.28622,4.84980762,1228,140,350,100
11/12/2023 2:36 PM,18.4,18.4,18.4,18.8,23.1,1,1,1,1,0,28.1,26.9,23.7,24.7,28,19,19,19,19,19,557,1872,1872,971,-539,1092,752,752,412,1160,350,350,100,100,100,21.65526316,26.34894737,1.278599102,45510,3.78375,20.05,21.35,21,20.07,21,20.8,20.2,21.6,25.6,20.5,22.57,21.7,21.83,24.03,24.4,22.1,21.15,20.5,21,25.4,27.1,25.73,26.8,22,27.8,24.97,28.7,27.4,27.6,22.83,31.2,27.97,27.6,26,22.9,24.23,29.7,24.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58189.04514,4.839430473,1228,140,350,100
11/12/2023 2:41 PM,18.1,18.3,15.9,18.5,23.2,1,1,1,1,0,27.9,26.7,24.2,24.5,27.9,19,19,19,19,19,558,1873,1873,972,-540,1092,752,752,412,1160,350,350,100,100,100,21.59947368,26.29578947,1.313462495,45610,3.796666667,19.9,21.25,20.95,20.07,21.03,20.6,20.13,21.6,25.6,20.4,22.47,21.63,21.73,23.93,24.4,22.1,21.1,20.5,21,25.35,26.97,25.73,26.8,21.9,27.7,24.97,28.8,27.4,27.4,22.83,31.2,27.97,27.6,26,22.9,24.1,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59907.02438,4.920669563,1228,140,350,100
11/12/2023 2:47 PM,25.6,17,15.7,18,24.8,0,1,1,1,0,28.1,27.6,23.2,23.9,28.1,18,18,18,18,18,-1,1874,1874,973,-541,1092,752,752,412,1160,350,350,100,100,100,21.53894737,26.06368421,1.191871673,45550,3.798333333,19.55,21.95,22.45,22.3,20.27,20,19.7,21.6,25.6,20.2,22.3,20.93,21.37,24.27,24.8,21.8,20.4,19.7,20.05,25.1,27.43,26.5,27.4,21.4,27.1,24.63,28.1,27.2,26.4,22.73,30.83,27.53,27.63,26.2,22.8,23.6,28.6,24.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54289.75472,4.758199129,1228,140,350,100
11/12/2023 2:52 PM,26.5,16.9,21.4,19.2,26.8,0,1,1,1,0,28.6,29.1,23.8,25.6,28.9,18,18,18,18,18,-2,1875,1875,974,-542,1092,752,752,412,1160,350,350,100,100,100,22.60631579,27.06631579,1.214122772,45360,3.787916667,19.75,22.3,23.25,24,20.57,21,20.6,21.6,26.4,20.8,23.47,22.8,23.03,25.6,27.3,22.8,21.65,21,21.6,26,28.7,27.87,29.6,21.95,27.5,25.07,28.9,27.4,28.4,23.47,32.07,28.4,28.7,26.4,23.7,24.63,29.9,25.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55072.60896,4.556765153,1228,140,350,100
11/12/2023 2:58 PM,27,16.6,17,19.4,27.7,0,1,1,1,0,28.6,29.1,23.2,25.8,29.1,18,18,18,18,18,-3,1876,1876,975,-543,1092,752,752,412,1160,350,350,100,100,100,22.7,27.24473684,1.242393698,45440,3.783333333,19.4,22.3,23.65,24.6,20.7,21.1,20.8,21.6,26.2,20.2,23.93,22.9,23.3,25.87,27.9,23.2,21.7,20.8,21.15,25.95,29.03,28.43,29.77,22.05,27.7,25.4,29.4,28,27.6,23.93,32.03,28.73,29.03,26.4,24,24.73,30.1,25.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56454.36962,4.646957441,1228,140,350,100
11/12/2023 3:03 PM,27.6,16.8,17.9,19.5,28.1,0,1,1,1,0,28.9,29.4,23.9,25.7,29.2,18,18,18,18,18,-4,1877,1877,976,-544,1092,752,752,412,1160,350,350,100,100,100,22.69789474,27.31578947,1.242514965,45190,3.77625,19.2,22,23.65,24.97,20.73,21.1,20.97,21.6,26.2,19.4,24.27,22.67,23.4,26.2,28.1,23.4,21.65,20.7,21.05,25.7,29.1,28.57,30.1,22.2,27.7,25.57,29.4,28.2,27.6,24.13,32.2,28.6,29.17,26.4,24.2,24.73,30,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56149.25126,4.691817537,1228,140,350,100
11/12/2023 3:09 PM,28,16.9,17.7,19.5,28.3,0,1,1,1,0,29,29.5,23.8,25.8,29.3,18,18,18,18,18,-5,1878,1878,977,-545,1092,752,752,412,1160,350,350,100,100,100,22.79736842,27.41736842,1.24639275,45620,3.78375,19.1,22.1,23.9,25.23,20.83,21.3,21.03,21.6,26.4,19.2,24.4,22.73,23.6,26.53,28.3,23.5,21.65,20.7,21.05,25.6,29.17,28.63,30.23,22.3,27.9,25.67,29.4,28.2,27.6,24.33,32.27,28.8,29.3,26.4,24.4,24.9,30.1,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56860.43726,4.708737022,1228,140,350,100
11/12/2023 3:14 PM,28.4,16.9,18,19.5,28.4,0,1,1,1,0,29,29.4,23.6,26,29.4,18,18,18,18,18,-6,1879,1879,978,-546,1092,752,752,412,1160,350,350,100,100,100,22.87421053,27.48473684,1.245805257,45670,3.80375,19.2,22.2,24,25.37,20.87,21.3,21.1,21.6,26.4,19.4,24.53,22.67,23.67,26.6,28.5,23.6,21.7,20.8,21.1,25.8,29.23,28.77,30.23,22.3,27.9,25.67,29.6,28.4,27.6,24.47,32.27,28.8,29.43,26.6,24.4,24.77,30.2,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56895.92608,4.739848472,1228,140,350,100
11/12/2023 3:20 PM,28.5,16.9,17.3,19.6,28.5,0,1,1,1,0,29.1,29.3,23.6,25.9,29.5,18,18,18,18,18,-7,1880,1880,979,-547,1092,752,752,412,1160,350,350,100,100,100,22.87789474,27.51105263,1.250970141,45240,3.787916667,19.2,22.25,24.1,25.43,20.9,21.3,21.2,21.6,26.4,19.2,24.63,22.6,23.67,26.6,28.5,23.6,21.75,20.7,21.05,25.7,29.3,28.87,30.33,22.4,27.9,25.73,29.6,28.4,27.6,24.47,32.2,28.8,29.47,26.6,24.6,24.87,30.3,25.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56593.8892,4.728742303,1228,140,350,100
11/12/2023 3:25 PM,28.8,16.5,17.9,19.2,28.7,0,1,1,1,0,29,29.2,24,25.7,29.6,18,18,18,18,18,-8,1881,1881,980,-548,1092,752,752,412,1160,350,350,100,100,100,22.80210526,27.42157895,1.25615843,45390,3.77625,19.1,22.2,24,25.3,20.83,21.3,21.07,21.6,26.4,19.2,24.47,22.47,23.6,26.4,28.5,23.7,21.65,20.5,20.95,25.65,29.43,28.83,30.17,22.4,27.7,25.6,29.6,28.4,27.4,24.4,32.23,28.77,29.33,26.4,24.6,24.7,30.1,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57017.03114,4.733788348,1228,140,350,100
11/12/2023 3:31 PM,28.7,12.8,17.7,19.1,28.7,0,1,1,1,0,28.9,28.6,22.4,25.5,29.5,18,18,18,18,18,-9,1882,1882,981,-549,1092,752,752,412,1160,350,350,100,100,100,22.57526316,27.26578947,1.290411248,45290,3.778333333,18.55,22.1,23.9,25.1,20.57,21,20.63,21.6,26.4,18.9,24.3,22.33,23.47,26.03,28.5,23.6,21.4,20,20.55,25.7,29.37,28.83,30.1,22.15,27.5,25.27,29.4,28.4,27.2,24.33,32,28.63,29.13,26.4,24.4,24.57,29.7,24.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58442.72544,4.810823191,1228,140,350,100
11/12/2023 3:36 PM,28.5,18,18.3,18.3,28.5,0,1,1,1,0,28.9,28.4,23.7,25.8,29.3,18,18,18,18,18,-10,1883,1883,982,-550,1092,752,752,412,1160,350,350,100,100,100,22.77631579,27.43894737,1.215925693,45080,3.765416667,19.65,23.5,24.65,25.23,20.87,21,20.63,21.6,26.4,19.2,24.1,22.77,23.47,25.43,28.3,23.6,21.55,20,20.8,26.75,29.97,29.2,30.17,22.15,27.5,25.2,29.4,28.2,27.7,24.27,32.13,28.8,29,26.4,24.6,24.7,29.9,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54813.93024,4.71902732,1228,140,350,100
11/12/2023 3:42 PM,28.7,19,17.4,18.3,28.5,0,1,1,1,0,28.9,28.7,25.2,26,29.6,18,18,18,18,18,-11,1884,1884,983,-551,1092,752,752,412,1160,350,350,100,100,100,22.95210526,27.42105263,1.323524982,44810,3.745416667,20.8,22.9,24.65,25.4,20.47,21,20.5,21.6,26.4,19.9,24.1,22.47,23.43,25.77,28.3,23.2,21.95,21.3,21.95,26.25,29.73,29.1,30.3,21.95,27.3,25.13,28.9,28.2,27.8,24.2,32.17,28.7,29.07,26.4,24.2,25.07,30.6,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59307.15446,4.755045196,1228,140,350,100
