Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/12/2023 3:47 PM,28.7,18.7,17.6,17.7,28.7,0,1,1,1,0,28.6,28.6,24,25.2,29.5,18,18,18,18,18,-12,1885,1885,984,-552,1092,752,752,412,1160,350,350,100,100,100,22.36526316,26.96105263,1.285853851,45510,3.763333333,19.1,22.15,23.9,25.07,19.77,20.3,19.8,21.6,26.2,18.9,23.9,21.97,23.03,25.9,28.3,22.9,21.25,20.2,20.7,25.45,29.3,28.77,30.03,21.4,26.9,24.6,28.5,28,27,23.93,31.87,28.1,28.87,26.2,23.9,24.47,29.9,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58519.20878,4.909431802,1228,140,350,100
11/12/2023 3:52 PM,28.5,16.9,17.2,17.4,28.5,0,1,1,1,0,28.4,28.7,23.2,25.2,29.4,18,18,18,18,18,-13,1886,1886,985,-553,1092,752,752,412,1160,350,350,100,100,100,22.09315789,26.66368421,1.269467311,44960,3.769583333,18.65,21.7,23.65,24.7,19.47,20,19.53,21.6,26,18.5,23.77,21.6,22.87,25.83,28.3,22.7,20.9,19.7,20.3,25,28.93,28.53,29.9,21.15,26.5,24.3,28.3,27.8,26.6,23.8,31.4,27.87,28.73,26,23.8,24.03,29.3,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57075.2503,4.816435795,1228,140,350,100
11/12/2023 3:58 PM,28.4,15.9,17.4,17.4,28.5,0,1,1,1,0,28.3,28.5,22.7,25.2,29.3,18,18,18,18,18,-14,1887,1887,986,-554,1092,752,752,412,1160,350,350,100,100,100,22.12210526,26.65473684,1.272510955,44860,3.7425,18.65,21.75,23.6,24.73,19.43,20,19.5,21.6,25.8,18.8,23.77,21.9,23.07,25.97,28.3,22.7,20.8,19.7,20.25,25.05,29.07,28.57,29.93,21.05,26.3,24.17,28.3,27.8,26.8,23.73,31.33,27.9,28.77,26,23.7,24,29.4,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57084.84146,4.75667049,1228,140,350,100
11/12/2023 4:03 PM,28.3,16.3,17.6,17.9,28.4,0,1,1,1,0,28.3,28.7,22.8,25,29.3,18,18,18,18,18,-15,1888,1888,987,-555,1092,752,752,412,1160,350,350,100,100,100,22.12684211,26.62842105,1.258752667,44920,3.740833333,18.75,21.85,23.65,24.8,19.53,20,19.6,21.6,25.8,18.8,23.7,21.9,23.1,25.83,28.1,22.7,20.75,19.7,20.25,25.05,29,28.53,29.77,21.05,26.5,24.17,28.3,27.6,26.7,23.73,31.4,27.87,28.67,26,23.8,24,29.3,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56543.16982,4.73450047,1228,140,350,100
11/12/2023 4:09 PM,28.3,16.3,17.7,18.3,28.4,0,1,1,1,0,28.4,28.5,22.6,25,29.3,18,18,18,18,18,-16,1889,1889,988,-556,1092,752,752,412,1160,350,350,100,100,100,22.27736842,26.76947368,1.264372449,44740,3.735833333,18.95,22.05,23.65,24.93,19.83,20.3,19.9,21.6,25.8,18.9,23.8,22.1,23.23,25.83,28.3,22.9,20.95,19.8,20.45,25.2,29.07,28.63,29.77,21.35,26.7,24.43,28.5,27.6,27,23.77,31.57,28.03,28.73,26.2,23.8,24.1,29.4,24.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56568.02336,4.712966382,1228,140,350,100
11/12/2023 4:14 PM,28.4,16.3,17.7,18.1,28.4,0,1,1,1,0,28.4,29,22.8,25.3,29.2,18,18,18,18,18,-17,1890,1890,989,-557,1092,752,752,412,1160,350,350,100,100,100,22.30526316,26.80789474,1.264709616,44810,3.73125,18.9,22,23.65,24.9,19.93,20.3,20,21.6,26,18.9,23.87,22.1,23.1,25.9,28.3,23,21,19.8,20.55,25.2,29.07,28.63,29.87,21.35,26.7,24.47,28.5,27.8,27,23.8,31.57,28.03,28.8,26.2,23.9,24.13,29.6,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56671.63788,4.718319218,1228,140,350,100
11/12/2023 4:20 PM,28.4,16.5,17.7,18.3,28.4,0,1,1,1,0,28.4,29,23.3,25.2,29.3,18,18,18,18,18,-18,1891,1891,990,-558,1092,752,752,412,1160,350,350,100,100,100,22.28736842,26.78684211,1.263341255,44980,3.74125,18.85,22.05,23.75,25,19.9,20.3,19.9,21.6,25.9,18.9,23.87,22.03,23.03,25.93,28.3,23,20.95,19.8,20.4,25.15,29.07,28.73,29.93,21.35,26.7,24.47,28.5,27.8,27,23.8,31.53,28.03,28.83,26.1,23.8,24.13,29.4,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56825.08966,4.729030314,1228,140,350,100
11/12/2023 4:25 PM,28.3,13.1,13.4,14.6,28.3,0,1,1,1,0,28,26.4,21.2,24.1,29.1,16,16,16,16,16,-19,1892,1892,991,-559,1092,752,752,412,1160,350,350,100,100,100,21.07052632,25.80947368,1.368390934,45030,3.750416667,17.25,20.7,22.9,24,18.57,18.9,18.3,21.6,24.5,17.4,22.8,20.33,21.87,24.77,27.9,21.8,19.9,18.5,18.35,23.75,28.3,28.07,29.3,20.15,25.3,23.33,27.5,27.6,25.3,23.13,30.47,27.37,28.07,25.4,22.8,22.97,28.2,23.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61618.64378,4.93515556,1228,140,350,100
11/12/2023 4:31 PM,27.9,13.5,14.1,15.2,28.1,0,1,1,1,0,27.4,26,20.5,23.6,28.7,16,16,16,16,16,-20,1893,1893,992,-560,1092,752,752,412,1160,350,350,100,100,100,20.60368421,25.29105263,1.37173406,44870,3.745833333,16.95,20.4,22.45,23.5,17.8,18.3,17.87,21.6,24.5,16.6,22.53,19.77,21.4,24.1,27.5,21.1,19,18,18.1,23.3,27.73,27.63,28.97,19.55,24.9,22.67,26.7,27,24.8,22.73,29.87,26.57,27.47,25,22.4,22.57,27.8,22.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61549.70726,5.132014627,1228,140,350,100
11/12/2023 4:36 PM,27.4,13.5,14.7,15.3,27.6,0,1,1,1,0,26.9,26.3,20.6,23.6,28.4,16,16,16,16,16,-21,1894,1894,993,-561,1092,752,752,412,1160,350,350,100,100,100,20.33947368,24.94736842,1.334660505,45190,3.7525,16.55,20.15,22.15,23.27,17.5,17.9,17.53,21.6,24.3,16.4,22.4,19.5,21.03,23.97,27.3,20.8,18.65,17.5,17.95,22.95,27.33,27.3,28.77,19.15,24.6,22.3,26.3,26.4,24.3,22.47,29.57,26.1,27.2,24.6,22.2,22.33,27.4,22.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60313.30824,5.077625646,1228,140,350,100
11/12/2023 4:42 PM,27,14.3,14.4,15.2,27.5,0,1,1,1,0,26.7,26.7,20.8,23.2,28.3,16,16,16,16,16,-22,1895,1895,994,-562,1092,752,752,412,1160,350,350,100,100,100,20.26052632,24.86578947,1.331760491,45190,3.765833333,16.6,20.05,21.95,23.07,17.43,17.9,17.53,21.6,24.1,16.4,22.2,19.5,21.07,23.9,26.9,20.8,18.5,17.5,17.95,22.85,27.17,27.3,28.77,19,24.6,22.27,26.2,26.2,24.5,22.3,29.43,26.03,26.97,24.5,22.2,22.13,27.4,22.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60182.25658,5.020648534,1228,140,350,100
11/12/2023 4:47 PM,26.9,14.6,15.3,15.3,27.4,0,1,1,1,0,26.7,26.7,21.2,23.2,28.1,16,16,16,16,16,-23,1896,1896,995,-563,1092,752,752,412,1160,350,350,100,100,100,20.24421053,24.79789474,1.308161382,45180,3.765416667,16.65,20.05,21.95,23.2,17.37,17.8,17.47,21.6,23.9,16.5,22.13,19.5,20.97,24,26.9,20.6,18.45,17.5,18.1,22.85,27.1,27.17,28.7,19,24.6,22.13,26.1,25.8,24.5,22.27,29.37,25.9,26.9,24.5,22.1,22.2,27.4,22.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59102.73122,4.970207825,1228,140,350,100
11/12/2023 4:53 PM,26.8,14,15.5,15.5,27.3,0,1,1,1,0,26.6,26.8,20.5,23.4,28,16,16,16,16,16,-24,1897,1897,996,-564,1092,752,752,412,1160,350,350,100,100,100,20.25631579,24.76631579,1.309943067,44810,3.749583333,16.6,20.05,21.95,23.23,17.57,17.9,17.6,21.6,23.9,16.5,22.07,19.5,20.9,23.9,26.7,20.8,18.5,17.5,18.1,22.9,27.07,27.03,28.63,19,24.4,22.27,26.3,25.8,24.3,22.13,29.37,25.93,26.9,24.3,22.1,22.23,27.4,22.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58698.54882,4.908386668,1228,140,350,100
11/12/2023 4:58 PM,26.7,14.3,15.3,15.5,27.2,0,1,1,1,0,26.5,26.6,20.6,23.5,28,16,16,16,16,16,-25,1898,1898,997,-565,1092,752,752,412,1160,350,350,100,100,100,20.22789474,24.70578947,1.303533549,45280,3.75375,16.75,20,21.8,23.03,17.57,17.9,17.6,21.6,23.9,16.6,22.03,19.47,20.9,23.83,26.7,20.6,18.5,17.5,18.05,22.95,27.03,26.97,28.53,19,24.4,22.2,26.1,25.8,24.3,22.13,29.27,25.83,26.83,24.3,21.9,22.1,27.2,22.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59023.9991,4.905106163,1228,140,350,100
11/12/2023 5:04 PM,26.6,14.3,15.2,15.5,27,0,1,1,1,0,26.4,26.6,20.4,23,27.9,16,16,16,16,16,-26,1899,1899,998,-566,1092,752,752,412,1160,350,350,100,100,100,20.20789474,24.71789474,1.302783002,45340,3.775833333,16.8,19.9,21.75,22.83,17.57,17.9,17.6,21.6,23.9,16.6,21.97,19.53,20.93,23.77,26.5,20.7,18.5,17.5,18.1,23.05,27.03,26.97,28.5,19,24.4,22.07,26.3,25.8,24.3,22.1,29.33,25.93,26.83,24.3,21.9,22.1,27.3,22.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59068.18132,4.920507517,1228,140,350,100
11/12/2023 5:09 PM,26.5,13.8,15,15.3,27,0,1,1,1,0,26.4,26.3,20.5,23,27.9,16,16,16,16,16,-27,1900,1900,999,-567,1092,752,752,412,1160,350,350,100,100,100,20.12315789,24.58368421,1.304890527,44210,3.73125,16.6,20,21.6,22.83,17.37,17.8,17.4,21.6,23.7,16.4,21.9,19.47,20.8,23.77,26.5,20.6,18.45,17.5,18.05,22.75,27.03,26.9,28.37,18.9,24.2,22.07,26.1,25.6,24.2,21.97,29.07,25.8,26.73,24.1,21.9,22.03,27,22.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57689.21018,4.864891312,1228,140,350,100
11/12/2023 5:15 PM,26.3,14,15.2,15,26.9,0,1,1,1,0,26.2,26.4,21.1,23.1,27.7,16,16,16,16,16,-28,1901,1901,1000,-568,1092,752,752,412,1160,350,350,100,100,100,20.07842105,24.49736842,1.313414647,44090,3.679166667,16.5,19.8,21.5,22.77,17.37,17.8,17.4,21.6,23.7,16.5,21.9,19.47,20.8,23.63,26.3,20.6,18.4,17.4,18.05,22.85,26.8,26.87,28.27,18.85,24.2,21.97,25.9,25.6,24,21.97,29.03,25.7,26.5,24.1,21.7,21.97,27,22.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57908.4518,4.816569249,1228,140,350,100
11/12/2023 5:20 PM,26.2,14.4,15.3,15.3,26.8,0,1,1,1,0,26.2,26.4,20.6,22.9,27.6,16,16,16,16,16,-29,1902,1902,1001,-569,1092,752,752,412,1160,350,350,100,100,100,20.05105263,24.49473684,1.298141203,44370,3.685833333,16.7,19.8,21.45,22.7,17.33,17.8,17.47,21.6,23.6,16.5,21.77,19.4,20.67,23.53,26.2,20.6,18.4,17.4,18.05,22.8,26.9,26.67,28.27,18.85,24.2,21.97,25.9,25.5,24.1,21.97,28.97,25.67,26.5,24.1,21.8,21.83,27,22.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57598.52518,4.812790708,1228,140,350,100
11/12/2023 5:26 PM,26.2,14.6,15.7,15.6,26.8,0,1,1,1,0,26.3,26.8,20.9,23.2,27.7,16,16,16,16,16,-30,1903,1903,1002,-570,1092,752,752,412,1160,350,350,100,100,100,20.20368421,24.61947368,1.279332336,45880,3.760416667,16.9,19.9,21.55,22.77,17.63,18.1,17.67,21.6,23.7,16.8,21.83,19.6,20.87,23.7,26.3,20.8,18.5,17.5,18.15,23,26.9,26.77,28.33,19,24.4,22.17,26.1,25.5,24.3,21.97,29.13,25.83,26.67,24.1,21.9,22.03,27.2,22.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58695.76758,4.845595532,1228,140,350,100
11/12/2023 5:31 PM,26.2,14.6,15.5,15.7,26.8,0,1,1,1,0,26.4,26.7,21.2,23.5,27.8,16,16,16,16,16,-31,1904,1904,1003,-571,1092,752,752,412,1160,350,350,100,100,100,20.31631579,24.81947368,1.279691869,45920,3.825,17,20.05,21.65,22.93,17.73,18.3,17.77,21.6,23.7,16.9,21.87,19.7,20.93,23.83,26.3,20.8,18.8,17.8,18.35,23.1,27.07,26.87,28.37,19.15,24.6,22.3,26.5,25.6,24.7,21.97,29.43,25.97,26.87,24.3,21.9,22.27,27.6,23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58763.45064,4.894134093,1228,140,350,100
11/12/2023 5:37 PM,26.3,14.9,15.9,12.6,26.9,0,1,1,1,0,26.4,27,21.4,23.4,27.8,16,16,16,16,16,-32,1905,1905,1004,-572,1092,752,752,412,1160,350,350,100,100,100,20.27736842,24.78842105,1.315923795,45880,3.825,17.05,20.1,21.75,23.07,17.2,17.8,17.07,21.6,23.9,17.1,21.83,19.87,21.03,23.9,26.4,20.8,18.7,17.7,18.4,23.3,27.23,27.03,28.53,18.75,24.6,22.2,26.1,25.6,24.7,21.97,29.57,25.97,26.93,24.3,21.9,22.17,27.4,22.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60374.58372,4.964084765,1228,140,350,100
11/12/2023 5:42 PM,26.2,15,15.6,12.9,26.9,0,1,1,1,0,26.3,27.3,21.5,23.2,27.8,16,16,16,16,16,-33,1906,1906,1005,-573,1092,752,752,412,1160,350,350,100,100,100,20.15526316,24.56947368,1.26678527,45990,3.827916667,17.05,19.95,21.9,23.3,16.37,17.3,16.47,21.6,23.6,16.9,21.83,19.87,21.13,24.33,26.5,20.3,18.55,17.7,18.3,23.25,27,27.1,28.57,18.3,24,21.63,25.3,25.5,24.5,21.83,29.37,25.93,26.87,24.1,21.6,21.8,27.2,22.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58259.45458,4.943084929,1228,140,350,100
11/12/2023 5:48 PM,26.5,15.3,15.6,17,27,0,1,1,1,0,26.7,27.5,22.5,23.6,27.9,16,16,16,16,16,-34,1907,1907,1006,-574,1092,752,752,412,1160,350,350,100,100,100,20.67105263,25.01210526,1.251365476,46300,3.845416667,17.2,20.2,21.95,23.6,18.03,18.7,18.5,21.6,23.9,17.1,22.37,20.1,21.37,24.63,26.7,21,19.05,18.1,18.65,23.35,27,27.1,28.8,19.45,25.1,22.67,26.5,25.6,24.7,22.27,29.63,26.13,27.03,24.5,22.1,22.33,27.6,23.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57938.22156,4.841569839,1228,140,350,100
11/12/2023 5:53 PM,26.7,15.3,15.7,17.7,27.2,0,1,1,1,0,26.9,27.5,22,23.9,28.1,16,16,16,16,16,-35,1908,1908,1007,-575,1092,752,752,412,1160,350,350,100,100,100,20.98,25.43578947,1.258187178,46180,3.853333333,17.3,20.35,22.2,23.77,18.8,19.2,19.1,21.6,24.1,17.2,22.73,20.37,21.67,24.93,26.9,21.5,19.45,18.6,18.85,23.5,27.2,27.3,29,20.15,25.9,23.5,27.3,26,25.3,22.63,29.9,26.53,27.5,24.6,22.6,22.7,28,23.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58103.0839,4.835054394,1228,140,350,100
11/12/2023 5:59 PM,26.8,14.3,15.5,18.7,27.2,0,1,1,1,0,27,26.8,21.1,23.8,28.1,16,16,16,16,16,-36,1909,1909,1008,-576,1092,752,752,412,1160,350,350,100,100,100,20.99473684,25.56631579,1.275471787,46100,3.845,17.05,20.2,22.2,23.6,19.13,19.5,19.37,21.6,24.3,16.9,22.83,20.17,21.57,24.93,26.9,21.8,19.55,18.5,18.8,23.4,27.3,27.3,29,20.5,26.1,23.83,27.7,26.2,25.1,22.83,30.07,26.57,27.63,24.8,22.8,22.83,28.2,23.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58799.2494,4.870930554,1228,140,350,100
11/12/2023 6:04 PM,26.9,20.9,15.9,17.2,27.3,0,0,1,1,0,27.3,26.8,23.6,24.4,28.3,16,16,16,16,16,-37,-1,1910,1009,-577,1092,752,752,412,1160,350,350,100,100,100,21.22578947,25.72578947,1.246298466,45870,3.832083333,18.65,20.75,22.35,23.63,19.13,19.5,19.07,21.6,24.3,17.5,22.63,20.03,21.4,24.7,27.1,21.6,20.05,19.5,19.8,23.9,27.6,27.47,29.1,20.4,25.9,23.63,27.7,26.4,25.4,22.73,30.3,26.73,27.53,24.8,22.6,23.4,29.1,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57167.71064,4.831956668,1228,140,350,100
11/12/2023 6:10 PM,27.4,21.4,15.3,16.5,27.6,0,0,1,1,0,27.8,26,25,25,28.6,16,16,16,16,16,-38,-2,1911,1010,-578,1092,752,752,412,1160,350,350,100,100,100,21.95210526,26.38421053,1.220940117,46350,3.8425,21.3,22.65,23.1,24.5,19.9,20,19.03,21.6,23.7,18.8,22.7,21.4,22.33,25.33,27.3,21.9,21.1,19.8,20.65,26.4,29.13,27.93,29.57,20.9,26.5,23.93,28.1,26.6,26.2,22.77,30.97,27.47,28.33,25.6,22.9,23.83,29,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56590.57442,4.739928544,1228,140,350,100
11/12/2023 6:15 PM,27.7,21,15.5,16.5,28,0,0,1,1,0,27.9,25.7,25.4,25.2,28.7,16,16,16,16,16,-39,-3,1912,1011,-579,1092,752,752,412,1160,350,350,100,100,100,22.12105263,26.62684211,1.250788818,46160,3.854583333,22.6,23.7,23.45,24.47,19.73,19.8,18.77,21.6,23.7,18.8,22.67,21.83,22.6,25.83,27.7,21.8,21.1,19.5,20.65,27.5,29.97,28.37,29.63,20.9,26.5,23.97,28.1,26.4,26.2,22.83,31.13,27.97,28.97,26.2,23,24.07,29,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57736.41184,4.763624428,1228,140,350,100
11/12/2023 6:21 PM,27.9,21,15.3,15.9,28.2,0,0,1,1,0,27.9,25.6,25.6,25.4,28.9,16,16,16,16,16,-40,-4,1913,1012,-580,1092,752,752,412,1160,350,350,100,100,100,22.11684211,26.63736842,1.273198017,45980,3.839166667,22.8,24.15,23.75,24.53,19.63,19.6,18.6,21.6,23.4,18.8,22.53,21.67,22.63,26.13,27.9,21.8,20.9,19.2,20.6,28.15,30.27,28.5,29.7,20.8,26.5,23.8,27.9,26.4,25.8,22.83,31.13,28.03,29.1,26.4,22.9,24,28.8,25.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58541.6448,4.844919027,1228,140,350,100
11/12/2023 6:26 PM,28,21,14.9,16.2,28.3,0,0,1,1,0,28.1,25.6,25.4,25,29,16,16,16,16,16,-41,-5,1914,1013,-581,1092,752,752,412,1160,350,350,100,100,100,22.11526316,26.60894737,1.278326903,45820,3.825,22.8,24.45,23.85,24.43,19.5,19.6,18.6,21.6,23.4,18.6,22.53,21.63,22.7,26.3,28.1,21.6,20.8,19.1,20.6,28.2,30.33,28.57,29.8,20.7,26.7,23.8,27.9,26.2,25.6,22.67,30.97,28.13,29.2,26.4,22.9,23.97,28.6,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58572.9387,4.879774313,1228,140,350,100
11/12/2023 6:32 PM,28,21.2,14.9,15.7,28.4,0,0,1,1,0,28,25.4,25.2,25,29.1,16,16,16,16,16,-42,-6,1915,1014,-582,1092,752,752,412,1160,350,350,100,100,100,22.04789474,26.54421053,1.29174713,46150,3.832083333,22.8,24.55,23.85,24.3,19.47,19.5,18.47,21.6,23.2,18.6,22.47,21.5,22.57,26.33,28.1,21.5,20.75,18.9,20.45,28.2,30.47,28.63,29.77,20.6,26.5,23.67,27.7,26.2,25.3,22.67,30.97,28.03,29.1,26.4,22.9,23.83,28.6,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59614.13004,4.924461197,1228,140,350,100
11/12/2023 6:37 PM,28,21.4,14.9,15.9,28.3,0,0,1,1,0,28.1,25.3,25.2,24.8,29.1,16,16,16,16,16,-43,-7,1916,1015,-583,1092,752,752,412,1160,350,350,100,100,100,22.00473684,26.50789474,1.292236561,45870,3.834166667,22.9,24.45,23.85,24.2,19.4,19.5,18.47,21.6,23.2,18.5,22.47,21.43,22.57,26.2,28.1,21.5,20.6,18.8,20.35,28.3,30.4,28.6,29.7,20.6,26.5,23.6,27.7,26,25.3,22.67,30.97,27.97,29.1,26.4,22.8,23.77,28.4,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59274.89104,4.953709212,1228,140,350,100
11/12/2023 6:43 PM,28,21.6,14.9,15.7,28.3,0,0,1,1,0,28.1,25.3,25.4,24.8,29,16,16,16,16,16,-44,-8,1917,1016,-584,1092,752,752,412,1160,350,350,100,100,100,21.95631579,26.47684211,1.292914105,46020,3.82875,23,24.45,23.85,24.13,19.33,19.3,18.33,21.6,23,18.5,22.4,21.33,22.5,26.2,28.1,21.5,20.6,18.8,20.25,28.3,30.5,28.63,29.77,20.6,26.5,23.57,27.6,26,25.3,22.6,30.87,27.93,29.03,26.4,22.8,23.63,28.4,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59499.9071,4.948949923,1228,140,350,100
11/12/2023 6:48 PM,28,21.8,15,16.2,28.3,0,0,1,1,0,28,25.3,25,24.9,29,16,16,16,16,16,-45,-9,1918,1017,-585,1092,752,752,412,1160,350,350,100,100,100,22.00736842,26.51210526,1.289871739,46310,3.847083333,23,24.5,23.85,24.17,19.47,19.5,18.5,21.6,23.1,18.5,22.47,21.33,22.53,26.17,28.1,21.5,20.7,18.8,20.35,28.4,30.53,28.63,29.77,20.6,26.5,23.6,27.7,26,25.3,22.6,30.9,27.97,29.03,26.4,22.8,23.77,28.4,24.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59733.96022,4.968077805,1228,140,350,100
11/12/2023 6:54 PM,28,21.9,15.2,15.7,28.4,0,0,1,1,0,28,25.4,25.5,25,29,16,16,16,16,16,-46,-10,1919,1018,-586,1092,752,752,412,1160,350,350,100,100,100,21.98315789,26.51684211,1.288539151,46250,3.856666667,23.05,24.45,23.75,24.3,19.33,19.5,18.33,21.6,23,18.5,22.4,21.4,22.57,26.2,28.1,21.5,20.6,18.8,20.3,28.45,30.47,28.57,29.93,20.6,26.5,23.57,27.7,26,25.4,22.6,30.9,28,29.03,26.4,22.8,23.77,28.4,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59594.93572,4.972037331,1228,140,350,100
11/12/2023 6:59 PM,28,22.2,15.2,16,28.4,0,0,1,1,0,28,25.3,25.4,24.9,29.1,16,16,16,16,16,-47,-11,1920,1019,-587,1092,752,752,412,1160,350,350,100,100,100,22.03894737,26.59,1.29833225,46260,3.854583333,23.15,24.5,23.85,24.2,19.4,19.5,18.53,21.6,23,18.8,22.4,21.43,22.63,26.2,28.2,21.5,20.6,18.9,20.35,28.55,30.6,28.73,30,20.6,26.7,23.7,27.7,26,25.4,22.6,30.97,28.03,29.03,26.6,22.8,23.7,28.5,25,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60060.84988,4.985657733,1228,140,350,100
11/12/2023 7:05 PM,28,22.4,15,15.7,28.4,0,0,1,1,0,28.1,25.3,25.3,24.8,29.1,16,16,16,16,16,-48,-12,1921,1020,-588,1092,752,752,412,1160,350,350,100,100,100,22.02526316,26.56736842,1.308630114,46250,3.854583333,23,24.45,23.95,24.4,19.33,19.5,18.4,21.6,23,18.6,22.47,21.43,22.53,26.27,28.3,21.5,20.6,18.8,20.35,28.45,30.63,28.73,30,20.6,26.5,23.63,27.7,26,25.3,22.6,30.97,28.03,29.17,26.6,22.8,23.77,28.5,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60524.14278,5.024374694,1228,140,350,100
11/12/2023 7:10 PM,28.1,22.6,15,16,28.4,0,0,1,1,0,28.1,25.3,25.3,24.8,29.2,16,16,16,16,16,-49,-13,1922,1021,-589,1092,752,752,412,1160,350,350,100,100,100,22.01421053,26.55684211,1.306444362,46080,3.847083333,23,24.6,23.85,24.33,19.4,19.5,18.4,21.6,22.9,18.6,22.47,21.33,22.57,26.27,28.3,21.5,20.6,18.8,20.25,28.45,30.7,28.63,29.97,20.6,26.5,23.63,27.7,26,25.3,22.63,30.97,28,29.13,26.6,22.8,23.8,28.4,24.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60200.95618,5.030212457,1228,140,350,100
11/12/2023 7:16 PM,28.1,22.8,14.7,16,28.5,0,0,1,1,0,28.2,25.4,25.2,24.9,29.3,16,16,16,16,16,-50,-14,1923,1022,-590,1092,752,752,412,1160,350,350,100,100,100,22.05947368,26.59578947,1.31433899,46470,3.85625,22.95,24.65,23.95,24.43,19.4,19.5,18.47,21.6,23,18.6,22.47,21.43,22.63,26.4,28.3,21.5,20.6,18.9,20.35,28.45,30.7,28.67,30.07,20.6,26.7,23.7,27.7,25.8,25.3,22.6,31.07,28.03,29.33,26.6,22.8,23.77,28.6,24.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61077.33286,5.053262043,1228,140,350,100
11/12/2023 7:21 PM,28.2,22.9,15,15.9,28.7,0,0,1,1,0,28.2,25.2,25.5,24.8,29.3,16,16,16,16,16,-51,-15,1924,1023,-591,1092,752,752,412,1160,350,350,100,100,100,22.03631579,26.61,1.309740659,46400,3.869583333,22.9,24.55,23.95,24.43,19.47,19.6,18.47,21.6,22.8,18.6,22.37,21.4,22.63,26.37,28.3,21.5,20.6,18.8,20.35,28.45,30.7,28.73,30.1,20.6,26.7,23.77,27.8,26,25.3,22.67,30.97,28.03,29.27,26.6,22.8,23.77,28.6,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60771.96656,5.077054143,1228,140,350,100
11/12/2023 7:27 PM,28.2,23.1,15.2,15.9,28.7,0,0,1,1,0,28.2,25.4,25.2,25,29.3,16,16,16,16,16,-52,-16,1925,1024,-592,1092,752,752,412,1160,350,350,100,100,100,22.05157895,26.60526316,1.31765735,46630,3.87625,22.9,24.65,24.05,24.4,19.33,19.5,18.47,21.6,23,18.8,22.43,21.4,22.63,26.37,28.3,21.5,20.6,18.8,20.25,28.5,30.7,28.83,30,20.6,26.7,23.77,27.7,25.8,25.3,22.67,31,28.03,29.23,26.6,22.8,23.8,28.6,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61442.36222,5.092263699,1228,140,350,100
11/12/2023 7:32 PM,28.2,23.2,14.6,16,28.7,0,0,1,1,0,28.3,25.4,24.9,24.8,29.4,16,16,16,16,16,-53,-17,1926,1025,-593,1092,752,752,412,1160,350,350,100,100,100,22.02,26.61684211,1.315975287,46640,3.88625,22.75,24.65,23.95,24.4,19.4,19.5,18.47,21.6,22.8,18.5,22.47,21.3,22.57,26.47,28.5,21.5,20.5,18.8,20.25,28.55,30.7,28.77,30.1,20.6,26.7,23.7,27.7,26,25.1,22.67,30.97,28.03,29.33,26.8,22.8,23.73,28.6,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61377.0874,5.117477067,1228,140,350,100
11/12/2023 7:37 PM,28.2,23.1,14.7,16,28.7,0,0,1,1,0,28.3,25.4,24.4,25,29.3,16,16,16,16,16,-54,-18,1927,1026,-594,1092,752,752,412,1160,350,350,100,100,100,22.03526316,26.63368421,1.305133211,46850,3.895416667,22.55,24.45,23.95,24.7,19.47,19.5,18.57,21.6,22.9,18.3,22.47,21.3,22.63,26.53,28.5,21.5,20.5,18.9,20.35,28.35,30.63,28.83,30.23,20.6,26.7,23.7,27.9,26,25.1,22.67,31,28.13,29.4,26.8,22.8,23.77,28.6,24.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61145.49092,5.10510743,1228,140,350,100
11/12/2023 7:43 PM,21.8,23.8,16.6,19.6,16.5,0,0,1,1,1,28.9,26.1,25.9,25.7,28.9,20,20,20,20,20,-55,-19,1928,1027,1,1092,752,752,412,1160,350,350,100,100,100,22.55368421,27.33421053,1.237834051,46850,3.904166667,23.2,24.05,24.4,25.83,20.73,21,19.97,21.6,24.3,22,22.9,22.87,22.57,24.4,22.6,22,21.7,20.5,21.9,28.1,30.23,29.37,31.47,21.65,27.9,24.63,28.8,26.2,27.2,22.97,32.1,28.73,29.63,27,23.3,24.1,29.9,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57992.52528,4.964084008,1228,140,350,100
11/12/2023 7:48 PM,25.1,24.8,23.2,20.5,20.5,0,0,1,1,1,29.6,27.3,26.5,26.8,30.7,20,20,20,20,20,-56,-20,1929,1028,2,1092,752,752,412,1160,350,350,100,100,100,23.17210526,28.02421053,1.172943881,46520,3.890416667,23.95,23.9,23.9,24.87,22.3,22.5,21.57,21.6,25.5,22.7,23.63,24.2,24.33,22.97,20.9,23.2,22.95,22,23.3,28.35,30.2,29.23,31.2,22.95,29.2,26,30.3,27,29.3,23.6,33.07,29.8,28.83,25.8,24,25.2,31,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54565.34934,4.689911443,1228,140,350,100
11/12/2023 7:54 PM,23.8,25.4,16.8,20.4,20.7,0,0,1,1,1,29.7,27.5,26.2,26.9,29.7,20,20,20,20,20,-57,-21,1930,1029,3,1092,752,752,412,1160,350,350,100,100,100,23.59631579,28.42368421,1.237556479,46510,3.87625,24.45,24.35,24.3,25.43,22.5,22.7,21.83,21.6,26.2,23.1,23.83,23.87,24.2,23.77,23.3,23.5,23.4,22.3,23.7,28.7,30.37,29.8,31.8,23.35,29.5,26.83,30.8,27.8,28.6,24,33.1,30.57,29.1,26.6,24.2,25.63,31.5,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57558.75184,4.671837549,1228,140,350,100
11/12/2023 7:59 PM,24.9,25.7,18.7,20.8,24.4,0,0,1,1,1,29.8,27.6,26.5,27.4,29.8,20,20,20,20,20,-58,-22,1931,1030,4,1092,752,752,412,1160,350,350,100,100,100,23.55421053,28.62578947,1.231016085,47180,3.90375,24.4,24.05,23.9,25.13,22.83,22.8,22.03,21.6,26.6,22.9,24.1,23.77,24.5,23.27,22.2,23.7,23.5,22.5,23.75,28.8,30.63,29.7,31.67,23.65,30.1,27.07,31,28,28.8,24.27,33.43,30.73,28.77,26.8,24.6,25.9,31.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58079.3389,4.818253781,1228,140,350,100
11/12/2023 8:05 PM,21.6,25.9,18.4,20.8,15.5,0,0,1,1,1,29.5,27.5,26,27.3,29.6,20,20,20,20,20,-59,-23,1932,1031,5,1092,752,752,412,1160,350,350,100,100,100,23.31473684,28.60894737,1.222801469,46840,3.9175,24.05,23.65,23.65,25.07,22.67,22.8,22.07,21.6,26.8,22.4,24.1,23.37,24,22.4,20.9,23.7,23.5,22.5,23.75,28.65,30.37,29.43,31.6,23.75,29.9,27.13,31,28.2,28.8,24.37,33.5,30.7,28.8,26.8,24.6,25.97,31.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57276.02082,4.806473322,1228,140,350,100
11/12/2023 8:10 PM,24.5,26.1,19.1,21.3,23.5,0,0,1,1,1,29.8,27.9,26.4,27.8,30,20,20,20,20,20,-60,-24,1933,1032,6,1092,752,752,412,1160,350,350,100,100,100,23.55315789,28.71052632,1.203203341,46680,3.896666667,24.05,23.8,23.55,24.8,22.97,23.2,22.27,21.6,27,22.7,24.4,23.67,24.47,23.03,21.6,24.1,23.75,22.7,23.85,28.8,30.5,29.43,31.43,23.75,29.9,27.13,31,28.2,28.8,24.53,33.5,30.7,28.8,26.8,24.9,26.5,32.4,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56165.53196,4.726731366,1228,140,350,100
11/12/2023 8:16 PM,22.3,26.2,18.8,21.4,17.4,0,0,1,1,1,29.6,27.7,26.2,27.9,29.9,20,20,20,20,20,-61,-25,1934,1033,7,1092,752,752,412,1160,350,350,100,100,100,23.57631579,28.71263158,1.20912139,47060,3.905833333,24.15,23.7,23.55,24.93,23,23.2,22.43,21.6,27.2,22.7,24.6,23.7,24.37,22.67,21.4,24.1,23.85,22.9,23.9,28.8,30.4,29.43,31.6,23.75,29.9,27.13,31,28.2,28.8,24.7,33.5,30.7,28.8,26.8,24.9,26.4,32.2,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56901.25262,4.711116024,1228,140,350,100
11/12/2023 8:21 PM,23.6,26.5,19.2,22.3,21.6,0,0,1,1,1,29.7,27.9,26.6,27.8,29.9,20,20,20,20,20,-62,-26,1935,1034,8,1092,752,752,412,1160,350,350,100,100,100,23.93947368,28.84631579,1.251206563,46950,3.917083333,24.4,24.15,23.9,25.2,23.33,23.6,22.87,21.6,27,23.1,24.73,23.9,24.7,23.47,22.9,24.3,24.3,23.2,24.2,28.9,30.67,29.7,31.73,23.75,29.9,27.13,31,28.2,28.8,24.87,33.5,30.7,28.8,26.8,25.1,26.8,32.9,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58744.14812,4.818558364,1228,140,350,100
11/12/2023 8:27 PM,23.6,26.7,19.1,20.4,21.7,0,0,1,1,1,29.4,28.2,26.3,28,30,20,20,20,20,20,-63,-27,1936,1035,9,1092,752,752,412,1160,350,350,100,100,100,23.59315789,28.79052632,1.204358904,47130,3.92,24.05,23.7,23.45,24.5,23.13,23.2,22.5,21.6,27.2,22.6,24.67,23.9,24.47,22.7,20.9,24.3,24.3,23.1,24,28.8,30.43,29.27,31.27,23.75,29.9,27.13,31,28.2,28.8,24.9,33.5,30.7,28.8,26.8,25.1,27.17,32.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56761.43516,4.812732637,1228,140,350,100
11/12/2023 8:32 PM,21.9,26.8,19.2,19.6,18.4,0,0,1,1,1,29.3,28.3,26,27.6,29.6,20,20,20,20,20,-64,-28,1937,1036,10,1092,752,752,412,1160,350,350,100,100,100,23.67421053,28.80736842,1.277919473,47060,3.924583333,24.25,24,23.8,25.07,22.73,23,22.13,21.6,26.6,22.7,24.6,23.9,24.4,23.13,22.3,24.1,24.4,23.2,23.9,28.8,30.53,29.73,31.73,23.75,29.9,27.13,31,28.2,28.8,24.77,33.5,30.7,28.8,26.8,24.9,27,33,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60138.8904,4.870846898,1228,140,350,100
11/12/2023 8:38 PM,23.7,26.9,19.5,20.2,22.1,0,0,1,1,1,29.6,28,26.2,27.7,30,20,20,20,20,20,-65,-29,1938,1037,11,1092,752,752,412,1160,350,350,100,100,100,23.40157895,28.72157895,1.203832503,47330,3.932916667,24.05,23.65,23.35,24.37,22.63,22.7,21.87,21.6,27,22.6,24.47,23.83,24.33,22.63,20.8,23.9,24.2,23,23.65,28.6,30.43,29.27,31.43,23.75,29.9,27.13,31,28.2,28.8,24.7,33.5,30.7,28.8,26.8,24.9,27,32.7,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56977.39238,4.879845116,1228,140,350,100
11/12/2023 8:43 PM,22.1,26.9,18.5,19.9,18.3,0,0,1,1,1,29.6,27.8,25.9,27.5,29.6,20,20,20,20,20,-66,-30,1939,1038,12,1092,752,752,412,1160,350,350,100,100,100,23.49421053,28.74631579,1.246616625,47330,3.944166667,24.15,24,23.6,24.9,22.5,22.7,21.73,21.6,26.6,22.7,24.3,23.83,24.33,22.9,22.1,23.8,24.1,22.9,23.65,28.7,30.53,29.6,31.6,23.75,29.9,27.13,31,28.2,28.8,24.6,33.5,30.7,28.8,26.8,24.8,26.8,32.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59002.36488,4.832489886,1228,140,350,100
11/12/2023 8:49 PM,24.4,26.9,19.4,20,24.3,0,0,1,1,1,29.7,28,26.4,27.8,29.7,20,20,20,20,20,-67,-31,1940,1039,13,1092,752,752,412,1160,350,350,100,100,100,23.43631579,28.75315789,1.221414288,47710,3.96,24.05,23.7,23.45,24.4,22.5,22.7,21.67,21.6,27,22.7,24.4,23.83,24.47,22.87,21.6,23.9,24,22.9,23.55,28.7,30.47,29.47,31.43,23.55,29.6,26.7,30.8,28.8,29.4,24.63,33.77,31,28.23,26.8,24.9,26.93,32.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58273.6757,4.886501691,1228,140,350,100
11/12/2023 8:54 PM,21.4,26.9,19.1,19.8,16.2,0,0,1,1,1,29.6,27.9,25.8,27.6,29.7,20,20,20,20,20,-68,-32,1941,1040,14,1092,752,752,412,1160,350,350,100,100,100,23.28947368,28.71105263,1.235694423,47330,3.96,23.95,23.65,23.45,24.53,22.37,22.5,21.6,21.6,26.6,22.6,24.3,23.83,24.27,22.4,21.1,23.7,23.9,22.7,23.45,28.6,30.47,29.37,31.47,23.4,29.6,26.57,30.8,28.8,29.3,24.57,33.67,31.1,28.33,26.8,24.8,26.83,32.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58485.41704,4.864962198,1228,140,350,100
11/12/2023 8:59 PM,24.4,27,19.8,20,23.8,0,0,1,1,1,29.7,28.2,26.4,27.7,29.7,20,20,20,20,20,-69,-33,1942,1041,15,1092,752,752,412,1160,350,350,100,100,100,23.51789474,28.79368421,1.224658087,47810,3.964166667,24.15,23.9,23.5,24.67,22.5,22.7,21.7,21.6,26.8,22.9,24.4,24.03,24.57,22.97,21.9,23.9,24.1,22.9,23.65,28.8,30.67,29.53,31.6,23.55,29.6,26.7,30.8,28.8,29.4,24.6,33.93,31.17,28.2,26.8,24.9,26.9,32.9,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58550.90314,4.876513341,1228,140,350,100
11/12/2023 9:05 PM,21.3,26.9,18,20,16.2,0,0,1,1,1,29.5,27.7,25.8,27.5,29.7,20,20,20,20,20,-70,-34,1943,1042,16,1092,752,752,412,1160,350,350,100,100,100,23.30157895,28.71052632,1.223525194,47640,3.977083333,24.05,23.5,23.45,24.47,22.4,22.5,21.67,21.6,26.7,22.4,24.3,23.77,24.27,22.4,21.1,23.7,24,22.9,23.55,28.75,30.27,29.5,31.67,23.4,29.6,26.67,30.8,28.8,29.3,24.57,33.67,30.9,28.13,26.8,24.8,27,32.7,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58288.74022,4.868318473,1228,140,350,100
11/12/2023 9:10 PM,24.2,27.2,19.6,20,22.8,0,0,1,1,1,29.8,28.3,26.5,27.7,29.8,20,20,20,20,20,-71,-35,1944,1043,17,1092,752,752,412,1160,350,350,100,100,100,23.71105263,28.88157895,1.238529788,47970,3.98375,24.25,24.15,23.9,25.03,22.53,22.7,21.7,21.6,26.6,23.1,24.33,24.13,24.67,23.57,23.5,23.9,24.2,23,23.65,28.9,30.63,29.83,31.8,23.55,29.6,26.7,30.8,28.8,29.5,24.6,33.97,31.27,28.43,27,24.9,27.07,33,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59412.27392,4.904208923,1228,140,350,100
11/12/2023 9:16 PM,21.8,27,19.1,19.9,18.3,0,0,1,1,1,29.7,27.7,25.9,27.6,29.8,20,20,20,20,20,-72,-36,1945,1044,18,1092,752,752,412,1160,350,350,100,100,100,23.21578947,28.70526316,1.211570842,47710,3.986666667,23.85,23.45,23.25,24.27,22.43,22.6,21.67,21.6,27.2,22.4,24.3,23.7,24.23,22,20.1,23.7,24,22.9,23.45,28.7,30.37,29.27,31.33,23.5,29.6,26.67,30.8,28.9,29.4,24.6,33.77,31.03,28.13,26.6,24.9,26.93,32.7,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57804.04486,4.884013283,1228,140,350,100
11/12/2023 9:21 PM,20.2,26.3,14.9,17,18.1,0,0,1,1,1,29.1,28.2,24.4,26.2,28.5,16,16,16,16,16,-73,-37,1946,1045,19,1092,752,752,412,1160,350,350,100,100,100,22.47315789,27.87789474,1.532088739,48140,3.99375,23.3,23.2,22.9,23.73,21.03,21,20.17,21.6,25.8,21,23.1,22.23,22.93,22.3,21.2,23.2,23.65,22.2,22.45,27.75,29.5,28.97,30.83,22.5,28.1,25.87,30.1,29,27.8,23.8,33.2,30.3,27.93,26.4,23.7,25.3,31.7,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73754.75188,5.481616531,1228,140,350,100
11/12/2023 9:27 PM,18.5,25.7,12.8,14.6,13.4,0,0,1,1,1,27.6,26.4,22.7,24.1,27.3,16,16,16,16,16,-74,-38,1947,1046,20,1092,752,752,412,1160,350,350,100,100,100,19.90631579,25.82473684,1.374156004,48030,4.007083333,20.75,20.4,20.2,20.8,18.4,18.4,17.47,21.6,24.1,18.2,21.53,19.5,20.6,18.57,16,20.6,21.45,19.7,19.95,25.65,27.43,26.57,28.7,19.95,25.9,23.2,27.3,28,25.3,22.4,31.07,28.03,25.7,24.5,22.1,24.07,29.8,25,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66000.71288,5.823144365,1228,140,350,100
11/12/2023 9:32 PM,19.4,24.9,14,15,18,0,0,1,1,1,27.1,25.5,22.9,24.2,26.5,16,16,16,16,16,-75,-39,1948,1047,21,1092,752,752,412,1160,350,350,100,100,100,19.84421053,25.32315789,1.389783691,47810,3.993333333,20.55,20.55,20.15,20.97,18.03,18.1,17.13,21.6,23.2,18.2,21.07,19.43,20.63,19.53,18.8,20,20.55,19.2,19.35,25.4,27.13,26.37,28.7,19.3,25.4,22.57,26.5,27,24.9,21.67,30.3,27.6,25.5,23.5,21.6,23.73,29.4,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66445.55828,5.518594632,1228,140,350,100
11/12/2023 9:38 PM,19.8,24.3,14.9,14.9,18.7,0,0,1,1,1,26.9,25,22.5,23.9,26.5,16,16,16,16,16,-76,-40,1949,1048,22,1092,752,752,412,1160,350,350,100,100,100,19.72157895,25.12736842,1.350694225,48190,4,20.3,20.3,19.95,20.8,18.13,18.3,17.3,21.6,23.2,18.3,20.93,19.5,20.53,19.27,18.2,19.8,20.15,19.1,19.05,24.95,27.03,26.1,28.43,19.2,25.5,22.47,26.5,26.2,25.1,21.47,30.17,27.47,25.27,23.4,21.4,23.43,29,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65089.95472,5.480646375,1228,140,350,100
11/12/2023 9:43 PM,18.8,24.1,14.3,15.2,17.2,0,0,1,1,1,26.6,24.8,21.9,23.7,26.4,16,16,16,16,16,-77,-41,1950,1049,23,1092,752,752,412,1160,350,350,100,100,100,19.54421053,24.94157895,1.307807449,48200,4.01625,20,19.9,19.65,20.47,18.17,18.3,17.27,21.6,23.2,18.3,20.83,19.4,20.4,18.7,17.3,19.8,19.9,19.1,19.05,24.8,26.7,25.87,28.2,19.15,25.5,22.5,26.5,25.8,24.9,21.27,29.8,27.27,25,23,21.4,23.23,28.8,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,63036.31906,5.338594741,1228,140,350,100
11/12/2023 9:49 PM,18.4,23.9,14.1,15.6,16.3,0,0,1,1,1,26.5,24.5,22.4,23.4,26.3,16,16,16,16,16,-78,-42,1951,1050,24,1092,752,752,412,1160,350,350,100,100,100,19.46842105,24.87368421,1.279709564,47700,3.995833333,19.7,19.75,19.45,20.33,18.23,18.4,17.53,21.6,23,18.2,20.7,19.33,20.33,18.6,17,19.8,20,18.9,19.05,24.75,26.5,25.67,28.1,19.15,25.5,22.57,26.5,25.5,24.9,21.2,29.7,27.2,24.83,23.2,21.2,23.3,28.8,24.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61042.14622,5.169936053,1228,140,350,100
11/12/2023 9:54 PM,17.6,23.7,13.5,15.2,13.7,0,0,1,1,1,26.3,24.5,21.8,23.4,26.1,16,16,16,16,16,-79,-43,1952,1051,25,1092,752,752,412,1160,350,350,100,100,100,19.51947368,24.85157895,1.309433452,48040,3.989166667,19.8,19.9,19.7,20.77,18.07,18.3,17.4,21.6,22.8,18.2,20.5,19.47,20.33,18.93,17.7,19.6,19.85,18.9,19.05,24.6,26.37,25.8,28.03,19.05,25.5,22.57,26.7,25.5,24.7,21.1,29.77,27.33,25.03,23.2,21.1,23.33,28.6,23.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62905.18304,5.164472053,1228,140,350,100
11/12/2023 10:00 PM,18.3,23.7,13.7,15.3,11.5,0,0,1,1,1,26.2,24.4,21.9,23.3,26.2,16,16,16,16,16,-80,-44,1953,1052,26,1092,752,752,412,1160,350,350,100,100,100,19.33526316,24.77947368,1.307461788,48240,4.011666667,19.6,19.55,19.3,20.07,18.1,18.4,17.47,21.6,23.2,18.1,20.5,19.27,20.23,18.23,16.3,19.6,19.9,18.9,19.05,24.6,26.33,25.37,27.73,19.05,25.6,22.57,26.7,25.3,24.9,21.07,29.6,27.13,24.43,23.2,21.1,23.3,28.8,24.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,63071.95664,5.249047487,1228,140,350,100
11/12/2023 10:05 PM,19.6,23.7,14.3,14.9,15.7,0,0,1,1,1,26.2,24.7,21.9,23.5,26.3,16,16,16,16,16,-81,-45,1954,1053,27,1092,752,752,412,1160,350,350,100,100,100,19.33631579,24.81473684,1.261116729,48290,4.022083333,19.6,19.55,19.3,20,18.13,18.4,17.37,21.6,23.1,18.2,20.47,19.37,20.1,18.2,16,19.6,20.2,19,19.2,24.7,26.4,25.33,27.67,19.05,25.7,22.63,26.7,25.3,25.3,21.07,29.63,27.03,24.33,22.8,21.1,23.47,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60899.32684,5.165470145,1228,140,350,100
11/12/2023 10:11 PM,22.2,23.6,14.9,12.9,20.2,0,0,1,1,1,26.7,24.3,23.1,24,27.7,16,16,16,16,16,-82,-46,1955,1054,28,1092,752,752,412,1160,350,350,100,100,100,20.00789474,25.08263158,1.238024527,48310,4.025,20.65,20.6,20.15,21.23,18.33,18.6,16.93,21.6,23.6,19.4,20.63,20.3,21.2,20.33,19,19.6,19.65,18.6,19.75,25.3,27.33,26.17,28.6,19.5,26.1,22.73,26.7,25.1,25.4,21.07,30.1,27.47,25.53,22.8,21.1,23,27.9,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59808.9649,5.029512156,1228,140,350,100
11/12/2023 10:16 PM,19.5,23.7,14.7,18.4,15.9,0,0,1,1,1,26.9,25,23,24.4,27,16,16,16,16,16,-83,-47,1956,1055,29,1092,752,752,412,1160,350,350,100,100,100,20.69368421,25.67526316,1.280035849,48250,4.023333333,21.2,20.95,20.9,22.37,19.47,19.7,19.07,21.6,24.1,19.5,21.17,20.5,21.4,20.7,19.7,20.5,20.35,19.5,20.5,25.65,27.57,26.87,29.3,20.5,26.9,23.97,27.9,25.5,25.4,21.47,30.33,27.97,26.17,23.7,21.6,23.13,28.8,25.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61761.7297,5.065445608,1228,140,350,100
11/12/2023 10:22 PM,19.9,23.8,14.1,16.8,18,0,0,1,1,1,26.7,24.9,22.9,24.2,26.8,16,16,16,16,16,-84,-48,1957,1056,30,1092,752,752,412,1160,350,350,100,100,100,20.54421053,25.74157895,1.31544107,48020,4.01125,20.9,20.75,20.6,21.8,19.37,19.6,18.77,21.6,23.9,19.2,21.23,20.3,21.2,20.37,19.7,20.6,20.5,19.7,20.25,25.7,27.47,26.7,28.87,20.35,26.9,24,27.9,25.8,25.4,21.67,30.63,28.07,25.8,24.1,21.7,23.6,29.5,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,63167.48018,5.205383745,1228,140,350,100
11/12/2023 10:27 PM,19.1,24.1,13.4,16.3,17.6,0,0,1,1,1,26.3,24.8,22.6,24.1,26.6,16,16,16,16,16,-85,-49,1958,1057,31,1092,752,752,412,1160,350,350,100,100,100,20.04894737,25.46684211,1.288448412,48300,4.013333333,20.3,20.15,19.85,20.9,19.13,19.3,18.43,21.6,23.7,18.6,21.17,19.73,20.7,19.07,17.8,20.5,20.55,19.5,19.95,25.15,26.87,26.07,28.3,20.15,26.7,23.83,27.9,26,25.3,21.57,30.37,27.6,25.23,23.7,21.6,23.7,29.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62232.05828,5.224980769,1228,140,350,100
11/12/2023 10:33 PM,19.5,23.8,14.3,16.8,19.2,0,0,1,1,1,26.3,24.9,22.7,24,26.6,16,16,16,16,16,-86,-50,1959,1058,32,1092,752,752,412,1160,350,350,100,100,100,19.90052632,25.35,1.286760708,48600,4.0375,20.1,19.95,19.8,20.67,18.97,19.2,18.43,21.6,23.5,18.5,21.03,19.8,20.63,18.73,17.3,20.3,20.45,19.4,19.75,25.05,26.73,25.8,28.2,20,26.5,23.43,27.5,25.8,25.3,21.5,30.17,27.53,25,23.7,21.6,23.77,29.6,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62536.57042,5.198692863,1228,140,350,100
11/12/2023 10:38 PM,17.6,23.7,13.5,15.9,12.6,0,0,1,1,1,26.1,24.5,21.9,24,26.4,16,16,16,16,16,-87,-51,1960,1059,33,1092,752,752,412,1160,350,350,100,100,100,19.62315789,25.06736842,1.265026174,47320,3.996666667,19.9,19.75,19.55,20.53,18.53,18.7,17.87,21.6,23.4,18.3,20.77,19.57,20.37,18.5,16.8,20,20.15,19.1,19.45,24.7,26.57,25.57,28,19.6,26.1,23.07,27.1,25.6,25.1,21.2,29.83,27.33,24.77,23.5,21.4,23.57,28.8,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59861.03856,5.099900374,1228,140,350,100
11/12/2023 10:44 PM,18.7,23.7,14.3,16,15.7,0,0,1,1,1,26.2,24.7,22.6,23.8,26.4,16,16,16,16,16,-88,-52,1961,1060,34,1092,752,752,412,1160,350,350,100,100,100,19.77684211,25.07052632,1.276895119,47340,3.944166667,20.05,19.95,19.7,20.67,18.6,18.7,17.8,21.6,23.2,18.6,20.87,19.77,20.6,18.9,17.7,20,20.25,19.2,19.6,24.9,26.63,25.8,28.1,19.6,25.9,22.9,26.9,25.6,25.3,21.27,29.9,27.4,24.77,23.5,21.3,23.47,29,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60448.21492,5.012885562,1228,140,350,100
11/12/2023 10:49 PM,18.5,23.8,13.8,16.2,15.9,0,0,1,1,1,26.2,24.9,22.4,23.7,26.1,16,16,16,16,16,-89,-53,1962,1061,35,1092,752,752,412,1160,350,350,100,100,100,19.73315789,24.98842105,1.276714203,47380,3.946666667,19.9,19.85,19.65,20.47,18.6,18.9,17.9,21.6,23.2,18.5,20.77,19.67,20.57,18.8,17.6,20,20.25,19.2,19.5,24.8,26.43,25.53,27.93,19.55,25.9,22.9,26.9,25.5,25.1,21.2,29.7,27.27,24.63,23.4,21.2,23.47,29.1,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60490.71894,5.039122244,1228,140,350,100
