Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/12/2023 10:55 PM,19,23.8,14.3,16,16.5,0,0,1,1,1,26.3,25,22.3,23.7,26.3,16,16,16,16,16,-90,-54,1963,1062,36,1092,752,752,412,1160,350,350,100,100,100,19.69157895,24.98157895,1.268234636,47490,3.952916667,19.9,19.75,19.5,20.47,18.57,18.7,17.83,21.6,23,18.5,20.77,19.67,20.5,18.93,17.6,20,20.15,19.2,19.5,24.8,26.43,25.47,27.87,19.55,26.1,22.87,26.9,25.5,25.1,21.17,29.63,27.2,24.7,23,21.2,23.53,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60228.46288,5.029965909,1228,140,350,100
11/12/2023 11:00 PM,21.7,24.1,18,19.9,21.6,0,0,1,1,1,27.4,25.4,23.9,25.3,27.1,18,18,18,18,18,-91,-55,1964,1063,37,1092,752,752,412,1160,350,350,100,100,100,20.73526316,25.90684211,1.155988843,47590,3.961666667,20.3,20.4,20.2,21.63,19.97,20.1,19.2,21.6,24.3,20,21.57,21.23,21.37,20.3,18.7,20.8,20.95,20.2,21.15,25.55,27.2,26.23,28.87,20.65,27.3,23.73,28.2,25.6,27.2,21.8,30.73,27.7,25.5,22.6,22.2,24.37,30.1,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55013.50904,4.80174883,1228,140,350,100
11/12/2023 11:06 PM,19.4,24.4,18.3,18.1,15.7,0,0,1,1,1,27.1,25.9,23.6,25,27.6,18,18,18,18,18,-92,-56,1965,1064,38,1092,752,752,412,1160,350,350,100,100,100,21.61736842,26.48789474,1.285193745,47380,3.957083333,21.85,21.85,21.65,22.47,20.63,20.8,19.8,21.6,25,21.4,21.83,22.5,22.67,20.93,20.1,21.6,21.6,21,21.45,26.6,28.1,27.53,29.43,21.3,27.7,24.53,28.8,26.4,27.4,22.17,31.6,28.87,26.07,23.9,22.2,24.47,30.3,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60892.47964,4.829416195,1228,140,350,100
11/12/2023 11:11 PM,21.6,24.7,17.7,18.3,19.5,0,0,1,1,1,27.5,25.8,23.8,25.4,27.6,18,18,18,18,18,-93,-57,1966,1065,39,1092,752,752,412,1160,350,350,100,100,100,21.31421053,26.45210526,1.25617682,47380,3.948333333,21.7,21.45,21.15,22.17,20.4,20.5,19.67,21.6,24.5,20.7,22,21.53,22.07,20.83,19.9,21.5,21.7,20.5,21.1,26.5,28.2,27.23,29.4,21.3,27.5,24.5,28.5,26.6,27,22.23,31.37,28.73,25.93,24.3,22.4,24.67,30.3,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59517.65772,5.017089057,1228,140,350,100
11/12/2023 11:17 PM,20.9,24.7,16.3,18.4,18,0,0,1,1,1,27.4,25.5,23.6,25.3,27.7,18,18,18,18,18,-94,-58,1967,1066,40,1092,752,752,412,1160,350,350,100,100,100,21.27842105,26.45157895,1.235910046,46900,3.928333333,21.6,21.35,21.2,22.1,20.4,20.6,19.77,21.6,24.7,20.4,22.07,21.47,22.03,20.5,19.4,21.6,21.7,20.7,21.1,26.35,28.2,27.07,29.3,21.3,27.5,24.6,28.5,26.6,26.8,22.37,31.4,28.73,25.93,24.6,22.6,24.6,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57964.18116,4.89507662,1228,140,350,100
11/12/2023 11:22 PM,20.9,24.8,16.2,18.5,18.3,0,0,1,1,1,27.3,25.4,23.6,25.4,27.6,18,18,18,18,18,-95,-59,1968,1067,41,1092,752,752,412,1160,350,350,100,100,100,21.28526316,26.52473684,1.224300335,47280,3.924166667,21.7,21.35,21.1,22.07,20.53,20.6,19.97,21.6,24.7,20.2,22.23,21.37,22,20.5,19.3,21.6,21.7,20.7,21.2,26.3,28.2,27,29.27,21.5,27.7,24.7,28.8,26.8,26.7,22.57,31.3,28.73,25.9,24.8,22.8,24.8,30.3,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57884.91986,4.827045876,1228,140,350,100
11/12/2023 11:28 PM,21,24.8,16.3,18.8,18.5,0,0,1,1,1,27.4,25.7,23.8,25.4,27.7,18,18,18,18,18,-96,-60,1969,1068,42,1092,752,752,412,1160,350,350,100,100,100,21.43842105,26.67052632,1.231504217,47060,3.930833333,21.8,21.55,21.3,22.23,20.7,20.8,20.07,21.6,24.8,20.4,22.3,21.6,22.2,20.53,19.6,21.9,21.8,20.8,21.35,26.5,28.3,27.13,29.3,21.65,27.7,24.9,28.9,26.8,26.8,22.7,31.47,28.93,26.03,25.2,22.9,24.93,30.6,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57954.58844,4.826646179,1228,140,350,100
11/12/2023 11:33 PM,20.9,24.9,16.3,18.4,18.5,0,0,1,1,1,27.5,25.7,23.9,25.6,27.9,18,18,18,18,18,-97,-61,1970,1069,43,1092,752,752,412,1160,350,350,100,100,100,21.52789474,26.73105263,1.236771192,47340,3.933333333,21.9,21.55,21.35,22.3,20.73,21,20.13,21.6,24.7,20.5,22.43,21.67,22.3,20.67,19.7,22,22,21,21.5,26.5,28.3,27.3,29.53,21.65,27.9,24.9,28.9,26.8,27,22.7,31.57,28.97,26.17,25.2,22.9,25,30.6,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58548.74822,4.854305694,1228,140,350,100
11/12/2023 11:39 PM,21,25,16.8,18.3,18.7,0,0,1,1,1,27.6,25.8,23.9,25.5,27.8,18,18,18,18,18,-98,-62,1971,1070,44,1092,752,752,412,1160,350,350,100,100,100,21.53157895,26.79368421,1.233900953,47230,3.940416667,21.9,21.7,21.35,22.37,20.63,20.8,19.97,21.6,24.8,20.5,22.47,21.73,22.3,20.73,19.7,22,22,21,21.55,26.5,28.47,27.4,29.53,21.65,27.9,24.9,28.9,26.8,27.2,22.77,31.63,29.07,26.23,25.2,22.9,25,30.7,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58277.142,4.867745426,1228,140,350,100
11/12/2023 11:44 PM,21.2,25,16.5,18.4,18.7,0,0,1,1,1,27.7,25.8,23.9,25.6,27.9,18,18,18,18,18,-99,-63,1972,1071,45,1092,752,752,412,1160,350,350,100,100,100,21.54368421,26.82421053,1.230066559,47700,3.955416667,21.9,21.7,21.4,22.47,20.63,20.8,19.97,21.6,24.8,20.5,22.5,21.67,22.37,20.77,19.8,22,22,21,21.45,26.6,28.5,27.3,29.57,21.65,27.9,24.9,28.9,27,27.1,22.9,31.67,29.13,26.37,25.2,23,25.1,30.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58674.17488,4.872971537,1228,140,350,100
11/12/2023 11:50 PM,21.2,25,16.8,18.4,18.7,0,0,1,1,1,27.8,26,23.9,25.6,28,18,18,18,18,18,-100,-64,1973,1072,46,1092,752,752,412,1160,350,350,100,100,100,21.58947368,26.84368421,1.232196071,47590,3.970416667,21.95,21.7,21.4,22.53,20.7,20.8,19.97,21.6,25,20.5,22.57,21.7,22.43,20.9,19.9,22,22,21,21.55,26.65,28.5,27.4,29.6,21.65,27.9,24.9,28.9,27,27.2,22.9,31.63,29.2,26.37,25.4,23.1,25,30.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58640.21104,4.888099413,1228,140,350,100
11/12/2023 11:55 PM,21.3,25,17.2,18.5,18.8,0,0,1,1,1,27.8,25.9,24.2,25.8,28.1,18,18,18,18,18,-101,-65,1974,1073,47,1092,752,752,412,1160,350,350,100,100,100,21.67210526,26.94631579,1.233900536,47710,3.970833333,22.05,21.85,21.5,22.57,20.77,21,20.1,21.6,24.8,20.7,22.63,21.87,22.5,21.03,19.9,22.1,22.2,21,21.6,26.65,28.7,27.53,29.7,21.8,28.1,25.1,29.2,27,27.2,22.9,31.77,29.3,26.43,25.4,23.1,25.17,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58869.39456,4.896233567,1228,140,350,100
11/13/2023 12:01 AM,21.2,25.1,17,18.4,18.5,0,0,1,1,1,27.8,25.9,24.1,25.8,28,18,18,18,18,18,-102,-66,1975,1074,48,1092,752,752,412,1160,350,350,100,100,100,21.70263158,26.97578947,1.238139934,47540,3.96875,22.15,21.85,21.6,22.67,20.8,21,20.1,21.6,24.8,20.7,22.77,21.87,22.57,20.77,19.9,22.1,22.2,21.2,21.7,26.75,28.7,27.6,29.73,21.8,28.1,25.03,29.2,27,27.2,23.03,31.87,29.23,26.43,25.4,23.2,25.27,30.8,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58861.17244,4.905440292,1228,140,350,100
11/13/2023 12:06 AM,21,25.1,16.8,18.4,18.4,0,0,1,1,1,27.7,26,23.9,25.8,28,18,18,18,18,18,-103,-67,1976,1075,49,1092,752,752,412,1160,350,350,100,100,100,21.66526316,26.98526316,1.23438308,47500,3.96,21.95,21.8,21.6,22.63,20.8,21,20.1,21.6,25,20.5,22.77,21.87,22.5,20.67,19.7,22.1,22.2,21.2,21.65,26.75,28.57,27.53,29.73,21.8,28.1,25.03,29.2,27,27.2,23.07,31.87,29.3,26.43,25.6,23.2,25.27,30.8,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58633.19632,4.895598698,1228,140,350,100
11/13/2023 12:12 AM,21,25.1,16.5,18.5,18.4,0,0,1,1,1,27.7,26.1,23.9,25.7,28,18,18,18,18,18,-104,-68,1977,1076,50,1092,752,752,412,1160,350,350,100,100,100,21.63,26.96894737,1.231182357,47870,3.97375,21.95,21.8,21.4,22.47,20.8,21,20.1,21.6,25,20.5,22.73,21.77,22.43,20.67,19.6,22.1,22.2,21.2,21.65,26.65,28.57,27.53,29.73,21.8,28.1,25,29.2,27,27.2,23.07,31.83,29.23,26.4,25.6,23.3,25.27,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58936.69944,4.898745657,1228,140,350,100
11/13/2023 12:17 AM,20.9,25.3,16.9,18.5,18.4,0,0,1,1,1,27.8,26.1,24,25.9,28,18,18,18,18,18,-105,-69,1978,1077,51,1092,752,752,412,1160,350,350,100,100,100,21.62789474,26.99421053,1.231948416,47760,3.984583333,21.95,21.8,21.4,22.47,20.83,21,20.1,21.6,24.8,20.5,22.77,21.83,22.53,20.6,19.6,22.1,22.2,21.2,21.65,26.65,28.57,27.53,29.7,21.8,28.1,25.1,29.2,27,27.4,23.07,31.83,29.3,26.37,25.4,23.3,25.4,30.8,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58837.85634,4.907273158,1228,140,350,100
11/13/2023 12:23 AM,21,25.4,16.8,18.5,18.4,0,0,1,1,1,27.8,26.1,24,25.9,28.1,18,18,18,18,18,-106,-70,1979,1078,52,1092,752,752,412,1160,350,350,100,100,100,21.65631579,27.01736842,1.23164931,47760,3.98,21.95,21.8,21.5,22.47,20.83,21,20.13,21.6,25,20.6,22.83,21.83,22.5,20.63,19.6,22.1,22.2,21.2,21.7,26.65,28.57,27.47,29.73,21.8,28.1,25.1,29.2,27.2,27.2,23.07,31.87,29.23,26.37,25.4,23.3,25.47,31,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58823.57106,4.902559475,1228,140,350,100
11/13/2023 12:28 AM,21,25.3,16.8,18.5,18.4,0,0,1,1,1,27.8,26,23.9,25.8,28,18,18,18,18,18,-107,-71,1980,1079,53,1092,752,752,412,1160,350,350,100,100,100,21.68,27.03578947,1.232252736,48040,3.991666667,22.05,21.8,21.5,22.47,20.9,21.1,20.17,21.6,25,20.7,22.8,21.83,22.57,20.63,19.7,22.1,22.1,21.2,21.7,26.65,28.67,27.53,29.73,21.9,28.3,25.1,29.2,27.2,27.4,23.07,31.93,29.3,26.4,25.4,23.3,25.27,31,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59197.42146,4.917541355,1228,140,350,100
11/13/2023 12:34 AM,20.9,25.3,16.8,18.5,18.5,0,0,1,1,1,27.6,26.2,23.9,25.9,28.1,18,18,18,18,18,-108,-72,1981,1080,54,1092,752,752,412,1160,350,350,100,100,100,21.70789474,27.06789474,1.231073949,47970,4.000416667,21.95,21.8,21.5,22.5,20.97,21.1,20.2,21.6,25,20.7,22.83,21.83,22.57,20.8,19.7,22.3,22.1,21.3,21.7,26.65,28.67,27.53,29.73,21.95,28.3,25.2,29.4,27.2,27.4,23.13,31.93,29.3,26.43,25.6,23.3,25.17,31,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59054.61732,4.927168283,1228,140,350,100
11/13/2023 12:39 AM,21,25.3,16.9,18.7,18.5,0,0,1,1,1,27.8,26.1,24,26,28.2,18,18,18,18,18,-109,-73,1982,1081,55,1092,752,752,412,1160,350,350,100,100,100,21.70578947,27.08421053,1.232833384,47650,3.984166667,21.95,21.8,21.5,22.53,20.97,21.1,20.2,21.6,25,20.7,22.83,21.83,22.57,20.83,19.7,22.2,22.1,21.3,21.7,26.75,28.7,27.57,29.73,21.95,28.3,25.17,29.4,27.2,27.4,23.13,31.93,29.37,26.43,25.6,23.3,25.1,31,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58744.51076,4.908297003,1228,140,350,100
11/13/2023 12:45 AM,21.2,25.4,16.6,18.7,18.5,0,0,1,1,1,27.8,26.1,24,26,28.1,18,18,18,18,18,-110,-74,1983,1082,56,1092,752,752,412,1160,350,350,100,100,100,21.72526316,27.15421053,1.235696938,47700,3.972916667,22,21.8,21.55,22.53,20.93,21.1,20.23,21.6,25,20.7,22.87,21.83,22.57,20.77,19.7,22.3,22.3,21.2,21.8,26.8,28.7,27.6,29.73,22,28.1,25.27,29.4,27.2,27.4,23.23,32.07,29.33,26.43,25.6,23.5,25.5,31.3,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58942.74396,4.903635613,1228,140,350,100
11/13/2023 12:50 AM,21,25.3,16.9,18.5,18.5,0,0,1,1,1,27.9,26.2,24.1,25.9,28.1,18,18,18,18,18,-111,-75,1984,1083,57,1092,752,752,412,1160,350,350,100,100,100,21.74,27.10789474,1.232449445,47930,3.984583333,22.05,21.8,21.6,22.47,20.97,21.1,20.27,21.6,25,20.7,22.9,21.83,22.57,20.8,19.7,22.3,22.3,21.3,21.8,26.75,28.57,27.53,29.73,22,28.3,25.17,29.2,27.2,27.4,23.2,31.93,29.37,26.43,25.6,23.5,25.5,31,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59071.30192,4.917251912,1228,140,350,100
11/13/2023 12:56 AM,21.2,25.4,17,18.7,18.5,0,0,1,1,1,27.9,25.9,24,26,28.2,18,18,18,18,18,-112,-76,1985,1084,58,1092,752,752,412,1160,350,350,100,100,100,21.75578947,27.14315789,1.234005222,47860,3.99125,22.05,21.85,21.6,22.67,20.97,21.1,20.27,21.6,25,20.7,22.83,21.97,22.57,20.73,19.7,22.3,22.3,21.3,21.85,26.85,28.6,27.6,29.73,22,28.3,25.2,29.4,27.2,27.4,23.27,32.07,29.37,26.43,25.6,23.5,25.53,31,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59059.48992,4.922116327,1228,140,350,100
11/13/2023 1:01 AM,21.2,25.4,16.8,18.5,18.5,0,0,1,1,1,27.8,26.4,24.1,26,28.2,18,18,18,18,18,-113,-77,1986,1085,59,1092,752,752,412,1160,350,350,100,100,100,21.76947368,27.14789474,1.232516922,47930,3.99125,22.05,21.8,21.6,22.67,20.97,21.1,20.27,21.6,25.2,20.7,22.9,21.9,22.63,20.73,19.7,22.3,22.3,21.3,21.9,26.75,28.7,27.6,29.73,22,28.3,25.27,29.4,27.4,27.4,23.27,31.93,29.4,26.43,25.6,23.5,25.5,31,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59074.53608,4.922251083,1228,140,350,100
11/13/2023 1:06 AM,21.2,25.4,16.9,18.7,18.5,0,0,1,1,1,27.9,26.1,24.1,25.9,28.2,18,18,18,18,18,-114,-78,1987,1086,60,1092,752,752,412,1160,350,350,100,100,100,21.77842105,27.16421053,1.2329286,47800,3.98875,22.1,21.95,21.6,22.67,20.97,21.1,20.27,21.6,25.2,20.7,22.9,21.9,22.63,20.7,19.7,22.3,22.3,21.3,21.9,26.85,28.7,27.67,29.77,22,28.3,25.27,29.4,27.4,27.4,23.27,32.03,29.43,26.47,25.6,23.5,25.43,31,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58933.98708,4.917021798,1228,140,350,100
11/13/2023 1:12 AM,21.2,25.4,16.9,18.4,18.5,0,0,1,1,1,27.9,26,24.1,26,28.2,18,18,18,18,18,-115,-79,1988,1087,61,1092,752,752,412,1160,350,350,100,100,100,21.78631579,27.18052632,1.237913252,47700,3.979166667,22.15,21.9,21.6,22.7,20.97,21.1,20.27,21.6,25.2,20.7,22.97,21.9,22.63,20.7,19.7,22.3,22.4,21.3,21.85,27,28.7,27.7,29.73,22,28.3,25.33,29.4,27.4,27.4,23.27,32.2,29.5,26.53,25.6,23.5,25.4,31,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59048.46214,4.915935384,1228,140,350,100
11/13/2023 1:17 AM,21.2,25.4,16.8,18.1,18.5,0,0,1,1,1,28,26.2,24.1,25.9,28.1,18,18,18,18,18,-116,-80,1989,1088,62,1092,752,752,412,1160,350,350,100,100,100,21.68526316,27.08473684,1.237079083,47920,3.984166667,22.05,21.85,21.6,22.6,20.7,21,20,21.6,25,20.7,22.83,21.9,22.57,20.67,19.7,22.1,22.25,21.2,21.7,26.85,28.6,27.6,29.73,21.85,28.1,25.1,29.2,27.4,27.4,23.17,31.97,29.37,26.47,25.6,23.3,25.43,31,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59280.82966,4.930387158,1228,140,350,100
11/13/2023 1:23 AM,21.2,25.3,16.8,18,18.5,0,0,1,1,1,28,26,24.1,25.8,28.1,18,18,18,18,18,-117,-81,1990,1089,63,1092,752,752,412,1160,350,350,100,100,100,21.64210526,27.04736842,1.239733409,47380,3.970833333,21.95,21.8,21.6,22.57,20.67,20.8,19.83,21.6,24.8,20.7,22.77,21.8,22.53,20.83,19.7,22.1,22.25,21.2,21.7,26.75,28.7,27.57,29.73,21.75,28.1,24.97,29.2,27.2,27.4,23.13,31.93,29.37,26.5,25.6,23.3,25.37,31,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58738.56892,4.917474941,1228,140,350,100
11/13/2023 1:28 AM,21.2,25.4,16.8,17.9,18.5,0,0,1,1,1,27.9,26.2,24,25.7,28,18,18,18,18,18,-118,-82,1991,1090,64,1092,752,752,412,1160,350,350,100,100,100,21.60631579,26.95210526,1.240612937,47490,3.952916667,21.95,21.8,21.6,22.47,20.53,20.8,19.77,21.6,24.8,20.7,22.7,21.8,22.5,20.8,19.7,22,22.25,21.2,21.55,26.65,28.67,27.57,29.73,21.65,27.9,24.9,28.9,27.2,27.2,23.1,31.93,29.3,26.43,25.4,23.3,25.23,30.9,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58916.70838,4.902303221,1228,140,350,100
11/13/2023 1:34 AM,21,25.4,16.6,17.9,18.4,0,0,1,1,1,28,26.2,23.9,25.6,28,18,18,18,18,18,-119,-83,1992,1091,65,1092,752,752,412,1160,350,350,100,100,100,21.57263158,26.90210526,1.238216114,47540,3.959583333,21.95,21.8,21.5,22.47,20.57,20.6,19.77,21.6,24.8,20.7,22.7,21.77,22.5,20.7,19.6,22,22.2,21,21.65,26.65,28.57,27.47,29.73,21.65,27.9,24.83,28.8,27.2,27.2,23,31.87,29.23,26.4,25.4,23.1,25.27,30.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58864.79406,4.907562602,1228,140,350,100
11/13/2023 1:39 AM,20.9,25.4,16.5,17.9,18.4,0,0,1,1,1,27.8,26.1,24,25.6,27.9,18,18,18,18,18,-120,-84,1993,1092,66,1092,752,752,412,1160,350,350,100,100,100,21.54315789,26.87052632,1.237643018,47540,3.961666667,21.9,21.8,21.4,22.47,20.53,20.6,19.73,21.6,24.8,20.5,22.7,21.77,22.4,20.87,19.6,22,22.1,21,21.55,26.65,28.57,27.47,29.73,21.55,27.8,24.7,28.8,27.2,27.2,22.93,31.7,29.27,26.3,25.4,23.1,25.17,30.8,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58837.54906,4.904264297,1228,140,350,100
11/13/2023 1:45 AM,20.9,25.4,16.9,17.9,18.4,0,0,1,1,1,27.9,26.2,23.9,25.6,28,18,18,18,18,18,-121,-85,1994,1093,67,1092,752,752,412,1160,350,350,100,100,100,21.52736842,26.82315789,1.236400588,47590,3.96375,21.95,21.75,21.4,22.4,20.53,20.6,19.7,21.6,25,20.5,22.57,21.77,22.43,20.67,19.6,22,22.1,21,21.45,26.6,28.57,27.4,29.6,21.45,27.7,24.7,28.8,27.2,27.2,22.93,31.7,29.13,26.3,25,23.1,25.13,30.8,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58840.304,4.903243878,1228,140,350,100
11/13/2023 1:50 AM,21,25.4,16.9,17.9,18.4,0,0,1,1,1,27.9,26.1,23.9,25.6,27.9,18,18,18,18,18,-122,-86,1995,1094,68,1092,752,752,412,1160,350,350,100,100,100,21.52105263,26.82263158,1.237919286,47540,3.96375,21.95,21.7,21.4,22.37,20.53,20.6,19.7,21.6,24.8,20.5,22.57,21.77,22.43,20.73,19.6,22,22.1,21,21.55,26.65,28.57,27.47,29.63,21.45,27.8,24.7,28.8,27,27.2,22.93,31.7,29.13,26.3,25.2,23.1,25.07,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58850.68286,4.903791119,1228,140,350,100
11/13/2023 1:56 AM,21,25.3,16.6,17.9,18.4,0,0,1,1,1,27.9,26.4,23.9,25.7,27.9,18,18,18,18,18,-123,-87,1996,1095,69,1092,752,752,412,1160,350,350,100,100,100,21.50473684,26.83421053,1.236207395,47550,3.962083333,21.9,21.6,21.4,22.4,20.5,20.6,19.7,21.6,24.8,20.5,22.57,21.77,22.37,20.73,19.6,22,22.1,21,21.45,26.6,28.57,27.53,29.63,21.45,27.8,24.73,28.8,27,27.2,22.93,31.7,29.17,26.3,25.4,23.1,25.07,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58781.66164,4.901347687,1228,140,350,100
11/13/2023 2:01 AM,20.9,25.4,16.8,18,18.4,0,0,1,1,1,27.9,25.9,24,25.6,28,18,18,18,18,18,-124,-88,1997,1096,70,1092,752,752,412,1160,350,350,100,100,100,21.50842105,26.83842105,1.237778291,47700,3.96875,21.9,21.6,21.4,22.47,20.47,20.6,19.7,21.6,24.8,20.5,22.5,21.77,22.43,20.77,19.6,22,22.1,21,21.45,26.6,28.57,27.5,29.67,21.45,27.9,24.77,28.8,27,27.2,22.93,31.7,29.17,26.3,25.2,23.1,25.07,30.8,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59042.02446,4.909320254,1228,140,350,100
11/13/2023 2:07 AM,20.9,25.3,16.9,18,18.4,0,0,1,1,1,27.7,26.1,23.8,25.8,27.9,18,18,18,18,18,-125,-89,1998,1097,71,1092,752,752,412,1160,350,350,100,100,100,21.49842105,26.84052632,1.240702068,47550,3.96875,21.9,21.6,21.4,22.4,20.53,20.6,19.63,21.6,24.7,20.5,22.57,21.77,22.4,20.77,19.6,22,22.1,21,21.4,26.7,28.43,27.53,29.67,21.45,27.8,24.7,28.8,27,27.2,22.93,31.8,29.3,26.33,25.4,23.1,25.13,30.7,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58995.38332,4.918225324,1228,140,350,100
11/13/2023 2:12 AM,21,25.3,16.3,17,18.4,0,0,1,1,1,27.8,25.8,23.8,25.5,27.9,18,18,18,18,18,-126,-90,1999,1098,72,1092,752,752,412,1160,350,350,100,100,100,21.45052632,26.80842105,1.258132857,47490,3.96,21.9,21.6,21.4,22.4,20.43,20.6,19.53,21.6,24.7,20.5,22.53,21.67,22.33,20.67,19.6,21.8,22.05,20.8,21.45,26.6,28.57,27.47,29.6,21.45,27.7,24.7,28.8,27,27.2,22.87,31.77,29.2,26.3,25.4,22.9,25.1,30.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59748.72936,4.947671362,1228,140,350,100
11/13/2023 2:18 AM,21.9,25.1,19.8,14.4,19,0,0,1,1,1,28.2,25.9,24.9,25.9,28.5,19,19,19,19,19,-127,-91,2000,1099,73,1092,752,752,412,1160,350,350,100,100,100,21.69105263,26.79578947,1.226352414,47550,3.96,22.25,22.05,21.95,23.33,20.13,20.5,18.6,21.6,25,21.4,22.4,22.67,22.93,21.27,20.4,21.5,21.8,20.5,21.85,26.95,28.8,27.87,30.1,21.2,27.5,24.4,28.3,26.8,28,22.73,32,29.17,26.83,24.3,22.9,24.5,30,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58313.05728,4.91924111,1228,140,350,100
11/13/2023 2:23 AM,19.8,25.4,17.7,19.1,13.5,0,0,1,1,1,28.1,26.3,24.5,26.4,28.3,19,19,19,19,19,-128,-92,2001,1100,74,1092,752,752,412,1160,350,350,100,100,100,21.75789474,27.17526316,1.215028632,47660,3.967083333,22.25,21.8,21.5,22.6,21.07,21.5,20.57,21.6,25.6,20.5,22.97,22.5,22.97,20.07,17.9,22.3,22.15,21.2,22.35,27.15,28.83,27.53,29.67,22.15,28.6,25.33,29.5,27,28.2,23.2,32.13,29.5,26.57,24.3,23.5,25,30.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57908.26458,4.842555078,1228,140,350,100
11/13/2023 2:29 AM,22.6,25.7,18.3,20,20.4,0,0,1,1,1,28.6,26.8,25.3,27.1,29.2,19,19,19,19,19,-129,-93,2002,1101,75,1092,752,752,412,1160,350,350,100,100,100,22.30315789,27.62789474,1.163180468,47600,3.969166667,22.5,22.25,21.85,22.83,21.9,22.1,21.2,21.6,26,21.2,23.57,22.83,23.4,21.13,19,23,22.8,21.7,22.9,27.5,29.13,27.73,29.97,22.75,29.2,26.2,30.3,27.2,28.6,23.63,32.53,29.83,26.43,24.8,24,25.63,31.5,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55367.39026,4.719818952,1228,140,350,100
11/13/2023 2:34 AM,24.8,26.3,18.8,20.7,21.3,0,0,1,1,1,29.6,27.6,26.1,27.6,29.9,19,19,19,19,19,-130,-94,2003,1102,76,1092,752,752,412,1160,350,350,100,100,100,23.27421053,28.42526316,1.173859191,47860,3.9775,23.6,23.45,23,24.2,22.67,22.8,21.9,21.6,26.6,22.6,24,23.77,24.37,22.9,21.9,23.7,23.4,22.3,23.45,28.45,30.2,28.83,31.07,23.55,30.1,27,31.2,27.8,29.3,24.2,33.47,30.7,27.87,25.4,24.6,26.07,32,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56180.90088,4.647845464,1228,140,350,100
11/13/2023 2:40 AM,25.4,26.7,18.8,20.8,23.8,0,0,1,1,1,29.9,27.9,26.6,27.9,30,19,19,19,19,19,-131,-95,2004,1103,77,1092,752,752,412,1160,350,350,100,100,100,23.83,28.86473684,1.207322235,47740,3.983333333,24.2,24.05,23.8,25,23,23.2,22.33,21.6,26.8,23.5,24.33,24.17,24.77,23.87,23.3,24.1,23.95,22.9,23.9,28.9,30.73,29.5,31.53,24,30.3,27.43,31.5,28.2,29.4,24.53,33.87,31.17,28.67,26.2,24.9,26.43,32.4,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57637.56352,4.742436017,1228,140,350,100
11/13/2023 2:45 AM,22.8,26.8,18.3,21.2,18.3,0,0,1,1,1,29.6,27.8,26,27.9,29.8,19,19,19,19,19,-132,-96,2005,1104,78,1092,752,752,412,1160,350,350,100,100,100,23.53842105,28.87210526,1.19490922,47870,3.98375,23.95,23.7,23.45,24.67,23,23.2,22.37,21.6,27.2,22.7,24.47,23.8,24.4,22.77,21.2,24.1,23.95,22.8,23.9,28.8,30.5,29.4,31.37,24,30.3,27.53,31.5,28.4,29.3,24.57,33.93,31.27,28.73,26.6,24.9,26.47,32.4,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57200.30434,4.784911161,1228,140,350,100
11/13/2023 2:51 AM,22.8,27,18.1,20.3,20.8,0,0,1,1,1,29.2,28.7,26.1,27.5,29.3,19,19,19,19,19,-133,-97,2006,1105,79,1092,752,752,412,1160,350,350,100,100,100,23.72789474,28.97157895,1.284103791,47860,3.98875,24.05,24,23.8,25,22.97,23.2,22.47,21.6,26.4,22.9,24.4,23.87,24.4,23.57,23.3,23.9,24.2,23,23.8,28.8,30.67,29.7,31.7,24,30.3,27.53,31.5,28.4,29.3,24.7,33.93,31.27,28.73,26.6,24.9,26.8,33.1,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61457.20742,4.94406299,1228,140,350,100
11/13/2023 2:56 AM,21,27.4,17.2,21.6,17.2,0,0,1,1,1,28.5,29.1,25.9,27.5,29.3,19,19,19,19,19,-134,-98,2007,1106,80,1092,752,752,412,1160,350,350,100,100,100,22.88368421,28.55157895,1.235086819,47700,3.981666667,23.25,22.75,22.6,23.47,22.63,22.8,22.33,21.6,26.6,21.5,24.33,23,23.53,21.2,18.8,23.9,24.2,22.9,23.4,28.2,29.7,28.5,30.57,23.65,29.9,27.17,31.2,28.8,28.6,24.53,33.6,30.7,28.2,26.8,24.9,26.83,32.7,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58913.64128,5.015452029,1228,140,350,100
11/13/2023 3:02 AM,23.3,27.3,18,18.8,22.2,0,0,1,1,1,29.1,28.1,25.5,27.1,29.2,19,19,19,19,19,-135,-99,2008,1107,81,1092,752,752,412,1160,350,350,100,100,100,22.94947368,28.22368421,1.25569723,47660,3.973333333,23.4,23.3,23,24.07,21.7,21.8,20.9,21.6,26,22.2,23.8,23.23,23.77,22.47,22.1,23.2,23.75,22.7,23.05,28.15,29.83,28.83,31.03,22.9,29,26.2,30.3,28.8,28.7,24.17,33.1,30.4,27.8,26,24.2,26.67,32.4,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59846.52998,4.948340469,1228,140,350,100
11/13/2023 3:07 AM,21.7,26.8,17.9,18.8,18.7,0,0,1,1,1,29,27.1,25.2,26.8,29.4,19,19,19,19,19,-136,-100,2009,1108,82,1092,752,752,412,1160,350,350,100,100,100,22.48105263,27.97421053,1.220288313,47860,3.98,23.05,22.75,22.45,23.5,21.53,21.6,20.73,21.6,26.2,21.5,23.67,22.83,23.43,21.4,19.6,23,23.4,22.2,22.7,27.7,29.57,28.43,30.67,22.65,29,25.93,30.1,28.4,28.6,24,32.93,30.17,27.43,26,24.2,26.33,32,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58402.99866,4.927063693,1228,140,350,100
11/13/2023 3:13 AM,21.6,26.7,17.9,18.7,18.1,0,0,1,1,1,29,27.3,25,26.7,28.9,19,19,19,19,19,-137,-101,2010,1109,83,1092,752,752,412,1160,350,350,100,100,100,22.50368421,27.92421053,1.236110381,47870,3.98875,23.15,22.85,22.6,23.77,21.4,21.5,20.43,21.6,25.6,21.7,23.53,22.93,23.43,21.63,20.7,22.8,23.1,22.2,22.65,27.85,29.63,28.67,30.8,22.5,28.7,25.67,29.8,28.4,28.4,23.87,32.93,30.2,27.57,25.9,24,26.3,31.8,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59172.60392,4.898983441,1228,140,350,100
11/13/2023 3:18 AM,21.6,26.5,17.9,18.8,18.3,0,0,1,1,1,28.7,26.8,24.8,26.7,28.7,19,19,19,19,19,-138,-102,2011,1110,84,1092,752,752,412,1160,350,350,100,100,100,22.40789474,27.82473684,1.230804262,47750,3.984166667,22.95,22.65,22.4,23.43,21.4,21.5,20.6,21.6,25.6,21.5,23.53,22.83,23.43,21.43,20.4,22.8,23.1,22.1,22.5,27.6,29.57,28.43,30.67,22.4,28.7,25.67,29.8,28.2,28.4,23.8,32.93,30.17,27.23,26.2,24,26,31.7,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58770.90352,4.91431281,1228,140,350,100
11/13/2023 3:24 AM,21.7,26.2,17.6,18.8,18.5,0,0,1,1,1,28.7,27,24.8,26.6,28.7,19,19,19,19,19,-139,-103,2012,1111,85,1092,752,752,412,1160,350,350,100,100,100,22.39105263,27.78,1.232681905,47860,3.98375,22.9,22.65,22.35,23.4,21.37,21.5,20.6,21.6,25.6,21.5,23.47,22.77,23.3,21.47,20.6,22.8,23.05,22,22.5,27.55,29.5,28.43,30.67,22.4,28.6,25.67,29.8,28,28.2,23.8,32.87,30.17,27.23,26.2,24,26,31.7,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58996.15598,4.906960812,1228,140,350,100
11/13/2023 3:29 AM,21.7,26.2,17.4,18.5,19,0,0,1,1,1,28.6,26.7,24.8,26.4,28.9,19,19,19,19,19,-140,-104,2013,1112,86,1092,752,752,412,1160,350,350,100,100,100,22.28947368,27.68052632,1.230611175,47650,3.979583333,22.75,22.55,22.3,23.27,21.27,21.5,20.37,21.6,25.4,21.5,23.47,22.77,23.23,21.37,20.4,22.7,22.95,21.8,22.3,27.5,29.47,28.43,30.43,22.35,28.6,25.47,29.6,28,28.2,23.67,32.67,30.1,27.07,26.2,23.8,25.97,31.5,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58638.6225,4.901449103,1228,140,350,100
11/13/2023 3:34 AM,21.7,26.1,17.9,18.5,19,0,0,1,1,1,28.6,26.7,24.9,26.5,28.9,19,19,19,19,19,-141,-105,2014,1113,87,1092,752,752,412,1160,350,350,100,100,100,22.27,27.65210526,1.232894867,47760,3.975416667,22.65,22.45,22.3,23.27,21.23,21.5,20.47,21.6,25.4,21.4,23.4,22.63,23.23,21.4,20.4,22.7,22.95,21.8,22.35,27.4,29.37,28.3,30.5,22.25,28.6,25.47,29.6,27.8,28.2,23.67,32.63,30,27.07,26.2,23.9,25.9,31.7,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58883.05886,4.896736723,1228,140,350,100
11/13/2023 3:40 AM,21.8,26.1,17.6,18.4,19.1,0,0,1,1,1,28.6,27,24.8,26.5,28.6,19,19,19,19,19,-142,-106,2015,1114,88,1092,752,752,412,1160,350,350,100,100,100,22.23368421,27.62,1.229695556,47700,3.9775,22.65,22.45,22.25,23.2,21.17,21.3,20.33,21.6,25.4,21.4,23.33,22.63,23.2,21.43,20.4,22.7,22.95,21.8,22.25,27.45,29.37,28.3,30.5,22.25,28.6,25.47,29.6,27.8,28,23.67,32.7,30,27.1,26,23.8,25.9,31.5,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58656.47804,4.897480704,1228,140,350,100
11/13/2023 3:45 AM,21.7,26.2,17.9,19.2,19,0,0,1,1,1,28.5,26.9,24.8,26.6,28.9,19,19,19,19,19,-143,-107,2016,1115,89,1092,752,752,412,1160,350,350,100,100,100,22.33578947,27.71421053,1.224809169,48030,3.98875,22.65,22.55,22.3,23.33,21.47,21.6,20.63,21.6,25.4,21.4,23.47,22.73,23.3,21.4,20.4,22.8,22.95,22,22.4,27.4,29.37,28.37,30.43,22.5,28.7,25.6,29.8,27.8,28.2,23.8,32.7,30,27.07,26,24,25.93,31.7,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58827.58438,4.895169268,1228,140,350,100
11/13/2023 3:51 AM,21.8,26.1,17.9,19.4,19.1,0,0,1,1,1,28.6,26.9,24.9,26.5,28.6,19,19,19,19,19,-144,-108,2017,1116,90,1092,752,752,412,1160,350,350,100,100,100,22.37578947,27.77368421,1.225197977,47810,3.993333333,22.75,22.55,22.3,23.27,21.63,21.7,20.83,21.6,25.6,21.4,23.5,22.73,23.3,21.33,20.3,22.8,23.05,22,22.5,27.4,29.5,28.37,30.47,22.5,29,25.83,29.8,27.8,28.4,23.8,32.73,30.1,27.07,26.2,24,26.03,31.7,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58576.7153,4.89184582,1228,140,350,100
11/13/2023 3:56 AM,21.7,26.1,17.7,19.2,19.1,0,0,1,1,1,28.5,26.7,24.9,26.6,28.9,19,19,19,19,19,-145,-109,2018,1117,91,1092,752,752,412,1160,350,350,100,100,100,22.36947368,27.8,1.227883191,47810,3.984166667,22.8,22.55,22.25,23.33,21.57,21.6,20.77,21.6,25.6,21.4,23.57,22.73,23.23,21.27,20.4,22.8,23.05,22,22.5,27.5,29.5,28.33,30.47,22.6,28.7,25.83,30.1,28,28.2,23.8,32.9,30.1,27.1,26.2,24,26.1,31.7,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58705.09538,4.886742112,1228,140,350,100
11/13/2023 4:02 AM,21.8,26.1,17.9,19.4,19.1,0,0,1,1,1,28.6,26.8,24.9,26.6,28.7,19,19,19,19,19,-146,-110,2019,1118,92,1092,752,752,412,1160,350,350,100,100,100,22.44631579,27.86157895,1.224537516,47860,3.98625,22.85,22.55,22.35,23.33,21.63,21.8,20.87,21.6,25.8,21.5,23.63,22.73,23.37,21.37,20.4,23,23.1,22,22.6,27.7,29.4,28.4,30.47,22.7,29,25.83,30.1,28,28.4,23.83,32.83,30.17,27.17,26,24.2,26.07,31.9,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58606.3655,4.887977537,1228,140,350,100
11/13/2023 4:07 AM,21.7,26.1,17.7,19.4,19.1,0,0,1,1,1,28.5,26.7,24.9,26.6,28.9,19,19,19,19,19,-147,-111,2020,1119,93,1092,752,752,412,1160,350,350,100,100,100,22.45,27.87631579,1.223450152,48080,3.9975,22.85,22.55,22.3,23.37,21.63,21.8,20.93,21.6,25.8,21.5,23.63,22.8,23.37,21.37,20.4,23,23.05,22,22.6,27.55,29.5,28.43,30.5,22.7,29,25.97,30.1,28,28.4,24,32.83,30.17,27.1,26.2,24.2,26.07,31.9,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58823.4833,4.892910367,1228,140,350,100
11/13/2023 4:13 AM,21.7,26.2,14.1,19.5,19,0,0,1,1,1,28.7,27.1,25.3,27,28.7,19,19,19,19,19,-148,-112,2021,1120,94,1092,752,752,412,1160,350,350,100,100,100,22.41473684,27.86526316,1.236206897,47870,3.997916667,22.55,22.4,22.2,23.4,21.63,21.7,20.9,21.6,25.6,21.5,23.73,22.77,23.03,21.47,20.4,23,23.2,22.2,22.6,27.5,29.33,28.3,30.53,22.7,29,25.87,30.3,28,28.4,24,32.67,30.1,27.27,26,24.2,26.3,31.7,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59177.22418,4.916696145,1228,140,350,100
11/13/2023 4:18 AM,21.7,26.6,18.5,19.6,19.1,0,0,1,1,1,29.2,27.7,25.8,27.3,29.1,19,19,19,19,19,-149,-113,2022,1121,95,1092,752,752,412,1160,350,350,100,100,100,22.69368421,28.08684211,1.187349181,47870,3.989166667,22.5,22.75,22.3,23.8,21.9,21.8,21.07,21.6,25.6,21.9,24,23.67,23.27,21.77,20.4,23.4,23.55,22.7,23.2,27.55,29.23,28.3,30.7,22.9,29,26.07,30.5,28,29.3,24.13,33.27,30.33,27.37,25.6,24.4,26.73,32,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56838.4053,4.833984562,1228,140,350,100
11/13/2023 4:24 AM,22.2,26.6,21.2,19.4,19.9,0,0,1,1,1,29.2,27.8,25.5,27.1,29.7,19,19,19,19,19,-150,-114,2023,1122,96,1092,752,752,412,1160,350,350,100,100,100,23.10684211,28.33631579,1.247541734,47810,3.986666667,23.3,23.55,23.15,23.93,22.2,22.3,21.23,21.6,26.8,22.9,23.83,24.47,24.47,21.7,20.7,23.4,23.7,22.7,23.1,28.35,30.07,28.97,30.97,23.2,29.2,26.27,30.3,28.4,29.4,24.17,33.93,30.8,27.53,25.8,24.4,26.43,32.4,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59644.97032,4.853473984,1228,140,350,100
11/13/2023 4:29 AM,21.9,26.6,17.4,18.8,19.1,0,0,1,1,1,29,27.1,25,26.6,29,19,19,19,19,19,-151,-115,2024,1123,97,1092,752,752,412,1160,350,350,100,100,100,22.54157895,27.96105263,1.246360375,47590,3.975,22.95,22.8,22.55,23.43,21.53,21.6,20.73,21.6,26.2,21.9,23.57,23.03,23.5,21.6,20.6,23,23.2,22,22.5,28,29.73,28.67,30.67,22.65,29,25.93,29.8,28.4,28.4,23.87,33.13,30.47,27.3,26,24,26.07,32,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59314.29026,4.956635858,1228,140,350,100
11/13/2023 4:35 AM,21.8,26.3,17,18.7,19.1,0,0,1,1,1,28.7,27,24.9,26.6,28.9,19,19,19,19,19,-152,-116,2025,1124,98,1092,752,752,412,1160,350,350,100,100,100,22.33,27.77421053,1.230560547,48140,3.98875,22.6,22.65,22.3,23.27,21.3,21.5,20.6,21.6,25.8,21.5,23.47,22.63,23.27,21.53,20.4,22.8,23,21.8,22.25,27.8,29.5,28.5,30.57,22.4,28.7,25.67,29.7,28.2,28,23.83,32.83,30.1,27.17,26.2,24,25.97,31.7,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59239.18474,4.939728125,1228,140,350,100
11/13/2023 4:40 AM,21.8,26.3,17.3,19.2,19.1,0,0,1,1,1,28.6,27,24.9,26.5,28.7,19,19,19,19,19,-153,-117,2026,1125,99,1092,752,752,412,1160,350,350,100,100,100,22.30421053,27.74736842,1.227730426,48020,4.006666667,22.5,22.45,22.3,23.2,21.43,21.5,20.6,21.6,25.8,21.4,23.53,22.57,23.23,21.47,20.4,22.8,22.95,21.8,22.25,27.6,29.5,28.5,30.5,22.4,28.7,25.67,29.8,28.2,28,23.8,32.67,30.1,27.1,26.2,24,25.93,31.7,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58955.61504,4.924783324,1228,140,350,100
11/13/2023 4:46 AM,21.8,26.3,17.7,19.2,19.1,0,0,1,1,1,28.5,27,24.8,26.6,28.7,19,19,19,19,19,-154,-118,2027,1126,100,1092,752,752,412,1160,350,350,100,100,100,22.32789474,27.78684211,1.232383743,47800,3.9925,22.45,22.45,22.3,23.2,21.57,21.6,20.83,21.6,25.8,21.4,23.53,22.6,23.23,21.37,20.4,22.8,22.95,21.8,22.35,27.65,29.43,28.37,30.57,22.5,29,25.83,29.8,28,28.2,23.8,32.73,30.1,27.03,26.2,24,26.07,31.7,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58907.94292,4.910981582,1228,140,350,100
11/13/2023 4:51 AM,21.8,26.1,17.9,19.2,19.1,0,0,1,1,1,28.5,26.7,24.8,26.6,28.9,19,19,19,19,19,-155,-119,2028,1127,101,1092,752,752,412,1160,350,350,100,100,100,22.31315789,27.77473684,1.227919221,47980,3.990833333,22.4,22.45,22.25,23.2,21.53,21.6,20.77,21.6,25.8,21.4,23.57,22.6,23.23,21.3,20.3,22.8,22.95,21.8,22.4,27.7,29.33,28.3,30.47,22.6,28.7,25.83,29.9,28,28.2,23.8,32.83,30.1,27.1,26.2,24,26.13,31.6,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58915.56422,4.909312798,1228,140,350,100
11/13/2023 4:57 AM,21.8,26.1,17.9,19.4,19.2,0,0,1,1,1,28.6,26.8,24.9,26.5,28.9,19,19,19,19,19,-156,-120,2029,1128,102,1092,752,752,412,1160,350,350,100,100,100,22.35315789,27.77105263,1.230347397,47930,3.99625,22.4,22.55,22.25,23.2,21.53,21.8,20.87,21.6,25.8,21.4,23.6,22.57,23.27,21.37,20.4,23,22.95,21.8,22.35,27.7,29.43,28.3,30.43,22.6,28.8,25.83,29.8,28,28.2,23.87,32.73,30.1,27.03,26.2,24,26,31.7,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58970.55072,4.911921456,1228,140,350,100
11/13/2023 5:02 AM,21.8,26.1,17.6,19.4,19.1,0,0,1,1,1,28.5,26.8,24.8,26.6,28.9,19,19,19,19,19,-157,-121,2030,1129,103,1092,752,752,412,1160,350,350,100,100,100,22.35526316,27.83105263,1.229456468,47650,3.9825,22.4,22.45,22.25,23.2,21.63,21.8,20.87,21.6,25.8,21.4,23.63,22.57,23.23,21.37,20.2,23,23,22,22.35,27.7,29.43,28.3,30.43,22.7,29,25.9,30.1,28,28.2,23.93,32.83,30.1,27.03,26.2,24.2,26.07,31.7,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58583.60072,4.898089643,1228,140,350,100
11/13/2023 5:08 AM,21.8,26.1,17.9,19.2,19.1,0,0,1,1,1,28.5,26.9,24.9,26.7,28.9,19,19,19,19,19,-158,-122,2031,1130,104,1092,752,752,412,1160,350,350,100,100,100,22.35578947,27.81789474,1.223848978,47870,3.98,22.4,22.45,22.25,23.2,21.57,21.7,20.87,21.6,25.8,21.4,23.57,22.57,23.23,21.4,20.4,23,22.95,22,22.4,27.7,29.27,28.23,30.43,22.6,29,25.87,30.1,28,28.2,23.87,32.73,30.1,27.07,26.4,24,26.07,31.7,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58585.6506,4.882052138,1228,140,350,100
11/13/2023 5:13 AM,21.9,26.1,17.9,19.4,19.2,0,0,1,1,1,28.5,26.8,25,26.7,28.9,19,19,19,19,19,-159,-123,2032,1131,105,1092,752,752,412,1160,350,350,100,100,100,22.41157895,27.87210526,1.22350176,47760,3.984583333,22.6,22.55,22.3,23.23,21.63,21.8,20.93,21.6,25.8,21.5,23.63,22.7,23.23,21.37,20.4,23,23.1,22,22.45,27.7,29.5,28.37,30.5,22.7,29,25.97,30.1,28,28.3,24,32.83,30.1,27.1,26.2,24.2,26.07,31.8,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58434.44408,4.875837278,1228,140,350,100
11/13/2023 5:19 AM,21.8,26.1,17.9,19.5,19.1,0,0,1,1,1,28.6,26.7,24.9,26.7,29,19,19,19,19,19,-160,-124,2033,1132,106,1092,752,752,412,1160,350,350,100,100,100,22.44,27.9,1.225474527,47810,3.982083333,22.6,22.55,22.35,23.33,21.63,21.8,20.93,21.6,25.8,21.5,23.63,22.77,23.37,21.4,20.4,23,23.1,22,22.6,27.8,29.4,28.43,30.5,22.7,29,25.97,30.1,28,28.3,24,32.9,30.17,27.1,26.4,24.2,26.1,32,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58589.93714,4.876015884,1228,140,350,100
11/13/2023 5:24 AM,21.9,26.1,18.1,19.5,19.2,0,0,1,1,1,28.7,26.9,25,26.7,28.9,19,19,19,19,19,-161,-125,2034,1133,107,1092,752,752,412,1160,350,350,100,100,100,22.46631579,27.93631579,1.227714978,47820,3.984583333,22.6,22.65,22.35,23.27,21.7,21.8,20.93,21.6,25.8,21.5,23.7,22.83,23.43,21.5,20.5,23,23.1,22,22.6,27.85,29.5,28.43,30.57,22.7,29,25.97,30.1,28.2,28.4,24,32.93,30.17,27.17,26.2,24.2,26.2,32,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58709.33026,4.887469475,1228,140,350,100
11/13/2023 5:30 AM,21.9,26.2,17.9,19.5,19.2,0,0,1,1,1,28.6,26.8,25,26.6,29,19,19,19,19,19,-162,-126,2035,1134,108,1092,752,752,412,1160,350,350,100,100,100,22.50473684,27.93157895,1.226689719,47750,3.982083333,22.6,22.65,22.35,23.37,21.73,21.8,21,21.6,26,21.6,23.7,22.83,23.43,21.43,20.4,23.2,23.1,22.2,22.6,27.9,29.5,28.43,30.57,22.7,29,25.97,30.1,28.2,28.4,24,32.83,30.27,27.17,26.2,24.2,26.13,32,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58574.43406,4.886823513,1228,140,350,100
11/13/2023 5:35 AM,20.9,26.2,16.3,17.7,18.4,0,0,1,1,1,28.4,27.1,24.9,26.1,28.5,18,18,18,18,18,-163,-127,2036,1135,109,1092,752,752,412,1160,350,350,100,100,100,22.00736842,27.56315789,1.264118837,47540,3.970416667,22.3,22.25,22.05,22.9,20.97,21.1,20.1,21.6,25.4,21,23.3,22.27,22.97,20.83,19.6,22.7,22.95,21.7,22.15,27.65,29,28,30.2,22.05,28.3,25.47,29.6,28.1,28,23.67,32.47,29.93,26.9,26.2,23.8,25.93,31.7,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60096.20952,4.944610149,1228,140,350,100
11/13/2023 5:41 AM,21.2,26.2,16.8,17.9,18.4,0,0,1,1,1,28.3,26.7,24.8,25.9,28.3,18,18,18,18,18,-164,-128,2037,1136,110,1092,752,752,412,1160,350,350,100,100,100,21.72157895,27.22315789,1.252726233,47650,3.96625,22,22.05,21.8,22.63,20.57,20.7,19.73,21.6,24.9,20.7,22.93,22.03,22.7,20.77,19.6,22.1,22.6,21.5,21.8,27.25,28.67,27.67,30,21.65,27.9,25,29.2,27.8,27.6,23.33,32.2,29.57,26.7,25.4,23.5,25.77,31.5,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59692.405,4.991192272,1228,140,350,100
11/13/2023 5:46 AM,21,26,16.5,17.6,18.4,0,0,1,1,1,28.2,26.7,24.1,25.7,28.1,18,18,18,18,18,-165,-129,2038,1137,111,1092,752,752,412,1160,350,350,100,100,100,21.60105263,27.06526316,1.244637057,47810,3.9775,21.8,21.9,21.65,22.6,20.4,20.6,19.57,21.6,24.8,20.7,22.77,21.9,22.63,20.7,19.6,22,22.35,21.3,21.55,26.95,28.63,27.6,30,21.5,27.9,24.73,28.9,27.6,27.4,23.2,31.93,29.37,26.7,25,23.3,25.7,31.3,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59506.09772,4.96660428,1228,140,350,100
11/13/2023 5:51 AM,20.8,25.6,17,17.6,18.3,0,0,1,1,1,28.1,26,24.1,25.7,28.1,18,18,18,18,18,-166,-130,2039,1138,112,1092,752,752,412,1160,350,350,100,100,100,21.54,26.95526316,1.250447411,47490,3.970833333,21.75,21.8,21.6,22.47,20.47,20.5,19.57,21.6,24.8,20.7,22.73,21.83,22.57,20.67,19.4,22,22.15,21.2,21.45,26.75,28.57,27.6,29.83,21.4,27.7,24.73,28.8,27.4,27.5,23.07,32,29.37,26.5,25.4,23.3,25.23,30.8,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59383.74756,4.953743553,1228,140,350,100
11/13/2023 5:57 AM,20.8,25.5,16.6,17.4,18.1,0,0,1,1,1,27.9,26.2,23.9,25.7,28.1,18,18,18,18,18,-167,-131,2040,1139,113,1092,752,752,412,1160,350,350,100,100,100,21.46894737,26.89052632,1.251046332,47590,3.961666667,21.6,21.7,21.4,22.43,20.33,20.5,19.47,21.6,24.8,20.5,22.63,21.8,22.5,20.5,19.4,22,22.15,21.2,21.4,26.75,28.57,27.6,29.83,21.4,27.7,24.67,28.8,27.2,27.4,23.03,31.93,29.3,26.37,25.2,23.1,25.2,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59537.29492,4.955043437,1228,140,350,100
