Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/13/2023 6:02 AM,20.7,25.5,16.8,17.6,18.1,0,0,1,1,1,28,26.3,23.9,25.6,27.9,18,18,18,18,18,-168,-132,2041,1140,114,1092,752,752,412,1160,350,350,100,100,100,21.42105263,26.85105263,1.245768694,47490,3.961666667,21.6,21.6,21.4,22.37,20.4,20.5,19.5,21.6,24.7,20.5,22.6,21.73,22.33,20.47,19.4,21.9,22,21,21.4,26.65,28.57,27.53,29.73,21.35,27.7,24.6,28.8,27.2,27.2,23,31.87,29.23,26.37,25.2,23.1,25.17,30.8,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59161.5553,4.945785426,1228,140,350,100
11/13/2023 6:08 AM,20.8,25.6,16.8,17.7,18,0,0,1,1,1,27.9,26.2,23.9,25.7,27.9,18,18,18,18,18,-169,-133,2042,1141,115,1092,752,752,412,1160,350,350,100,100,100,21.42894737,26.82210526,1.245525443,47330,3.950833333,21.55,21.6,21.35,22.23,20.43,20.5,19.6,21.6,24.8,20.5,22.63,21.77,22.37,20.47,19.3,21.9,22.15,21,21.4,26.6,28.5,27.4,29.63,21.4,27.7,24.6,28.8,27.2,27.2,22.93,31.83,29.23,26.3,25,23.1,25.2,30.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58950.7192,4.921344771,1228,140,350,100
11/13/2023 6:14 AM,20.5,25.5,16.5,17.7,17.9,0,0,1,1,1,27.7,26,23.7,26.1,27.9,18,18,18,18,18,-170,-134,2043,1142,116,1092,752,752,412,1160,350,350,100,100,100,21.37368421,26.79105263,1.241261667,47170,3.9375,21.5,21.55,21.3,22.3,20.4,20.5,19.43,21.6,24.7,20.4,22.53,21.67,22.3,20.37,19.3,21.8,22.05,21,21.4,26.65,28.37,27.27,29.53,21.35,27.7,24.6,28.8,27.2,27.2,22.93,31.7,29.1,26.23,25.2,23.1,25.23,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58550.31282,4.895876334,1228,140,350,100
11/13/2023 6:19 AM,20.9,25.4,16.6,17.3,18.3,0,0,1,1,1,27.7,26,23.8,25.5,28,18,18,18,18,18,-171,-135,2044,1143,117,1092,752,752,412,1160,350,350,100,100,100,21.41578947,26.76368421,1.251709891,47120,3.92875,21.55,21.6,21.35,22.37,20.4,20.5,19.47,21.6,24.7,20.4,22.5,21.73,22.3,20.63,19.6,21.8,22,21,21.4,26.6,28.37,27.33,29.63,21.35,27.7,24.57,28.5,27,27.2,22.9,31.7,29.13,26.23,25.4,23.1,25.13,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58980.57006,4.89712012,1228,140,350,100
11/13/2023 6:25 AM,21,25.1,16.8,12.4,18.5,0,0,1,1,1,27.9,25.2,23.9,25.4,27.7,18,18,18,18,18,-172,-136,2045,1144,118,1092,752,752,412,1160,350,350,100,100,100,21.13263158,26.42052632,1.247410145,47160,3.928333333,21.55,21.6,21.4,22.6,19.47,19.6,17.9,21.6,24.8,20.5,22.3,21.7,22.4,20.8,19.7,21.1,21.25,20.2,21.05,26.55,28.5,27.53,29.8,20.65,27.1,24.13,27.9,26.8,27,22.63,31.4,29,26.5,24.3,22.6,24.27,29.3,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58827.86242,4.908684687,1228,140,350,100
11/13/2023 6:30 AM,21,25,17,18,18.4,0,0,1,1,1,28.1,26,24.1,25.8,28,18,18,18,18,18,-173,-137,2046,1145,119,1092,752,752,412,1160,350,350,100,100,100,21.49263158,26.66736842,1.213458167,47060,3.925833333,21.75,21.7,21.4,22.8,20.37,20.8,19.67,21.6,25,20.7,22.57,21.8,22.67,20.83,19.7,21.5,21.45,20.5,21.55,26.75,28.6,27.53,29.8,21.4,27.7,24.7,28.5,26.6,27,22.8,31.5,29,26.7,24.3,23.1,24.33,29.9,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57105.34134,4.830550157,1228,140,350,100
11/13/2023 6:35 AM,19.8,25.3,16.8,19.4,12.6,0,0,1,1,1,27.6,26.3,24.5,26.2,28.1,18,18,18,18,18,-174,-138,2047,1146,120,1092,752,752,412,1160,350,350,100,100,100,21.68789474,27.08473684,1.246227416,46790,3.910416667,21.75,21.6,21.35,22.57,21.17,21.5,20.53,21.6,25.6,20.4,23,21.9,22.63,20.27,18.5,22.3,22,21.2,22.2,27,28.6,27.3,29.6,22.15,28.6,25.63,29.7,26.8,27.4,23.27,31.8,29.43,26.37,25,23.5,24.83,30.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58310.98078,4.809013422,1228,140,350,100
11/13/2023 6:41 AM,21,25.4,17,19.6,16.9,0,0,1,1,1,27.7,26.3,24.3,26.7,28.3,18,18,18,18,18,-175,-139,2048,1147,121,1092,752,752,412,1160,350,350,100,100,100,21.74842105,27.24105263,1.185466623,47010,3.908333333,21.55,21.55,21.2,22.27,21.47,21.8,20.87,21.6,25.8,20.4,23.33,21.97,22.63,20.23,17.9,22.8,22.25,21.2,22.4,27,28.5,27.07,29.3,22.6,29,26.07,30.1,27,27.6,23.53,31.87,29.4,26.17,24.8,23.8,25.4,30.8,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55728.78594,4.751656947,1228,140,350,100
11/13/2023 6:46 AM,24.3,25.7,17.7,20.4,20.8,0,0,1,1,1,28.9,27.1,25.4,27,29.5,18,18,18,18,18,-176,-140,2049,1148,122,1092,752,752,412,1160,350,350,100,100,100,22.68105263,27.85894737,1.190496003,46950,3.915,22.5,22.65,22.3,23.53,22.17,22.3,21.47,21.6,26.2,21.7,23.87,22.83,23.57,22.4,21.1,23.2,22.8,21.8,22.95,27.8,29.43,28.1,30.47,23,29.4,26.63,30.8,27.4,28.1,23.93,32.57,30,27.13,25.2,24.4,25.83,31.3,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55893.78732,4.650940553,1228,140,350,100
11/13/2023 6:52 AM,23.2,26.1,17.3,19.6,21.4,0,0,1,1,1,28.9,27.3,25.8,26.9,28.7,18,18,18,18,18,-177,-141,2050,1149,123,1092,752,752,412,1160,350,350,100,100,100,23.04157895,28.15736842,1.267431586,46900,3.910416667,23.15,23.25,23,24.27,22.2,22.3,21.6,21.6,25.6,22.2,23.9,23,23.67,23.2,22.8,23.4,23.4,22.3,22.95,28.35,29.73,28.8,30.83,23.25,29.4,26.67,30.8,27.7,28.1,24.13,32.77,30.33,27.87,26.2,24.4,26.23,32.2,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59442.5414,4.805680363,1228,140,350,100
11/13/2023 6:57 AM,22.4,26.1,16.3,21.6,21.7,0,0,1,1,1,28.3,27.6,25,26.8,28.7,18,18,18,18,18,-178,-142,2051,1150,124,1092,752,752,412,1160,350,350,100,100,100,22.56,27.90105263,1.258949272,46890,3.907916667,22.75,22.65,22.4,23.43,22.1,22.1,21.73,21.6,25.6,21.4,23.9,22.43,23.2,21.7,19.9,23.4,23.5,22.2,22.65,27.8,29.33,28.2,30.43,23.1,29,26.23,30.5,27.8,28,24.07,32.53,30,27.3,26.2,24.4,26.2,31.7,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59032.13136,4.936444698,1228,140,350,100
11/13/2023 7:03 AM,19.6,26.1,15.7,16.3,15.3,0,0,1,1,1,28,27.1,24.5,25.8,28,18,18,18,18,18,-179,-143,2052,1151,125,1092,752,752,412,1160,350,350,100,100,100,21.87,27.27052632,1.282171665,47120,3.917083333,22.4,22.4,22.2,23.3,20.6,20.6,19.5,21.6,24.3,20.7,23,22,22.6,21.33,20.2,22.3,22.85,21.8,21.85,27.3,28.6,28,30.13,21.8,27.7,25.03,29.2,28,27.4,23.47,32.17,29.6,27.17,25.8,23.3,25.77,31.3,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60415.92884,4.977002508,1228,140,350,100
11/13/2023 7:08 AM,21.7,26,16.5,17,19.5,0,0,1,1,1,28.1,26.6,24.8,25.8,28.1,18,18,18,18,18,-180,-144,2053,1152,126,1092,752,752,412,1160,350,350,100,100,100,21.58157895,26.96210526,1.25012144,46250,3.890416667,21.9,21.95,21.6,22.5,20.33,20.5,19.4,21.6,24.7,20.5,22.67,21.97,22.6,20.93,19.3,22,22.55,21.5,21.55,27.05,28.47,27.47,29.67,21.5,27.7,24.7,28.9,27.6,27.6,23.13,31.83,29.23,26.57,24.8,23.1,25.63,31,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57818.11658,4.926418559,1228,140,350,100
11/13/2023 7:14 AM,21.7,25.9,16.8,17.2,18.7,0,0,1,1,1,28.1,26.5,24.2,25.8,28,18,18,18,18,18,-181,-145,2054,1153,127,1092,752,752,412,1160,350,350,100,100,100,21.66578947,26.85315789,1.253369826,45770,3.834166667,21.9,22.05,21.8,22.73,20.37,20.5,19.43,21.6,24.7,20.9,22.67,22,22.67,21.13,20.1,22,22.35,21.2,21.55,26.85,28.6,27.6,29.83,21.4,27.5,24.53,28.5,27.2,27.2,23.03,31.7,29.17,26.7,25,23.1,25.37,30.6,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57366.73696,4.799368898,1228,140,350,100
11/13/2023 7:19 AM,21.6,25.6,16.8,17.4,19,0,0,1,1,1,28.1,26.4,24.1,25.7,28,18,18,18,18,18,-182,-146,2055,1154,128,1092,752,752,412,1160,350,350,100,100,100,21.56210526,26.80526316,1.247876531,45990,3.823333333,21.9,21.85,21.6,22.67,20.33,20.5,19.53,21.6,24.7,20.7,22.63,21.87,22.53,20.97,19.7,21.8,22.15,21.2,21.45,26.85,28.53,27.53,29.7,21.4,27.5,24.53,28.5,27.2,27.2,22.93,31.6,29.13,26.57,25.2,23.1,25.1,30.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57389.84168,4.78152411,1228,140,350,100
11/13/2023 7:25 AM,21,25.5,16.5,17.6,18.4,0,0,1,1,1,28,26.1,23.9,25.6,27.9,18,18,18,18,18,-183,-147,2056,1155,129,1092,752,752,412,1160,350,350,100,100,100,21.57210526,26.75789474,1.246938964,46190,3.840833333,21.9,21.8,21.6,22.57,20.43,20.6,19.57,21.6,24.7,20.7,22.63,21.87,22.47,20.83,19.6,22,22.15,21.2,21.65,26.8,28.43,27.3,29.6,21.4,27.5,24.47,28.5,27,27.2,22.93,31.47,29.07,26.5,25,23.1,25.13,30.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57596.11076,4.791081352,1228,140,350,100
11/13/2023 7:30 AM,20.9,25.4,16.6,17.4,18,0,0,1,1,1,28,26.2,23.8,25.6,27.9,18,18,18,18,18,-184,-148,2057,1156,130,1092,752,752,412,1160,350,350,100,100,100,21.46736842,26.68210526,1.24741001,45980,3.840416667,21.7,21.7,21.4,22.4,20.33,20.5,19.47,21.6,24.7,20.5,22.63,21.8,22.37,20.83,19.4,22,22.1,21,21.45,26.65,28.37,27.23,29.43,21.4,27.5,24.47,28.5,27,27,22.87,31.47,29.07,26.4,25,23.1,25.07,30.3,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57355.91224,4.789667625,1228,140,350,100
11/13/2023 7:36 AM,21,25.4,16.9,17.9,18.4,0,0,1,1,1,27.9,26.1,23.8,25.7,27.9,18,18,18,18,18,-185,-149,2058,1157,131,1092,752,752,412,1160,350,350,100,100,100,21.47736842,26.66315789,1.233651453,45610,3.81625,21.65,21.6,21.4,22.43,20.47,20.6,19.7,21.6,24.7,20.5,22.57,21.83,22.37,20.7,19.4,22,22.1,21,21.45,26.55,28.43,27.23,29.43,21.45,27.5,24.57,28.5,26.8,27,22.93,31.37,29,26.3,25.2,23.1,24.97,30.3,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56266.84278,4.734281459,1228,140,350,100
11/13/2023 7:41 AM,21.3,25.5,17.2,18,18.5,0,0,1,1,1,28,26.2,24.1,25.7,28,18,18,18,18,18,-186,-150,2059,1158,132,1092,752,752,412,1160,350,350,100,100,100,21.63526316,26.78421053,1.235482556,45500,3.79625,21.8,21.85,21.5,22.57,20.63,20.8,19.8,21.6,24.7,20.8,22.77,22,22.53,20.97,19.7,22,22.2,21.2,21.65,26.65,28.43,27.3,29.53,21.55,27.7,24.67,28.5,27,27.2,23,31.5,29.03,26.4,25,23.1,25.17,30.6,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56214.45628,4.686720794,1228,140,350,100
11/13/2023 7:47 AM,21.4,25.4,17,18.1,18.7,0,0,1,1,1,28.1,26.3,24.1,25.8,28,18,18,18,18,18,-187,-151,2060,1159,133,1092,752,752,412,1160,350,350,100,100,100,21.73789474,26.89052632,1.234122891,45870,3.807083333,21.9,21.95,21.7,22.73,20.73,21,19.83,21.6,24.7,20.9,22.77,22.1,22.63,21.13,19.9,22.1,22.25,21.3,21.8,26.85,28.53,27.47,29.63,21.65,27.7,24.77,28.8,27,27.4,23.13,31.53,29.13,26.57,25,23.3,25.33,30.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56609.217,4.700986387,1228,140,350,100
11/13/2023 7:52 AM,21.6,25.5,17.3,18.1,18.7,0,0,1,1,1,28.1,26.3,24.3,25.8,28,18,18,18,18,18,-188,-152,2061,1160,134,1092,752,752,412,1160,350,350,100,100,100,21.78947368,26.94,1.235588067,45400,3.802916667,21.95,22.05,21.7,22.77,20.8,21,20,21.6,24.8,20.9,22.8,22.13,22.77,21.23,19.9,22.1,22.3,21.3,21.9,26.85,28.53,27.47,29.73,21.75,27.9,24.77,28.8,27,27.4,23.13,31.7,29.2,26.57,25.2,23.3,25.33,30.6,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56095.69824,4.696038135,1228,140,350,100
11/13/2023 7:57 AM,21.6,25.5,16.9,18.1,18.8,0,0,1,1,1,28.1,26.3,24.2,25.8,28.1,18,18,18,18,18,-189,-153,2062,1161,135,1092,752,752,412,1160,350,350,100,100,100,21.82473684,26.93894737,1.238378392,45460,3.785833333,21.95,22.05,21.8,22.8,20.8,21,20,21.6,24.8,21,22.9,22.13,22.77,21.27,20.1,22.1,22.3,21.3,22,26.85,28.6,27.6,29.73,21.75,27.8,24.87,28.8,27,27.4,23.13,31.6,29.2,26.67,25.2,23.3,25.27,30.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56296.68172,4.683015832,1228,140,350,100
11/13/2023 8:03 AM,21.6,25.5,17.3,18.3,19,0,0,1,1,1,28.2,26.6,24.3,25.9,28.1,18,18,18,18,18,-190,-154,2063,1162,136,1092,752,752,412,1160,350,350,100,100,100,21.86421053,26.97473684,1.236381971,45500,3.79,22.05,22.05,21.85,22.9,20.87,21,20,21.6,25,21,22.9,22.27,22.83,21.3,20.1,22.1,22.3,21.3,22,26.95,28.6,27.6,29.83,21.85,27.7,24.9,28.8,27,27.4,23.2,31.73,29.2,26.7,25.4,23.4,25.33,30.6,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56255.3797,4.689669226,1228,140,350,100
11/13/2023 8:09 AM,21.2,25.6,17.2,18.1,18.3,0,0,1,1,1,28.1,26.5,24.1,25.8,28.1,18,18,18,18,18,-191,-155,2064,1163,137,1092,752,752,412,1160,350,350,100,100,100,21.84263158,26.97842105,1.241234876,45450,3.789583333,22.05,22.15,21.8,22.9,20.87,21,20,21.6,25,20.9,22.87,22.13,22.77,21.17,19.9,22.3,22.4,21.3,21.9,26.95,28.6,27.63,29.73,21.85,27.9,24.9,28.8,27,27.4,23.2,31.77,29.2,26.63,25.4,23.3,25.33,30.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56414.1251,4.6945627,1228,140,350,100
11/13/2023 8:14 AM,21.2,25.6,16.9,18.1,18.3,0,0,1,1,1,28.1,26.2,24.2,25.8,28,18,18,18,18,18,-192,-156,2065,1164,138,1092,752,752,412,1160,350,350,100,100,100,21.77947368,26.96315789,1.243977319,45930,3.8075,21.9,21.95,21.8,22.73,20.8,21,20,21.6,25,20.9,22.9,22.13,22.63,20.87,19.6,22.3,22.4,21.3,22,26.85,28.47,27.37,29.6,21.85,27.9,24.9,28.8,27.2,27.4,23.2,31.7,29.2,26.5,25.2,23.3,25.43,30.7,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57135.87828,4.731250141,1228,140,350,100
11/13/2023 8:19 AM,20.9,25.5,16.9,18.1,18.1,0,0,1,1,1,28,26,24.1,25.8,28,18,18,18,18,18,-193,-157,2066,1165,139,1092,752,752,412,1160,350,350,100,100,100,21.71157895,26.91894737,1.24651648,45340,3.802916667,21.9,21.8,21.6,22.67,20.73,21,20,21.6,25,20.7,22.9,22.07,22.63,20.77,19.6,22.1,22.3,21.3,21.85,26.75,28.43,27.3,29.5,21.75,27.9,24.83,28.8,27.2,27.4,23.2,31.6,29.2,26.43,25.2,23.3,25.4,30.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56517.05722,4.735538979,1228,140,350,100
11/13/2023 8:25 AM,20.9,25.5,17,18,18.1,0,0,1,1,1,28,26.4,24,25.7,28,18,18,18,18,18,-194,-158,2067,1166,140,1092,752,752,412,1160,350,350,100,100,100,21.68842105,26.88368421,1.24243139,45400,3.780833333,21.7,21.8,21.6,22.6,20.73,21,20,21.6,25,20.7,22.8,22,22.57,20.83,19.6,22.1,22.25,21.3,21.9,26.65,28.43,27.3,29.53,21.75,27.8,24.83,28.8,27,27.3,23.13,31.6,29.2,26.37,25.4,23.3,25.3,30.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56406.38512,4.705143431,1228,140,350,100
11/13/2023 8:30 AM,20.9,25.4,16.8,18,18,0,0,1,1,1,27.9,26.1,24,25.8,27.9,18,18,18,18,18,-195,-159,2068,1167,141,1092,752,752,412,1160,350,350,100,100,100,21.64789474,26.79789474,1.244090569,44910,3.762916667,21.7,21.8,21.6,22.53,20.73,21,20,21.6,24.8,20.7,22.8,21.97,22.5,20.83,19.4,22.1,22.25,21.2,21.8,26.65,28.43,27.3,29.4,21.65,27.7,24.83,28.8,27,27.2,23.13,31.53,29.07,26.23,25.2,23.3,25.17,30.3,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55872.10746,4.678270524,1228,140,350,100
11/13/2023 8:36 AM,21.2,25.4,17,18,18.5,0,0,1,1,1,27.9,26.1,24,25.7,28,18,18,18,18,18,-196,-160,2069,1168,142,1092,752,752,412,1160,350,350,100,100,100,21.66736842,26.82789474,1.243554849,44740,3.735416667,21.8,21.85,21.6,22.6,20.73,20.8,19.83,21.6,24.8,20.7,22.8,22,22.57,20.9,19.7,22.1,22.3,21.2,21.8,26.65,28.4,27.3,29.53,21.65,27.7,24.8,28.8,27,27.2,23.13,31.53,29.07,26.27,25.4,23.3,25.33,30.4,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55636.64394,4.646197975,1228,140,350,100
11/13/2023 8:41 AM,21.4,25.4,17.2,18,18.7,0,0,1,1,1,28,26.4,24.1,25.7,28.1,18,18,18,18,18,-197,-161,2070,1169,143,1092,752,752,412,1160,350,350,100,100,100,21.75315789,26.85894737,1.240868824,44860,3.733333333,21.9,21.85,21.7,22.77,20.8,21,19.83,21.6,24.8,20.9,22.83,22.2,22.63,21.1,19.9,22.1,22.3,21.3,21.8,26.75,28.43,27.37,29.53,21.7,27.7,24.77,28.8,27,27.2,23.13,31.6,29.07,26.47,25.2,23.3,25.33,30.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55665.37544,4.637584141,1228,140,350,100
11/13/2023 8:47 AM,21.4,25.5,17.3,18,18.8,0,0,1,1,1,28.1,26.4,24.1,25.8,28,18,18,18,18,18,-198,-162,2071,1170,144,1092,752,752,412,1160,350,350,100,100,100,21.81368421,26.89263158,1.24376268,45020,3.745,21.95,22.05,21.8,22.83,20.8,21,19.93,21.6,25,21,22.87,22.2,22.7,21.23,19.9,22.2,22.3,21.3,21.8,26.75,28.47,27.47,29.57,21.8,27.7,24.77,28.8,27,27.4,23.17,31.6,29.13,26.57,25.1,23.3,25.33,30.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55994.19584,4.652482137,1228,140,350,100
11/13/2023 8:52 AM,21.9,25.6,18.7,19.6,19.4,0,0,1,1,1,28.4,26.6,24.8,26.2,28.4,19,19,19,19,19,-199,-163,2072,1171,145,1092,752,752,412,1160,350,350,100,100,100,22.22315789,27.23736842,1.217339806,44960,3.749166667,22.25,22.3,22.15,23.2,21.47,21.6,20.7,21.6,25.4,21.4,23.2,22.7,23.1,21.37,20.2,22.7,22.6,21.8,22.5,27.2,28.7,27.7,29.8,22.2,28.3,25.2,29.2,27,28,23.47,31.97,29.37,26.8,25,23.7,25.67,30.9,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54731.59766,4.613574729,1228,140,350,100
11/13/2023 8:58 AM,22.2,25.9,18,19.4,19.5,0,0,1,1,1,28.6,26.9,25,26.5,28.6,19,19,19,19,19,-200,-164,2073,1172,146,1092,752,752,412,1160,350,350,100,100,100,22.53315789,27.58052632,1.216991887,44920,3.745,22.5,22.65,22.45,23.57,21.77,21.8,20.93,21.6,25.6,21.9,23.43,23.13,23.5,21.9,20.7,22.9,22.95,22,22.85,27.5,29.03,28.07,30.23,22.6,28.6,25.6,29.6,27.4,28.4,23.6,32.27,29.73,27.1,25.4,24,25.9,31.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54667.27556,4.558286384,1228,140,350,100
11/13/2023 9:04 AM,22.6,26.1,18.3,19.5,19.6,0,0,1,1,1,28.7,27.1,25.2,26.6,28.7,19,19,19,19,19,-201,-165,2074,1173,147,1092,752,752,412,1160,350,350,100,100,100,22.67578947,27.70736842,1.215602191,44800,3.738333333,22.7,22.8,22.65,23.73,21.87,22,21.1,21.6,25.8,22,23.6,23.27,23.67,22,20.9,23,23,22.2,22.95,27.55,29.27,28.2,30.27,22.75,28.6,25.73,29.6,27.6,28.4,23.8,32.47,29.87,27.33,25.6,24,26.1,31.5,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54458.97814,4.546927238,1228,140,350,100
11/13/2023 9:09 AM,22.3,26.2,18.4,19.2,19.4,0,0,1,1,1,28.9,27,25,26.6,28.7,19,19,19,19,19,-202,-166,2075,1174,148,1092,752,752,412,1160,350,350,100,100,100,22.73263158,27.83473684,1.228616803,44710,3.729583333,22.85,23,22.65,23.77,21.9,22,21.1,21.6,25.8,22,23.7,23.37,23.73,22,20.7,23.2,23.2,22.3,23.05,27.8,29.33,28.27,30.37,22.8,28.7,25.93,29.8,27.8,28.6,23.93,32.53,30,27.33,25.8,24.2,26.27,31.5,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54931.45728,4.557934809,1228,140,350,100
11/13/2023 9:15 AM,22.3,26.3,18.3,19.1,19.4,0,0,1,1,1,28.9,27.1,25.2,26.6,29,19,19,19,19,19,-203,-167,2076,1175,149,1092,752,752,412,1160,350,350,100,100,100,22.70578947,27.80157895,1.23152649,44710,3.725833333,22.85,22.9,22.75,23.73,21.83,22,21,21.6,25.8,21.9,23.7,23.33,23.67,22,20.7,23.2,23.2,22.2,23.05,27.65,29.4,28.37,30.43,22.75,28.7,25.77,29.6,27.8,28.6,24,32.53,30,27.33,25.8,24.2,26.13,31.5,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55061.54936,4.583041943,1228,140,350,100
11/13/2023 9:20 AM,22.2,26.3,18.4,18.8,19.4,0,0,1,1,1,29,27.1,25.3,26.7,28.7,19,19,19,19,19,-204,-168,2077,1176,150,1092,752,752,412,1160,350,350,100,100,100,22.70263158,27.82052632,1.231144089,44490,3.716666667,22.95,22.9,22.75,23.8,21.83,22,20.9,21.6,25.8,22,23.7,23.37,23.73,21.87,20.7,23,23.2,22.2,23.05,27.75,29.5,28.43,30.43,22.75,28.7,25.7,29.6,27.8,28.6,24,32.53,30,27.4,25.8,24.2,26.13,31.5,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54773.60052,4.576464578,1228,140,350,100
11/13/2023 9:26 AM,22.2,26.3,18.4,19,19.5,0,0,1,1,1,28.9,27.3,25.3,26.7,28.7,19,19,19,19,19,-205,-169,2078,1177,151,1092,752,752,412,1160,350,350,100,100,100,22.69789474,27.81052632,1.226994685,44750,3.718333333,22.95,22.9,22.75,23.77,21.83,22,20.83,21.6,25.8,22,23.7,23.37,23.73,21.93,20.7,23,23.25,22.2,22.95,27.65,29.4,28.43,30.47,22.75,28.7,25.67,29.6,27.8,28.6,24,32.53,30,27.33,25.8,24.2,26.2,31.5,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54908.01214,4.570067194,1228,140,350,100
11/13/2023 9:31 AM,22.3,26.5,18.4,19,19.5,0,0,1,1,1,29,27.1,25.2,26.7,29,19,19,19,19,19,-206,-170,2079,1178,152,1092,752,752,412,1160,350,350,100,100,100,22.71473684,27.81736842,1.228450237,45070,3.7425,22.95,22.9,22.75,23.8,21.7,22,20.9,21.6,25.8,22,23.7,23.37,23.73,21.93,20.7,23.1,23.3,22.3,23.05,27.8,29.4,28.43,30.43,22.75,28.6,25.63,29.6,27.8,28.6,24,32.53,30,27.43,25.7,24.2,26.23,31.5,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55366.25218,4.594761013,1228,140,350,100
11/13/2023 9:37 AM,22.2,26.5,18.5,19,19.4,0,0,1,1,1,29.1,27.1,25.2,26.8,28.9,19,19,19,19,19,-207,-171,2080,1179,153,1092,752,752,412,1160,350,350,100,100,100,22.77105263,27.83736842,1.230207539,44690,3.74,22.95,23,22.75,23.87,21.8,22,20.97,21.6,26,22,23.73,23.43,23.8,22,20.7,23.2,23.4,22.3,23.15,27.9,29.4,28.43,30.43,22.75,28.6,25.77,29.6,27.8,28.6,24,32.53,30.13,27.47,25.8,24.2,26.23,31.6,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54977.97492,4.597676129,1228,140,350,100
11/13/2023 9:42 AM,22.4,26.5,18.7,19.1,19.8,0,0,1,1,1,29.1,27.3,25.3,26.8,29,19,19,19,19,19,-208,-172,2081,1180,154,1092,752,752,412,1160,350,350,100,100,100,22.77789474,27.89315789,1.223712755,45670,3.765,23.05,23.05,22.8,23.8,21.83,22,21,21.6,25.8,22,23.77,23.4,23.83,22,20.9,23.2,23.4,22.3,23.05,27.9,29.5,28.57,30.5,22.8,28.7,25.77,29.6,28,28.8,24,32.73,30.13,27.47,25.8,24.2,26.23,31.6,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55886.96154,4.619372352,1228,140,350,100
11/13/2023 9:48 AM,22.6,26.6,18.4,19.2,19.8,0,0,1,1,1,29.2,27.6,25.5,26.9,29,19,19,19,19,19,-209,-173,2082,1181,155,1092,752,752,412,1160,350,350,100,100,100,22.84315789,27.98157895,1.228732274,45610,3.803333333,23.1,23.2,22.9,23.97,21.9,22,21.07,21.6,25.8,22.2,23.83,23.5,23.87,22.13,20.9,23.2,23.5,22.3,23.05,28,29.63,28.57,30.67,22.8,28.7,25.93,29.8,28,28.8,24.03,32.83,30.33,27.53,25.8,24.4,26.33,31.8,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56042.47904,4.663726691,1228,140,350,100
11/13/2023 9:53 AM,22.6,26.7,18.3,19.2,19.9,0,0,1,1,1,29.2,27.6,25.4,26.9,29.2,19,19,19,19,19,-210,-174,2083,1182,156,1092,752,752,412,1160,350,350,100,100,100,22.93631579,28.05631579,1.240191144,45300,3.787916667,23.2,23.2,23,23.97,21.97,22.1,21.13,21.6,26,22.2,23.9,23.53,24.07,22.27,21.1,23.4,23.5,22.5,23.15,28,29.67,28.73,30.77,22.85,29,25.93,29.8,28,28.8,24.13,32.93,30.4,27.63,25.8,24.4,26.4,32,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56180.65882,4.675964078,1228,140,350,100
11/13/2023 9:59 AM,22.6,26.7,18.7,19.1,19.8,0,0,1,1,1,29.2,27.6,25.4,26.8,29.1,19,19,19,19,19,-211,-175,2084,1183,157,1092,752,752,412,1160,350,350,100,100,100,22.85052632,28.03421053,1.232259929,45940,3.801666667,23.05,23.1,22.9,23.9,21.93,22,21.07,21.6,26,22.2,23.83,23.33,23.83,22.17,21.1,23.2,23.4,22.5,23.05,28,29.67,28.63,30.77,22.9,29,25.93,29.8,28,28.8,24.13,32.83,30.4,27.63,26.2,24.4,26.33,31.7,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56610.02112,4.699611664,1228,140,350,100
11/13/2023 10:04 AM,22.6,26.7,18.7,19.2,19.9,0,0,1,1,1,29.2,27.4,25.5,26.9,29.2,19,19,19,19,19,-212,-176,2085,1184,158,1092,752,752,412,1160,350,350,100,100,100,22.92631579,28.07894737,1.23165782,45670,3.817083333,23.25,23.3,22.9,24.03,21.97,22.1,21.17,21.6,26,22.2,23.9,23.47,23.93,22.23,21.1,23.4,23.5,22.5,23.05,28.1,29.8,28.8,30.8,22.9,29,26,29.8,28.2,28.8,24.17,32.93,30.4,27.57,26.2,24.4,26.4,31.7,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56249.81266,4.702493074,1228,140,350,100
11/13/2023 10:10 AM,22.6,26.6,19,19.4,19.9,0,0,1,1,1,29.3,27.4,25.6,26.9,29.2,19,19,19,19,19,-213,-177,2086,1185,159,1092,752,752,412,1160,350,350,100,100,100,22.94421053,28.08947368,1.244611459,45340,3.792083333,23.25,23.3,23,23.97,22,22.1,21.17,21.6,26,22.2,23.9,23.47,24,22.33,21.1,23.4,23.6,22.5,23.05,28.1,29.8,28.8,30.83,22.9,29,26,29.8,28.2,28.8,24.17,32.9,30.4,27.63,26.2,24.4,26.4,31.7,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56430.68356,4.695020676,1228,140,350,100
11/13/2023 10:15 AM,22.4,26.6,18.4,19.2,19.8,0,0,1,1,1,29.2,27.3,25.4,26.8,29.1,19,19,19,19,19,-214,-178,2087,1186,160,1092,752,752,412,1160,350,350,100,100,100,22.86210526,28.02,1.24098955,45460,3.783333333,23.2,23.1,22.9,23.9,21.93,22.1,21.17,21.6,26,22,23.9,23.23,23.83,22.27,21.1,23.4,23.4,22.3,23.05,28.05,29.67,28.63,30.67,22.9,28.7,26,29.8,28.2,28.5,24.17,32.83,30.4,27.63,26.2,24.4,26.33,31.7,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56415.38494,4.701919521,1228,140,350,100
11/13/2023 10:21 AM,22.4,26.5,18,19.1,19.6,0,0,1,1,1,29.2,26.9,25.3,26.7,29.1,19,19,19,19,19,-215,-179,2088,1187,161,1092,752,752,412,1160,350,350,100,100,100,22.81894737,27.94736842,1.241616993,45130,3.774583333,23.15,23.1,22.85,23.87,21.83,22,21.07,21.6,26,22,23.9,23.2,23.77,22.27,21.1,23.2,23.4,22.3,22.95,27.95,29.6,28.63,30.67,22.85,28.7,26,29.8,28,28.4,24.17,32.73,30.27,27.5,26.2,24.4,26.2,31.5,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56034.1749,4.685398327,1228,140,350,100
11/13/2023 10:26 AM,22.3,26.5,18.1,19.1,19.6,0,0,1,1,1,29.1,27.4,25.2,26.7,29,19,19,19,19,19,-216,-180,2089,1188,162,1092,752,752,412,1160,350,350,100,100,100,22.76210526,27.92473684,1.242993425,45240,3.765416667,23.05,23.1,22.85,23.8,21.83,22,21,21.6,25.8,21.9,23.9,23.2,23.77,22.23,20.9,23.2,23.3,22.2,22.85,27.9,29.6,28.57,30.67,22.75,28.7,25.8,29.8,28,28.4,24.1,32.67,30.27,27.5,26.2,24.4,26.27,31.5,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56233.02256,4.677799894,1228,140,350,100
11/13/2023 10:32 AM,16.2,25.7,17.7,18.3,18.8,1,0,1,1,1,27.6,27.1,25.5,25.6,27.7,19,19,19,19,19,1,-181,2090,1189,163,1092,752,752,412,1160,350,350,100,100,100,22.15526316,27.22368421,1.35668102,45070,3.762916667,22.7,22.7,22.45,22.13,21.33,21.3,20.53,21.6,24.7,21.4,23.03,23.03,23.37,21.63,20.9,22.5,22.45,21.2,22,27.05,28.93,28.07,29.23,22.3,28.1,25.53,29.2,28,27.4,23.67,31.8,29.3,26.6,26.6,23.5,25.37,30.6,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61145.61358,4.890776506,1228,140,350,100
11/13/2023 10:38 AM,17.4,25.5,17.7,12.4,19.2,1,0,1,1,1,26.6,26.3,24.2,25,27.6,19,19,19,19,19,2,-182,2091,1190,164,1092,752,752,412,1160,350,350,100,100,100,21.21526316,26.37947368,1.281161967,45450,3.771666667,21.5,21.45,20.8,20.63,20.17,20,18.57,21.6,25,20.4,22.47,21.83,22.17,21.2,20.2,21.6,21.4,20.2,21.9,26.1,27.57,26.33,27.87,21.3,27.1,24.67,27.9,27.5,27.4,22.9,31.33,28.47,26.37,26.2,22.8,24.27,29.4,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58228.8114,4.973934374,1228,140,350,100
11/13/2023 10:43 AM,19.5,25.1,18.7,18.1,19.5,1,0,1,1,1,27,26.4,25,25.4,27.8,19,19,19,19,19,3,-183,2092,1191,165,1092,752,752,412,1160,350,350,100,100,100,21.67578947,26.61526316,1.241604039,45060,3.77125,21.75,22.05,21.65,21.53,20.8,21,20.13,21.6,25,20.7,22.7,21.83,22.3,21.5,20.6,22,21.65,20.8,22.25,26.4,27.7,26.7,28.43,21.9,27.7,25,28.5,27,27.8,22.93,31.43,28.4,26.43,25.8,23.1,24.37,30.1,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55946.67802,4.757312059,1228,140,350,100
11/13/2023 10:49 AM,20.4,25.4,18,19,12.8,1,0,1,1,1,26.6,27,24.2,25.5,27.7,19,19,19,19,19,4,-184,2093,1192,166,1092,752,752,412,1160,350,350,100,100,100,21.59315789,26.75894737,1.295866432,45300,3.765,21.55,21.45,21.5,21.17,21.4,21.5,20.73,21.6,25.8,20.4,22.87,22.13,22.17,19.6,18.5,22.3,21.85,21.2,22.55,26.1,27.43,26.53,28,22.3,28.6,25.57,29.2,27.2,27.8,23.2,31.4,28.53,25.63,26.6,23.3,24.63,30.3,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58702.74936,4.777059474,1228,140,350,100
11/13/2023 10:54 AM,19.6,25.6,18.4,19.4,18.3,1,0,1,1,1,27.5,27.3,24.9,25.5,27.8,19,19,19,19,19,5,-185,2094,1193,167,1092,752,752,412,1160,350,350,100,100,100,21.64263158,26.79210526,1.244648236,45500,3.783333333,21.4,21.6,21.5,21.1,21.47,21.5,20.7,21.6,26,20.5,22.97,22.3,22.07,19.5,18.7,22.5,22,21.2,22.6,26,27.4,26.43,27.93,22.4,28.6,25.73,29.2,27.4,27.8,23.33,31.53,28.47,25.53,27,23.3,24.63,30.3,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56631.49472,4.805593503,1228,140,350,100
11/13/2023 11:00 AM,18.5,25.6,14.4,19.5,19.6,1,0,1,1,1,27.3,27,24.9,25.5,27.9,19,19,19,19,19,6,-186,2095,1194,168,1092,752,752,412,1160,350,350,100,100,100,21.92894737,26.88947368,1.271981386,45460,3.79,21.65,21.85,21.7,21.6,21.5,21.6,20.97,21.6,25.8,20.9,23.07,22.53,22.13,21,20.4,22.5,22.1,21.2,22.55,26.15,27.63,26.53,28.1,22.4,28.6,25.93,29.6,27.4,27.2,23.33,31.63,28.67,26.23,27.2,23.4,24.63,30.2,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57824.2738,4.768990355,1228,140,350,100
11/13/2023 11:05 AM,19,25.7,18.7,19.8,20.4,1,0,1,1,1,27.6,26.9,25,25.9,28.1,19,19,19,19,19,7,-187,2096,1195,169,1092,752,752,412,1160,350,350,100,100,100,22.11736842,27.10157895,1.221489565,45350,3.78375,21.85,22.25,21.85,21.63,21.67,21.6,21.03,21.6,25,21.4,23.47,23.2,22.53,21.7,21.1,22.7,22.15,21.2,22.3,26.55,28,26.8,28.37,22.6,28.7,26.07,29.8,27.6,27.6,23.6,31.8,28.6,26.57,27,23.8,24.9,30.3,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55394.55178,4.717451066,1228,140,350,100
11/13/2023 11:11 AM,18.7,26,21.4,20.4,20.7,1,0,1,1,1,28,27.5,25.4,26.3,28.3,19,19,19,19,19,8,-188,2097,1196,170,1092,752,752,412,1160,350,350,100,100,100,22.64052632,27.60263158,1.255945246,45290,3.776666667,22.45,22.5,21.95,21.77,22.4,22.5,21.6,21.6,25.6,22.1,23.7,24.07,23.23,22,21.4,23.2,22.8,22,23.3,26.85,28.17,26.97,28.2,23.25,29.2,26.47,30.3,27.8,29.3,23.93,32.57,29.27,26.87,27.2,24.2,25.5,31.5,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56881.76018,4.678179665,1228,140,350,100
11/13/2023 11:16 AM,18.4,26.1,20.2,20,20.8,1,0,1,1,1,28.6,27.6,25.3,26.4,28.3,19,19,19,19,19,9,-189,2098,1197,171,1092,752,752,412,1160,350,350,100,100,100,22.69736842,27.65947368,1.250825726,45190,3.77,22.45,22.35,21.85,21.6,22.53,22.5,21.83,21.6,26.2,21.9,23.7,23.97,23.1,22.07,21.6,23.4,22.85,22.2,23.55,26.75,28,26.8,28.07,23.45,29.2,26.73,30.3,28,29,24,32.67,29.37,27.03,27.6,24.2,25.63,31.7,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56524.81458,4.725273948,1228,140,350,100
11/13/2023 11:22 AM,18.8,26.1,18.8,19.8,19.2,1,0,1,1,1,28.1,27.8,25.5,26.1,28.3,19,19,19,19,19,10,-190,2099,1198,172,1092,752,752,412,1160,350,350,100,100,100,22.52842105,27.47052632,1.253726742,45340,3.772083333,22.25,22.2,21.7,21.4,22.43,22.1,21.63,21.6,26.6,21.4,23.5,23.33,22.8,22,21.6,23.2,22.7,22.1,23.5,26.45,27.93,26.6,27.8,23.2,29.4,26.63,30.2,28,28.4,23.83,32.3,29.3,26.97,27.6,23.8,25.53,31.3,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56843.9705,4.723699378,1228,140,350,100
11/13/2023 11:27 AM,18.7,26.1,18.5,19.9,18.3,1,0,1,1,1,27.8,28,24.9,26,28.1,19,19,19,19,19,11,-191,2100,1199,173,1092,752,752,412,1160,350,350,100,100,100,22.34421053,27.35947368,1.273050065,45080,3.7675,22,21.9,21.5,21,22.27,22.1,21.5,21.6,26.4,21.4,23.4,23,22.6,21.87,21.2,23,22.5,22,23.3,26.25,27.53,26.33,27.6,23.2,29.2,26.53,30.1,28.2,28.4,23.73,32.1,29.03,26.9,27.6,23.8,25.33,31.3,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57389.09692,4.759711143,1228,140,350,100
11/13/2023 11:33 AM,18.4,26.2,18.3,19.9,18.3,1,0,1,1,1,27.7,28,24.5,26,27.9,19,19,19,19,19,12,-192,2101,1200,174,1092,752,752,412,1160,350,350,100,100,100,22.19315789,27.22,1.285204186,45350,3.767916667,21.8,21.8,21.35,20.77,22.1,22,21.37,21.6,26.4,21.2,23.33,22.63,22.37,21.6,21.1,22.9,22.4,21.8,23.15,26.1,27.4,26.2,27.37,23,29.2,26.4,29.8,28.2,28.4,23.67,31.9,28.77,26.57,27.6,23.7,25.33,31,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58284.00984,4.819712782,1228,140,350,100
11/13/2023 11:38 AM,18.4,26.1,18.1,19.9,18.7,1,0,1,1,1,27.4,27.9,24.4,25.9,27.9,19,19,19,19,19,13,-193,2102,1201,175,1092,752,752,412,1160,350,350,100,100,100,21.90421053,27.00315789,1.275404015,45130,3.77,21.45,21.45,21,20.43,21.97,21.8,21.2,21.6,26.4,20.7,23.2,22.3,22,20.73,20.1,22.8,22.3,21.7,23.05,25.75,26.93,25.83,27.07,22.85,28.7,26.33,29.8,28,28.1,23.57,31.63,28.53,26.27,27.4,23.7,25.1,31,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57558.9832,4.826791377,1228,140,350,100
11/13/2023 11:44 AM,18.5,26,18.1,19.6,19.2,1,0,1,1,1,27.3,27.9,24.3,25.9,27.7,19,19,19,19,19,14,-194,2103,1202,176,1092,752,752,412,1160,350,350,100,100,100,21.82789474,26.94631579,1.26339731,45410,3.7725,21.25,21.4,20.9,20.37,22,21.8,21.2,21.6,26.4,20.7,23.1,22.23,21.93,20.6,19.9,22.7,22.2,21.5,22.95,25.6,26.93,25.7,27,22.85,29,26.23,29.8,28,28,23.53,31.57,28.4,26.1,27.4,23.6,25.1,30.8,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57370.87186,4.788743961,1228,140,350,100
11/13/2023 11:49 AM,18.4,26.1,18,19.6,19.2,1,0,1,1,1,27.5,27.9,24.3,25.8,27.6,19,19,19,19,19,15,-195,2104,1203,177,1092,752,752,412,1160,350,350,100,100,100,21.89421053,26.98315789,1.26324157,45190,3.775,21.3,21.4,21.1,20.6,21.93,21.8,21.2,21.6,26.4,20.7,23.1,22.3,21.93,20.83,20.2,22.7,22.25,21.7,22.95,25.7,26.93,25.83,27,22.85,29,26.27,29.8,28,28.1,23.53,31.6,28.4,26.17,27.4,23.7,25.03,31,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57085.88654,4.7690316,1228,140,350,100
11/13/2023 11:54 AM,18.5,26.1,18.1,19.8,19.4,1,0,1,1,1,27.5,27.9,24.2,25.9,27.7,19,19,19,19,19,16,-196,2105,1204,178,1092,752,752,412,1160,350,350,100,100,100,21.92473684,26.97421053,1.266356207,45230,3.7675,21.4,21.45,21.1,20.6,21.87,21.8,21.2,21.6,26.4,20.9,23.1,22.33,21.97,20.8,20.4,22.7,22.25,21.7,23,25.75,27.03,25.87,27.07,22.85,28.7,26.2,29.7,28,28.2,23.53,31.57,28.53,26.17,27.2,23.7,24.97,31,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57277.29126,4.765132408,1228,140,350,100
11/13/2023 12:00 PM,18.7,26,18.3,19.8,19.2,1,0,1,1,1,27.6,27.8,24.5,25.9,27.7,19,19,19,19,19,17,-197,2106,1205,179,1092,752,752,412,1160,350,350,100,100,100,21.94736842,26.95157895,1.261954418,45620,3.785416667,21.4,21.45,21.1,20.67,22,21.8,21.13,21.6,26.4,20.9,23.13,22.37,22.1,20.9,20.4,22.7,22.25,21.7,23,25.75,27,25.87,27.07,22.85,28.7,26.2,29.6,28,28,23.47,31.57,28.53,26.17,27.4,23.5,25.03,31,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57570.36054,4.785318825,1228,140,350,100
11/13/2023 12:06 PM,18.8,26,18.3,19.6,19.4,1,0,1,1,1,27.4,27.8,24.7,25.9,27.7,19,19,19,19,19,18,-198,2107,1206,180,1092,752,752,412,1160,350,350,100,100,100,21.96578947,26.97421053,1.262806228,45770,3.807916667,21.5,21.45,21.1,20.73,22,21.8,21.2,21.6,26.4,20.9,23.2,22.37,22.07,20.93,20.4,22.8,22.25,21.7,22.95,25.75,27.07,25.87,27.07,22.85,29,26.23,29.8,27.8,28.2,23.47,31.57,28.53,26.17,27.2,23.5,25.03,31,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57798.64104,4.807041733,1228,140,350,100
11/13/2023 12:11 PM,18,26.1,17.4,19.6,24.2,1,0,1,1,0,27.9,27.5,24.5,25.9,27.8,18,18,18,18,18,19,-199,2108,1207,-1,1092,752,752,412,1160,350,350,100,100,100,22.17263158,26.97052632,1.238513248,45460,3.80125,21.65,21.7,21.2,20.63,21.97,21.8,21.2,21.6,26.4,21,23.13,22.2,22.03,22.57,22.9,22.7,22.25,21.5,22.85,26,27.13,25.93,27.07,22.85,28.9,26.2,29.8,28,27.6,23.4,31.73,28.43,26.7,27,23.5,24.97,30.8,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56302.81224,4.75422722,1228,140,350,100
11/13/2023 12:16 PM,17.3,26.1,17.6,20.3,23.3,1,0,1,1,0,28.3,27.4,24.9,26.5,28,18,18,18,18,18,20,-200,2109,1208,-2,1092,752,752,412,1160,350,350,100,100,100,22.58157895,27.43421053,1.246322668,45660,3.796666667,21.9,22.05,21.4,20.73,22.27,22.3,21.63,21.6,26.6,21,23.63,22.57,22.77,23.4,24.6,23.2,22.75,21.6,23.05,26.65,27.77,26.3,27.6,23.2,29.2,26.53,30.3,28,27.8,23.87,32.17,28.9,27.33,27.2,24,25.43,31.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56907.09304,4.717079387,1228,140,350,100
11/13/2023 12:22 PM,16.5,26.3,17,19.2,23.2,1,0,1,1,0,28.4,27.4,25,26.4,28.1,18,18,18,18,18,21,-201,2110,1209,-3,1092,752,752,412,1160,350,350,100,100,100,22.58421053,27.51526316,1.303288382,45830,3.812083333,22,22.15,21.4,20.77,22.07,22.1,21.63,21.6,25.8,20.7,23.7,22.6,22.63,23.7,24.9,23.4,23.2,22,22.75,26.7,27.93,26.4,27.53,23.1,29.2,26.6,30.5,28.2,27.7,24,32.2,29.03,27.67,27.4,24.2,25.93,31.5,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59729.70656,4.85986665,1228,140,350,100
11/13/2023 12:27 PM,14.3,26.2,16.6,18.8,24.9,1,0,1,1,0,28.6,27,24,26,28,18,18,18,18,18,22,-202,2111,1210,-4,1092,752,752,412,1160,350,350,100,100,100,22.14473684,27.15210526,1.241726561,45670,3.8125,21.3,21.05,20.25,20.1,21.47,21.6,21,21.6,25.4,19.7,23.5,22.23,22.17,23.73,25.9,23,22.85,21.7,22.2,26.4,27.4,25.63,27.13,22.6,29,26.03,30,28.2,27.2,23.8,31.7,28.73,27.8,26.8,24,25.7,31.3,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56709.65206,4.851639942,1228,140,350,100
11/13/2023 12:33 PM,21.9,26.1,17.6,18.5,24.8,1,0,1,1,0,28.5,26.9,25.4,26.2,28.2,18,18,18,18,18,23,-203,2112,1211,-5,1092,752,752,412,1160,350,350,100,100,100,22.55368421,27.34631579,1.296205454,45830,3.8125,22.25,22.85,22.4,22.33,21.27,21.6,20.83,21.6,25,20.5,23.2,22.53,22.63,24.23,25.9,22.7,22.9,21.7,22.1,27.1,28.23,26.9,28,22.35,28.3,25.7,29.6,28,27.6,23.57,32.2,28.97,28.13,27,23.8,25.9,31.3,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59405.09594,4.8381145,1228,140,350,100
11/13/2023 12:38 PM,14.7,26,16.6,17.7,22.6,1,0,1,1,0,27.7,26.8,23.9,25.8,28.2,18,18,18,18,18,24,-204,2113,1212,-6,1092,752,752,412,1160,350,350,100,100,100,21.90894737,26.93526316,1.303878975,45820,3.81875,21.8,21.7,21.2,20.2,20.8,21.1,20.17,21.6,24.5,20.4,22.87,22.3,22.23,23.9,24.4,22.3,22.3,21,21.5,26.5,27.9,26.27,27,21.9,28.1,25.27,29.2,28,27.2,23.27,31.7,28.7,27.73,27.4,23.3,25.3,30.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59743.73462,4.964534607,1228,140,350,100
11/13/2023 12:44 PM,15.7,25.7,16.6,17.7,22.4,1,0,1,1,0,27.9,26.3,23.8,26,28,18,18,18,18,18,25,-205,2114,1213,-7,1092,752,752,412,1160,350,350,100,100,100,21.53052632,26.63052632,1.30792702,45880,3.820833333,21.15,21.15,20.35,19.4,20.53,20.8,19.9,21.6,24.5,19.5,22.7,21.7,21.77,23.53,24.4,22,22.1,20.8,21.2,26.05,27.3,25.77,26.67,21.55,27.9,25.03,28.8,27.6,26.8,23.07,31.37,28.3,27.37,27,23.1,25.3,30.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60007.6917,4.989642763,1228,140,350,100
11/13/2023 12:49 PM,15.6,25.5,16.8,18.1,22.6,1,0,1,1,0,27.8,26.2,23.7,25.5,27.8,18,18,18,18,18,26,-206,2115,1214,-8,1092,752,752,412,1160,350,350,100,100,100,21.52789474,26.52684211,1.2790712,45980,3.8275,20.95,21.1,20.25,19.53,20.47,20.8,20.1,21.6,24.7,19.5,22.6,21.57,21.73,23.53,24.6,22,22,20.8,21.2,25.95,27.17,25.5,26.63,21.55,27.9,24.97,28.8,27.4,26.8,23,31.27,28.17,27.3,26.8,23.1,25.13,30.6,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58811.6938,4.950807729,1228,140,350,100
11/13/2023 12:55 PM,16.8,25.5,16.9,18.1,22.8,1,0,1,1,0,27.3,26,23.8,25.5,27.8,18,18,18,18,18,27,-207,2116,1215,-9,1092,752,752,412,1160,350,350,100,100,100,21.58473684,26.50578947,1.279418155,46030,3.83375,21.05,21.25,20.45,19.83,20.43,20.8,20.03,21.6,24.7,19.5,22.57,21.57,21.8,23.53,24.8,22,22,21,21.2,25.95,27.17,25.47,26.73,21.55,27.7,24.97,28.9,27.3,26.8,22.87,31.17,28.17,27.3,26.8,23.1,25.13,30.6,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58891.61768,4.904304645,1228,140,350,100
11/13/2023 1:01 PM,17.3,25.4,16.8,18.1,23.1,1,0,1,1,0,27.6,26,23.8,25.4,27.8,18,18,18,18,18,28,-208,2117,1216,-10,1092,752,752,412,1160,350,350,100,100,100,21.60789474,26.51631579,1.272860837,45870,3.829166667,21.05,21.3,20.55,19.9,20.43,20.8,19.97,21.6,24.6,19.6,22.57,21.63,21.83,23.67,24.9,22,22,20.9,21.25,26.05,27.23,25.7,26.8,21.4,27.7,24.9,28.9,27.2,26.8,22.83,31.2,28.17,27.33,26.6,23.1,25.13,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58386.1266,4.886572678,1228,140,350,100
11/13/2023 1:06 PM,16.6,25.4,16.9,18.1,23.1,1,0,1,1,0,27.7,26,23.7,25.5,27.8,18,18,18,18,18,29,-209,2118,1217,-11,1092,752,752,412,1160,350,350,100,100,100,21.67210526,26.53368421,1.272244517,46000,3.827916667,21.2,21.4,20.75,20.1,20.43,20.8,20.03,21.6,24.7,19.7,22.5,21.73,21.93,23.7,24.9,22,22,21,21.3,26.15,27.3,25.7,26.93,21.4,27.7,24.9,28.8,27.2,26.9,22.77,31.33,28.27,27.43,26.4,22.9,25.13,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58523.2478,4.871223933,1228,140,350,100
