Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/13/2023 1:12 PM,16.5,25.3,16.9,18.1,23.1,1,0,1,1,0,27.9,26,24,25.3,27.8,18,18,18,18,18,30,-210,2119,1218,-12,1092,752,752,412,1160,350,350,100,100,100,21.67210526,26.52210526,1.268953999,46030,3.834583333,21.2,21.45,20.75,20.1,20.43,20.8,19.97,21.6,24.5,19.8,22.37,21.73,22,23.77,25.1,21.9,22,21,21.3,26.15,27.33,25.7,26.97,21.4,27.7,24.9,28.8,27.2,26.8,22.73,31.33,28.27,27.47,26.4,22.9,25.2,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58409.95256,4.872216682,1228,140,350,100
11/13/2023 1:17 PM,16.8,25.3,17,18,23.1,1,0,1,1,0,27.8,25.9,24,25.5,27.7,18,18,18,18,18,31,-211,2120,1219,-13,1092,752,752,412,1160,350,350,100,100,100,21.69210526,26.54,1.272059575,45710,3.8225,21.25,21.4,20.8,20.1,20.5,20.8,19.97,21.6,24.5,19.9,22.37,21.73,22,23.83,25.1,22,22,21,21.3,26.15,27.3,25.7,26.97,21.4,27.7,24.9,28.8,27.2,26.8,22.77,31.33,28.27,27.47,26.6,22.9,25.2,30.8,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58145.84316,4.856491488,1228,140,350,100
11/13/2023 1:23 PM,16.5,25.1,16.9,18,23.1,1,0,1,1,0,28,25.9,23.9,25.4,27.7,18,18,18,18,18,32,-212,2121,1220,-14,1092,752,752,412,1160,350,350,100,100,100,21.67631579,26.51842105,1.272188838,45880,3.81625,21.2,21.4,20.75,20.1,20.43,20.8,19.97,21.6,24.5,19.7,22.37,21.8,22,23.83,25.1,22,22,21,21.3,26.15,27.3,25.7,26.93,21.4,27.6,24.9,28.8,27,26.8,22.73,31.33,28.27,27.47,26.6,22.9,25.1,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58368.0239,4.854744461,1228,140,350,100
11/13/2023 1:28 PM,16.8,25.1,17,18.1,23.1,1,0,1,1,0,27.7,25.9,23.6,25.4,27.7,18,18,18,18,18,33,-213,2122,1221,-15,1092,752,752,412,1160,350,350,100,100,100,21.63947368,26.50631579,1.272785244,45710,3.81625,21.2,21.35,20.65,20.03,20.43,20.8,19.97,21.6,24.3,19.7,22.37,21.77,22,23.83,25.1,21.8,22,21,21.25,26.15,27.3,25.7,26.93,21.4,27.7,24.83,28.8,27,26.8,22.73,31.27,28.27,27.47,26.4,22.9,25.2,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58179.0135,4.856126558,1228,140,350,100
11/13/2023 1:34 PM,16.2,25.1,16.9,18,23.1,1,0,1,1,0,27.9,25.8,24,25.4,27.7,18,18,18,18,18,34,-214,2123,1222,-16,1092,752,752,412,1160,350,350,100,100,100,21.63052632,26.46947368,1.280145399,45390,3.795833333,21.2,21.35,20.75,20.1,20.43,20.8,19.93,21.6,24.3,19.7,22.37,21.77,22,23.83,25.1,21.8,21.95,20.8,21.2,26.15,27.3,25.7,26.93,21.4,27.5,24.83,28.8,27,26.8,22.7,31.17,28.17,27.47,26.4,22.9,25.07,30.6,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58105.79966,4.845200548,1228,140,350,100
11/13/2023 1:39 PM,16.8,25.1,16.9,18,23.2,1,0,1,1,0,27.8,25.8,24,25.3,27.6,18,18,18,18,18,35,-215,2124,1223,-17,1092,752,752,412,1160,350,350,100,100,100,21.61526316,26.42157895,1.271345073,45710,3.795833333,21.2,21.35,20.65,20.03,20.37,20.8,19.93,21.6,24.5,19.7,22.3,21.7,21.93,23.83,25.1,21.8,21.9,20.8,21.2,26.05,27.27,25.63,26.8,21.35,27.5,24.73,28.5,27,26.8,22.67,31.2,28.17,27.47,26.4,22.9,25,30.6,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58113.18328,4.842457623,1228,140,350,100
11/13/2023 1:45 PM,16.6,25,16.9,18,23.1,1,0,1,1,0,27.4,25.9,23.5,25.3,27.6,18,18,18,18,18,36,-216,2125,1224,-18,1092,752,752,412,1160,350,350,100,100,100,21.58157895,26.40631579,1.274449786,45340,3.79375,21.2,21.35,20.65,20.1,20.33,20.6,19.9,21.6,24.3,19.7,22.27,21.63,21.87,23.8,25.1,21.8,21.85,20.8,21.2,26.1,27.23,25.6,26.8,21.35,27.5,24.7,28.5,27,26.8,22.63,31.17,28.1,27.4,26.4,22.8,25.07,30.6,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57783.55328,4.82903069,1228,140,350,100
11/13/2023 1:50 PM,16.3,25.1,16.6,18,22.9,1,0,1,1,0,27.7,25.9,23.6,25.3,27.6,18,18,18,18,18,37,-217,2126,1225,-19,1092,752,752,412,1160,350,350,100,100,100,21.58473684,26.38052632,1.275360947,45510,3.785416667,21.2,21.3,20.65,20,20.33,20.6,19.87,21.6,24.5,19.7,22.23,21.7,21.93,23.8,25.1,21.8,21.9,20.8,21.1,26.05,27.17,25.57,26.73,21.25,27.5,24.7,28.5,27,26.8,22.63,31.1,28.1,27.4,26.4,22.8,25,30.6,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58041.67668,4.826051248,1228,140,350,100
11/13/2023 1:56 PM,16,25,16.9,17.9,22.8,1,0,1,1,0,27.6,25.8,23.6,25.3,27.6,18,18,18,18,18,38,-218,2127,1226,-20,1092,752,752,412,1160,350,350,100,100,100,21.51894737,26.35263158,1.270736578,45820,3.805416667,21.15,21.3,20.5,19.93,20.27,20.6,19.87,21.6,24.3,19.7,22.23,21.63,21.83,23.8,24.9,21.6,21.75,20.8,21.1,25.95,27.17,25.57,26.73,21.25,27.5,24.7,28.5,27,26.7,22.63,31.1,28.03,27.4,26.2,22.8,25.07,30.5,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58225.15,4.844451112,1228,140,350,100
11/13/2023 2:02 PM,16.6,25,16.8,17.9,22.9,1,0,1,1,0,27.7,25.8,23.5,25.3,27.6,18,18,18,18,18,39,-219,2128,1227,-21,1092,752,752,412,1160,350,350,100,100,100,21.51631579,26.33894737,1.270120961,45820,3.818333333,21.2,21.3,20.55,20.03,20.2,20.6,19.87,21.6,24.3,19.5,22.23,21.63,21.83,23.77,24.9,21.6,21.85,20.8,21.05,26,27.2,25.5,26.8,21.25,27.5,24.63,28.5,27,26.6,22.57,31.1,28.03,27.33,26.2,22.8,25,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58196.94244,4.850920518,1228,140,350,100
11/13/2023 2:07 PM,16.5,24.9,16.8,18,22.9,1,0,1,1,0,27.8,25.6,23.7,25.2,27.6,18,18,18,18,18,40,-220,2129,1228,-22,1092,752,752,412,1160,350,350,100,100,100,21.53684211,26.35631579,1.268774532,45930,3.822916667,21.15,21.35,20.65,20,20.27,20.6,19.87,21.6,24.3,19.7,22.23,21.63,21.83,23.77,24.9,21.6,21.85,20.8,21.1,26.05,27.17,25.5,26.73,21.25,27.5,24.7,28.5,27,26.8,22.57,31,28.03,27.4,26.2,22.8,25,30.6,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58274.81426,4.852989862,1228,140,350,100
11/13/2023 2:13 PM,16.5,24.9,16.8,17.9,22.9,1,0,1,1,0,27.5,25.6,23.7,25,27.5,18,18,18,18,18,41,-221,2130,1229,-23,1092,752,752,412,1160,350,350,100,100,100,21.49210526,26.28526316,1.273582943,45620,3.814583333,21.05,21.3,20.65,20,20.27,20.6,19.87,21.6,24.1,19.5,22.17,21.57,21.8,23.77,24.9,21.6,21.75,20.8,21.05,25.95,27.1,25.5,26.73,21.25,27.3,24.63,28.5,26.8,26.6,22.5,30.93,28.03,27.4,26.2,22.8,24.87,30.5,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58100.85388,4.848986172,1228,140,350,100
11/13/2023 2:18 PM,16.5,24.9,16.9,17.9,22.9,1,0,1,1,0,27.5,25.6,23.4,25.3,27.5,18,18,18,18,18,42,-222,2131,1230,-24,1092,752,752,412,1160,350,350,100,100,100,21.49421053,26.28684211,1.274015499,45710,3.805416667,21.05,21.35,20.65,20.03,20.2,20.6,19.87,21.6,23.9,19.6,22.2,21.57,21.77,23.8,24.9,21.6,21.85,20.8,21.05,26.05,27.1,25.5,26.73,21.2,27.3,24.57,28.5,26.8,26.6,22.5,31.1,27.97,27.4,26.2,22.8,24.93,30.3,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58235.24846,4.847337598,1228,140,350,100
11/13/2023 2:24 PM,16.8,24.9,16.9,17.9,22.9,1,0,1,1,0,27.1,25.6,23.5,25.2,27.5,18,18,18,18,18,43,-223,2132,1231,-25,1092,752,752,412,1160,350,350,100,100,100,21.45894737,26.27684211,1.272434679,45450,3.798333333,21.05,21.35,20.65,19.97,20.23,20.6,19.8,21.6,23.7,19.5,22.2,21.5,21.7,23.77,24.9,21.6,21.85,20.7,21.05,26.05,27.1,25.5,26.77,21.15,27.3,24.5,28.5,26.8,26.6,22.43,31.03,27.97,27.4,26.2,22.6,24.93,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57832.15614,4.836141858,1228,140,350,100
11/13/2023 2:29 PM,16.5,24.8,16.8,17.9,22.9,1,0,1,1,0,27.6,25.7,23.6,25.2,27.5,18,18,18,18,18,44,-224,2133,1232,-26,1092,752,752,412,1160,350,350,100,100,100,21.42526316,26.24526316,1.274237938,45190,3.776666667,21.05,21.2,20.55,20,20.2,20.5,19.7,21.6,23.7,19.5,22.1,21.53,21.7,23.8,24.8,21.6,21.8,20.7,21.05,25.95,27.1,25.5,26.73,21.15,27.3,24.5,28.5,26.8,26.6,22.43,31,27.9,27.4,26.2,22.6,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57582.81244,4.808957024,1228,140,350,100
11/13/2023 2:35 PM,16.6,24.9,16.8,17.9,22.8,1,0,1,1,0,26.8,25.7,23.4,25,27.5,18,18,18,18,18,45,-225,2134,1233,-27,1092,752,752,412,1160,350,350,100,100,100,21.41842105,26.21526316,1.270878634,45610,3.783333333,21.05,21.2,20.5,19.9,20.17,20.5,19.73,21.6,23.9,19.5,22.03,21.5,21.7,23.77,24.9,21.5,21.75,20.7,21.05,25.95,27.1,25.43,26.6,21.05,27.3,24.5,28.4,26.8,26.6,22.43,31,27.93,27.23,26.2,22.6,24.87,30.3,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57964.77452,4.81448279,1228,140,350,100
11/13/2023 2:40 PM,16.6,24.8,16.6,16.5,22.8,1,0,1,1,0,27.6,25.5,23.5,25,27.4,18,18,18,18,18,46,-226,2135,1234,-28,1092,752,752,412,1160,350,350,100,100,100,21.39157895,26.16947368,1.301605101,45610,3.800833333,21.05,21.2,20.5,19.93,20,20.5,19.43,21.6,24.1,19.5,22.03,21.43,21.7,23.77,24.9,21.5,21.65,20.7,20.95,25.85,27.07,25.43,26.6,21,27.3,24.43,28.3,26.8,26.6,22.37,30.97,27.9,27.27,26.2,22.6,24.73,30.1,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59366.20864,4.888790965,1228,140,350,100
11/13/2023 2:46 PM,17.6,24.8,17.4,13.8,23.2,1,0,1,1,0,27.1,25.6,23.8,24.4,27.4,18,18,18,18,18,47,-227,2136,1235,-29,1092,752,752,412,1160,350,350,100,100,100,21.26684211,25.94,1.258591521,45290,3.7875,21.05,21.3,20.6,20,19.9,19.8,18.37,21.6,24.9,19.9,21.7,21.77,21.83,24,25.1,21,20.75,19.2,21.3,25.9,27.1,25.5,26.73,20.95,27.1,24.17,27.3,26.6,26.6,22.07,30.97,27.77,27.57,26,22.2,23.9,28.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57001.61,4.84865911,1228,140,350,100
11/13/2023 2:51 PM,16.8,24.9,17.2,18,23.2,1,0,1,1,0,28,26.1,24,25.3,27.5,18,18,18,18,18,48,-228,2137,1236,-30,1092,752,752,412,1160,350,350,100,100,100,21.78894737,26.39684211,1.239697592,45410,3.779166667,21.4,21.55,20.9,20.27,20.7,20.8,20.03,21.6,25.4,20.2,22.27,22.07,22.07,24.23,25.3,21.6,21.4,20.2,22,26.2,27.33,25.73,26.93,21.65,27.8,24.9,28.5,26.8,26.8,22.57,31.3,28.03,27.77,26.2,22.8,24.2,29.7,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56294.66764,4.720678235,1228,140,350,100
11/13/2023 2:57 PM,16.9,25,17.2,18.8,23.3,1,0,1,1,0,27.8,26.3,24.1,25.7,27.6,18,18,18,18,18,49,-229,2138,1237,-31,1092,752,752,412,1160,350,350,100,100,100,22.09263158,26.74578947,1.242715872,45230,3.776666667,21.4,21.7,21.1,20.4,21.2,21.5,20.53,21.6,25.8,20.4,22.77,22.23,22.3,24.33,25.5,22.1,21.9,20.7,22.3,26.3,27.57,26,27.2,22.2,28.3,25.63,29.2,27.1,27,22.9,31.57,28.4,27.77,26.4,23.1,24.53,30.1,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56208.03888,4.687612772,1228,140,350,100
11/13/2023 3:02 PM,17.2,25.3,16.9,19.5,23.5,1,0,1,1,0,28.3,26.5,24.3,26,27.7,18,18,18,18,18,50,-230,2139,1238,-32,1092,752,752,412,1160,350,350,100,100,100,22.30947368,27.03105263,1.248172247,45620,3.785416667,21.55,21.85,21.2,20.63,21.57,21.6,20.83,21.6,26,20.5,23.03,22.47,22.43,24.37,25.7,22.7,22.25,21,22.6,26.45,27.77,26.17,27.33,22.6,28.6,25.93,29.6,27.4,27.4,23.2,31.77,28.57,27.9,26.6,23.5,24.9,30.6,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56941.61792,4.714569033,1228,140,350,100
11/13/2023 3:08 PM,17.3,25.5,16.8,19.9,23.6,1,0,1,1,0,28.3,26.7,24.3,26.2,27.8,18,18,18,18,18,51,-231,2140,1239,-33,1092,752,752,412,1160,350,350,100,100,100,22.45315789,27.16105263,1.252244301,45290,3.787916667,21.7,21.95,21.35,20.63,21.87,22,21.13,21.6,26.2,20.5,23.2,22.5,22.53,24.4,25.9,22.8,22.45,21.2,22.7,26.6,27.77,26.17,27.4,22.75,28.7,26.23,29.8,27.6,27.4,23.4,31.9,28.7,27.8,26.9,23.7,25.07,30.7,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56714.1444,4.735656763,1228,140,350,100
11/13/2023 3:13 PM,17,25.6,17.2,20,23.6,1,0,1,1,0,28.5,26.8,24.5,26.4,27.9,18,18,18,18,18,52,-232,2141,1240,-34,1092,752,752,412,1160,350,350,100,100,100,22.51368421,27.29894737,1.249185096,45510,3.783333333,21.7,22,21.35,20.63,21.9,22,21.3,21.6,26.4,20.5,23.4,22.53,22.5,24.5,25.9,23,22.5,21.2,22.85,26.7,27.83,26.27,27.47,22.85,29,26.33,30.1,27.8,27.4,23.53,31.97,28.8,28.03,27.2,23.8,25.3,30.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56850.41372,4.731856588,1228,140,350,100
11/13/2023 3:19 PM,16.9,25.9,16.8,18.8,23.6,1,0,1,1,0,28.2,26.7,24.3,26.4,27.9,18,18,18,18,18,53,-233,2142,1241,-35,1092,752,752,412,1160,350,350,100,100,100,22.42631579,27.26684211,1.260447073,45300,3.78375,21.7,21.95,21.25,20.6,21.7,21.9,21.27,21.6,25.8,20.2,23.4,22.23,22.4,24.4,25.7,23,22.9,21.5,22.6,26.5,27.83,26.23,27.4,22.75,28.7,26.27,30.1,27.8,27,23.6,31.87,28.73,27.93,27.2,23.8,25.73,31.3,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57098.2524,4.747861088,1228,140,350,100
11/13/2023 3:24 PM,16.6,25.9,16.6,18,23.3,1,0,1,1,0,28.1,26.6,24.4,26,27.9,18,18,18,18,18,54,-234,2143,1242,-36,1092,752,752,412,1160,350,350,100,100,100,22.18263158,27.06421053,1.278107079,45180,3.77,21.55,21.75,21.1,20.37,21.37,21.6,20.93,21.6,25.2,20,23.13,21.97,22.23,24.17,25.3,22.8,22.8,21.5,22.1,26.4,27.63,26,27.2,22.5,28.6,25.87,29.8,27.8,26.9,23.53,31.53,28.67,27.83,27.2,23.7,25.53,31,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57744.87782,4.785130426,1228,140,350,100
11/13/2023 3:30 PM,17.2,25.5,18,19.6,17,1,0,1,1,1,27.3,27.3,24.8,25.4,27.5,19,19,19,19,19,55,-235,2144,1243,1,1092,752,752,412,1160,350,350,100,100,100,21.86052632,26.83421053,1.342061826,45510,3.77875,21.8,22.05,21.35,20.87,21.2,21.3,20.83,21.6,23.9,20.9,22.8,21.9,21.93,23.17,22.2,22.4,22.25,21.2,21.7,26,27.43,26.13,27.07,22.2,28.1,25.63,29.4,27.8,27.4,23.13,31.3,28.4,27.63,27.2,23.3,25.03,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61077.2337,4.950921313,1228,140,350,100
11/13/2023 3:35 PM,18.1,25.7,17.4,19.2,18,1,0,1,1,1,27.3,27.4,24.1,25.6,27.5,19,19,19,19,19,56,-236,2145,1244,2,1092,752,752,412,1160,350,350,100,100,100,21.18473684,26.55315789,1.256415186,45400,3.787916667,20.8,20.85,20.4,20.07,21.13,21.3,20.8,21.6,24.1,19.9,22.73,21.63,21.43,20.07,19,22.3,22,20.8,21.6,25.35,26.63,25.33,26.6,22.2,28.3,25.47,29.3,27.6,27.2,23.03,31.23,27.97,26.03,27.2,23.3,24.97,30.6,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57041.24946,4.921603465,1228,140,350,100
11/13/2023 3:41 PM,18.3,25.7,17.7,19.2,18.7,1,0,1,1,1,27,27.4,24.1,25.5,27.5,19,19,19,19,19,57,-237,2146,1245,3,1092,752,752,412,1160,350,350,100,100,100,21.32578947,26.56368421,1.255147142,45570,3.790416667,20.95,20.9,20.6,20.3,21.2,21.3,20.77,21.6,23.9,20.2,22.7,21.97,21.67,20.23,19.7,22.3,22.2,21,21.7,25.4,26.6,25.3,26.67,22.2,28.2,25.47,29.2,27.5,27.4,23.07,31.23,28.13,25.97,27.2,23.3,25.07,30.6,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57197.05528,4.759929364,1228,140,350,100
11/13/2023 3:46 PM,17.9,25.9,17.7,19.5,19.1,1,0,1,1,1,26.9,27.1,24.3,25.6,27.3,19,19,19,19,19,58,-238,2147,1246,4,1092,752,752,412,1160,350,350,100,100,100,21.42526316,26.61631579,1.254042455,45350,3.788333333,21.05,21,20.7,20.43,21.27,21.5,20.8,21.6,23.9,20.4,22.8,21.97,21.83,20.43,20.1,22.3,22.2,21,21.8,25.4,26.67,25.43,26.8,22.2,28.1,25.53,29.4,27.4,27.6,23.07,31.27,28.27,25.97,27,23.3,25.07,30.8,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56870.82534,4.752828359,1228,140,350,100
11/13/2023 3:52 PM,17.7,25.7,13.8,19.4,19.5,1,0,1,1,1,27,26.9,24.1,25.4,27.1,19,19,19,19,19,59,-239,2148,1247,5,1092,752,752,412,1160,350,350,100,100,100,21.37368421,26.55157895,1.291332204,45440,3.782916667,21.05,21.1,20.8,20.5,21.1,21.1,20.7,21.6,23.6,20.4,22.77,21.9,21.63,20.8,20.4,22.3,22,20.8,21.55,25.45,26.8,25.43,26.87,22.1,28.3,25.47,29.4,27.4,27,23.07,31.13,28.23,26.03,27,23.3,24.97,30.4,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58678.13536,4.814540029,1228,140,350,100
11/13/2023 3:57 PM,18,25.6,17,19.4,19.4,1,0,1,1,1,27.1,26.6,24,25.4,27,19,19,19,19,19,60,-240,2149,1248,6,1092,752,752,412,1160,350,350,100,100,100,21.30526316,26.46684211,1.231851849,45560,3.791666667,21,21.3,20.8,20.53,21.17,21.1,20.63,21.6,22.8,20.4,22.77,22.03,21.4,20.97,20.4,22.1,21.75,20.7,21.35,25.3,26.93,25.7,27,22.1,28.1,25.27,29.4,27.3,26.8,23,31,27.9,26.17,26.6,23.3,24.8,30.3,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56123.17022,4.783387733,1228,140,350,100
11/13/2023 4:03 PM,18.1,25.6,20.3,19.8,19.4,1,0,1,1,1,27.3,26.8,24.5,26,27.6,19,19,19,19,19,61,-241,2150,1249,7,1092,752,752,412,1160,350,350,100,100,100,21.77052632,26.93052632,1.230099319,45240,3.783333333,21.5,21.65,21.15,20.87,21.63,21.6,20.93,21.6,23.2,21.2,23,23,22.23,21.23,20.6,22.5,22.3,21.3,22.15,25.75,27.23,25.9,27.27,22.5,28.6,25.57,29.6,27.3,28.6,23.3,31.73,28.5,26.37,26.8,23.7,25.33,31,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55649.6932,4.657202643,1228,140,350,100
11/13/2023 4:08 PM,18.4,25.9,20.3,20,19.6,1,0,1,1,1,28,27,25,26.2,27.7,19,19,19,19,19,62,-242,2151,1250,8,1092,752,752,412,1160,350,350,100,100,100,22.05473684,27.17210526,1.230633377,45200,3.768333333,21.8,21.8,21.35,21.03,21.93,21.8,21.23,21.6,23.6,21.5,23.3,23.63,22.57,21.4,20.7,22.8,22.8,21.7,22.5,26.1,27.43,26.23,27.5,22.7,28.6,25.87,29.8,27.4,29,23.5,32.07,28.83,26.5,27,23.8,25.57,31.3,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55624.62864,4.636430077,1228,140,350,100
11/13/2023 4:14 PM,18.4,26,20.5,19.5,19.8,1,0,1,1,1,27.7,27.3,25,26.3,27.9,19,19,19,19,19,63,-243,2152,1251,9,1092,752,752,412,1160,350,350,100,100,100,22.17526316,27.24736842,1.256076169,44810,3.750416667,22,21.85,21.4,21.1,22.03,22,21.23,21.6,23.7,21.9,23.33,23.73,22.73,21.33,20.9,23,22.95,21.8,22.75,26.25,27.47,26.2,27.5,22.85,28.6,25.93,29.8,27.6,29.3,23.53,32.17,29.03,26.57,27,23.8,25.6,31.3,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56284.77314,4.662891741,1228,140,350,100
11/13/2023 4:19 PM,18.4,26.2,18.8,19.5,19.9,1,0,1,1,1,27.7,27.4,24.8,26.2,27.7,19,19,19,19,19,64,-244,2153,1252,10,1092,752,752,412,1160,350,350,100,100,100,22.11947368,27.18894737,1.253230777,44860,3.73625,22,21.75,21.3,21.13,21.93,22,21.27,21.6,24.1,21.5,23.27,23.4,22.67,21.2,20.9,23,22.9,21.7,22.65,26.15,27.37,26,27.37,22.75,28.6,25.93,29.6,27.8,28.8,23.57,32.17,29.07,26.57,27,23.8,25.57,31.3,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56219.93264,4.687696074,1228,140,350,100
11/13/2023 4:25 PM,18.4,26.1,19.1,19.2,19.5,1,0,1,1,1,27.7,27.5,24.9,25.9,27.7,19,19,19,19,19,65,-245,2154,1253,11,1092,752,752,412,1160,350,350,100,100,100,21.92157895,27.01736842,1.25273223,45030,3.745416667,21.8,21.6,21.2,20.97,21.67,21.7,21.1,21.6,23.9,21.2,23.03,22.87,22.47,21.3,20.9,22.7,22.6,21.5,22.4,26,27.27,26,27.2,22.6,28.3,25.77,29.4,27.8,28.5,23.43,31.93,28.83,26.5,27,23.7,25.4,31,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56410.5323,4.692936039,1228,140,350,100
11/13/2023 4:30 PM,18.7,26.2,19,19.1,20.4,1,0,1,1,1,27.8,27.6,24.5,25.8,27.5,19,19,19,19,19,66,-246,2155,1254,12,1092,752,752,412,1160,350,350,100,100,100,21.79473684,26.91473684,1.259520671,44850,3.745,21.65,21.45,21.2,20.73,21.57,21.6,20.93,21.6,23.9,21.2,22.97,22.53,22.3,21.17,20.6,22.7,22.45,21.3,22.25,25.9,27.1,25.87,27.07,22.6,28.3,25.7,29.4,27.8,28.4,23.27,31.67,28.73,26.37,27,23.5,25.23,31,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56489.5021,4.7041681,1228,140,350,100
11/13/2023 4:36 PM,18.3,26.1,18.3,19,19.1,1,0,1,1,1,27,27.6,24.7,25.6,27.4,19,19,19,19,19,67,-247,2156,1255,13,1092,752,752,412,1160,350,350,100,100,100,21.54157895,26.68052632,1.27391015,44860,3.737916667,21.4,21.2,20.9,20.43,21.37,21.5,20.77,21.6,23.7,20.7,22.77,22.1,21.93,20.77,20.1,22.5,22.25,21.2,22.1,25.6,26.73,25.57,26.8,22.3,28.1,25.47,29.2,27.6,28,23.13,31.4,28.43,26.17,27,23.3,25.13,30.8,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57147.60934,4.734879643,1228,140,350,100
11/13/2023 4:41 PM,18.1,26.1,17.9,18.8,19.1,1,0,1,1,1,26.9,27.5,24.7,25.4,27.1,19,19,19,19,19,68,-248,2157,1256,14,1092,752,752,412,1160,350,350,100,100,100,21.38842105,26.52,1.273660191,44550,3.725416667,21.2,21.1,20.75,20.3,21.17,21.3,20.6,21.6,23.6,20.5,22.7,21.9,21.73,20.63,20.2,22.3,22.1,21,21.7,25.5,26.6,25.5,26.73,22.15,27.9,25.33,28.9,27.6,27.6,22.93,31.17,28.23,25.97,27,23.1,24.9,30.6,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56741.56152,4.745382119,1228,140,350,100
11/13/2023 4:47 PM,18,25.9,17.7,19,18.8,1,0,1,1,1,26.9,27.3,23.8,25.4,27.1,19,19,19,19,19,69,-249,2158,1257,15,1092,752,752,412,1160,350,350,100,100,100,21.27947368,26.38,1.273371758,44380,3.705416667,21.05,21,20.6,20.23,21.07,21.1,20.53,21.6,23.6,20.4,22.7,21.73,21.6,20.5,20.1,22.1,21.9,20.8,21.7,25.25,26.5,25.3,26.53,22.1,27.9,25.27,28.9,27.4,27.6,22.93,30.97,28.07,25.87,26.9,23.1,24.7,30.1,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56512.23862,4.718908339,1228,140,350,100
11/13/2023 4:52 PM,17.9,25.9,17.7,19.1,19,1,0,1,1,1,26.9,27.4,24.2,25.2,27.1,19,19,19,19,19,70,-250,2159,1258,16,1092,752,752,412,1160,350,350,100,100,100,21.24526316,26.32947368,1.263052118,44590,3.707083333,21,20.9,20.6,20.13,21.13,21.3,20.67,21.6,23.7,20.2,22.63,21.63,21.5,20.37,19.9,22.1,21.85,20.8,21.65,25.15,26.43,25.13,26.53,22.1,27.9,25.2,28.9,27.4,27.4,22.9,30.9,27.83,25.73,26.8,23.1,24.73,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56319.49394,4.70132219,1228,140,350,100
11/13/2023 4:58 PM,12,25.9,17.6,19.2,18.8,1,0,1,1,1,26.5,27.6,24.3,25.5,27.1,19,19,19,19,19,71,-251,2160,1259,17,1092,752,752,412,1160,350,350,100,100,100,21.04842105,26.26947368,1.29610962,44910,3.729166667,20.6,20.25,19.6,19.47,21.13,21.1,20.63,21.6,23.7,19.9,22.63,21.43,21.33,20.4,19.7,22.1,21.85,20.8,21.7,25.15,26.07,24.63,26.13,22.1,27.9,25.23,28.9,27.4,27.4,22.9,31,27.77,25.67,26.8,23.1,24.8,30.1,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58208.28304,4.771990708,1228,140,350,100
11/13/2023 5:03 PM,16.3,26.1,18.4,19.9,19,1,0,1,1,1,26.6,27.5,23.9,25.6,27.6,19,19,19,19,19,72,-252,2161,1260,18,1092,752,752,412,1160,350,350,100,100,100,21.10578947,26.33368421,1.228150189,44920,3.742916667,20.45,20.3,19.5,19.13,21.23,21.5,20.8,21.6,23.7,19.9,22.77,21.33,21.37,20.53,19.7,22.3,22,21.2,21.7,25.1,25.87,24.43,26.07,22.2,28.1,25.33,29.4,27.4,27.6,22.97,30.93,27.77,25.6,26.6,23.3,25.07,30.8,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55168.50648,4.724032897,1228,140,350,100
11/13/2023 5:09 PM,20.2,26.1,16.6,17.6,18.4,0,0,1,1,1,27.4,26.9,24.5,25.5,27.7,18,18,18,18,18,-1,-253,2162,1261,19,1092,752,752,412,1160,350,350,100,100,100,21.43105263,26.47157895,1.245530913,44860,3.740833333,21.25,21.15,20.7,21.03,20.97,21,20.1,21.6,24.5,20.5,22.63,21.57,22.07,20.77,19.7,22.1,22.25,21.5,21.8,25.75,26.67,25.5,27.4,21.85,27.7,25,28.9,27.4,27.4,22.9,31.13,28.17,25.83,25.8,23.1,25.23,31.3,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55874.51676,4.626792635,1228,140,350,100
11/13/2023 5:14 PM,20.8,25.9,17,17.7,18.5,0,0,1,1,1,27.8,26.7,24.4,25.6,27.5,18,18,18,18,18,-2,-254,2163,1262,20,1092,752,752,412,1160,350,350,100,100,100,21.48684211,26.52684211,1.245581688,44870,3.73875,21.5,21.45,21.05,21.87,20.53,20.6,19.7,21.6,24.7,20.7,22.47,21.93,22.33,20.97,19.7,21.8,22.15,21.5,21.7,26.3,27.33,26.33,28.53,21.55,27.5,24.7,28.5,27.2,27.4,22.77,31.27,28.6,26.37,24.6,22.9,25.23,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55889.25034,4.656823629,1228,140,350,100
11/13/2023 5:20 PM,21,25.7,16.9,17.3,18.7,0,0,1,1,1,27.9,26.4,23.9,25.6,27.7,18,18,18,18,18,-3,-255,2164,1263,21,1092,752,752,412,1160,350,350,100,100,100,21.53736842,26.57736842,1.234723398,44750,3.734166667,21.6,21.65,21.35,22.27,20.37,20.5,19.43,21.6,24.8,20.9,22.4,22.07,22.47,21.1,19.9,21.8,22,21.3,21.7,26.4,27.77,26.67,28.9,21.4,27.4,24.5,28.5,27.2,27.4,22.73,31.23,28.8,26.57,24.3,22.9,25.3,30.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55253.87208,4.630963434,1228,140,350,100
11/13/2023 5:25 PM,21.2,25.6,17.3,17.3,18.8,0,0,1,1,1,28,26.4,24,25.7,27.9,18,18,18,18,18,-4,-256,2165,1264,22,1092,752,752,412,1160,350,350,100,100,100,21.60210526,26.61263158,1.232815846,45290,3.751666667,21.7,21.75,21.45,22.53,20.47,20.6,19.53,21.6,24.7,20.9,22.5,22.1,22.53,21.13,20.1,21.8,22.1,21.3,21.65,26.6,28,27,29.2,21.4,27.5,24.47,28.5,27,27.4,22.77,31.47,28.93,26.7,24.5,22.9,24.87,30.2,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55834.22966,4.628670906,1228,140,350,100
11/13/2023 5:31 PM,21,25.6,17.3,17.9,18.4,0,0,1,1,1,28.1,26.5,24.1,25.8,27.8,18,18,18,18,18,-5,-257,2166,1265,23,1092,752,752,412,1160,350,350,100,100,100,21.71578947,26.76947368,1.240519361,45290,3.774166667,21.9,21.85,21.6,22.73,20.63,20.8,19.83,21.6,24.8,20.9,22.6,22.23,22.7,21.13,19.9,22,22.2,21.3,21.9,26.65,28.37,27.2,29.33,21.6,27.7,24.63,28.5,27,27.6,22.83,31.47,29.07,26.77,24.6,23.1,25.07,30.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56183.12186,4.667389647,1228,140,350,100
11/13/2023 5:36 PM,21.2,25.6,17.3,17.9,18.4,0,0,1,1,1,28.1,26.4,24,25.7,27.9,18,18,18,18,18,-6,-258,2167,1266,24,1092,752,752,412,1160,350,350,100,100,100,21.70210526,26.81105263,1.243142336,45170,3.769166667,21.9,21.85,21.65,22.6,20.73,20.8,19.8,21.6,24.8,20.9,22.63,22.23,22.7,21,19.6,22,22.25,21.3,22,26.65,28.37,27.2,29.3,21.65,27.7,24.7,28.5,27,27.6,22.9,31.6,29.07,26.7,24.8,23.1,25.3,30.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56152.7393,4.680660882,1228,140,350,100
11/13/2023 5:42 PM,21,25.6,17.7,18,18.4,0,0,1,1,1,28.1,26.3,24.1,25.7,28,18,18,18,18,18,-7,-259,2168,1267,25,1092,752,752,412,1160,350,350,100,100,100,21.74210526,26.83842105,1.242809771,45090,3.760833333,21.9,21.85,21.7,22.6,20.73,21,19.93,21.6,24.8,20.9,22.77,22.27,22.7,21,19.6,22.1,22.35,21.3,22,26.7,28.37,27.2,29.3,21.65,27.7,24.77,28.8,27,27.6,22.93,31.67,29.07,26.63,24.8,23.2,25.27,30.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56038.29256,4.674626328,1228,140,350,100
11/13/2023 5:47 PM,21.2,25.6,17.6,18,18.5,0,0,1,1,1,28.1,26.3,24.1,25.8,28,18,18,18,18,18,-8,-260,2169,1268,26,1092,752,752,412,1160,350,350,100,100,100,21.77947368,26.89684211,1.241814808,45190,3.761666667,21.9,21.85,21.7,22.63,20.87,21,20,21.6,25,20.9,22.77,22.33,22.73,20.93,19.6,22.1,22.4,21.5,22,26.75,28.37,27.37,29.47,21.75,27.7,24.77,28.8,27,27.8,23,31.7,29.23,26.63,24.9,23.3,25.2,30.6,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56117.61116,4.673162655,1228,140,350,100
11/13/2023 5:53 PM,21.2,25.7,17.4,18.1,18.4,0,0,1,1,1,28.2,26.4,24.2,25.8,28,18,18,18,18,18,-9,-261,2170,1269,27,1092,752,752,412,1160,350,350,100,100,100,21.78736842,26.94157895,1.242054397,45140,3.76375,21.9,21.95,21.7,22.77,20.83,21,19.87,21.6,24.8,20.9,22.8,22.37,22.8,20.97,19.7,22.1,22.4,21.5,22,26.8,28.37,27.33,29.53,21.85,27.9,24.77,28.8,27,27.6,23.07,31.7,29.23,26.6,25,23.3,25.37,30.8,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56066.33546,4.674331109,1228,140,350,100
11/13/2023 5:58 PM,21.2,25.6,17.6,18.3,18.5,0,0,1,1,1,28.2,26.2,24.2,25.8,28,18,18,18,18,18,-10,-262,2171,1270,28,1092,752,752,412,1160,350,350,100,100,100,21.82526316,26.96210526,1.240409417,45500,3.776666667,21.95,22,21.7,22.8,20.87,21,20,21.6,25,21,22.83,22.37,22.83,21.03,19.7,22.1,22.4,21.4,22.1,26.75,28.53,27.47,29.57,21.85,27.9,24.9,28.8,27,27.8,23.07,31.87,29.37,26.57,25.2,23.3,25.13,30.7,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56438.62848,4.687706831,1228,140,350,100
11/13/2023 6:04 PM,21.2,25.6,17.4,18.3,18.5,0,0,1,1,1,28.2,26.5,24.2,25.9,28,18,18,18,18,18,-11,-263,2172,1271,29,1092,752,752,412,1160,350,350,100,100,100,21.85631579,27.03736842,1.240563025,45610,3.79625,22.05,22.05,21.75,22.83,20.87,21,20.07,21.6,24.8,21,22.8,22.37,22.9,21.13,19.7,22.2,22.45,21.5,22.2,26.85,28.53,27.47,29.53,21.85,27.9,24.97,28.9,27.2,27.8,23.1,31.93,29.37,26.57,25.4,23.3,25.47,30.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56582.07956,4.709196168,1228,140,350,100
11/13/2023 6:09 PM,21.3,25.6,17.4,18.1,18.5,0,0,1,1,1,28.3,26.5,24.3,25.9,28.1,18,18,18,18,18,-12,-264,2173,1272,30,1092,752,752,412,1160,350,350,100,100,100,21.87421053,27.03,1.241737608,45550,3.798333333,22.05,22.05,21.85,22.83,20.87,21,20,21.6,25,21,22.83,22.4,22.83,21.1,19.7,22.3,22.5,21.5,22.2,26.85,28.53,27.57,29.67,21.85,27.9,24.97,28.9,27.2,27.8,23.13,31.8,29.3,26.7,25,23.4,25.4,30.8,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56561.14806,4.714301151,1228,140,350,100
11/13/2023 6:15 PM,20,25.7,17.3,18.3,13.2,0,0,1,1,1,27.8,26.7,24,26.2,28,18,18,18,18,18,-13,-265,2174,1273,31,1092,752,752,412,1160,350,350,100,100,100,21.80631579,27.00789474,1.278279318,45400,3.789583333,21.9,21.85,21.6,22.63,20.93,21.1,20.17,21.6,25.4,20.8,22.9,22.37,22.8,20.77,19,22.3,22.6,21.5,22.1,26.85,28.5,27.3,29.37,21.9,27.9,24.97,28.9,27.2,27.8,23.2,31.77,29.4,26.53,25.2,23.5,25.33,30.8,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58033.88102,4.774792878,1228,140,350,100
11/13/2023 6:20 PM,21.4,25.7,17.3,18.3,17.2,0,0,1,1,1,27.9,26.4,24.1,26.4,28.2,18,18,18,18,18,-14,-266,2175,1274,32,1092,752,752,412,1160,350,350,100,100,100,21.62631579,26.96631579,1.210100233,45400,3.783333333,21.6,21.65,21.4,22.17,21.03,21.1,20.07,21.6,25.6,20.5,22.97,22.23,22.6,20.33,17.7,22.3,22.6,21.3,22.15,26.75,28.33,27.03,29.2,21.95,27.9,25.03,28.9,27.2,27.8,23.27,31.9,29.3,26.03,25,23.5,25.77,30.8,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54938.5506,4.707184651,1228,140,350,100
11/13/2023 6:26 PM,23.9,25.9,17.9,18.3,20.4,0,0,1,1,1,28.6,26.8,25,26.3,29.1,18,18,18,18,18,-15,-267,2176,1275,33,1092,752,752,412,1160,350,350,100,100,100,22.26736842,27.28368421,1.224059372,45450,3.785416667,22.35,22.5,22.2,23.17,21.17,21.3,20.33,21.6,25.8,21.5,23.13,22.87,23.23,21.93,20.7,22.5,22.8,21.7,22.3,27.3,28.93,27.77,30.07,22.05,28.1,25.2,29.2,27.2,28.2,23.4,32.2,29.6,26.97,24.8,23.7,25.77,31,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55633.49844,4.60716871,1228,140,350,100
11/13/2023 6:31 PM,23.8,26.1,18,18.4,21.9,0,0,1,1,1,28.9,26.8,25,26.2,28.6,18,18,18,18,18,-16,-268,2177,1276,34,1092,752,752,412,1160,350,350,100,100,100,22.58947368,27.47052632,1.260055274,45620,3.794583333,23.05,23.05,22.65,23.83,21.3,21.5,20.37,21.6,25.2,22.2,23.17,22.93,23.43,22.87,22.2,22.7,22.95,21.8,22.4,27.7,29.43,28.2,30.37,22.25,28.1,25.23,29.2,27.4,28,23.47,32.3,29.83,27.63,25.2,23.7,25.73,31.3,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57483.7216,4.713217502,1228,140,350,100
11/13/2023 6:36 PM,22.3,26.1,17.6,18.4,19.1,0,0,1,1,1,28.6,26.7,24.7,26.1,28.4,18,18,18,18,18,-17,-269,2178,1277,35,1092,752,752,412,1160,350,350,100,100,100,22.15052632,27.33315789,1.228792502,45610,3.80125,22.6,22.45,22.25,23.27,21.1,21.3,20.33,21.6,25.6,21.4,23.07,22.57,23,21.67,19.7,22.5,22.7,21.5,22.25,27.45,29.13,27.97,30.13,22.05,28.1,25.2,29.2,27.4,27.6,23.4,32.1,29.57,27.33,25.6,23.7,25.57,31,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56045.22604,4.730372818,1228,140,350,100
11/13/2023 6:42 PM,21.8,26,17.6,18.3,19.2,0,0,1,1,1,28.5,26.7,24.9,26,28.1,18,18,18,18,18,-18,-270,2179,1278,36,1092,752,752,412,1160,350,350,100,100,100,22.38947368,27.33526316,1.325758328,45780,3.807916667,22.95,22.9,22.65,24,21.07,21.3,20.23,21.6,25,21.7,22.93,22.63,23.07,22.47,21.7,22.5,22.7,21.7,22.3,27.4,29.13,28.37,30.43,22.05,28.1,25.13,28.9,27.4,27.4,23.33,32.1,29.73,27.57,25.6,23.5,25.5,31,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60693.21628,4.864101763,1228,140,350,100
11/13/2023 6:47 PM,15.5,25.4,17.2,17.3,16.2,1,0,1,1,1,26.9,26.4,23.9,25.3,27.6,19,19,19,19,19,1,-271,2180,1279,37,1092,752,752,412,1160,350,350,100,100,100,21.27263158,26.52105263,1.354331515,45610,3.807916667,21.65,21.55,21.15,20.63,20.73,21,20.17,21.6,24.1,20.4,22.5,22.2,22.47,19.73,18.7,22,21.75,20.5,21.35,26.05,27.73,26.9,27.87,21.8,27.7,25.07,28.8,27.4,27,22.9,31.3,28.77,25.77,26,22.8,24.57,30.1,25.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61771.06038,5.102678194,1228,140,350,100
11/13/2023 6:53 PM,17.6,25.1,18.5,14.1,19.1,1,0,1,1,1,26.6,25.8,24.2,25,27.3,19,19,19,19,19,2,-272,2181,1280,38,1092,752,752,412,1160,350,350,100,100,100,20.87052632,26.05578947,1.230931374,45560,3.79875,21,20.95,20.4,20.27,19.93,20,18.5,21.6,24.7,20.2,22.1,21.8,21.87,20.17,19.1,21.3,21.1,19.8,21.75,25.7,27.17,25.8,27.47,21.15,27.1,24.27,27.5,26.8,27.8,22.57,31.2,28.03,25.83,25,22.6,24,29.4,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56081.23342,4.910512242,1228,140,350,100
11/13/2023 6:59 PM,19,25.1,19,19,19.6,1,0,1,1,1,27.3,26.4,24.9,25.6,28.1,19,19,19,19,19,3,-273,2182,1281,39,1092,752,752,412,1160,350,350,100,100,100,21.88526316,26.76526316,1.215243857,45820,3.8075,21.9,22.05,21.7,21.83,21.17,21.4,20.57,21.6,25.4,21.2,22.77,22.3,22.5,21.23,20.4,22.1,21.95,21.2,22.55,26.55,27.87,26.67,28.6,22.1,28.1,25.2,28.9,26.8,28.2,22.97,31.77,28.57,26.37,25.2,23.1,24.57,30.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55682.47354,4.656821123,1228,140,350,100
11/13/2023 7:04 PM,18.7,25.3,18.4,19.4,18.8,1,0,1,1,1,27.8,26.9,24.8,25.5,28,19,19,19,19,19,4,-274,2183,1282,40,1092,752,752,412,1160,350,350,100,100,100,22.22578947,27.07105263,1.280103144,45760,3.815833333,22.3,22.5,22.15,22.1,21.57,21.6,20.97,21.6,25.6,21.4,22.83,22.57,22.7,21.9,21.4,22.5,22.15,21.5,22.95,26.75,28.1,27.2,28.63,22.5,28.6,25.8,29.4,27,28.2,23.2,31.83,28.97,26.5,26.2,23.3,24.87,30.9,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58577.51986,4.760833058,1228,140,350,100
11/13/2023 7:10 PM,20.7,25.4,18.3,19.4,20.9,1,0,1,1,1,27.8,26.9,25.5,25.2,27.6,19,19,19,19,19,5,-275,2184,1283,41,1092,752,752,412,1160,350,350,100,100,100,22.20105263,26.99684211,1.309196206,45930,3.820416667,22.3,22.55,22.25,22.07,21.57,21.5,20.8,21.6,25.6,21.4,22.73,22.47,22.53,22.1,21.7,22.4,22.1,21.5,22.65,26.6,27.9,27.17,28.2,22.5,28.6,25.87,29.4,27.2,28,23.13,31.77,28.77,26.43,26.8,23.1,24.7,30.8,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60131.38176,4.946204234,1228,140,350,100
11/13/2023 7:15 PM,17.3,25.4,17.9,19.4,17.9,1,0,1,1,1,27.1,27.1,24.2,25.5,27.5,19,19,19,19,19,6,-276,2185,1284,42,1092,752,752,412,1160,350,350,100,100,100,21.43315789,26.67210526,1.214061905,45980,3.829583333,21.2,20.9,20.6,20.2,21.43,21.5,20.7,21.6,25.8,20.2,22.87,21.93,21.7,20.1,18.8,22.3,21.9,21.1,22.4,25.65,27.03,25.87,27.33,22.4,28.6,25.73,29.4,27.2,27.6,23.13,31.33,28.4,25.87,26.6,23.3,24.5,30.6,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55822.5664,4.831414507,1228,140,350,100
11/13/2023 7:21 PM,19.2,25.4,18.5,19.6,18.4,1,0,1,1,1,27.8,27,25.5,25.3,27.7,19,19,19,19,19,7,-277,2186,1285,43,1092,752,752,412,1160,350,350,100,100,100,22.13,26.99894737,1.310201066,46090,3.83625,22,22.3,22,21.63,21.73,21.5,21.03,21.6,25.6,21.4,22.83,22.7,22.57,21.53,21.2,22.5,22.1,21.5,22.75,26.25,27.7,26.7,27.73,22.6,28.7,26,29.6,27.4,28.4,23.2,31.83,28.77,26.23,26.9,23.3,24.87,30.8,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60387.16714,4.842072231,1228,140,350,100
11/13/2023 7:26 PM,17.2,25.4,17.9,19.6,18.7,1,0,1,1,1,27.3,27.4,24.2,25.7,27.7,19,19,19,19,19,8,-278,2187,1286,44,1092,752,752,412,1160,350,350,100,100,100,21.68105263,26.79684211,1.246505665,46190,3.845,21.3,21.2,20.5,20.1,21.57,21.5,20.83,21.6,25.6,20.5,22.9,22.17,21.9,21.27,20.6,22.5,22,21.3,22.6,25.9,27.1,25.77,27.27,22.5,28.6,26,29.6,27.4,27.8,23.27,31.5,28.53,26.13,26.8,23.3,24.8,30.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57576.09668,4.915135993,1228,140,350,100
11/13/2023 7:31 PM,18.4,25.4,18.7,19.5,19.1,1,0,1,1,1,27.4,27.4,25.2,25.5,27.7,19,19,19,19,19,9,-279,2188,1287,45,1092,752,752,412,1160,350,350,100,100,100,21.92368421,26.93947368,1.283820866,46420,3.85875,21.75,21.85,21.6,21.27,21.73,21.6,21.07,21.6,25.8,20.9,22.87,22.3,22.23,20.93,20.4,22.5,22.1,21.5,22.55,26,27.43,26.43,27.6,22.65,28.7,26.1,29.6,27.6,28.2,23.2,31.6,28.6,26,27,23.3,24.97,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59594.96462,4.882127554,1228,140,350,100
11/13/2023 7:37 PM,19,25.6,18.1,19.5,19,1,0,1,1,1,27.1,27.6,24.3,25.5,27.5,19,19,19,19,19,10,-280,2189,1288,46,1092,752,752,412,1160,350,350,100,100,100,21.73473684,26.85631579,1.258466671,46200,3.859166667,21.4,21.45,21.2,20.7,21.67,21.6,21.07,21.6,26,20.5,22.83,22.03,21.83,20.73,20.1,22.5,21.9,21.3,22.55,25.75,27.17,26,27.4,22.65,28.7,26.07,29.6,27.6,28,23.2,31.5,28.5,26,27,23.3,24.9,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58141.16022,4.905671868,1228,140,350,100
11/13/2023 7:42 PM,18.5,25.6,18.1,19.5,18.8,1,0,1,1,1,27.1,27.7,24.5,25.5,27.6,19,19,19,19,19,11,-281,2190,1289,47,1092,752,752,412,1160,350,350,100,100,100,21.71368421,26.85578947,1.254762213,46400,3.858333333,21.4,21.45,21.2,20.73,21.7,21.5,20.93,21.6,26.2,20.5,22.8,21.93,21.77,20.6,19.9,22.5,22,21.3,22.55,25.75,27.17,26.03,27.4,22.5,28.7,26,29.6,27.8,28,23.2,31.57,28.47,26.07,27,23.3,24.77,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58220.96668,4.848421954,1228,140,350,100
11/13/2023 7:48 PM,18.7,25.7,18.1,19.5,18.8,1,0,1,1,1,27.1,27.7,24.3,25.5,27.6,19,19,19,19,19,12,-282,2191,1290,48,1092,752,752,412,1160,350,350,100,100,100,21.68052632,26.83526316,1.252895164,46580,3.874166667,21.3,21.3,21.1,20.73,21.6,21.5,20.97,21.6,26.2,20.5,22.83,21.9,21.77,20.53,19.9,22.3,21.95,21.3,22.65,25.8,27.1,26,27.4,22.5,28.7,26,29.6,27.8,27.8,23.17,31.43,28.4,26.07,27,23.3,24.8,30.8,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58359.85672,4.857534308,1228,140,350,100
11/13/2023 7:53 PM,18.7,25.7,18.1,19.5,18.8,1,0,1,1,1,27.1,27.6,24.4,25.5,27.6,19,19,19,19,19,13,-283,2192,1291,49,1092,752,752,412,1160,350,350,100,100,100,21.67315789,26.82947368,1.253156131,46510,3.87875,21.3,21.3,21.1,20.8,21.57,21.5,20.97,21.6,26.2,20.5,22.77,21.93,21.77,20.53,19.9,22.3,21.9,21.3,22.55,25.7,27.1,26,27.4,22.5,28.7,26,29.6,27.8,27.8,23.2,31.43,28.4,26.07,27,23.3,24.83,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58284.29164,4.860172848,1228,140,350,100
11/13/2023 7:59 PM,18.5,25.7,18,19.6,18.8,1,0,1,1,1,27.1,27.6,24.3,25.4,27.4,19,19,19,19,19,14,-284,2193,1292,50,1092,752,752,412,1160,350,350,100,100,100,21.63052632,26.81,1.253576409,46570,3.878333333,21.2,21.3,21,20.6,21.63,21.5,20.97,21.6,26.2,20.4,22.73,21.8,21.7,20.5,19.9,22.3,21.8,21.3,22.55,25.7,27.1,25.97,27.4,22.5,28.7,26,29.6,27.8,27.8,23.13,31.43,28.33,25.93,27,23.3,24.77,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58379.05336,4.860972708,1228,140,350,100
11/13/2023 8:04 PM,18.7,25.7,18.1,19.6,19,1,0,1,1,1,27.3,27.7,24.3,25.3,27.4,19,19,19,19,19,15,-285,2194,1293,51,1092,752,752,412,1160,350,350,100,100,100,21.62105263,26.79631579,1.255689445,46840,3.892083333,21.2,21.3,21,20.6,21.5,21.5,20.9,21.6,26.2,20.4,22.77,21.8,21.73,20.4,19.9,22.3,21.85,21.3,22.55,25.7,27.03,25.97,27.27,22.5,28.7,26,29.6,27.8,27.8,23.13,31.43,28.33,25.87,27,23.3,24.77,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58816.4936,4.88314779,1228,140,350,100
11/13/2023 8:10 PM,18.7,25.7,18.3,19.8,19,1,0,1,1,1,27.4,27.8,25,25.6,27.5,19,19,19,19,19,16,-286,2195,1294,52,1092,752,752,412,1160,350,350,100,100,100,21.68421053,26.84526316,1.252913259,46570,3.892083333,21.2,21.35,21,20.67,21.67,21.6,21.07,21.6,26.4,20.5,22.8,21.83,21.73,20.53,19.9,22.3,21.9,21.3,22.65,25.7,27.1,26,27.33,22.5,28.7,26.07,29.8,27.8,28,23.13,31.5,28.33,25.93,27,23.3,24.67,31,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58348.17048,4.881861003,1228,140,350,100
11/13/2023 8:15 PM,18.7,25.7,14.9,19.5,19,1,0,1,1,1,27.1,27.5,24.8,25.4,27.7,19,19,19,19,19,17,-287,2196,1295,53,1092,752,752,412,1160,350,350,100,100,100,21.59421053,26.76105263,1.284356106,46800,3.890416667,21.2,21.3,21,20.73,21.4,21.4,20.83,21.6,26,20.4,22.87,21.8,21.63,20.53,19.9,22.3,21.8,21.2,22.4,25.7,27.17,26,27.3,22.5,28.7,26.07,29.7,27.8,27.6,23.13,31.43,28.37,26.03,27,23.1,24.63,30.3,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60107.86574,4.935668176,1228,140,350,100
