Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/13/2023 8:21 PM,18.7,25.4,16.2,19.4,18.8,1,0,1,1,1,27.3,26.9,24.4,25.3,27.3,19,19,19,19,19,18,-288,2197,1296,54,1092,752,752,412,1160,350,350,100,100,100,21.37947368,26.61210526,1.22976758,47000,3.908333333,21.1,21.3,21,20.67,21.07,21,20.57,21.6,24.8,20.4,22.9,22,21.5,20.7,19.9,22.1,21.55,20.5,21.55,25.6,27.1,26.03,27.57,22.15,28.3,25.77,29.8,27.6,27.1,23.13,31.17,28.2,25.97,27,23.3,24.47,29.8,25.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57799.07624,4.912789249,1228,140,350,100
11/13/2023 8:26 PM,17.6,25.7,21.9,20.2,24.2,1,0,1,1,0,28.6,27.1,25,26.3,27.9,18,18,18,18,18,19,-289,2198,1297,-1,1092,752,752,412,1160,350,350,100,100,100,22.33526316,27.20842105,1.196063573,46900,3.9125,21.95,22.05,21.5,20.8,22.13,22,21.23,21.6,25.4,21.7,23.37,23.2,22.67,22.57,22.8,22.8,22.45,21.5,22.65,26.4,27.57,26.43,27.7,22.95,29.1,26.2,30.1,27.6,29,23.5,32.3,28.77,26.6,26.6,23.8,24.97,30.8,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56095.38158,4.745602409,1228,140,350,100
11/13/2023 8:32 PM,16.5,26,16.9,20.3,23.7,1,0,1,1,0,28.9,27.4,24.8,26.7,28.2,18,18,18,18,18,20,-290,2199,1298,-2,1092,752,752,412,1160,350,350,100,100,100,22.67947368,27.61736842,1.234261819,46730,3.90125,22.25,22.15,21.4,20.7,22.5,22.5,21.73,21.6,26.2,21.5,23.7,23.23,22.9,23.2,24.2,23.2,22.85,21.8,23.3,27.05,28.1,26.5,27.8,23.35,29.4,26.73,30.5,27.8,28.4,23.87,32.6,29.3,27.33,27.2,24,25.5,31.6,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57677.05482,4.740518183,1228,140,350,100
11/13/2023 8:37 PM,16.6,26.2,17.2,21.7,23.7,1,0,1,1,0,28.4,27.8,24.4,27,28.3,18,18,18,18,18,21,-291,2200,1299,-3,1092,752,752,412,1160,350,350,100,100,100,22.79947368,27.78473684,1.272834591,47220,3.914583333,22.25,22.15,21.35,20.63,22.53,22.7,22.13,21.6,26.4,21.2,23.83,22.93,22.87,23.67,24.9,23.6,23.25,22,23.2,27.1,28.13,26.5,27.73,23.45,29.6,27,30.8,28.2,28,24.13,32.7,29.37,27.67,27.6,24.4,26,31.7,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60103.2494,4.907512676,1228,140,350,100
11/13/2023 8:43 PM,16.5,26.3,17.2,20.9,23.7,1,0,1,1,0,28.5,27.4,24.5,26.7,28.2,18,18,18,18,18,22,-292,2201,1300,-4,1092,752,752,412,1160,350,350,100,100,100,22.36315789,27.47526316,1.249802229,46960,3.924166667,21.8,21.9,21.1,20.37,21.77,21.8,21.27,21.6,26.2,20.2,23.5,22.37,22.47,23.7,25.2,23,22.75,21.5,22.4,26.6,27.93,26.27,27.47,22.9,29.2,26.33,30.3,28.2,27.6,23.93,32.23,29.03,27.87,27.4,24,26,31.5,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58690.71268,4.94974842,1228,140,350,100
11/13/2023 8:48 PM,16.3,26.2,16.6,17.4,22.9,1,0,1,1,0,28.1,27.4,24.3,25.9,28.2,18,18,18,18,18,23,-293,2202,1301,-5,1092,752,752,412,1160,350,350,100,100,100,21.94052632,27.15736842,1.320553167,46800,3.906666667,21.35,21.5,20.75,19.87,21.07,21.3,20.43,21.6,24.7,19.7,23.23,21.77,21.8,23.5,24.4,22.7,23.25,21.8,22.15,26.1,27.5,25.93,27.17,22.4,28.1,25.83,30.1,28.2,27.2,23.67,31.83,28.83,27.6,27.6,23.7,25.9,31.7,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61801.88824,5.020525038,1228,140,350,100
11/13/2023 8:54 PM,16.8,26,16.6,17.3,23.2,1,0,1,1,0,27.9,26.4,23.7,25.4,28.1,18,18,18,18,18,24,-294,2203,1302,-6,1092,752,752,412,1160,350,350,100,100,100,21.55526316,26.67105263,1.289413003,47280,3.92,21.15,21.4,20.55,19.83,20.2,20.5,19.6,21.6,23.9,19.5,22.67,21.5,21.73,23.57,24.8,22,22.45,21.2,21.4,26.15,27.37,25.7,27,21.5,27.5,24.83,28.9,27.8,26.8,23.07,31.57,28.4,27.53,26.8,23.1,25.3,31.3,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60963.44676,5.115222292,1228,140,350,100
11/13/2023 8:59 PM,17,25.6,16.8,17.3,23.5,1,0,1,1,0,27.5,26,23.7,25.4,28,18,18,18,18,18,25,-295,2204,1303,-7,1092,752,752,412,1160,350,350,100,100,100,21.44894737,26.49,1.281055605,47370,3.94375,21.2,21.45,20.75,20.03,20,20.3,19.43,21.6,23.7,19.5,22.3,21.47,21.73,23.67,24.9,21.6,22.1,20.8,21,26.15,27.47,25.77,27.03,21.1,27.3,24.53,28.5,27.4,26.8,22.77,31.43,28.27,27.53,26.4,22.9,25.13,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60683.60402,5.068627116,1228,140,350,100
11/13/2023 9:05 PM,17.2,25.4,16.8,17.4,23.6,1,0,1,1,0,27.6,25.8,23.8,25.3,27.9,18,18,18,18,18,26,-296,2205,1304,-8,1092,752,752,412,1160,350,350,100,100,100,21.42894737,26.45105263,1.275737273,47230,3.941666667,21.2,21.4,20.75,20.03,20,20.3,19.4,21.6,23.7,19.5,22.3,21.47,21.77,23.73,24.9,21.6,21.85,20.7,20.95,26.25,27.47,25.77,27,21,27.3,24.47,28.5,27.2,26.8,22.7,31.33,28.27,27.47,26.4,22.8,25.07,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60253.07142,5.039028143,1228,140,350,100
11/13/2023 9:10 PM,17,25.3,16.9,17.3,23.6,1,0,1,1,0,27.7,25.8,23.7,25.3,27.8,18,18,18,18,18,27,-297,2206,1305,-9,1092,752,752,412,1160,350,350,100,100,100,21.37526316,26.39947368,1.270543118,47540,3.94875,21.2,21.35,20.75,20.1,19.9,20.1,19.33,21.6,23.6,19.5,22.1,21.4,21.67,23.73,24.9,21.5,21.85,20.7,20.85,26.25,27.47,25.77,27,20.85,27.3,24.37,28.5,27,26.8,22.57,31.27,28.2,27.47,26.2,22.8,25,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60401.61982,5.027278802,1228,140,350,100
11/13/2023 9:15 PM,17,25.1,16.8,17.4,23.5,1,0,1,1,0,27.4,25.9,23.5,25.2,27.8,18,18,18,18,18,28,-298,2207,1306,-10,1092,752,752,412,1160,350,350,100,100,100,21.38052632,26.37421053,1.273255095,47430,3.957083333,21.2,21.35,20.75,20.03,20,20.3,19.4,21.6,23.7,19.5,22.1,21.4,21.7,23.7,24.8,21.5,21.7,20.7,20.8,26.1,27.47,25.77,27,20.9,27.3,24.4,28.5,27,26.7,22.57,31.27,28.1,27.53,26.2,22.6,25,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60390.48918,5.033004542,1228,140,350,100
11/13/2023 9:21 PM,17.2,25,16.9,17.6,23.5,1,0,1,1,0,27.1,25.9,23.5,25.2,27.8,18,18,18,18,18,29,-299,2208,1307,-11,1092,752,752,412,1160,350,350,100,100,100,21.37210526,26.36,1.275514029,47540,3.957083333,21.15,21.35,20.65,19.97,19.9,20.3,19.4,21.6,23.7,19.5,22.03,21.4,21.67,23.8,24.9,21.5,21.75,20.7,20.8,26.1,27.4,25.7,27,20.9,27.3,24.4,28.5,27,26.8,22.5,31.27,28,27.47,26.2,22.6,25,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60637.93692,5.042851088,1228,140,350,100
11/13/2023 9:26 PM,17,25,16.9,17.9,23.6,1,0,1,1,0,27.5,25.7,23.7,25.3,27.8,18,18,18,18,18,30,-300,2209,1308,-12,1092,752,752,412,1160,350,350,100,100,100,21.40526316,26.36105263,1.266416618,47590,3.96375,21.2,21.35,20.75,20.07,20.03,20.3,19.47,21.6,23.9,19.5,22.03,21.4,21.67,23.73,24.9,21.5,21.75,20.7,20.85,26.15,27.37,25.77,27,20.9,27.3,24.4,28.5,27,26.8,22.43,31.27,28.03,27.47,26.2,22.6,25,30.7,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60268.76684,5.037779323,1228,140,350,100
11/13/2023 9:32 PM,17.3,25,17,17.9,23.5,1,0,1,1,0,27.6,25.8,23.5,25.3,27.7,18,18,18,18,18,31,-301,2210,1309,-13,1092,752,752,412,1160,350,350,100,100,100,21.45894737,26.42631579,1.262909693,47800,3.974583333,21.2,21.4,20.75,20.1,20.17,20.5,19.6,21.6,23.7,19.7,22.03,21.5,21.77,23.8,24.9,21.5,21.85,20.7,20.95,26.25,27.47,25.8,27,21.05,27.5,24.53,28.5,27,26.8,22.57,31.37,28.13,27.53,26.2,22.6,25.07,30.8,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60367.08334,5.026493757,1228,140,350,100
11/13/2023 9:37 PM,17.3,25,16.9,17.9,23.5,1,0,1,1,0,27.7,25.8,23.7,25.3,27.7,18,18,18,18,18,32,-302,2211,1310,-14,1092,752,752,412,1160,350,350,100,100,100,21.44368421,26.43157895,1.263540607,47860,3.985833333,21.2,21.35,20.75,20.1,20.1,20.5,19.63,21.6,23.8,19.5,22.03,21.5,21.7,23.77,24.9,21.6,21.8,20.7,20.9,26.25,27.47,25.77,27.03,21.05,27.5,24.57,28.5,27,26.8,22.57,31.43,28.13,27.47,26.2,22.8,25.03,30.7,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60473.05346,5.0350057,1228,140,350,100
11/13/2023 9:43 PM,17.2,25,16.9,17.9,23.5,1,0,1,1,0,27.7,25.9,23.7,25.4,27.7,18,18,18,18,18,33,-303,2212,1311,-15,1092,752,752,412,1160,350,350,100,100,100,21.49157895,26.45842105,1.262257022,48140,4,21.25,21.45,20.85,20.17,20.13,20.5,19.67,21.6,23.9,19.7,22.1,21.53,21.77,23.87,24.9,21.6,21.75,20.7,20.9,26.25,27.47,25.8,27.07,21.05,27.5,24.57,28.8,26.8,26.8,22.57,31.43,28.2,27.53,26.4,22.7,25.07,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60765.05306,5.051587772,1228,140,350,100
11/13/2023 9:48 PM,17.4,25,17.2,17.9,23.6,1,0,1,1,0,27.8,25.7,23.7,25.4,27.7,18,18,18,18,18,34,-304,2213,1312,-16,1092,752,752,412,1160,350,350,100,100,100,21.50684211,26.47421053,1.261989876,47870,4.000416667,21.3,21.55,20.85,20.17,20.17,20.5,19.63,21.6,23.9,19.7,22.1,21.53,21.8,23.83,24.9,21.6,21.85,20.7,20.95,26.35,27.47,25.83,27,21.05,27.5,24.57,28.8,27,26.8,22.57,31.4,28.2,27.47,26.2,22.8,25.13,30.9,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60411.45538,5.049021185,1228,140,350,100
11/13/2023 9:54 PM,17.2,25,16.9,17.9,23.5,1,0,1,1,0,27.4,25.8,23.7,25.3,27.7,18,18,18,18,18,35,-305,2214,1313,-17,1092,752,752,412,1160,350,350,100,100,100,21.53421053,26.50368421,1.264529331,47820,3.987083333,21.3,21.55,20.9,20.17,20.17,20.5,19.67,21.6,24.1,19.7,22.2,21.6,21.77,23.87,24.9,21.6,21.9,20.7,20.95,26.35,27.53,25.87,27.13,21.05,27.5,24.57,28.8,27,26.8,22.57,31.5,28.27,27.53,26.4,22.8,25.07,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60469.79262,5.036718667,1228,140,350,100
11/13/2023 9:59 PM,17.3,24.9,17,18,23.5,1,0,1,1,0,27.6,25.8,23.9,25.4,27.7,18,18,18,18,18,36,-306,2215,1314,-18,1092,752,752,412,1160,350,350,100,100,100,21.52894737,26.51842105,1.26287343,47980,3.991666667,21.3,21.55,20.9,20.23,20.17,20.5,19.63,21.6,23.9,19.7,22.17,21.6,21.83,23.87,25,21.6,21.85,20.7,20.95,26.35,27.6,25.97,27.1,21.15,27.5,24.57,28.8,26.8,26.8,22.57,31.5,28.27,27.53,26.4,22.8,25.07,31,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60592.66718,5.044269158,1228,140,350,100
11/13/2023 10:05 PM,17.2,25,17,18,23.5,1,0,1,1,0,27.8,25.8,23.9,25.4,27.7,18,18,18,18,18,37,-307,2216,1315,-19,1092,752,752,412,1160,350,350,100,100,100,21.53894737,26.53263158,1.262307463,48150,4.005416667,21.3,21.55,20.95,20.23,20.17,20.5,19.67,21.6,23.9,19.7,22.23,21.6,21.77,23.87,24.9,21.6,21.95,20.8,20.95,26.4,27.6,25.97,27.2,21.15,27.5,24.57,28.8,26.8,27,22.57,31.5,28.27,27.53,26.4,22.8,25.13,30.9,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60780.10434,5.057198813,1228,140,350,100
11/13/2023 10:10 PM,17.4,25,17.2,18,23.5,1,0,1,1,0,27.9,25.9,23.9,25.4,27.7,18,18,18,18,18,38,-308,2217,1316,-20,1092,752,752,412,1160,350,350,100,100,100,21.56473684,26.54578947,1.261397567,48190,4.014166667,21.4,21.55,20.95,20.3,20.2,20.5,19.67,21.6,23.9,19.9,22.23,21.63,21.83,23.87,24.9,21.6,21.95,20.8,20.95,26.35,27.6,25.97,27.13,21.15,27.5,24.57,28.8,27,27,22.63,31.5,28.27,27.6,26.4,22.8,25.13,31,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60786.74876,5.065285546,1228,140,350,100
11/13/2023 10:16 PM,17.3,25,17.3,17.7,23.6,1,0,1,1,0,27.8,25.9,23.8,25.6,27.7,18,18,18,18,18,39,-309,2218,1317,-21,1092,752,752,412,1160,350,350,100,100,100,21.56684211,26.56,1.262347204,48080,4.01125,21.4,21.55,20.95,20.33,20.2,20.5,19.67,21.6,24.1,19.7,22.23,21.6,21.97,23.87,24.8,21.6,21.95,20.8,20.95,26.4,27.63,25.97,27.2,21.15,27.5,24.63,28.8,27,27,22.63,31.57,28.33,27.6,26.4,22.8,25.2,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60693.65358,5.061683431,1228,140,350,100
11/13/2023 10:21 PM,17.3,25,17,18,23.6,1,0,1,1,0,27.8,25.8,23.8,25.6,27.8,18,18,18,18,18,40,-310,2219,1318,-22,1092,752,752,412,1160,350,350,100,100,100,21.56368421,26.56842105,1.261313825,48150,4.009583333,21.45,21.55,20.95,20.33,20.2,20.5,19.67,21.6,23.8,19.7,22.23,21.63,21.97,23.93,24.9,21.6,21.95,20.8,20.95,26.4,27.63,26.03,27.23,21.15,27.5,24.63,28.8,27,27,22.63,31.6,28.33,27.6,26.4,22.8,25.2,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60732.26068,5.059413094,1228,140,350,100
11/13/2023 10:27 PM,17.4,25,17,18,23.6,1,0,1,1,0,27.5,25.9,23.9,25.4,27.7,18,18,18,18,18,41,-311,2220,1319,-23,1092,752,752,412,1160,350,350,100,100,100,21.58263158,26.56315789,1.259686523,48250,4.016666667,21.4,21.55,20.95,20.3,20.2,20.5,19.67,21.6,24.1,19.9,22.23,21.63,21.97,23.87,24.9,21.6,21.95,20.8,20.95,26.4,27.63,26.03,27.2,21.15,27.5,24.63,28.8,27,27,22.63,31.5,28.33,27.6,26.4,22.8,25.2,30.8,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60779.87476,5.063005643,1228,140,350,100
11/13/2023 10:32 PM,17.2,25,17,18.1,23.6,1,0,1,1,0,27.7,25.9,23.7,25.4,27.7,18,18,18,18,18,42,-312,2221,1320,-24,1092,752,752,412,1160,350,350,100,100,100,21.57315789,26.56,1.258943342,48360,4.025416667,21.35,21.55,20.95,20.27,20.17,20.5,19.7,21.6,24.3,19.7,22.23,21.63,21.97,23.87,24.9,21.6,21.95,20.7,20.95,26.4,27.6,25.97,27.2,21.15,27.5,24.63,28.8,27,27,22.63,31.53,28.33,27.6,26.4,22.8,25.2,30.8,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60882.5,5.069265615,1228,140,350,100
11/13/2023 10:38 PM,17.4,25,17,17.9,23.5,1,0,1,1,0,27.1,26,23.6,25.4,27.7,18,18,18,18,18,43,-313,2222,1321,-25,1092,752,752,412,1160,350,350,100,100,100,21.51315789,26.53578947,1.255673616,48570,4.03875,21.3,21.5,20.85,20.17,20.17,20.5,19.63,21.6,23.9,19.7,22.17,21.6,21.83,23.83,24.8,21.6,21.95,20.7,20.95,26.35,27.6,25.97,27.13,21.05,27.5,24.57,28.8,27,27,22.57,31.57,28.27,27.6,26.4,22.8,25.13,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60988.06752,5.077940313,1228,140,350,100
11/13/2023 10:43 PM,17.2,25,16.8,18,23.6,1,0,1,1,0,27.9,25.8,23.7,25.3,27.7,18,18,18,18,18,44,-314,2223,1322,-26,1092,752,752,412,1160,350,350,100,100,100,21.50684211,26.49315789,1.260754632,47380,3.997916667,21.3,21.45,20.85,20.17,20.17,20.5,19.63,21.6,23.9,19.7,22.13,21.53,21.83,23.87,24.9,21.6,21.85,20.7,20.95,26.35,27.53,25.9,27.13,21.15,27.5,24.57,28.8,27,26.8,22.57,31.43,28.2,27.6,26.4,22.6,25.07,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59734.55448,5.03010925,1228,140,350,100
11/13/2023 10:49 PM,14.1,25,16.6,17.9,23.6,1,0,1,1,0,27.8,25.7,23.4,25.2,27.6,18,18,18,18,18,45,-315,2224,1323,-27,1092,752,752,412,1160,350,350,100,100,100,21.38,26.34,1.276106195,47480,3.9525,21.05,21.1,20.4,19.77,20.07,20.3,19.53,21.6,24.3,19.4,22.03,21.4,21.67,23.8,24.9,21.5,21.85,20.7,20.85,26.05,27.3,25.63,26.93,21.05,27.3,24.5,28.5,27,26.6,22.5,31.2,28.03,27.47,26.4,22.6,24.97,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60589.52212,5.013503192,1228,140,350,100
11/13/2023 10:54 PM,15.5,25,16.8,17.9,25.1,1,0,1,1,0,27.8,25.8,23.4,25.3,27.7,18,18,18,18,18,46,-316,2225,1324,-28,1092,752,752,412,1160,350,350,100,100,100,21.38473684,26.35473684,1.226220604,47710,3.96625,20.8,20.7,20,19.83,20.1,20.3,19.5,21.6,24.5,19.2,22.23,21.57,21.4,23.83,25.9,21.6,21.8,20.5,20.95,26.05,27.03,25.27,26.87,21.05,27.5,24.47,28.5,27,27,22.63,31.2,28.07,27.67,26,22.8,25,30.7,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58502.98502,4.962187797,1228,140,350,100
11/13/2023 11:00 PM,21.8,25.1,17.7,17.6,24.9,1,0,1,1,0,28.1,26.2,25.2,25.8,28,18,18,18,18,18,47,-317,2226,1325,-29,1092,752,752,412,1160,350,350,100,100,100,21.98105263,26.77631579,1.25594262,47700,3.975416667,21.8,22.45,21.9,21.83,20.37,20.6,19.6,21.6,24.3,20.3,22.33,22.13,22.1,24.43,25.9,21.8,22.15,20.8,21.25,26.9,28.23,26.6,27.9,21.35,27.5,24.57,28.8,27,27.4,22.67,31.87,28.4,28.23,26.4,22.8,25.2,30.7,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59908.46296,4.933810332,1228,140,350,100
11/13/2023 11:05 PM,15,25.1,17.6,11.8,23.5,1,0,1,1,0,27,26.1,24.4,24.7,27.9,18,18,18,18,18,48,-318,2227,1326,-30,1092,752,752,412,1160,350,350,100,100,100,21.45842105,26.34842105,1.27951137,47490,3.96625,21.6,21.7,21.1,20.43,20.07,20,18.23,21.6,24.8,20.2,21.83,22.03,22,24.27,24.8,21.3,21.1,19.5,21.15,26.6,28.1,26.27,27.33,21.05,27.3,24.37,27.7,27.2,27,22.37,31.63,28.2,27.97,26.6,22.2,23.9,29.3,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60763.99494,5.028019079,1228,140,350,100
11/13/2023 11:11 PM,16,25.1,17.4,16.2,23.3,1,0,1,1,0,27.6,26.2,24.4,24.8,27.8,18,18,18,18,18,49,-319,2228,1327,-31,1092,752,752,412,1160,350,350,100,100,100,21.50736842,26.30157895,1.233893477,47420,3.954583333,21.45,21.6,20.8,20.17,20.27,20.3,18.9,21.6,25.3,20,22.07,21.87,21.93,24.33,25.1,21.3,20.9,19.2,21.55,26.4,27.8,26.1,27.33,21.4,27.5,24.43,27.9,27,26.8,22.37,31.47,28.03,27.97,26.4,22.4,23.7,29.3,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58511.2287,4.969800985,1228,140,350,100
11/13/2023 11:16 PM,16.5,25.1,17.2,17.9,23.2,1,0,1,1,0,27.9,26.4,24.1,25.5,27.9,18,18,18,18,18,50,-320,2229,1328,-32,1092,752,752,412,1160,350,350,100,100,100,21.81368421,26.62894737,1.241310234,46400,3.909166667,21.45,21.5,20.75,20,20.97,21.1,20.17,21.6,25.8,20.1,22.5,22,22.07,24.3,25.2,22,21.6,19.2,22.15,26.5,27.63,26.1,27.23,21.8,28.1,25.13,28.8,27.2,27,22.7,31.63,28.2,28.03,26.4,22.9,24.13,30.1,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57596.79488,4.837834316,1228,140,350,100
11/13/2023 11:22 PM,16.8,25.1,17.2,18.3,23.5,1,0,1,1,0,27.3,26.5,24.2,25.7,27.9,18,18,18,18,18,51,-321,2230,1329,-33,1092,752,752,412,1160,350,350,100,100,100,21.95684211,26.80842105,1.242482208,46360,3.865,21.45,21.7,20.85,20.1,21.23,21.3,20.4,21.6,26,20.2,22.77,22.13,22.17,24.33,25.5,22.1,21.8,19.2,22.35,26.4,27.7,26.03,27.2,22.15,28.3,25.57,29.2,27.4,27.2,22.93,31.67,28.47,27.9,26.6,23.1,24.57,30.1,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57601.47516,4.799927918,1228,140,350,100
11/13/2023 11:27 PM,16.6,25.4,17.2,18.4,23.5,1,0,1,1,0,27.9,26.6,24.4,25.9,27.9,18,18,18,18,18,52,-322,2231,1330,-34,1092,752,752,412,1160,350,350,100,100,100,22.04473684,26.94263158,1.240369249,46250,3.85875,21.45,21.7,20.9,20.17,21.43,21.5,20.53,21.6,26.1,20.3,22.9,22.2,22.2,24.37,25.5,22.3,22,19.2,22.5,26.4,27.7,26.1,27.27,22.4,28.6,25.77,29.5,27.6,27.2,23.2,31.8,28.47,27.87,26.8,23.3,24.7,30.3,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57367.07776,4.790356372,1228,140,350,100
11/13/2023 11:32 PM,16.8,25.4,17.2,19.1,23.5,1,0,1,1,0,28.4,26.6,24.4,26,28,18,18,18,18,18,53,-323,2232,1331,-35,1092,752,752,412,1160,350,350,100,100,100,22.11421053,27.03526316,1.241390262,46510,3.865,21.45,21.7,20.9,20.17,21.57,21.6,20.77,21.6,26.2,20.4,23.07,22.17,22.27,24.3,25.5,22.5,22.2,19.2,22.6,26.4,27.7,26.1,27.27,22.6,28.7,25.93,29.6,27.6,27.2,23.3,31.9,28.67,27.9,27,23.5,24.9,30.4,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57737.06108,4.796005785,1228,140,350,100
11/13/2023 11:38 PM,16.6,25.5,17,19.2,23.6,1,0,1,1,0,28.3,26.7,24.5,26.2,28,18,18,18,18,18,54,-324,2233,1332,-36,1092,752,752,412,1160,350,350,100,100,100,22.21368421,27.19263158,1.244207233,46360,3.869583333,21.55,21.9,21.05,20.33,21.7,21.6,20.87,21.6,26.2,20.5,23.23,22.33,22.47,24.33,25.5,22.7,22.3,19.2,22.7,26.6,27.87,26.17,27.4,22.75,29,26.13,29.8,27.8,27.2,23.47,32.07,28.73,27.97,27.1,23.7,25.07,30.6,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57681.4473,4.809104516,1228,140,350,100
11/13/2023 11:43 PM,16.6,25.6,17.2,19.1,23.6,1,0,1,1,0,28.4,26.8,24.5,26.2,28.1,18,18,18,18,18,55,-325,2234,1333,-37,1092,752,752,412,1160,350,350,100,100,100,22.27368421,27.25421053,1.243202365,46400,3.865,21.65,21.9,21.1,20.3,21.7,21.8,21.03,21.6,26.4,20.4,23.33,22.37,22.47,24.3,25.7,22.8,22.35,19.2,22.8,26.6,27.87,26.17,27.4,22.75,29,26.23,30.1,27.8,27.4,23.6,32.07,28.73,27.97,27.2,23.7,25.07,30.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57684.58972,4.806918209,1228,140,350,100
11/13/2023 11:49 PM,16.8,25.6,17,19.2,23.7,1,0,1,1,0,28.5,26.9,24.7,26.3,28.1,18,18,18,18,18,56,-326,2235,1334,-38,1092,752,752,412,1160,350,350,100,100,100,22.33631579,27.32842105,1.240585382,46840,3.885,21.65,21.95,21.15,20.47,21.87,22,21.1,21.6,26.4,20.5,23.4,22.43,22.47,24.4,25.7,22.8,22.5,19.2,22.8,26.6,27.87,26.23,27.43,22.85,29.1,26.33,30.1,28,27.4,23.6,32.13,28.8,28.1,27.4,23.8,25.27,30.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58109.0193,4.824733709,1228,140,350,100
11/13/2023 11:55 PM,16.8,25.7,17.3,19.4,23.6,1,0,1,1,0,28.2,27,24.7,26.3,28.1,18,18,18,18,18,57,-327,2236,1335,-39,1092,752,752,412,1160,350,350,100,100,100,22.37368421,27.38368421,1.241177976,46740,3.899166667,21.7,21.95,21.15,20.43,21.87,22,21.17,21.6,26.4,20.5,23.53,22.5,22.53,24.47,25.7,23,22.5,19.2,22.9,26.65,28,26.27,27.6,22.9,29.2,26.4,30.1,28,27.4,23.8,32.17,28.9,28.1,27.4,23.8,25.3,30.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58012.65858,4.838403245,1228,140,350,100
11/14/2023 12:00 AM,16.9,25.9,17.4,19.5,23.7,1,0,1,1,0,28.4,27.1,25,26.4,28.2,18,18,18,18,18,58,-328,2237,1336,-40,1092,752,752,412,1160,350,350,100,100,100,22.42684211,27.48526316,1.236784939,47540,3.928333333,21.8,22.05,21.15,20.5,21.97,22,21.2,21.6,26.6,20.5,23.57,22.5,22.6,24.47,25.9,23,22.6,19.2,22.9,26.85,28,26.27,27.6,22.9,29.4,26.53,30.3,28,27.6,23.8,32.27,29.03,28.1,27.4,24,25.5,31.1,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58796.75598,4.86705894,1228,140,350,100
11/14/2023 12:05 AM,16.9,25.9,17.2,19.6,23.7,1,0,1,1,0,28.6,27.1,24.8,26.5,28.3,18,18,18,18,18,59,-329,2238,1337,-41,1092,752,752,412,1160,350,350,100,100,100,22.47631579,27.57052632,1.235803829,47750,3.970416667,21.8,22.15,21.35,20.5,22,22.1,21.3,21.6,26.6,20.5,23.67,22.53,22.6,24.6,25.9,23,22.7,19.2,22.95,26.85,28.13,26.43,27.6,23.1,29.4,26.53,30.3,28.2,27.6,23.87,32.37,29.13,28.2,27.6,24,25.6,31.3,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59009.63282,4.908599533,1228,140,350,100
11/14/2023 12:11 AM,15.9,26,16.9,20.2,23.5,1,0,1,1,0,28.5,27.4,24.7,26.9,28.3,18,18,18,18,18,60,-330,2239,1338,-42,1092,752,752,412,1160,350,350,100,100,100,22.40526316,27.63368421,1.273902599,47550,3.970833333,21.8,21.9,21.15,20.43,21.97,22.1,21.63,21.6,26,20.4,23.7,22.37,22.53,24.47,25.5,23.2,23.05,19.2,22.7,26.85,28.1,26.43,27.6,23.1,29.2,26.53,30.5,28.2,27.5,24,32.33,29.17,28.13,27.6,24.2,26.13,31.9,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60574.0686,4.982654226,1228,140,350,100
11/14/2023 12:16 AM,16,26.1,16.6,20.8,23.1,1,0,1,1,0,28.3,27.3,24.1,26.4,28.2,18,18,18,18,18,61,-331,2240,1339,-43,1092,752,752,412,1160,350,350,100,100,100,22.16,27.40842105,1.275303705,47810,3.973333333,21.45,21.7,20.85,20.03,21.87,22,21.57,21.6,25.4,19.9,23.57,22.03,22.2,24.17,25.1,23,23.15,19.2,22.25,26.5,27.8,26.1,27.27,22.85,29,26.17,30.3,28.2,27.2,23.9,32,29,27.93,27.6,24,26.07,32,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60972.27012,5.06443078,1228,140,350,100
11/14/2023 12:22 AM,16,26,16.5,18,22.9,1,0,1,1,0,28.2,26.6,24.3,25.8,28,18,18,18,18,18,62,-332,2241,1340,-44,1092,752,752,412,1160,350,350,100,100,100,21.62578947,26.93,1.275618057,47650,3.9775,21.25,21.4,20.5,19.7,20.63,20.8,20,21.6,24.7,19.5,22.97,21.57,21.87,23.9,24.9,22.3,22.55,19.2,21.55,26.3,27.53,25.77,27,21.8,28.1,25.37,29.4,28,27,23.4,31.7,28.6,27.8,27.4,23.5,25.43,31.3,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60783.20042,5.073144606,1228,140,350,100
11/14/2023 12:27 AM,15.7,25.7,16.3,18,22.8,1,0,1,1,0,28.1,26.3,23.8,25.5,28,18,18,18,18,18,63,-333,2242,1341,-45,1092,752,752,412,1160,350,350,100,100,100,21.45631579,26.70157895,1.273004005,47700,3.972916667,21.05,21.2,20.4,19.57,20.37,20.6,19.97,21.6,24.5,19.4,22.63,21.53,21.77,23.83,24.9,22,22.05,19.2,21.1,26.15,27.3,25.6,26.8,21.5,27.9,25.03,29.2,27.8,26.8,23.07,31.57,28.47,27.67,27,23.1,25.3,31,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60722.29106,5.062728812,1228,140,350,100
11/14/2023 12:33 AM,16.8,25.5,16.5,17.7,22.9,1,0,1,1,0,27.8,26,23.7,25.4,27.9,18,18,18,18,18,64,-334,2243,1342,-46,1092,752,752,412,1160,350,350,100,100,100,21.33263158,26.52736842,1.268387176,47440,3.964166667,21,21.3,20.45,19.7,20.1,20.5,19.7,21.6,23.9,19.4,22.4,21.37,21.7,23.7,24.9,21.6,21.95,19.2,20.85,26.05,27.3,25.63,26.83,21.15,27.6,24.67,28.8,27.4,26.8,22.8,31.43,28.27,27.53,26.8,22.9,25.13,30.9,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60172.28762,5.037274112,1228,140,350,100
11/14/2023 12:38 AM,16.5,25.4,16.3,17.7,22.9,1,0,1,1,0,27.7,25.9,23.8,25.3,27.8,18,18,18,18,18,65,-335,2244,1343,-47,1092,752,752,412,1160,350,350,100,100,100,21.31210526,26.49789474,1.268689975,47710,3.964583333,21.05,21.3,20.55,19.9,20.03,20.3,19.63,21.6,23.7,19.4,22.3,21.33,21.67,23.77,24.8,21.6,21.85,19.2,20.95,26.05,27.37,25.7,26.97,21.15,27.5,24.63,28.8,27.2,26.8,22.73,31.43,28.27,27.53,26.6,22.9,25.13,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60529.19872,5.029228597,1228,140,350,100
11/14/2023 12:44 AM,16.8,25.3,16.9,17.6,22.9,1,0,1,1,0,27.7,25.9,23.5,25.3,27.8,18,18,18,18,18,66,-336,2245,1344,-48,1092,752,752,412,1160,350,350,100,100,100,21.28947368,26.41789474,1.263924531,47650,3.973333333,21.05,21.3,20.55,19.83,19.97,20.3,19.47,21.6,23.6,19.5,22.17,21.47,21.77,23.77,24.8,21.6,21.75,19.2,20.8,26.05,27.27,25.67,26.87,21,27.3,24.47,28.5,27.2,27,22.57,31.4,28.17,27.5,26.4,22.8,25,30.9,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60226.00392,5.031466777,1228,140,350,100
11/14/2023 12:49 AM,16.8,25.1,17,17.7,23.1,1,0,1,1,0,27.7,25.7,23.8,25.3,27.7,18,18,18,18,18,67,-337,2246,1345,-49,1092,752,752,412,1160,350,350,100,100,100,21.31684211,26.42473684,1.260664231,47800,3.977083333,21.05,21.25,20.55,19.87,20.03,20.3,19.53,21.6,23.6,19.7,22.17,21.57,21.83,23.77,24.8,21.5,21.85,19.2,20.85,26.05,27.33,25.7,26.87,21.05,27.3,24.53,28.5,27,27.2,22.57,31.5,28.27,27.47,26.4,22.8,25,30.7,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60259.75024,5.020239757,1228,140,350,100
11/14/2023 12:55 AM,16.6,25.1,17,17.4,22.9,1,0,1,1,0,27.3,25.8,23.6,25.3,27.7,18,18,18,18,18,68,-338,2247,1346,-50,1092,752,752,412,1160,350,350,100,100,100,21.27842105,26.40789474,1.261037739,47920,3.988333333,21.05,21.2,20.55,19.83,20,20.3,19.37,21.6,23.4,19.7,22.1,21.57,21.8,23.77,24.8,21.5,21.75,19.2,20.8,26.15,27.4,25.7,26.87,21,27.3,24.43,28.5,27,27,22.57,31.5,28.2,27.43,26.4,22.6,25,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60428.92846,5.028694946,1228,140,350,100
11/14/2023 1:00 AM,16.8,25.1,16.9,17.6,22.9,1,0,1,1,0,27.4,25.8,23.8,25.2,27.7,18,18,18,18,18,69,-339,2248,1347,-51,1092,752,752,412,1160,350,350,100,100,100,21.26789474,26.38684211,1.26122717,47810,3.98875,21.05,21.2,20.55,19.83,19.97,20.3,19.4,21.6,23.4,19.6,22.03,21.57,21.77,23.77,24.8,21.5,21.75,19.2,20.8,26.05,27.4,25.63,26.87,20.9,27.3,24.4,28.5,27,27,22.5,31.43,28.2,27.47,26.4,22.6,25,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60299.271,5.030341644,1228,140,350,100
11/14/2023 1:06 AM,16.6,25,16.9,17.3,22.9,1,0,1,1,0,27.8,25.7,23.5,25,27.7,18,18,18,18,18,70,-340,2249,1348,-52,1092,752,752,412,1160,350,350,100,100,100,21.28684211,26.36631579,1.257106364,47870,3.986666667,21.05,21.2,20.55,19.83,19.97,20.3,19.33,21.6,23.7,19.7,22.03,21.57,21.8,23.77,24.8,21.5,21.75,19.2,20.8,26.15,27.4,25.77,26.87,20.9,27.3,24.4,28.5,26.8,27,22.47,31.4,28.17,27.47,26.2,22.6,24.93,30.8,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60177.68164,5.019873027,1228,140,350,100
11/14/2023 1:11 AM,16.6,25,17,17.7,22.9,1,0,1,1,0,27.8,25.8,23.5,25.2,27.7,18,18,18,18,18,71,-341,2250,1349,-53,1092,752,752,412,1160,350,350,100,100,100,21.30736842,26.41105263,1.254593619,48130,4,21.05,21.25,20.55,19.9,20.1,20.3,19.47,21.6,23.7,19.7,22.03,21.6,21.77,23.77,24.8,21.5,21.75,19.2,20.8,26.15,27.4,25.77,26.87,20.95,27.3,24.47,28.5,27,27.2,22.43,31.43,28.2,27.47,26.2,22.8,25,30.8,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60383.5909,5.023386356,1228,140,350,100
11/14/2023 1:16 AM,16.6,25,17,18,22.9,1,0,1,1,0,27.9,25.7,23.7,25.3,27.7,18,18,18,18,18,72,-342,2251,1350,-54,1092,752,752,412,1160,350,350,100,100,100,21.35157895,26.48,1.258082887,48070,4.008333333,21.1,21.3,20.65,19.93,20.17,20.5,19.63,21.6,23.7,19.7,22.03,21.67,21.83,23.77,24.7,21.5,21.8,19.2,20.9,26.15,27.4,25.77,26.97,21.05,27.5,24.57,28.8,27,27.2,22.57,31.57,28.27,27.53,26.2,22.8,25.07,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60476.04438,5.035818137,1228,140,350,100
11/14/2023 1:22 AM,16.8,25,17,17.9,22.9,1,0,1,1,0,27.5,25.8,23.7,25.3,27.7,18,18,18,18,18,73,-343,2252,1351,-55,1092,752,752,412,1160,350,350,100,100,100,21.37210526,26.47578947,1.258525093,47800,3.994583333,21.2,21.35,20.65,20,20.17,20.5,19.63,21.6,23.7,19.7,22.1,21.67,21.83,23.77,24.8,21.5,21.8,19.2,20.9,26.2,27.4,25.77,27,21.05,27.5,24.57,28.7,27,27.2,22.57,31.57,28.27,27.47,26.2,22.8,25.07,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60157.49946,5.02639766,1228,140,350,100
11/14/2023 1:27 AM,16.9,25,16.9,18,22.9,1,0,1,1,0,28.1,25.7,23.8,25.4,27.7,18,18,18,18,18,74,-344,2253,1352,-56,1092,752,752,412,1160,350,350,100,100,100,21.39157895,26.51684211,1.25719967,47860,3.985833333,21.2,21.35,20.65,19.93,20.17,20.5,19.63,21.6,23.9,19.7,22.17,21.67,21.8,23.77,24.8,21.6,21.85,19.2,20.95,26.25,27.47,25.77,26.97,21.15,27.5,24.57,28.8,27,27.2,22.57,31.67,28.27,27.47,26.4,22.8,25.13,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60169.57622,5.013628153,1228,140,350,100
11/14/2023 1:33 AM,16.9,24.9,17,18,22.9,1,0,1,1,0,27.5,25.7,23.8,25.3,27.7,18,18,18,18,18,75,-345,2254,1353,-57,1092,752,752,412,1160,350,350,100,100,100,21.39105263,26.49157895,1.254109649,48040,3.995833333,21.2,21.35,20.65,19.97,20.13,20.5,19.63,21.6,23.9,19.7,22.03,21.63,21.87,23.77,24.8,21.6,21.95,19.2,20.95,26.25,27.43,25.77,27,21.05,27.5,24.57,28.8,27,27.2,22.57,31.6,28.2,27.47,26.4,22.6,25.1,30.9,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60247.42752,5.017375156,1228,140,350,100
11/14/2023 1:38 AM,16.8,25,17,17.9,22.9,1,0,1,1,0,27.7,25.8,23.8,25.4,27.7,18,18,18,18,18,76,-346,2255,1354,-58,1092,752,752,412,1160,350,350,100,100,100,21.37421053,26.49315789,1.258785799,47980,4.000833333,21.2,21.35,20.65,20,20.17,20.5,19.63,21.6,23.7,19.7,22.1,21.67,21.87,23.77,24.7,21.6,21.75,19.2,20.95,26.25,27.5,25.77,27,21.05,27.5,24.57,28.7,27,27.2,22.5,31.53,28.33,27.53,26.4,22.6,25.07,30.9,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60396.54264,5.02683209,1228,140,350,100
11/14/2023 1:44 AM,16.9,24.9,17,17.9,22.9,1,0,1,1,0,27.5,25.7,23.7,25.3,27.7,18,18,18,18,18,77,-347,2256,1355,-59,1092,752,752,412,1160,350,350,100,100,100,21.38105263,26.47631579,1.25470909,48020,4,21.2,21.35,20.65,19.93,20.17,20.5,19.6,21.6,23.9,19.7,22.13,21.67,21.87,23.77,24.8,21.5,21.75,19.2,20.95,26.25,27.43,25.83,26.93,21.05,27.5,24.57,28.8,26.9,27.2,22.43,31.6,28.33,27.4,26.4,22.6,25.13,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60251.13052,5.026986382,1228,140,350,100
11/14/2023 1:49 AM,16.6,25,17.2,17.9,22.9,1,0,1,1,0,27.3,25.8,23.6,25.4,27.7,18,18,18,18,18,78,-348,2257,1356,-60,1092,752,752,412,1160,350,350,100,100,100,21.37631579,26.47789474,1.257155128,48190,4.00875,21.2,21.35,20.65,19.9,20.17,20.5,19.63,21.6,23.7,19.7,22.1,21.7,21.87,23.83,24.8,21.5,21.85,19.2,20.9,26.15,27.4,25.77,26.93,21.05,27.5,24.53,28.8,27,27.2,22.47,31.6,28.27,27.47,26.4,22.6,25.07,30.9,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60582.30564,5.034726507,1228,140,350,100
11/14/2023 1:55 AM,16.8,25,17.2,18,22.9,1,0,1,1,0,27.9,25.8,23.7,25.3,27.7,18,18,18,18,18,79,-349,2258,1357,-61,1092,752,752,412,1160,350,350,100,100,100,21.36684211,26.48473684,1.254451619,48360,4.022916667,21.2,21.35,20.65,19.93,20.17,20.5,19.63,21.6,23.6,19.7,22.13,21.67,21.87,23.77,24.6,21.6,21.85,19.2,20.95,26.25,27.47,25.77,27,21.05,27.5,24.57,28.7,27,27.2,22.43,31.6,28.27,27.47,26.4,22.6,25.13,30.8,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60665.2803,5.051982748,1228,140,350,100
11/14/2023 2:00 AM,16.8,25,17,18,22.9,1,0,1,1,0,28.2,25.7,23.9,25.3,27.7,18,18,18,18,18,80,-350,2259,1358,-62,1092,752,752,412,1160,350,350,100,100,100,21.38,26.50263158,1.25539773,48130,4.020416667,21.2,21.35,20.65,19.93,20.17,20.5,19.63,21.6,23.7,19.7,22.07,21.67,21.83,23.77,24.8,21.6,21.9,19.2,20.95,26.25,27.5,25.77,27,21.15,27.5,24.57,28.8,27,27.2,22.47,31.6,28.27,27.47,26.4,22.6,25.07,30.9,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60422.29276,5.045315544,1228,140,350,100
11/14/2023 2:06 AM,16.8,25,17,18,22.9,1,0,1,1,0,27.7,25.7,24,25.4,27.7,18,18,18,18,18,81,-351,2260,1359,-63,1092,752,752,412,1160,350,350,100,100,100,21.37526316,26.48526316,1.255607082,48070,4.008333333,21.2,21.35,20.65,19.93,20.17,20.5,19.63,21.6,23.7,19.7,22.03,21.67,21.83,23.77,24.8,21.6,21.85,19.2,20.95,26.2,27.4,25.77,26.93,21.15,27.5,24.57,28.8,27,27.2,22.43,31.6,28.33,27.47,26.4,22.6,25.1,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60357.03244,5.032471883,1228,140,350,100
11/14/2023 2:11 AM,16.8,25,17,18,22.9,1,0,1,1,0,27.6,25.7,23.9,25.4,27.7,18,18,18,18,18,82,-352,2261,1360,-64,1092,752,752,412,1160,350,350,100,100,100,21.38631579,26.49,1.256502842,48290,4.015,21.2,21.35,20.65,19.93,20.17,20.5,19.63,21.6,23.9,19.7,22.03,21.73,21.83,23.77,24.8,21.6,21.8,19.2,20.95,26.25,27.47,25.77,27,21.15,27.5,24.57,28.8,27,27.2,22.47,31.6,28.33,27.47,26.2,22.6,25.1,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60676.52224,5.043064778,1228,140,350,100
11/14/2023 2:17 AM,16.8,25,17,17.7,22.9,1,0,1,1,0,26.9,25.9,23.6,25.4,27.7,18,18,18,18,18,83,-353,2262,1361,-65,1092,752,752,412,1160,350,350,100,100,100,21.38684211,26.49473684,1.256288986,48180,4.019583333,21.2,21.35,20.65,20,20.17,20.5,19.6,21.6,23.9,19.7,22.1,21.73,21.83,23.77,24.8,21.5,21.85,19.2,20.9,26.25,27.47,25.77,27,21.05,27.5,24.57,28.8,27,27.2,22.43,31.6,28.33,27.47,26.4,22.6,25.13,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60528.00336,5.050188567,1228,140,350,100
11/14/2023 2:22 AM,16.8,25,17.2,18,22.9,1,0,1,1,0,27.6,25.7,23.8,25.4,27.7,18,18,18,18,18,84,-354,2263,1362,-66,1092,752,752,412,1160,350,350,100,100,100,21.39736842,26.54631579,1.254730516,48360,4.0225,21.2,21.45,20.7,20.07,20.2,20.5,19.63,21.6,23.7,19.7,22.13,21.73,21.87,23.77,24.6,21.6,21.95,19.2,20.95,26.35,27.47,25.77,27,21.15,27.5,24.63,28.8,27,27.4,22.57,31.67,28.33,27.47,26.4,22.8,25.2,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60678.76774,5.050282129,1228,140,350,100
11/14/2023 2:28 AM,16.9,25,17,18,23.1,1,0,1,1,0,27.5,25.7,23.8,25.3,27.8,18,18,18,18,18,85,-355,2264,1363,-67,1092,752,752,412,1160,350,350,100,100,100,21.39842105,26.53210526,1.252280727,48300,4.0275,21.2,21.35,20.65,20,20.2,20.5,19.63,21.6,23.7,19.7,22.17,21.73,21.87,23.77,24.8,21.6,21.95,19.2,20.95,26.35,27.57,25.8,27,21.15,27.5,24.57,28.8,27,27.2,22.57,31.6,28.33,27.47,26.4,22.8,25.17,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60485.1591,5.048496952,1228,140,350,100
11/14/2023 2:33 AM,17,25,17,18,22.9,1,0,1,1,0,27.9,25.8,23.8,25.3,27.7,18,18,18,18,18,86,-356,2265,1364,-68,1092,752,752,412,1160,350,350,100,100,100,21.38210526,26.51052632,1.255286102,48240,4.0225,21.2,21.35,20.65,19.93,20.13,20.5,19.63,21.6,23.6,19.7,22.1,21.73,21.87,23.77,24.8,21.6,21.95,19.2,20.95,26.25,27.47,25.77,27,21.15,27.5,24.57,28.8,27,27.2,22.43,31.6,28.33,27.47,26.4,22.6,25.13,31,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60555.00156,5.043340028,1228,140,350,100
11/14/2023 2:39 AM,16.8,25,17,18,22.9,1,0,1,1,0,28,25.8,23.7,25.3,27.7,18,18,18,18,18,87,-357,2266,1365,-69,1092,752,752,412,1160,350,350,100,100,100,21.38421053,26.54052632,1.25239011,48240,4.02,21.2,21.35,20.75,20,20.13,20.5,19.63,21.6,23.6,19.7,22.07,21.73,21.87,23.77,24.8,21.6,21.85,19.2,20.95,26.35,27.53,25.87,27,21.15,27.5,24.57,28.8,27,27.4,22.5,31.67,28.33,27.47,26.4,22.7,25.13,30.8,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60415.29892,5.040429187,1228,140,350,100
11/14/2023 2:44 AM,16.6,25,16.9,17.7,23.1,1,0,1,1,0,27.6,25.7,23.6,25.3,27.7,18,18,18,18,18,88,-358,2267,1366,-70,1092,752,752,412,1160,350,350,100,100,100,21.37578947,26.47052632,1.260598472,47010,3.96875,21.2,21.35,20.65,19.93,20.17,20.5,19.6,21.6,23.7,19.7,22.1,21.7,21.87,23.77,24.8,21.6,21.75,19.2,20.95,26.25,27.47,25.8,26.93,21.05,27.5,24.57,28.6,27,27.2,22.43,31.57,28.33,27.47,26.4,22.6,25.07,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59260.73416,4.986501378,1228,140,350,100
11/14/2023 2:50 AM,16.6,25,16.8,17.7,22.9,1,0,1,1,0,27.3,25.7,23.5,25.3,27.7,18,18,18,18,18,89,-359,2268,1367,-71,1092,752,752,412,1160,350,350,100,100,100,21.33473684,26.36789474,1.261962484,46850,3.910833333,21.1,21.35,20.55,19.83,20.07,20.3,19.6,21.6,23.9,19.7,22.03,21.63,21.83,23.77,24.8,21.5,21.75,19.2,20.85,26.05,27.3,25.63,26.87,21.05,27.3,24.43,28.5,27,27,22.43,31.43,28.2,27.47,26.2,22.6,25,30.6,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59122.94236,4.932653188,1228,140,350,100
11/14/2023 2:55 AM,16.5,24.9,16.8,17.6,22.9,1,0,1,1,0,27.5,25.8,23.5,25.3,27.6,18,18,18,18,18,90,-360,2269,1368,-72,1092,752,752,412,1160,350,350,100,100,100,21.26631579,26.34684211,1.258328389,47010,3.910833333,21.05,21.2,20.45,19.77,20,20.3,19.43,21.6,23.7,19.5,22.03,21.5,21.73,23.7,24.8,21.5,21.75,19.2,20.85,26.15,27.3,25.63,26.73,20.95,27.3,24.4,28.5,27,27,22.43,31.33,28.17,27.4,26.2,22.6,25,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59154.01756,4.928206663,1228,140,350,100
11/14/2023 3:01 AM,19.9,25.1,18.3,20.8,23.8,1,0,1,1,0,28.2,26.2,24.8,26,27.7,19,19,19,19,19,91,-361,2270,1369,-73,1092,752,752,412,1160,350,350,100,100,100,21.95105263,26.90947368,1.234856698,47330,3.930833333,21.5,21.9,21.2,20.8,21,21.3,20.6,21.6,24.8,20.4,22.63,22.23,22.33,24.13,25.5,22.1,22.2,19.2,21.65,26.55,27.73,26.2,27.47,21.9,28.1,25.13,29.2,27,28,22.77,32,28.5,27.83,26.4,23.1,25.5,31.3,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58445.76754,4.899991046,1228,140,350,100
11/14/2023 3:06 AM,17.9,25.5,18,19,23.6,1,0,1,1,0,28.7,26.6,24.2,26.2,28,19,19,19,19,19,92,-362,2271,1370,-74,1092,752,752,412,1160,350,350,100,100,100,22.07842105,27.10684211,1.236878343,46970,3.929166667,21.8,21.95,21.35,20.7,21.13,21.5,20.63,21.6,24.7,20.7,22.8,22.63,22.53,24.27,25.3,22.3,22.4,19.2,22,26.75,28.03,26.37,27.47,22,28.3,25.33,29.4,27.4,28.2,23.07,32.07,28.8,27.97,26.8,23.3,25.6,31,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58096.17578,4.855914305,1228,140,350,100
11/14/2023 3:12 AM,17,25.6,18.1,16.3,23.6,1,0,1,1,0,28.2,26.7,24.3,26.1,28.1,19,19,19,19,19,93,-363,2272,1371,-75,1092,752,752,412,1160,350,350,100,100,100,22.09368421,27.18105263,1.26955009,47070,3.918333333,21.8,21.95,21.25,20.5,21.07,21.3,20.17,21.6,25,20.9,22.9,22.7,22.67,24.37,25.5,22.4,22.5,19.2,22,26.75,28.07,26.43,27.5,22.05,28.3,25.47,29.4,27.6,28.2,23.2,32.27,29,28.03,26.8,23.5,25.5,31,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59757.72276,4.910579106,1228,140,350,100
11/14/2023 3:17 AM,17.6,25.7,18.8,15,23.9,1,0,1,1,0,27.8,26.4,25,25.4,28.1,19,19,19,19,19,94,-364,2273,1372,-76,1092,752,752,412,1160,350,350,100,100,100,22.06842105,26.92263158,1.22909742,46900,3.915416667,22,22.15,21.35,20.6,20.87,20.8,19.33,21.6,25.8,21,22.57,22.97,22.83,24.63,25.7,22,21.7,19.2,22.2,27,28.2,26.5,27.6,21.9,28.1,25.07,28.3,27.6,28.2,22.93,32.27,28.83,28.37,26.7,22.9,24.53,29.9,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57644.66898,4.891766323,1228,140,350,100
11/14/2023 3:22 AM,16.6,25.7,18.4,18.8,23.9,1,0,1,1,0,28.7,26.8,24.9,26.4,28.2,19,19,19,19,19,95,-365,2274,1373,-77,1092,752,752,412,1160,350,350,100,100,100,22.51578947,27.37,1.234513841,47060,3.915,22.15,22.4,21.65,20.93,21.63,21.8,20.8,21.6,26.4,21.4,23.07,23.17,23.17,24.93,25.9,22.5,22.25,19.2,22.85,27.2,28.3,26.73,27.8,22.6,28.7,25.87,29.4,27.6,28.6,23.33,32.63,29.1,28.53,27,23.5,24.97,30.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58096.22138,4.822537098,1228,140,350,100
