Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/14/2023 3:28 AM,14.6,26.1,17.9,19.8,25.6,1,0,1,1,0,29.4,27.1,24.9,26.7,28.4,19,19,19,19,19,96,-366,2275,1374,-78,1092,752,752,412,1160,350,350,100,100,100,22.60368421,27.57894737,1.199478041,47230,3.92875,21.8,21.55,20.85,20.8,22.03,22.1,21.2,21.6,26.6,21,23.5,23.27,22.97,25,26.9,23.2,22.75,19.2,23.15,27.2,28.27,26.23,27.63,23.1,29.4,26.4,30.3,28,28.4,23.67,32.7,29.27,28.63,27,24,25.53,31,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56651.34786,4.781148718,1228,140,350,100
11/14/2023 3:33 AM,21.8,26.5,18.8,19.9,26.5,1,0,1,1,0,30,27.7,26.1,27.3,28.9,19,19,19,19,19,97,-367,2276,1375,-79,1092,752,752,412,1160,350,350,100,100,100,23.36315789,28.21947368,1.195835071,47130,3.931666667,22.75,23.25,22.75,22.73,22.63,22.7,21.77,21.6,27,22,23.93,24.03,23.73,25.63,27.5,23.7,23.25,19.2,23.75,28.05,29.2,27.53,28.97,23.55,29.9,26.87,30.8,28.4,28.8,24.2,33.23,29.77,29.33,27.2,24.4,26.3,31.5,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56359.70692,4.708793949,1228,140,350,100
11/14/2023 3:39 AM,17.4,26.6,19,20.2,24.4,1,0,1,1,0,29.4,27.9,26.1,26.7,29.1,19,19,19,19,19,98,-368,2277,1376,-80,1092,752,752,412,1160,350,350,100,100,100,23.44210526,28.27,1.263953457,47000,3.922083333,23.5,23.75,23.45,22.8,22.6,22.7,21.9,21.6,27.2,22.2,23.93,24.07,23.73,25.77,26.3,23.6,23.25,19.2,23.85,28.3,29.57,27.97,28.53,23.55,29.9,27.07,30.8,28.6,28.6,24.23,33.3,29.97,29.17,28.2,24.4,25.9,31.7,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59405.8125,4.823563309,1228,140,350,100
11/14/2023 3:44 AM,17.7,26.6,18.1,19.8,24.5,1,0,1,1,0,29.3,27.8,25.5,27,28.9,19,19,19,19,19,99,-369,2278,1377,-81,1092,752,752,412,1160,350,350,100,100,100,23.15894737,28.20473684,1.237240199,47000,3.916666667,22.8,22.95,22.2,21.3,22.67,22.7,21.87,21.6,27.2,21.7,24.1,23.63,23.47,25.43,26.7,23.6,23.25,19.2,23.65,27.8,29.03,27.43,28.37,23.65,29.9,27.07,30.8,28.8,28.6,24.3,33.17,29.8,28.87,28,24.6,25.93,31.7,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58150.28934,4.89817091,1228,140,350,100
11/14/2023 3:50 AM,17.2,26.7,18,20.2,24.3,1,0,1,1,0,29.2,27.8,25.4,27,28.9,19,19,19,19,19,100,-370,2279,1378,-82,1092,752,752,412,1160,350,350,100,100,100,23.05894737,28.17894737,1.232078127,47120,3.921666667,22.5,22.75,21.75,20.9,22.67,22.7,21.9,21.6,27.2,21.4,24.1,23.4,23.47,25.23,26.7,23.7,23.3,19.2,23.65,27.55,28.77,27.1,28.13,23.65,29.9,27.13,31,28.8,28.6,24.43,33.17,29.8,28.8,28,24.6,26.07,31.7,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58055.52136,4.841908779,1228,140,350,100
11/14/2023 3:55 AM,17.7,26.7,18.1,20,24.5,1,0,1,1,0,29.4,27.9,25.5,27.1,29,19,19,19,19,19,101,-371,2280,1379,-83,1092,752,752,412,1160,350,350,100,100,100,23.11947368,28.22789474,1.230569047,47170,3.92875,22.55,22.85,22.05,21.23,22.67,22.7,21.9,21.6,27.2,21.5,24.1,23.47,23.53,25.27,26.7,23.7,23.3,19.2,23.75,27.65,28.9,27.13,28.2,23.75,29.9,27.2,31,28.8,28.6,24.43,33.23,29.87,28.87,28.2,24.6,25.97,31.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58045.94196,4.837560972,1228,140,350,100
11/14/2023 4:01 AM,17.6,26.7,18.3,20,24.5,1,0,1,1,0,29.5,27.8,25.6,27.3,29,19,19,19,19,19,102,-372,2281,1380,-84,1092,752,752,412,1160,350,350,100,100,100,23.16,28.29842105,1.228163821,47320,3.937083333,22.6,22.9,22.05,21.3,22.73,22.7,21.9,21.6,27.4,21.5,24.17,23.47,23.57,25.3,26.8,23.7,23.4,19.2,23.75,27.75,29,27.23,28.43,23.75,30.1,27.2,31,28.8,28.6,24.5,33.2,29.9,28.87,28,24.6,26.17,32,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58116.712,4.840110582,1228,140,350,100
11/14/2023 4:06 AM,17.9,26.8,18.3,20.2,24.5,1,0,1,1,0,29.3,27.9,25.6,27.3,29,19,19,19,19,19,103,-373,2282,1381,-85,1092,752,752,412,1160,350,350,100,100,100,23.20473684,28.31368421,1.227955086,47070,3.932916667,22.7,23,22.15,21.37,22.67,22.7,21.9,21.6,27.4,21.5,24.3,23.53,23.57,25.3,26.9,23.9,23.45,19.2,23.75,27.75,28.93,27.27,28.43,23.8,30.1,27.27,31,28.8,28.6,24.5,33.17,29.9,28.87,28.2,24.8,26.2,32,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57799.84588,4.829856578,1228,140,350,100
11/14/2023 4:12 AM,17.9,26.8,18.4,20.3,24.7,1,0,1,1,0,29.4,27.9,25.6,27.3,29.1,19,19,19,19,19,104,-374,2283,1382,-86,1092,752,752,412,1160,350,350,100,100,100,23.24105263,28.38157895,1.233379413,47230,3.929166667,22.7,23,22.15,21.37,22.87,22.8,21.97,21.6,27.4,21.6,24.37,23.53,23.57,25.3,26.9,23.9,23.5,19.2,23.85,27.75,29.03,27.3,28.43,23.9,30.3,27.43,31.2,28.8,28.6,24.6,33.27,29.97,28.97,28.2,24.8,26.23,32,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58252.5097,4.835514816,1228,140,350,100
11/14/2023 4:17 AM,17.9,26.8,18.3,20.2,24.7,1,0,1,1,0,29.4,28,25.8,27.4,29.1,19,19,19,19,19,105,-375,2284,1383,-87,1092,752,752,412,1160,350,350,100,100,100,23.26157895,28.43,1.230265622,46910,3.9225,22.7,23,22.15,21.37,22.9,22.8,22.07,21.6,27.4,21.7,24.43,23.6,23.6,25.3,26.9,23.9,23.55,19.2,23.8,27.75,29.03,27.4,28.43,23.9,30.3,27.43,31.2,29,28.6,24.63,33.37,30.1,28.93,28.3,24.9,26.33,32.1,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57711.76034,4.831844585,1228,140,350,100
11/14/2023 4:23 AM,17.9,26.9,17.2,20.2,24.7,1,0,1,1,0,29.2,28,25.5,27.4,29.1,19,19,19,19,19,106,-376,2285,1384,-88,1092,752,752,412,1160,350,350,100,100,100,23.25947368,28.44473684,1.252012639,47070,3.915833333,22.7,23,22.15,21.37,22.8,22.8,22,21.6,27.5,21.7,24.43,23.6,23.63,25.3,26.9,23.9,23.5,19.2,23.85,27.75,29.03,27.4,28.43,23.95,30.1,27.43,31.2,29,28.6,24.63,33.43,30.1,28.97,28.5,24.9,26.33,32,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58932.23494,4.86016647,1228,140,350,100
11/14/2023 4:28 AM,17.9,27.2,15.7,20.4,24.8,1,0,1,1,0,29.5,28.2,25.7,27.7,29.1,19,19,19,19,19,107,-377,2286,1385,-89,1092,752,752,412,1160,350,350,100,100,100,23.19684211,28.42263158,1.21339531,47010,3.92,22.5,22.95,22.1,21.23,22.9,23,21.87,21.6,26.6,21.2,24.67,23.6,23.5,25.57,26.9,24.1,23.7,19.2,23.55,27.7,29,27.4,28.47,24,30.6,27.33,31.2,29,28,24.77,32.97,29.8,29.23,28.2,25.1,26.53,32.2,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57041.71352,4.832247853,1228,140,350,100
11/14/2023 4:34 AM,17.6,27.3,22.7,21.3,24.7,1,0,1,1,0,30.2,28.6,26.2,28.1,29.3,19,19,19,19,19,108,-378,2287,1386,-90,1092,752,752,412,1160,350,350,100,100,100,23.74421053,28.93473684,1.228506613,47170,3.924166667,23.15,23.5,22.5,21.57,23.63,23.6,22.43,21.6,27,22.6,24.93,24.83,24.37,25.83,27.1,24.7,24.3,19.2,24.3,28.25,29.3,27.67,28.73,24.55,30.8,27.73,31.7,29.2,29.9,25.1,34.03,30.47,29.23,28.5,25.5,27,32.9,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57948.65694,4.791265436,1228,140,350,100
11/14/2023 4:39 AM,16.5,26.3,16.6,19.4,18,1,0,1,1,1,28.2,28.9,25.6,26.1,28.2,19,19,19,19,19,109,-379,2288,1387,1,1092,752,752,412,1160,350,350,100,100,100,22.65736842,28.06526316,1.350885964,46900,3.919583333,22.85,22.75,21.9,21.43,22.33,22.1,21.5,21.6,27,21.6,23.73,23.2,22.77,23.83,22.6,23.4,23.4,19.2,23.3,27.3,28.63,27.17,28,23.45,29.4,27.13,30.5,29.5,28.4,24.23,32.83,30.13,28.97,28.6,24,26.17,31.7,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,63356.55172,5.054383694,1228,140,350,100
11/14/2023 4:44 AM,17.7,26.6,17.2,19.4,18.5,1,0,1,1,1,27.6,28.5,24.7,26.2,28.2,19,19,19,19,19,110,-380,2289,1388,2,1092,752,752,412,1160,350,350,100,100,100,21.61789474,27.36736842,1.26121023,47120,3.9175,21.4,21.25,20.75,20.23,21.8,22,21.4,21.6,25.6,20.2,23.6,22.13,21.83,20.3,19.3,23,22.75,19.2,22.4,25.95,27.3,25.9,27.27,22.9,29.2,26.4,30.3,29,27.6,24.03,32.2,28.8,26.9,28.2,24,25.63,31.5,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59428.22602,5.116032406,1228,140,350,100
11/14/2023 4:50 AM,18.3,26.6,17.4,19.9,19.5,1,0,1,1,1,27.6,28.3,24.9,26.1,27.9,19,19,19,19,19,111,-381,2290,1389,3,1092,752,752,412,1160,350,350,100,100,100,21.57894737,27.23157895,1.255879079,47440,3.94,21.2,21.4,20.8,20.63,21.57,21.6,21.27,21.6,24.8,20.4,23.4,21.9,21.83,20.7,20.2,22.8,22.6,19.2,22.1,25.95,27.23,25.87,27.27,22.75,29,26.2,30.1,28.6,27.6,23.8,32.03,28.7,26.7,28,23.8,25.6,31.5,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59578.90352,4.958630397,1228,140,350,100
11/14/2023 4:55 AM,18.4,26.5,17.6,19.4,19,1,0,1,1,1,27.7,28.2,24.5,25.9,28,19,19,19,19,19,112,-382,2291,1390,4,1092,752,752,412,1160,350,350,100,100,100,21.52210526,27.05473684,1.267819838,46940,3.9325,21.2,21.3,20.8,20.57,21.37,21.5,21,21.6,24.5,20.4,23.23,21.8,21.83,20.97,20.7,22.7,22.35,19.2,21.9,25.9,27.1,25.73,27.17,22.5,28.7,25.97,29.8,28.4,27.6,23.6,31.77,28.53,26.63,27.8,23.7,25.37,31.3,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59511.4632,4.962098613,1228,140,350,100
11/14/2023 5:01 AM,18,26.2,17.4,19.2,18.3,1,0,1,1,1,27.1,28,24.5,25.7,27.5,19,19,19,19,19,113,-383,2292,1391,5,1092,752,752,412,1160,350,350,100,100,100,21.37157895,26.84842105,1.27625304,47230,3.92375,21.2,21.2,20.75,20.47,21.17,21.3,20.7,21.6,24.3,20.2,22.97,21.57,21.6,21.03,20.6,22.5,22.1,19.2,21.6,25.75,26.87,25.7,27,22.3,28.5,25.83,29.6,28.2,27.4,23.4,31.47,28.4,26.5,27.6,23.5,25.2,31,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60277.43108,4.991203928,1228,140,350,100
11/14/2023 5:06 AM,18,26.1,17.4,19.4,18.5,1,0,1,1,1,27.1,28,24.4,25.5,27.3,19,19,19,19,19,114,-384,2293,1392,6,1092,752,752,412,1160,350,350,100,100,100,21.16263158,26.67684211,1.274635172,46850,3.92,20.9,20.85,20.5,20.1,21.13,21.3,20.67,21.6,24.1,20,22.9,21.47,21.37,20.3,19.9,22.3,22,19.2,21.5,25.45,26.63,25.37,26.8,22.2,28.3,25.6,29.4,28,27.6,23.27,31.57,28.07,26.07,27.2,23.3,25,30.8,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59716.6578,4.999753703,1228,140,350,100
11/14/2023 5:12 AM,18.4,26,17.4,19.2,19.1,1,0,1,1,1,27,27.9,24.7,25.5,27.1,19,19,19,19,19,115,-385,2294,1393,7,1092,752,752,412,1160,350,350,100,100,100,21.12736842,26.60684211,1.259958139,46950,3.908333333,20.8,20.85,20.5,20.17,21.1,21.3,20.67,21.6,23.9,20,22.87,21.33,21.23,20.3,19.9,22.3,21.9,19.2,21.5,25.35,26.57,25.33,26.8,22.15,28.3,25.53,29.4,27.8,27.5,23.2,31.27,28,25.83,27.2,23.3,24.93,30.9,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59155.03462,4.952987184,1228,140,350,100
11/14/2023 5:17 AM,18.5,26.1,17.9,19.1,19.2,1,0,1,1,1,27.3,27.8,24.2,25.4,27.4,19,19,19,19,19,116,-386,2295,1394,8,1092,752,752,412,1160,350,350,100,100,100,21.16894737,26.61210526,1.251264101,47320,3.927916667,20.95,21,20.65,20.33,21.1,21.3,20.63,21.6,23.7,20.2,22.73,21.33,21.37,20.37,20.1,22.3,21.8,19.2,21.55,25.5,26.67,25.5,26.87,22.1,28.3,25.53,29.4,27.8,27.6,23.13,31.33,28.07,25.83,27,23.3,25,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59209.81726,4.931868828,1228,140,350,100
11/14/2023 5:23 AM,18.4,26,18,19.2,19.5,1,0,1,1,1,27.3,27.8,24.2,25.5,27.5,19,19,19,19,19,117,-387,2296,1395,9,1092,752,752,412,1160,350,350,100,100,100,21.21631579,26.65052632,1.255140167,46950,3.927916667,20.95,21,20.65,20.43,21.13,21.1,20.63,21.6,23.7,20.4,22.73,21.57,21.5,20.47,20.2,22.3,22,19.2,21.55,25.5,26.73,25.57,27,22.15,28.3,25.53,29.4,27.6,27.8,23.13,31.33,28.13,25.93,27,23.3,24.93,31,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58928.83082,4.92244367,1228,140,350,100
11/14/2023 5:28 AM,18.4,26,18,19.2,19.2,1,0,1,1,1,27.3,27.8,24.9,25.6,27.3,19,19,19,19,19,118,-388,2297,1396,10,1092,752,752,412,1160,350,350,100,100,100,21.23157895,26.65157895,1.254296983,47050,3.916666667,20.95,21.05,20.75,20.33,21.17,21.3,20.67,21.6,23.6,20.4,22.73,21.57,21.43,20.6,20.2,22.3,22,19.2,21.55,25.5,26.73,25.57,26.93,22.1,28.3,25.53,29.4,27.6,27.8,23.13,31.43,28.13,25.93,27,23.3,25.07,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59014.67306,4.914312662,1228,140,350,100
11/14/2023 5:34 AM,18.5,26,18,19.1,19.2,1,0,1,1,1,27.4,27.8,24.4,25.6,27.3,19,19,19,19,19,119,-389,2298,1397,11,1092,752,752,412,1160,350,350,100,100,100,21.23,26.65052632,1.254051919,47240,3.92875,20.95,21.05,20.75,20.47,21.1,21.3,20.67,21.6,23.6,20.4,22.7,21.57,21.43,20.53,20.1,22.3,22,19.2,21.65,25.5,26.73,25.57,26.97,22.1,28.3,25.53,29.4,27.6,27.8,23.13,31.43,28.13,25.93,26.8,23.3,24.97,31,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59241.41266,4.927336905,1228,140,350,100
11/14/2023 5:39 AM,18.7,26,18,19.1,19.5,1,0,1,1,1,27.4,27.7,24.5,25.5,27.4,19,19,19,19,19,120,-390,2299,1398,12,1092,752,752,412,1160,350,350,100,100,100,21.24842105,26.64,1.256124669,47020,3.9275,21.15,21.1,20.75,20.47,21.17,21.3,20.63,21.6,23.6,20.4,22.7,21.63,21.47,20.6,20.2,22.1,22,19.2,21.65,25.5,26.73,25.67,27,22.1,28.3,25.47,29.4,27.6,27.8,23,31.43,28.13,25.93,26.8,23.3,24.97,31,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59062.98196,4.929349776,1228,140,350,100
11/14/2023 5:45 AM,18.5,26,18,19.1,19.4,1,0,1,1,1,27.1,27.7,24.9,25.6,27.3,19,19,19,19,19,121,-391,2300,1399,13,1092,752,752,412,1160,350,350,100,100,100,21.22684211,26.64052632,1.256328854,47110,3.922083333,21.15,21.1,20.75,20.47,21.03,21.1,20.63,21.6,23.6,20.4,22.7,21.63,21.47,20.53,20.2,22.2,22,19.2,21.55,25.6,26.87,25.67,27,22.1,28.1,25.47,29.4,27.6,27.8,23,31.43,28.13,25.9,26.8,23.1,24.97,31.1,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59185.65232,4.927026428,1228,140,350,100
11/14/2023 5:50 AM,18.4,25.9,18,19.2,19.2,1,0,1,1,1,27.3,27.7,24.4,25.6,27.1,19,19,19,19,19,122,-392,2301,1400,14,1092,752,752,412,1160,350,350,100,100,100,21.24157895,26.62947368,1.253926412,47390,3.9375,21.15,21.1,20.75,20.47,21.1,21.3,20.67,21.6,23.6,20.4,22.7,21.63,21.47,20.6,20.2,22.1,22,19.2,21.55,25.5,26.73,25.57,26.97,22.1,28.3,25.5,29.4,27.6,27.8,23,31.43,28.13,26,26.8,23.1,24.93,31,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59423.57266,4.942051041,1228,140,350,100
11/14/2023 5:56 AM,18.5,26,18,19.1,19.2,1,0,1,1,1,27.4,27.7,24.7,25.5,27.3,19,19,19,19,19,123,-393,2302,1401,15,1092,752,752,412,1160,350,350,100,100,100,21.22052632,26.63105263,1.254917135,46680,3.919583333,21.15,21.1,20.75,20.47,21.03,21.1,20.57,21.6,23.6,20.4,22.7,21.63,21.47,20.57,20.2,22.1,22,19.2,21.55,25.7,26.73,25.57,27,22.1,28.1,25.47,29.4,27.6,28,22.93,31.43,28.17,25.93,26.8,23.1,24.93,31,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58579.53188,4.916796023,1228,140,350,100
11/14/2023 6:01 AM,18.1,26,17.9,18.8,19.2,1,0,1,1,1,27.1,27.7,24.5,25.5,27.4,19,19,19,19,19,124,-394,2303,1402,16,1092,752,752,412,1160,350,350,100,100,100,21.17052632,26.53842105,1.258671757,45930,3.85875,21.05,21,20.7,20.33,21.03,21.1,20.5,21.6,23.6,20.4,22.63,21.6,21.43,20.47,20.1,22.1,21.85,19.2,21.55,25.4,26.7,25.5,26.87,22.1,28,25.4,29.2,27.6,27.6,22.93,31.27,28.13,25.8,26.8,23.1,24.9,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57810.79378,4.849596903,1228,140,350,100
11/14/2023 6:07 AM,18.3,25.9,17.7,18.8,19.1,1,0,1,1,1,26.9,27.6,24.4,25.3,27.3,19,19,19,19,19,125,-395,2304,1403,17,1092,752,752,412,1160,350,350,100,100,100,21.09736842,26.44736842,1.261715206,45870,3.825,20.95,21,20.6,20.27,21,21.1,20.43,21.6,23.6,20.2,22.5,21.43,21.3,20.37,19.9,22.1,21.8,19.2,21.5,25.4,26.57,25.37,26.73,22,28.1,25.23,29.1,27.4,27.6,22.93,31.17,28,25.8,26.8,23.1,24.77,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57874.87648,4.820236261,1228,140,350,100
11/14/2023 6:12 AM,18,25.9,17.7,18.7,19,1,0,1,1,1,26.8,27.5,24.2,25.3,27,19,19,19,19,19,126,-396,2305,1404,18,1092,752,752,412,1160,350,350,100,100,100,21.04578947,26.36947368,1.262597438,45720,3.81625,20.9,20.85,20.5,20.23,20.87,21,20.43,21.6,23.4,20.2,22.5,21.37,21.3,20.37,19.9,22,21.75,19.2,21.5,25.35,26.53,25.3,26.67,21.9,27.9,25.2,28.9,27.4,27.6,22.8,31,27.83,25.67,26.8,22.9,24.77,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57725.95486,4.816701306,1228,140,350,100
11/14/2023 6:18 AM,18.1,25.9,17.7,18.8,23.9,1,0,1,1,0,27.8,27,23.9,25.5,27.4,18,18,18,18,18,127,-397,2306,1405,-1,1092,752,752,412,1160,350,350,100,100,100,21.41578947,26.46368421,1.232123424,45610,3.805416667,21.15,21.35,20.85,20.37,21.03,21.1,20.43,21.6,23.9,20.7,22.63,21.57,21.47,21.9,22.2,22.1,21.8,19.2,21.55,25.75,26.73,25.5,26.8,22.1,27.9,25.2,28.9,27.4,27.4,22.9,31.23,27.87,26.3,26.4,23.1,24.8,30.5,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56197.14936,4.746796009,1228,140,350,100
11/14/2023 6:23 AM,17.3,25.9,17.4,18.8,23.5,1,0,1,1,0,28.2,26.5,24.1,26.2,27.7,18,18,18,18,18,128,-398,2307,1406,-2,1092,752,752,412,1160,350,350,100,100,100,21.79473684,26.80421053,1.236244775,45770,3.8075,21.4,21.65,20.95,20.23,21.2,21.5,20.53,21.6,24.7,20.5,22.9,22.13,22.23,22.83,24,22.5,22.25,19.2,21.8,26.1,27.33,25.87,27.13,22.15,28.1,25.33,29.2,27.4,27.8,23.2,31.63,28.4,26.87,26.4,23.5,25.3,30.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56582.92336,4.699169697,1228,140,350,100
11/14/2023 6:29 AM,17,25.9,17.4,18.7,23.6,1,0,1,1,0,28.6,26.4,24.3,26.3,27.8,18,18,18,18,18,129,-399,2308,1407,-3,1092,752,752,412,1160,350,350,100,100,100,21.92421053,26.97631579,1.239326521,46040,3.825416667,21.55,21.7,21,20.3,21.33,21.5,20.6,21.6,24.5,20.5,23.07,22.33,22.33,23.4,24.8,22.6,22.35,19.2,21.9,26.35,27.53,25.93,27.23,22.25,28.2,25.47,29.4,27.6,27.8,23.4,31.8,28.53,27.33,26.6,23.7,25.6,31,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57058.59302,4.735063182,1228,140,350,100
11/14/2023 6:34 AM,17.2,25.7,17,18.4,23.8,1,0,1,1,0,28.4,26.3,24,26.3,27.9,18,18,18,18,18,130,-400,2309,1408,-4,1092,752,752,412,1160,350,350,100,100,100,21.92263158,26.97684211,1.247141804,45780,3.825833333,21.55,21.7,21,20.33,21.13,21.3,20.37,21.6,24.7,20.4,23,22.23,22.37,23.7,25.3,22.5,22.35,19.2,21.8,26.4,27.57,26,27.27,22.15,28.1,25.4,29.3,27.6,27.6,23.4,31.8,28.67,27.53,26.6,23.7,25.57,31,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57094.15178,4.756364367,1228,140,350,100
11/14/2023 6:40 AM,17.2,25.7,17,18.3,23.7,1,0,1,1,0,28.3,26.3,24,26.2,27.9,18,18,18,18,18,131,-401,2310,1409,-5,1092,752,752,412,1160,350,350,100,100,100,21.93473684,26.92894737,1.250116225,45440,3.800833333,21.5,21.6,21.05,20.27,21.03,21.3,20.33,21.6,24.5,20.4,23,22.3,22.4,23.93,25.7,22.5,22.35,19.2,21.8,26.3,27.63,26,27.23,22.05,28.1,25.27,29.2,27.6,27.6,23.4,31.7,28.6,27.67,26.6,23.7,25.43,30.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56805.28126,4.74580971,1228,140,350,100
11/14/2023 6:45 AM,17,25.6,17,18.3,23.8,1,0,1,1,0,28.2,26.2,23.9,26.4,27.9,18,18,18,18,18,132,-402,2311,1410,-6,1092,752,752,412,1160,350,350,100,100,100,21.94157895,26.93631579,1.250216679,45390,3.784583333,21.5,21.6,21.1,20.3,21.03,21.3,20.33,21.6,24.5,20.4,23,22.23,22.4,24,25.7,22.5,22.4,19.2,21.8,26.3,27.67,25.97,27.2,22.05,28.1,25.27,29.2,27.6,27.4,23.4,31.7,28.6,27.73,26.6,23.6,25.83,30.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56747.33508,4.731359014,1228,140,350,100
11/14/2023 6:50 AM,17.2,25.5,17.2,18.1,23.9,1,0,1,1,0,28.1,26.1,24.1,26.3,28,18,18,18,18,18,133,-403,2312,1411,-7,1092,752,752,412,1160,350,350,100,100,100,21.91157895,26.92368421,1.244936238,45660,3.79375,21.5,21.7,21.1,20.27,21.03,21.1,20.17,21.6,24.3,20.2,23,22.3,22.4,24.1,25.7,22.5,22.4,19.2,21.75,26.4,27.63,26,27.27,21.95,28.1,25.2,28.9,27.5,27.4,23.4,31.63,28.6,27.73,26.8,23.7,25.77,30.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56843.78862,4.732963487,1228,140,350,100
11/14/2023 6:56 AM,17,25.5,17,18.3,23.9,1,0,1,1,0,28.4,26.2,24,26.2,28,18,18,18,18,18,134,-404,2313,1412,-8,1092,752,752,412,1160,350,350,100,100,100,21.96,26.95789474,1.247439795,45720,3.8075,21.55,21.8,21.1,20.33,21.03,21.2,20.27,21.6,24.5,20.4,23,22.3,22.43,24.13,25.7,22.5,22.4,19.2,21.8,26.35,27.63,26.07,27.27,22.05,28.1,25.23,29.2,27.4,27.4,23.4,31.7,28.6,27.8,26.8,23.7,25.93,30.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57032.94742,4.744864002,1228,140,350,100
11/14/2023 7:01 AM,17.2,25.5,17.2,18.3,23.8,1,0,1,1,0,28.1,26.2,23.8,26.2,28,18,18,18,18,18,135,-405,2314,1413,-9,1092,752,752,412,1160,350,350,100,100,100,21.98157895,26.94368421,1.247451367,45620,3.805833333,21.55,21.8,21.1,20.47,21.03,21.1,20.27,21.6,24.5,20.4,23.07,22.3,22.43,24.23,25.9,22.5,22.4,19.2,21.8,26.4,27.63,26.07,27.27,22.05,28,25.2,29.1,27.4,27.4,23.4,31.7,28.6,27.87,26.8,23.7,25.77,30.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56908.73136,4.747569949,1228,140,350,100
11/14/2023 7:07 AM,17.3,25.5,17.2,18.1,23.9,1,0,1,1,0,28.4,26.2,24,26.2,28,18,18,18,18,18,136,-406,2315,1414,-10,1092,752,752,412,1160,350,350,100,100,100,22.00684211,26.93736842,1.249494341,45190,3.78375,21.55,21.8,21.1,20.47,21.07,21.3,20.27,21.6,24.7,20.4,23.13,22.33,22.43,24.23,25.9,22.5,22.35,19.2,21.8,26.4,27.63,26.03,27.27,22.05,28.1,25.2,28.9,27.4,27.5,23.43,31.8,28.6,27.87,26.8,23.7,25.63,30.8,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56464.64928,4.72389086,1228,140,350,100
11/14/2023 7:12 AM,17,25.5,17,18.1,23.9,1,0,1,1,0,28.5,26.1,23.9,26.3,28,18,18,18,18,18,137,-407,2316,1415,-11,1092,752,752,412,1160,350,350,100,100,100,22.00315789,26.94315789,1.251548449,44800,3.749583333,21.55,21.8,21.1,20.47,21.07,21.3,20.27,21.6,24.5,20.4,23.07,22.33,22.4,24.3,26,22.5,22.4,19.2,21.8,26.4,27.63,26.07,27.27,22.05,28.1,25.2,28.9,27.6,27.4,23.43,31.7,28.6,27.97,26.6,23.7,25.77,30.8,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56069.3705,4.688917491,1228,140,350,100
11/14/2023 7:18 AM,16.9,25.5,16.9,16.8,23.8,1,0,1,1,0,28.1,26.1,23.8,26.1,28,18,18,18,18,18,138,-408,2317,1416,-12,1092,752,752,412,1160,350,350,100,100,100,21.94368421,26.85421053,1.274874604,44810,3.73375,21.5,21.8,21.1,20.43,20.83,21,20,21.6,24.5,20.3,22.97,22.3,22.4,24.3,26.1,22.5,22.35,19.2,21.75,26.4,27.63,26,27.17,21.9,27.9,25.13,28.8,27.4,27.2,23.4,31.6,28.57,27.8,26.8,23.5,25.7,30.6,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57127.131,4.716520896,1228,140,350,100
11/14/2023 7:23 AM,16.9,25.4,17.3,14.1,23.9,1,0,1,1,0,27.6,26.1,24.5,25.4,27.9,18,18,18,18,18,139,-409,2318,1417,-13,1092,752,752,412,1160,350,350,100,100,100,21.80684211,26.50789474,1.247781232,44750,3.731666667,21.55,21.7,21,20.23,20.43,20.5,18.83,21.6,25.4,20.4,22.67,22.53,22.57,24.47,26.1,21.8,21.5,19.2,21.85,26.3,27.57,26,27.17,21.6,27.5,24.67,27.9,27.4,27.3,23.07,31.5,28.27,28.03,26.4,22.9,24.5,29.3,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55838.21014,4.706889214,1228,140,350,100
11/14/2023 7:29 AM,17.2,25.5,17.3,18.1,24.1,1,0,1,1,0,28.2,26.5,24.3,25.9,28,18,18,18,18,18,140,-410,2319,1418,-14,1092,752,752,412,1160,350,350,100,100,100,22.18684211,26.9,1.236525538,44270,3.709166667,21.6,21.95,21.2,20.57,21.17,21.5,20.37,21.6,26,20.6,23,22.67,22.67,24.7,26.1,22.3,21.95,19.2,22.4,26.5,27.77,26.2,27.37,22.3,28.3,25.33,28.9,27.4,27.4,23.33,31.7,28.53,28.17,26.6,23.5,24.7,30.1,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54740.98558,4.607466488,1228,140,350,100
11/14/2023 7:34 AM,17.4,25.6,17.4,18.4,24.2,1,0,1,1,0,28.2,26.7,24.5,26.1,28.1,18,18,18,18,18,141,-411,2320,1419,-15,1092,752,752,412,1160,350,350,100,100,100,22.43789474,27.17421053,1.233095189,44700,3.707083333,21.85,22.15,21.4,20.77,21.7,21.8,20.7,21.6,26.2,20.9,23.37,22.83,22.87,24.73,26.3,22.8,22.35,19.2,22.8,26.7,27.83,26.33,27.57,22.7,28.7,25.87,29.4,27.6,27.7,23.6,31.97,28.77,28.3,26.8,23.8,25,30.3,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55119.35494,4.577514188,1228,140,350,100
11/14/2023 7:40 AM,17.2,25.7,17.3,19.1,24.1,1,0,1,1,0,29,26.9,24.8,26.3,28.2,18,18,18,18,18,142,-412,2321,1420,-16,1092,752,752,412,1160,350,350,100,100,100,22.60105263,27.40052632,1.232308317,45670,3.765416667,22.1,22.35,21.6,21,21.9,22,20.97,21.6,26.4,21,23.57,22.93,23,24.8,26.5,23,22.55,19.2,22.95,26.9,28.07,26.43,27.67,22.9,29,26.2,29.8,27.8,27.8,23.8,32.2,28.93,28.37,27,24,25.37,30.8,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56279.52084,4.641619824,1228,140,350,100
11/14/2023 7:45 AM,17,25.9,17.6,19.4,24.1,1,0,1,1,0,28.7,26.9,25,26.5,28.3,18,18,18,18,18,143,-413,2322,1421,-17,1092,752,752,412,1160,350,350,100,100,100,22.65631579,27.54,1.244175169,45770,3.81,22.1,22.35,21.5,20.87,22.13,22.1,21.27,21.6,26.6,20.9,23.7,22.9,23.03,24.87,26.4,23.2,22.7,19.2,23.05,26.9,28.1,26.57,27.8,23.1,29.2,26.5,30.1,28,27.8,24,32.33,29.1,28.23,27.4,24,25.5,31,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56945.89748,4.717725763,1228,140,350,100
11/14/2023 7:51 AM,13.4,26,16.6,19.6,25.7,1,0,1,1,0,28.9,26.9,24.4,26.7,28.3,18,18,18,18,18,144,-414,2323,1422,-18,1092,752,752,412,1160,350,350,100,100,100,22.48421053,27.51526316,1.244620788,45620,3.807916667,21.65,21.55,20.75,20.43,22.13,22.1,21.37,21.6,26.4,20.4,23.8,22.73,22.77,24.67,26.5,23.4,22.7,19.2,23.05,26.75,28,26.13,27.47,23.2,29.4,26.6,30.3,28,27.6,24.07,32.2,29.1,28.37,27.4,24.2,25.63,30.8,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56779.60036,4.73856241,1228,140,350,100
11/14/2023 7:56 AM,21.4,26.2,17.6,21.3,25.4,1,0,1,1,0,28.4,27.4,25.3,27,28.4,18,18,18,18,18,145,-415,2324,1423,-19,1092,752,752,412,1160,350,350,100,100,100,22.84105263,27.78894737,1.271716055,45450,3.794583333,22.15,22.65,22.05,21.87,22.3,22.5,22.07,21.6,25.6,20.7,24.03,22.83,22.9,24.93,26.7,23.6,23.35,19.2,22.95,27.2,28.37,26.87,28.1,23.35,29.4,26.63,30.8,28.2,27.6,24.23,32.27,29.27,28.6,27.4,24.4,26.13,32,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57799.4947,4.774128961,1228,140,350,100
11/14/2023 8:02 AM,15,26.2,16.9,19.6,22.9,1,0,1,1,0,28,27,24.2,26.1,28.4,18,18,18,18,18,146,-416,2325,1424,-20,1092,752,752,412,1160,350,350,100,100,100,22.15947368,27.23631579,1.277481286,45930,3.8075,21.95,21.9,21.3,20.23,21.3,21.6,20.83,21.6,25,20.5,23.4,22.57,22.53,24.47,24.9,22.8,22.8,19.2,22.15,26.65,27.97,26.33,27.07,22.6,28.6,25.93,29.6,28.2,27.2,23.7,31.87,28.77,28.07,27.6,23.8,25.63,31,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58674.71546,4.85309209,1228,140,350,100
11/14/2023 8:07 AM,15.3,26.1,16.6,17.3,22.4,1,0,1,1,0,27.5,26.7,24.1,25.5,28.1,18,18,18,18,18,147,-417,2326,1425,-21,1092,752,752,412,1160,350,350,100,100,100,21.60947368,26.79157895,1.292347031,45830,3.823333333,21.15,21.2,20.35,19.4,20.8,21,20.3,21.6,24.1,19.5,23.07,21.73,21.73,24,24.6,22.5,22.75,19.2,21.6,25.9,27.23,25.5,26.6,21.9,27.9,25.4,29.4,28,26.8,23.47,31.47,28.43,27.57,27.4,23.5,25.37,31,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59228.26442,4.912624162,1228,140,350,100
11/14/2023 8:13 AM,15.6,25.7,16.6,17.6,22.8,1,0,1,1,0,27.6,26.2,23.5,25.4,27.9,18,18,18,18,18,148,-418,2327,1426,-22,1092,752,752,412,1160,350,350,100,100,100,21.44526316,26.53368421,1.276447563,45400,3.80125,21.05,21.2,20.35,19.53,20.33,20.6,19.83,21.6,24.1,19.5,22.67,21.57,21.8,23.83,25,22,22.1,19.2,21.2,25.95,27.13,25.43,26.6,21.5,27.6,24.9,28.8,27.6,26.8,23.1,31.23,28.17,27.53,26.8,23.1,25.13,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57950.71934,4.882457657,1228,140,350,100
11/14/2023 8:18 AM,15.7,25.5,16.3,17.3,22.9,1,0,1,1,0,27.4,26,23.5,25.3,27.8,18,18,18,18,18,149,-419,2328,1427,-23,1092,752,752,412,1160,350,350,100,100,100,21.41052632,26.42052632,1.275309335,45300,3.779166667,21.05,21.2,20.45,19.77,20.17,20.5,19.7,21.6,23.9,19.5,22.43,21.53,21.83,23.87,25.2,21.8,22,19.2,21.1,25.95,27.17,25.43,26.63,21.2,27.5,24.63,28.5,27.4,26.8,22.87,31.07,28.13,27.47,26.4,23,25.17,30.8,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57771.51288,4.821759676,1228,140,350,100
11/14/2023 8:24 AM,16,25.4,16.8,17.2,22.9,1,0,1,1,0,27.7,25.8,23.4,25.2,27.7,18,18,18,18,18,150,-420,2329,1428,-24,1092,752,752,412,1160,350,350,100,100,100,21.36789474,26.29421053,1.27682034,45180,3.77,21.05,21.25,20.5,19.83,20.13,20.5,19.53,21.6,23.6,19.5,22.33,21.57,21.77,23.83,25.3,21.6,21.85,19.2,21.05,25.85,27.03,25.37,26.67,21.1,27.3,24.5,28.3,27.2,26.8,22.77,31.03,27.97,27.47,26.2,22.9,25,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57686.74296,4.81076066,1228,140,350,100
11/14/2023 8:29 AM,16,25.3,16.5,17.4,23.2,1,0,1,1,0,27.3,25.8,23.3,25,27.7,18,18,18,18,18,151,-421,2330,1429,-25,1092,752,752,412,1160,350,350,100,100,100,21.33105263,26.21315789,1.266548093,44980,3.756666667,20.95,21.1,20.4,19.77,20.03,20.4,19.47,21.6,23.7,19.5,22.27,21.5,21.77,23.83,25.3,21.6,21.85,19.2,21.05,25.85,26.97,25.3,26.6,21,27.1,24.43,28.3,27,26.6,22.67,30.93,27.9,27.4,26.2,22.8,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56969.33322,4.777336507,1228,140,350,100
11/14/2023 8:35 AM,16.6,25.1,16.6,17.4,23.2,1,0,1,1,0,26.7,25.8,23.5,25,27.6,18,18,18,18,18,152,-422,2331,1430,-26,1092,752,752,412,1160,350,350,100,100,100,21.35894737,26.22473684,1.268204809,45080,3.7525,21.05,21.2,20.6,19.97,20.03,20.3,19.47,21.6,23.6,19.6,22.23,21.57,21.7,23.9,25.3,21.6,21.85,19.2,21.05,25.85,27.03,25.37,26.7,21,27.3,24.33,28.3,27,26.6,22.63,30.93,27.9,27.43,26.2,22.8,24.87,30.2,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57170.67278,4.755833583,1228,140,350,100
11/14/2023 8:40 AM,16.9,25.1,16.8,17.4,23.2,1,0,1,1,0,27.4,25.8,23.5,25,27.6,18,18,18,18,18,153,-423,2332,1431,-27,1092,752,752,412,1160,350,350,100,100,100,21.37421053,26.20526316,1.263666757,45080,3.756666667,21.05,21.2,20.6,19.83,20.03,20.5,19.6,21.6,23.4,19.7,22.23,21.57,21.7,23.9,25.5,21.6,21.85,19.2,21.05,25.7,27,25.43,26.6,21,27.3,24.37,28.3,27,26.6,22.57,30.93,27.9,27.4,26,22.8,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56966.0974,4.755698757,1228,140,350,100
11/14/2023 8:46 AM,16.6,25.1,17,17.4,23.3,1,0,1,1,0,27,25.9,23.5,25.2,27.5,18,18,18,18,18,154,-424,2333,1432,-28,1092,752,752,412,1160,350,350,100,100,100,21.44368421,26.26789474,1.261844534,45300,3.765833333,21.15,21.3,20.65,20.03,20.17,20.5,19.53,21.6,23.5,19.9,22.23,21.67,21.9,24,25.5,21.6,21.95,19.2,21.05,25.95,27.1,25.43,26.8,21.05,27.3,24.4,28.3,27,26.8,22.57,30.93,27.9,27.43,26.2,22.8,24.93,30.3,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57161.55738,4.755318949,1228,140,350,100
11/14/2023 8:51 AM,16.8,25.1,16.8,17.4,23.3,1,0,1,1,0,27,25.9,23.6,25.2,27.5,18,18,18,18,18,155,-425,2334,1433,-29,1092,752,752,412,1160,350,350,100,100,100,21.41526316,26.24894737,1.262857769,45030,3.76375,21.15,21.3,20.6,19.97,20.13,20.5,19.53,21.6,23.4,19.9,22.23,21.7,21.83,24,25.3,21.6,21.85,19.2,21.1,25.95,27.03,25.43,26.67,21.05,27.1,24.43,28.3,27,26.8,22.57,30.93,27.9,27.53,26.2,22.8,24.87,30.3,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56866.48532,4.751168446,1228,140,350,100
11/14/2023 8:57 AM,16.8,25.1,16.9,17.4,23.2,1,0,1,1,0,27.1,25.9,23.6,25.2,27.5,18,18,18,18,18,156,-426,2335,1434,-30,1092,752,752,412,1160,350,350,100,100,100,21.42368421,26.24421053,1.26377141,45020,3.752083333,21.15,21.3,20.6,19.97,20.17,20.5,19.53,21.6,23.6,19.7,22.23,21.7,21.9,24,25.3,21.6,21.85,19.2,21.15,25.95,27.03,25.37,26.6,21.05,27.3,24.37,28.2,27,26.8,22.57,30.93,27.9,27.53,26.2,22.8,24.87,30.3,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56894.98888,4.740061425,1228,140,350,100
11/14/2023 9:02 AM,16.9,25.1,12.3,17.3,23.3,1,0,1,1,0,26.6,26.1,23.5,25.2,27.3,18,18,18,18,18,157,-427,2336,1435,-31,1092,752,752,412,1160,350,350,100,100,100,21.28315789,26.08526316,1.274156454,44800,3.7425,20.65,21.05,20.35,19.67,20,20.1,19.33,21.6,23.7,19.4,22.23,21.53,21.5,24.17,25.3,21.5,21.85,19.2,21.25,25.7,26.9,25.33,26.6,21,27.1,24.23,28.1,26.9,25.8,22.57,30.43,27.6,27.53,26,22.8,24.93,30.1,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57082.20912,4.749049917,1228,140,350,100
11/14/2023 9:07 AM,17,25.4,18,17.9,23.2,1,0,1,1,0,27.6,26,23.8,25.9,27.3,18,18,18,18,18,158,-428,2337,1436,-32,1092,752,752,412,1160,350,350,100,100,100,21.56684211,26.41631579,1.215575962,45550,3.764583333,20.85,21.4,20.65,19.73,20.37,20.5,19.67,21.6,24.1,19.8,22.5,22.2,21.97,24.33,25.3,21.8,22.15,19.2,21.65,25.75,27.07,25.57,26.8,21.35,27.5,24.4,28.5,27,27,22.77,30.97,27.77,27.73,26,23.1,25.43,30.6,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55369.48506,4.685487258,1228,140,350,100
11/14/2023 9:13 AM,17.3,25.6,20.4,18.1,23.5,1,0,1,1,0,28.7,26.6,24.3,26.2,27.7,18,18,18,18,18,159,-429,2338,1437,-33,1092,752,752,412,1160,350,350,100,100,100,22.19105263,26.96894737,1.225751819,45550,3.795833333,21.75,22.05,21.3,20.4,21.1,21.3,20.2,21.6,24.3,21.4,22.93,23.6,22.87,24.63,25.5,22.3,22.85,19.2,22.35,26.4,27.7,26.17,27.2,21.9,27.8,24.8,28.8,27.2,28.8,23.07,32,28.53,28.17,26.4,23.5,25.7,31,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55832.99536,4.633436684,1228,140,350,100
11/14/2023 9:18 AM,16.5,25.7,18.7,18.1,23.5,1,0,1,1,0,28.2,26.6,24.4,26.4,27.9,18,18,18,18,18,160,-430,2339,1438,-34,1092,752,752,412,1160,350,350,100,100,100,22.13736842,27.01578947,1.227521603,45720,3.802916667,21.8,21.95,21.15,20.37,21.07,21.3,20.13,21.6,24.3,21.2,22.97,23.17,22.67,24.53,25.6,22.5,22.85,19.2,22.25,26.5,27.77,26.23,27.27,21.95,27.9,25.07,28.9,27.4,28.4,23.27,32,28.67,28.1,26.6,23.5,25.7,30.9,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56122.28768,4.66480346,1228,140,350,100
11/14/2023 9:29 AM,16.2,25.5,16.6,17.7,23.3,1,0,1,1,0,28.1,26,23.7,26,27.8,18,18,18,18,18,161,-431,2340,1439,-35,1092,752,752,412,1160,350,350,100,100,100,21.74263158,26.69210526,1.269911759,45510,3.80125,21.45,21.45,20.75,20.1,20.67,21,19.97,21.6,24.7,19.9,22.77,22,22.1,24,25.5,22.1,22.3,19.2,21.55,26.2,27.5,25.83,27,21.65,27.7,24.9,28.8,27.4,27,23.13,31.47,28.37,27.67,26.8,23.3,25.43,30.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57793.68414,4.746498826,1228,140,350,100
11/14/2023 9:34 AM,16.9,25.3,16.8,17.7,23.3,1,0,1,1,0,27.7,25.9,23.6,25.7,27.7,18,18,18,18,18,162,-432,2341,1440,-36,1092,752,752,412,1160,350,350,100,100,100,21.62894737,26.52947368,1.259678117,45450,3.79,21.2,21.45,20.75,20.07,20.53,20.8,19.83,21.6,24.3,19.7,22.67,21.8,22,24,25.5,22.1,22.1,19.2,21.35,26.05,27.37,25.77,26.93,21.55,27.5,24.7,28.5,27.2,26.8,23,31.23,28.17,27.63,26.6,23.1,25.33,30.3,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57252.37044,4.793585608,1228,140,350,100
11/14/2023 9:40 AM,17,25.1,17,17.7,23.6,1,0,1,1,0,27.7,25.8,23.6,26,27.7,18,18,18,18,18,163,-433,2342,1441,-37,1092,752,752,412,1160,350,350,100,100,100,21.67894737,26.52578947,1.26388589,44910,3.765,21.3,21.55,20.85,20.17,20.5,20.8,19.87,21.6,24.4,19.9,22.63,21.83,22.1,24,25.7,22.1,22.1,19.2,21.3,26.1,27.37,25.77,26.93,21.45,27.5,24.7,28.5,27.2,27,22.97,31.23,28.17,27.6,26.4,23.1,25.37,30.3,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56761.11532,4.750561907,1228,140,350,100
11/14/2023 9:45 AM,17,25.1,16.8,18,23.5,1,0,1,1,0,27.8,25.8,23.8,25.5,27.7,18,18,18,18,18,164,-434,2343,1442,-38,1092,752,752,412,1160,350,350,100,100,100,21.68736842,26.48263158,1.264193169,45030,3.7475,21.3,21.55,20.85,20.27,20.53,20.8,19.93,21.6,24.3,19.9,22.7,21.83,22.07,24.13,25.7,22,22.1,19.2,21.3,26.15,27.3,25.77,26.93,21.45,27.5,24.7,28.5,27,26.9,23,31.17,28.17,27.67,26.4,23.1,25.13,30.3,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56926.6184,4.736988905,1228,140,350,100
11/14/2023 9:51 AM,16.8,25.1,16.8,18.3,23.6,1,0,1,1,0,27.6,25.8,23.9,25.3,27.7,18,18,18,18,18,165,-435,2344,1443,-39,1092,752,752,412,1160,350,350,100,100,100,21.69263158,26.48894737,1.268491077,44810,3.743333333,21.3,21.55,20.85,20.33,20.53,20.8,20.03,21.6,24.3,19.9,22.57,21.83,22.07,24.1,25.7,22,22.1,19.2,21.4,26.15,27.3,25.7,26.93,21.45,27.5,24.83,28.5,27,26.8,22.93,31.17,28.17,27.53,26.4,23.1,25.2,30.6,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56841.08518,4.740320983,1228,140,350,100
11/14/2023 9:56 AM,16.8,25.1,16.8,18.1,23.6,1,0,1,1,0,27.5,26,23.6,25.4,27.7,18,18,18,18,18,166,-436,2345,1444,-40,1092,752,752,412,1160,350,350,100,100,100,21.67578947,26.48421053,1.263602401,44800,3.73375,21.3,21.45,20.85,20.27,20.53,20.8,20.1,21.6,24.3,19.9,22.57,21.83,22.07,24.07,25.5,22,22.1,19.2,21.4,26.15,27.33,25.7,26.93,21.45,27.6,24.83,28.5,27,26.8,22.87,31.17,28.17,27.6,26.4,23.1,25.13,30.5,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56609.38758,4.727103032,1228,140,350,100
11/14/2023 10:02 AM,16.9,25.1,16.9,18.1,23.5,1,0,1,1,0,27.8,25.9,23.7,25.3,27.6,18,18,18,18,18,167,-437,2346,1445,-41,1092,752,752,412,1160,350,350,100,100,100,21.68631579,26.44789474,1.264046387,45030,3.742916667,21.4,21.55,20.9,20.33,20.47,20.8,19.97,21.6,24.5,19.9,22.5,21.83,22.07,24.07,25.5,22,22.1,19.2,21.35,26.15,27.27,25.73,26.93,21.4,27.5,24.83,28.5,27,26.8,22.83,31.17,28.17,27.47,26.4,22.9,25.13,30.4,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56920.0088,4.730391516,1228,140,350,100
11/14/2023 10:07 AM,17.6,25.1,17,18.3,23.6,1,0,1,1,0,27.9,25.9,23.8,25.4,27.6,18,18,18,18,18,168,-438,2347,1446,-42,1092,752,752,412,1160,350,350,100,100,100,21.64578947,26.42736842,1.264156226,45080,3.754583333,21.3,21.55,20.85,20.27,20.47,20.8,20.03,21.6,24.1,19.9,22.43,21.83,22.07,24.07,25.5,22,22,19.2,21.3,26.15,27.23,25.57,26.8,21.4,27.5,24.77,28.5,27,26.8,22.77,31.13,28.1,27.53,26.3,22.9,25.07,30.6,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56988.16266,4.746173811,1228,140,350,100
11/14/2023 10:13 AM,17.2,25.1,16.8,18,23.5,1,0,1,1,0,27,25.9,23.8,25.4,27.6,18,18,18,18,18,169,-439,2348,1447,-43,1092,752,752,412,1160,350,350,100,100,100,21.58421053,26.37631579,1.266297489,44590,3.73625,21.2,21.3,20.7,20.03,20.43,20.8,19.97,21.6,24.3,19.9,22.37,21.77,22.03,24,25.5,21.9,21.9,19.2,21.2,26.05,27.2,25.5,26.73,21.4,27.5,24.77,28.5,27,26.6,22.73,31,28.03,27.47,26.2,22.9,25.07,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56464.20502,4.727181987,1228,140,350,100
11/14/2023 10:18 AM,16.6,25.1,16.9,18,23.5,1,0,1,1,0,27.6,25.8,23.9,25.3,27.5,18,18,18,18,18,170,-440,2349,1448,-44,1092,752,752,412,1160,350,350,100,100,100,21.59315789,26.40157895,1.266640633,44800,3.724583333,21.2,21.45,20.75,20.13,20.43,20.8,19.97,21.6,24.1,19.9,22.37,21.77,22,24,25.5,21.8,22,19.2,21.3,26.15,27.17,25.57,26.87,21.4,27.5,24.67,28.5,27,26.8,22.73,31,27.97,27.47,26.4,22.9,25.1,30.5,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56745.50034,4.717071057,1228,140,350,100
11/14/2023 10:24 AM,16.6,25,16.6,18.1,23.5,1,0,1,1,0,27.9,25.7,23.6,25.3,27.5,18,18,18,18,18,171,-441,2350,1449,-45,1092,752,752,412,1160,350,350,100,100,100,21.56210526,26.36210526,1.267856119,44590,3.724583333,21.2,21.3,20.75,20.07,20.43,20.8,19.97,21.6,24.1,19.7,22.37,21.77,21.97,24,25.5,21.8,21.9,19.2,21.25,26.05,27.1,25.5,26.73,21.4,27.5,24.7,28.5,27,26.6,22.73,30.93,27.97,27.47,26.4,22.9,25.07,30.3,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56533.70436,4.719966863,1228,140,350,100
11/14/2023 10:29 AM,16.8,25,16.8,18,23.5,1,0,1,1,0,27.4,25.8,23.4,25.2,27.5,18,18,18,18,18,172,-442,2351,1450,-46,1092,752,752,412,1160,350,350,100,100,100,21.54368421,26.32736842,1.267581057,44700,3.720416667,21.2,21.35,20.65,20.03,20.4,20.8,19.93,21.6,24.2,19.7,22.37,21.77,21.93,24,25.3,21.8,21.9,19.2,21.2,25.95,27.1,25.5,26.73,21.35,27.5,24.63,28.5,27,26.6,22.73,30.93,27.93,27.47,26.2,22.9,25,30.3,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56660.87324,4.716440733,1228,140,350,100
11/14/2023 10:35 AM,16.6,25,16.6,18,23.3,1,0,1,1,0,27.5,25.8,23.5,25.2,27.5,18,18,18,18,18,173,-443,2352,1451,-47,1092,752,752,412,1160,350,350,100,100,100,21.54263158,26.29789474,1.268147321,44430,3.71375,21.2,21.3,20.65,20.07,20.43,20.6,19.9,21.6,24.5,19.7,22.3,21.73,21.93,24,25.3,21.8,21.9,19.2,21.2,25.95,27.07,25.5,26.73,21.35,27.3,24.63,28.5,26.9,26.6,22.7,30.93,27.9,27.47,26.2,22.8,24.93,30.3,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56343.78548,4.708527447,1228,140,350,100
