Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/14/2023 10:40 AM,16.6,25,16.6,18,23.3,1,0,1,1,0,27.3,25.7,23.4,25.2,27.5,18,18,18,18,18,174,-444,2353,1452,-48,1092,752,752,412,1160,350,350,100,100,100,21.50842105,26.24894737,1.266858926,44640,3.71125,21.05,21.3,20.6,20.07,20.37,20.6,19.87,21.6,24.3,19.7,22.23,21.67,21.9,24,25.3,21.8,21.9,19.2,21.2,25.95,27.03,25.43,26.67,21.25,27.3,24.63,28.4,26.8,26.5,22.63,30.77,27.9,27.47,26.2,22.8,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56552.58244,4.70401533,1228,140,350,100
11/14/2023 10:46 AM,16.6,25,16.6,18,23.3,1,0,1,1,0,27.5,25.7,23.5,25.2,27.4,18,18,18,18,18,175,-445,2354,1453,-49,1092,752,752,412,1160,350,350,100,100,100,21.46894737,26.22578947,1.267073237,44540,3.715833333,21.05,21.3,20.6,20,20.27,20.6,19.87,21.6,23.9,19.7,22.27,21.7,21.8,23.9,25.5,21.6,21.85,19.2,21.2,25.8,27.03,25.37,26.6,21.25,27.3,24.57,28.3,26.8,26.6,22.63,30.77,27.9,27.37,26.2,22.8,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56435.44198,4.707834351,1228,140,350,100
11/14/2023 10:51 AM,16.5,25,16.6,18,23.3,1,0,1,1,0,27.7,25.7,23.5,25,27.4,18,18,18,18,18,176,-446,2355,1454,-50,1092,752,752,412,1160,350,350,100,100,100,21.46736842,26.22947368,1.266100866,44430,3.707083333,21.05,21.3,20.6,19.97,20.33,20.6,19.9,21.6,24.1,19.7,22.27,21.57,21.77,23.97,25.3,21.6,21.85,19.2,21.2,25.95,27.03,25.37,26.63,21.25,27.3,24.6,28.3,26.8,26.6,22.63,30.93,27.83,27.4,26.2,22.8,24.87,30.1,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56252.86146,4.695345977,1228,140,350,100
11/14/2023 10:57 AM,16.8,24.9,16.6,17.9,23.3,1,0,1,1,0,27.3,25.8,23.3,25.2,27.4,18,18,18,18,18,177,-447,2356,1455,-51,1092,752,752,412,1160,350,350,100,100,100,21.44894737,26.20421053,1.269761583,44430,3.7025,21.05,21.25,20.6,19.97,20.27,20.6,19.87,21.6,24.3,19.5,22.17,21.57,21.83,23.9,25.3,21.6,21.75,19.2,21.2,25.95,27.03,25.37,26.6,21.25,27.3,24.5,28.3,26.8,26.4,22.57,30.77,27.77,27.4,26.2,22.8,24.87,30.3,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56415.50714,4.694515358,1228,140,350,100
11/14/2023 11:02 AM,16.8,24.9,16.6,17.9,23.3,1,0,1,1,0,27.1,25.7,23.4,25,27.4,18,18,18,18,18,178,-448,2357,1456,-52,1092,752,752,412,1160,350,350,100,100,100,21.42263158,26.17684211,1.267944934,44540,3.707083333,21.05,21.3,20.6,20,20.27,20.6,19.8,21.6,24.1,19.5,22.17,21.57,21.77,23.9,25.1,21.6,21.75,19.2,21.15,25.7,26.97,25.37,26.6,21.25,27.3,24.43,28.3,26.8,26.4,22.57,30.77,27.77,27.3,26.1,22.8,24.93,30.3,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56474.26738,4.703740605,1228,140,350,100
11/14/2023 11:08 AM,16.5,24.9,16.5,17.9,23.2,1,0,1,1,0,27,25.7,23.4,25,27.4,18,18,18,18,18,179,-449,2358,1457,-53,1092,752,752,412,1160,350,350,100,100,100,21.43526316,26.19368421,1.270735306,44210,3.697916667,21.05,21.2,20.6,19.97,20.27,20.6,19.87,21.6,23.8,19.7,22.23,21.57,21.83,23.93,25.3,21.6,21.8,19.2,21.15,25.7,27.03,25.3,26.6,21.25,27.3,24.53,28.3,26.8,26.4,22.57,30.87,27.83,27.4,26,22.8,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56179.20788,4.693894803,1228,140,350,100
11/14/2023 11:13 AM,16.5,24.9,16.5,18,23.3,1,0,1,1,0,27.5,25.5,23.5,25,27.4,18,18,18,18,18,180,-450,2359,1458,-54,1092,752,752,412,1160,350,350,100,100,100,21.43157895,26.17526316,1.271627963,44320,3.68875,21.05,21.25,20.6,20.07,20.23,20.6,19.8,21.6,23.9,19.7,22.23,21.57,21.77,23.93,25.2,21.6,21.85,19.2,21.05,25.9,26.97,25.37,26.6,21.25,27.2,24.5,28.3,26.8,26.4,22.57,30.73,27.77,27.4,26,22.8,24.87,30.1,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56358.55132,4.6890733,1228,140,350,100
11/14/2023 11:19 AM,17,24.9,16.6,17.9,23.3,1,0,1,1,0,26.9,25.6,23.4,25,27.4,18,18,18,18,18,181,-451,2360,1459,-55,1092,752,752,412,1160,350,350,100,100,100,21.41105263,26.16315789,1.266811452,44690,3.70875,21.05,21.2,20.6,19.97,20.23,20.5,19.8,21.6,23.9,19.5,22.23,21.5,21.83,23.9,25.3,21.6,21.85,19.2,21.05,25.8,26.9,25.37,26.6,21.25,27.2,24.5,28.3,26.8,26.4,22.57,30.73,27.77,27.27,26,22.8,24.87,30.2,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56613.80378,4.707181462,1228,140,350,100
11/14/2023 11:24 AM,16.9,24.9,16.6,17.9,23.3,1,0,1,1,0,27.3,25.6,23.5,25,27.3,18,18,18,18,18,182,-452,2361,1460,-56,1092,752,752,412,1160,350,350,100,100,100,21.44894737,26.20736842,1.265579508,45070,3.74,21.05,21.3,20.65,20.03,20.27,20.6,19.87,21.6,23.9,19.7,22.23,21.7,21.9,23.93,25.1,21.6,21.85,19.2,21.05,25.95,27.03,25.37,26.7,21.25,27.3,24.5,28.3,26.8,26.6,22.57,30.87,27.83,27.33,26,22.8,24.87,30.1,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57039.66842,4.735561342,1228,140,350,100
11/14/2023 11:29 AM,16.8,24.9,16.9,12.4,23.2,1,0,1,1,0,27.3,25.7,23.6,24.7,27.3,18,18,18,18,18,183,-453,2362,1461,-57,1092,752,752,412,1160,350,350,100,100,100,21.31947368,26.03631579,1.300183009,45130,3.758333333,21.05,21.3,20.6,19.97,19.97,20,18.5,21.6,24.7,19.7,21.97,21.73,21.9,23.93,25.3,21.3,21.3,19.2,21.05,25.8,27.03,25.4,26.73,21,27.1,24.27,27.7,26.8,26.6,22.37,30.8,27.8,27.43,26,22.4,24.53,29.1,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58677.2592,4.821538651,1228,140,350,100
11/14/2023 11:35 AM,17.9,24.8,17.4,15.3,23.6,1,0,1,1,0,27.4,25.7,23.9,24.9,27.4,18,18,18,18,18,184,-454,2363,1462,-58,1092,752,752,412,1160,350,350,100,100,100,21.44526316,26.00315789,1.23628398,45290,3.7675,21.2,21.45,20.75,20.17,20.1,20.1,18.8,21.6,25,20,21.9,21.97,22,24.17,25.5,21.1,20.8,19.2,21.65,26.05,27.23,25.63,26.83,21.15,27.1,24.33,27.5,26.6,26.6,22.17,30.93,27.7,27.7,26,22.2,23.67,28.8,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55991.30144,4.777856693,1228,140,350,100
11/14/2023 11:40 AM,17,24.9,17.3,17.9,23.6,1,0,1,1,0,28,26.2,24.1,25.4,27.5,18,18,18,18,18,185,-455,2364,1463,-59,1092,752,752,412,1160,350,350,100,100,100,21.87631579,26.47473684,1.24161794,45080,3.765416667,21.4,21.7,21.1,20.47,20.87,21,20.03,21.6,25.6,20.4,22.43,22.17,22.23,24.4,25.5,21.8,21.55,19.2,22.2,26.3,27.4,25.83,27.13,21.8,27.9,25.03,28.5,26.8,27,22.63,31.33,28.1,27.9,26.2,22.9,24.07,29.7,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55972.13672,4.665143257,1228,140,350,100
11/14/2023 11:46 AM,17.3,25.3,17.3,18.1,23.7,1,0,1,1,0,28.3,26.4,24.1,25.9,27.6,18,18,18,18,18,186,-456,2365,1464,-60,1092,752,752,412,1160,350,350,100,100,100,22.08105263,26.75,1.239947672,45340,3.7675,21.55,21.8,21.1,20.5,21.3,21.4,20.4,21.6,25.8,20.5,22.8,22.37,22.47,24.4,25.7,22.3,21.9,19.2,22.45,26.4,27.57,26,27.2,22.15,28.3,25.47,28.9,27.2,27.2,23,31.53,28.4,27.97,26.4,23.1,24.53,30,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56219.22744,4.674640173,1228,140,350,100
11/14/2023 11:51 AM,17.2,25.4,17.6,18.8,23.8,1,0,1,1,0,28.3,26.5,24.4,26,27.8,18,18,18,18,18,187,-457,2366,1465,-61,1092,752,752,412,1160,350,350,100,100,100,22.26473684,27.00421053,1.239143773,45500,3.785,21.7,22.05,21.35,20.7,21.53,21.6,20.63,21.6,26.2,20.7,23.03,22.57,22.57,24.6,25.7,22.5,22.2,19.2,22.6,26.55,27.77,26.23,27.33,22.6,28.6,25.77,29.4,27.4,27.4,23.27,31.83,28.6,28.03,26.6,23.5,24.73,30.3,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56381.04166,4.691677879,1228,140,350,100
11/14/2023 11:57 AM,17,25.5,17.7,19.1,23.8,1,0,1,1,0,28.5,26.7,24.5,26.2,27.9,18,18,18,18,18,188,-458,2367,1466,-62,1092,752,752,412,1160,350,350,100,100,100,22.41157895,27.21684211,1.242173151,45510,3.792083333,21.9,22.15,21.4,20.73,21.77,21.8,20.9,21.6,26.2,20.9,23.27,22.77,22.73,24.6,25.9,22.8,22.35,19.2,22.85,26.7,28,26.33,27.53,22.75,28.7,26.07,29.6,27.6,27.7,23.47,32.07,28.8,28.03,27,23.7,25,30.6,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56531.3001,4.704680907,1228,140,350,100
11/14/2023 12:02 PM,16.6,25.6,17,19.1,23.7,1,0,1,1,0,28.6,26.8,24.4,26.2,28,18,18,18,18,18,189,-459,2368,1467,-63,1092,752,752,412,1160,350,350,100,100,100,22.41052632,27.27473684,1.249434729,45780,3.80375,21.7,22.05,21.25,20.63,21.83,22,21.03,21.6,26.4,20.7,23.43,22.67,22.63,24.63,25.9,22.8,22.5,19.2,22.85,26.7,28,26.27,27.53,22.75,29,26.2,29.8,27.8,27.4,23.6,32.07,28.8,28.17,27,23.8,25.23,30.6,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57199.12188,4.738767583,1228,140,350,100
11/14/2023 12:08 PM,16.8,25.7,17.2,19.2,23.7,1,0,1,1,0,28.6,26.9,24.5,26.4,28,18,18,18,18,18,190,-460,2369,1468,-64,1092,752,752,412,1160,350,350,100,100,100,22.45157895,27.34894737,1.250211091,45710,3.812083333,21.7,22.15,21.35,20.63,21.93,22,21.2,21.6,26.4,20.5,23.47,22.6,22.63,24.67,26.1,23,22.5,19.2,22.95,26.7,28,26.33,27.6,22.9,29,26.4,30.1,27.9,27.4,23.67,32.13,28.83,28.1,27.2,23.8,25.3,30.8,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57147.14898,4.764427953,1228,140,350,100
11/14/2023 12:13 PM,13.2,25.9,16.6,19.5,25.3,1,0,1,1,0,28.5,26.8,24.3,26.4,28.1,18,18,18,18,18,191,-461,2370,1469,-65,1092,752,752,412,1160,350,350,100,100,100,22.35578947,27.32526316,1.255120336,45460,3.79875,21.45,21.45,20.7,20.4,22,22,21.17,21.6,26.2,20.4,23.57,22.57,22.6,24.6,26.3,23.1,22.6,19.2,22.85,26.7,27.77,26.07,27.27,22.9,29.2,26.4,30.1,28,27.2,23.8,31.97,28.83,28.23,27.2,24,25.47,30.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57057.77046,4.75853831,1228,140,350,100
11/14/2023 12:19 PM,21.3,26.1,17.7,20.5,25.6,1,0,1,1,0,28.6,27.3,25.4,26.8,28.3,18,18,18,18,18,192,-462,2371,1470,-66,1092,752,752,412,1160,350,350,100,100,100,22.85842105,27.68157895,1.237288976,45830,3.80375,22.15,22.6,21.95,21.83,22.27,22.3,21.67,21.6,26.6,20.9,23.77,23.07,22.97,25.03,26.9,23.4,22.85,19.2,23.25,27.2,28.27,26.67,28.13,23.35,29.6,26.73,30.5,28.1,27.6,24,32.33,29.17,28.6,27,24.2,26,31.3,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56704.95378,4.74011351,1228,140,350,100
11/14/2023 12:24 PM,15.2,26.1,16.9,18.7,23.1,1,0,1,1,0,28.1,27.1,24.9,26.2,28.3,18,18,18,18,18,193,-463,2372,1471,-67,1092,752,752,412,1160,350,350,100,100,100,22.46473684,27.44736842,1.322664397,45770,3.816666667,22.2,22.5,22.05,21.17,21.77,22,21.23,21.6,25.2,20.7,23.5,22.8,22.63,24.73,24.9,23.1,23.05,19.2,22.5,27.05,28.33,26.8,27.4,22.8,29,26.33,30.1,28.3,27.2,23.83,31.93,29.03,28.13,27.6,24,25.7,31,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60538.34944,4.885137634,1228,140,350,100
11/14/2023 12:30 PM,16.2,26.1,16.5,19.4,22.8,1,0,1,1,0,27.8,27.4,23.8,25.9,28.1,18,18,18,18,18,194,-464,2373,1472,-68,1092,752,752,412,1160,350,350,100,100,100,21.96578947,27.08421053,1.338798899,45720,3.812083333,21.45,21.5,20.7,19.83,21.57,21.7,21.4,21.6,24.8,19.7,23.4,21.87,21.9,24.03,24.6,22.9,23.15,19.2,22.05,26.2,27.43,25.8,26.87,22.6,28.3,25.9,29.8,28.2,26.8,23.73,31.53,28.6,27.7,27.4,23.8,25.77,31.7,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61209.88568,5.07284313,1228,140,350,100
11/14/2023 12:35 PM,16.3,25.9,16.6,17.9,22.7,1,0,1,1,0,27.6,26.4,24,25.5,27.8,18,18,18,18,18,195,-465,2374,1473,-69,1092,752,752,412,1160,350,350,100,100,100,21.48684211,26.59263158,1.308534578,45880,3.816666667,21.05,21.25,20.45,19.5,20.47,20.8,20.07,21.6,24.1,19.4,22.7,21.57,21.77,23.77,24.8,22.1,22.25,19.2,21.4,25.85,27.1,25.5,26.53,21.65,27.7,25.13,28.9,27.8,26.6,23.13,31.23,28.17,27.6,27,23.3,25.2,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60035.56642,5.051893838,1228,140,350,100
11/14/2023 12:41 PM,16.3,25.6,16.5,17.4,22.8,1,0,1,1,0,27.9,26,23.8,25.3,27.7,18,18,18,18,18,196,-466,2375,1474,-70,1092,752,752,412,1160,350,350,100,100,100,21.35157895,26.43842105,1.292440086,45720,3.816666667,20.95,21.1,20.35,19.53,20.17,20.5,19.73,21.6,24.1,19.4,22.5,21.4,21.73,23.77,24.8,21.8,22,19.2,21.05,25.8,26.97,25.37,26.6,21.3,27.5,24.77,28.8,27.6,26.6,22.87,31.17,28.17,27.47,26.6,22.9,25.07,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59090.36074,4.963580298,1228,140,350,100
11/14/2023 12:46 PM,16.3,25.4,16.9,17.4,22.9,1,0,1,1,0,27.3,25.9,23.4,25.2,27.6,18,18,18,18,18,197,-467,2376,1475,-71,1092,752,752,412,1160,350,350,100,100,100,21.33210526,26.29052632,1.274619202,45930,3.81875,20.95,21.1,20.35,19.67,20.1,20.5,19.67,21.6,23.9,19.5,22.3,21.47,21.73,23.77,24.9,21.6,21.95,19.2,21.05,25.8,26.97,25.3,26.57,21.15,27.3,24.5,28.5,27.2,26.6,22.73,31,27.97,27.4,26.4,22.8,24.9,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58543.25996,4.901400862,1228,140,350,100
11/14/2023 12:52 PM,16.2,25.3,16.8,17.4,22.9,1,0,1,1,0,27.5,25.8,23.4,25.2,27.6,18,18,18,18,18,198,-468,2377,1476,-72,1092,752,752,412,1160,350,350,100,100,100,21.38315789,26.32105263,1.274531617,45880,3.825416667,21.15,21.35,20.55,19.93,20.1,20.5,19.6,21.6,23.7,19.7,22.23,21.57,21.83,23.87,24.9,21.6,21.85,19.2,21.05,25.95,27.1,25.57,26.73,21.05,27.3,24.5,28.5,27,26.8,22.7,31.1,28.03,27.4,26.2,22.8,24.87,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58475.5106,4.875782107,1228,140,350,100
11/14/2023 12:57 PM,16.2,25.1,16.8,17.6,22.9,1,0,1,1,0,27.8,25.6,23.5,25.2,27.6,18,18,18,18,18,199,-469,2378,1477,-73,1092,752,752,412,1160,350,350,100,100,100,21.34631579,26.28789474,1.273008207,45720,3.816666667,21.15,21.3,20.55,19.9,20.03,20.3,19.6,21.6,23.6,19.7,22.17,21.57,21.83,23.83,24.9,21.5,21.8,19.2,21.05,26.05,27.13,25.5,26.73,21,27.1,24.4,28.3,27,26.8,22.57,31.1,28.03,27.4,26.2,22.8,24.93,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58201.93524,4.861560243,1228,140,350,100
11/14/2023 1:03 PM,16.5,25,16.8,17.7,23.1,1,0,1,1,0,27.8,25.6,23.6,25.2,27.6,18,18,18,18,18,200,-470,2379,1478,-74,1092,752,752,412,1160,350,350,100,100,100,21.35526316,26.23631579,1.272768293,45930,3.81875,21.05,21.2,20.5,19.83,20.1,20.5,19.67,21.6,23.7,19.5,22.17,21.57,21.73,23.83,25.1,21.6,21.85,19.2,21.05,25.95,27.03,25.43,26.73,21.05,27.3,24.43,28.3,26.8,26.6,22.57,31,27.9,27.4,26.2,22.8,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58458.24772,4.860840957,1228,140,350,100
11/14/2023 1:08 PM,16.8,25,16.9,17.6,23.1,1,0,1,1,0,26.8,25.8,23.5,25,27.5,18,18,18,18,18,201,-471,2380,1479,-75,1092,752,752,412,1160,350,350,100,100,100,21.33105263,26.24421053,1.267581536,45720,3.81875,21.05,21.25,20.55,19.93,20.1,20.4,19.6,21.6,23.7,19.5,22.07,21.57,21.7,23.77,24.9,21.5,21.85,19.2,21.05,25.95,27.1,25.5,26.77,21.05,27.2,24.4,28.3,26.8,26.8,22.57,31,28,27.4,26.2,22.6,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57953.82784,4.850503148,1228,140,350,100
11/14/2023 1:14 PM,16.6,25,16.8,17.7,23.2,1,0,1,1,0,27.8,25.6,23.4,25.2,27.6,18,18,18,18,18,202,-472,2381,1480,-76,1092,752,752,412,1160,350,350,100,100,100,21.39684211,26.28210526,1.266526511,45660,3.8075,21.2,21.3,20.65,20.03,20.2,20.5,19.63,21.6,23.7,19.7,22.23,21.63,21.77,23.8,25.1,21.5,21.85,19.2,20.95,26.05,27.13,25.6,26.8,21.05,27.3,24.4,28.3,26.8,26.8,22.57,31.1,28,27.4,26.2,22.6,24.93,30.5,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57829.60048,4.824309513,1228,140,350,100
11/14/2023 1:19 PM,16.9,24.9,16.8,17.7,23.2,1,0,1,1,0,27.5,25.5,23.5,25.2,27.5,18,18,18,18,18,203,-473,2382,1481,-77,1092,752,752,412,1160,350,350,100,100,100,21.38,26.28421053,1.264983998,45770,3.809583333,21.2,21.35,20.65,19.97,20.07,20.5,19.6,21.6,23.7,19.7,22.1,21.63,21.83,23.87,25,21.5,21.8,19.2,20.95,26.05,27.23,25.57,26.8,21.05,27.3,24.4,28.3,26.8,26.8,22.57,31.1,27.93,27.4,26.2,22.6,24.87,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57898.3176,4.821996587,1228,140,350,100
11/14/2023 1:25 PM,16.8,24.9,16.8,17.6,23.2,1,0,1,1,0,27.9,25.6,23.6,25,27.5,18,18,18,18,18,204,-474,2383,1482,-78,1092,752,752,412,1160,350,350,100,100,100,21.37631579,26.23947368,1.266084404,45610,3.8075,21.2,21.3,20.65,19.97,20.03,20.5,19.6,21.6,23.8,19.7,22.07,21.63,21.83,23.87,24.9,21.5,21.85,19.2,20.95,26.05,27.1,25.5,26.8,21,27.1,24.4,28.3,26.8,26.8,22.5,31.03,27.9,27.47,26.2,22.6,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57746.10968,4.818517803,1228,140,350,100
11/14/2023 1:30 PM,16.8,24.9,16.8,17.4,23.1,1,0,1,1,0,27.4,25.5,23.3,25,27.4,18,18,18,18,18,205,-475,2384,1483,-79,1092,752,752,412,1160,350,350,100,100,100,21.30526316,26.17842105,1.267126824,45460,3.794583333,21.05,21.3,20.65,19.9,20,20.3,19.53,21.6,23.6,19.5,22,21.6,21.7,23.87,24.9,21.5,21.75,19.2,20.85,25.9,27.1,25.43,26.73,20.9,27.3,24.33,28.2,26.8,26.6,22.37,30.93,27.9,27.4,26.2,22.6,24.8,30.1,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57603.5854,4.806237295,1228,140,350,100
11/14/2023 1:35 PM,16.5,24.9,16.8,17.4,23.2,1,0,1,1,0,26.8,25.7,23.4,25,27.4,18,18,18,18,18,206,-476,2385,1484,-80,1092,752,752,412,1160,350,350,100,100,100,21.28157895,26.15315789,1.268301619,45400,3.785833333,21.05,21.2,20.5,19.9,19.97,20.3,19.4,21.6,23.7,19.5,22.03,21.5,21.67,23.83,24.9,21.5,21.75,19.2,20.85,25.85,27.03,25.43,26.6,20.9,27.1,24.3,28.3,26.8,26.6,22.37,30.93,27.83,27.4,26,22.6,24.8,30.3,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57580.8935,4.799353287,1228,140,350,100
11/14/2023 1:41 PM,16.8,24.9,16.8,17.4,23.2,1,0,1,1,0,27.6,25.6,23.4,25,27.4,18,18,18,18,18,207,-477,2386,1485,-81,1092,752,752,412,1160,350,350,100,100,100,21.28157895,26.14473684,1.266151622,45560,3.79,21.05,21.2,20.5,19.9,20,20.3,19.4,21.6,23.6,19.5,22.03,21.57,21.67,23.83,24.9,21.5,21.75,19.2,20.85,25.95,27,25.43,26.6,20.9,27.1,24.3,28.1,26.8,26.6,22.37,30.93,27.83,27.37,26,22.6,24.8,30.3,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57685.8679,4.802781725,1228,140,350,100
11/14/2023 1:46 PM,16.6,24.9,16.6,17.4,23.2,1,0,1,1,0,27.1,25.6,23.4,25,27.4,18,18,18,18,18,208,-478,2387,1486,-82,1092,752,752,412,1160,350,350,100,100,100,21.29052632,26.11368421,1.267493128,45560,3.796666667,21.05,21.2,20.55,19.93,19.97,20.3,19.47,21.6,23.6,19.5,22.03,21.5,21.67,23.8,25.1,21.5,21.7,19.2,20.85,25.85,27.07,25.43,26.6,20.9,27.1,24.3,28.1,26.8,26.6,22.37,30.87,27.83,27.27,26,22.6,24.7,30.1,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57746.98692,4.809702284,1228,140,350,100
11/14/2023 1:52 PM,16.6,24.8,16.8,17.4,23.1,1,0,1,1,0,27.1,25.5,23.3,25,27.4,18,18,18,18,18,209,-479,2388,1487,-83,1092,752,752,412,1160,350,350,100,100,100,21.25947368,26.07421053,1.267400162,45230,3.782916667,21.05,21.2,20.5,19.87,20,20.3,19.47,21.6,23.6,19.5,21.87,21.43,21.67,23.77,24.9,21.5,21.65,19.2,20.85,25.75,27.03,25.43,26.6,20.9,27.1,24.27,28.1,26.6,26.6,22.37,30.8,27.77,27.23,26,22.4,24.73,30.1,25.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57324.50932,4.794645677,1228,140,350,100
11/14/2023 1:57 PM,16.3,24.9,12.1,17,23.1,1,0,1,1,0,26.7,25.9,23.4,25.2,27.1,18,18,18,18,18,210,-480,2389,1488,-84,1092,752,752,412,1160,350,350,100,100,100,21.15,26.01105263,1.280748988,44700,3.747083333,20.65,20.95,20.3,19.6,19.9,20.1,19.27,21.6,23.6,19.2,22,21.3,21.4,23.93,24.9,21.3,21.65,19.2,21,25.5,26.8,25.3,26.6,20.8,27.1,24.2,28.1,26.7,26,22.37,30.47,27.53,27.4,26,22.6,24.87,29.9,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57249.47976,4.773916212,1228,140,350,100
11/14/2023 2:03 PM,16.6,25.1,17.6,17.4,23.2,1,0,1,1,0,27,26.2,24,25.6,27.1,18,18,18,18,18,211,-481,2390,1489,-85,1092,752,752,412,1160,350,350,100,100,100,21.47947368,26.28263158,1.219385225,45010,3.737916667,20.85,21.4,20.55,19.73,20.3,20.5,19.53,21.6,23.9,19.7,22.3,21.9,21.83,24.27,25.1,21.8,22.15,19.2,21.5,25.75,27.03,25.57,26.73,21.35,27.3,24.37,28.3,26.8,26.8,22.63,30.87,27.7,27.7,26,22.9,25,30.1,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54884.52896,4.672250363,1228,140,350,100
11/14/2023 2:08 PM,17.2,25.6,20,17.9,23.5,1,0,1,1,0,28.4,26.6,24.5,26.1,27.5,18,18,18,18,18,212,-482,2391,1490,-86,1092,752,752,412,1160,350,350,100,100,100,22.04684211,26.82157895,1.218843584,45340,3.764583333,21.55,21.85,21.1,20.2,20.87,21,19.97,21.6,24.5,21.2,22.73,23.4,22.67,24.6,25.3,22.2,22.75,19.2,22.2,26.35,27.57,26,27.07,21.75,27.5,24.7,28.8,27.2,28.6,22.93,31.77,28.37,28.07,26.2,23.3,25.53,30.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55262.3681,4.589454044,1228,140,350,100
11/14/2023 2:14 PM,16.5,25.6,17.2,17.9,23.3,1,0,1,1,0,28.2,26.3,23.9,26.3,27.8,18,18,18,18,18,213,-483,2392,1491,-87,1092,752,752,412,1160,350,350,100,100,100,22.13263158,26.89421053,1.253662203,45400,3.780833333,22.15,21.95,21.25,20.53,21.03,21.3,20.1,21.6,24.8,21.2,22.8,23.17,22.67,24.37,25.3,22.3,22.7,19.2,22.1,26.7,27.77,26.17,27.33,21.85,27.7,24.93,28.8,27.2,28.2,23.07,32,28.67,27.97,26.4,23.3,25.43,30.6,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56916.26404,4.674109673,1228,140,350,100
11/14/2023 2:19 PM,16.3,25.5,17.9,17.9,23.3,1,0,1,1,0,28.3,26.1,23.9,26.3,27.8,18,18,18,18,18,214,-484,2393,1492,-88,1092,752,752,412,1160,350,350,100,100,100,22.00157895,26.80789474,1.292478958,44970,3.765416667,22,21.75,21,20.37,20.97,21.1,20.17,21.6,25,20.9,22.77,22.73,22.47,24.2,25.2,22.3,22.4,19.2,21.9,26.5,27.67,25.93,27.13,21.85,27.7,25,28.8,27.2,27.8,23.1,31.8,28.67,27.67,26.6,23.1,25.6,30.6,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58122.77876,4.79329345,1228,140,350,100
11/14/2023 2:25 PM,16.3,25.3,16.9,17.7,23.2,1,0,1,1,0,27.7,26,23.6,26.1,27.7,18,18,18,18,18,215,-485,2394,1493,-89,1092,752,752,412,1160,350,350,100,100,100,21.71105263,26.58894737,1.268301064,44910,3.745,21.55,21.45,20.75,20.03,20.67,20.8,19.97,21.6,24.5,20,22.7,22.07,22.1,24.07,25.1,22.1,22.3,19.2,21.55,26.1,27.37,25.77,26.93,21.65,27.6,24.83,28.5,27.2,27.2,22.93,31.37,28.3,27.67,26.6,23.1,25.37,30.3,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56959.40078,4.795090814,1228,140,350,100
11/14/2023 2:30 PM,16.6,25.3,16.5,17.7,23.3,1,0,1,1,0,28.1,25.9,23.7,25.8,27.6,18,18,18,18,18,216,-486,2395,1494,-90,1092,752,752,412,1160,350,350,100,100,100,21.61105263,26.50315789,1.265459631,45030,3.7475,21.4,21.45,20.65,20.03,20.53,20.8,19.83,21.6,24.1,19.9,22.57,21.87,22,23.93,25.3,22,22.1,19.2,21.35,26.05,27.37,25.73,26.93,21.45,27.5,24.7,28.5,27.2,26.8,22.93,31.27,28.17,27.53,26.6,23.1,25.3,30.1,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56983.6472,4.747626999,1228,140,350,100
11/14/2023 2:36 PM,16.9,25.1,16.9,17.6,23.3,1,0,1,1,0,27.7,25.7,23.3,25.8,27.6,18,18,18,18,18,217,-487,2396,1495,-91,1092,752,752,412,1160,350,350,100,100,100,21.60263158,26.46052632,1.263185176,45130,3.756666667,21.4,21.45,20.65,20.03,20.47,20.8,19.77,21.6,24.1,19.9,22.57,21.8,22.03,23.93,25.3,22,22.15,19.2,21.3,25.95,27.23,25.73,26.83,21.45,27.5,24.7,28.5,27,26.8,22.93,31.17,28.1,27.53,26.4,23.1,25.2,30.3,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57007.54698,4.749633091,1228,140,350,100
11/14/2023 2:41 PM,16.8,25,16.6,17.7,23.5,1,0,1,1,0,27.7,25.7,23.5,25.7,27.6,18,18,18,18,18,218,-488,2397,1496,-92,1092,752,752,412,1160,350,350,100,100,100,21.61684211,26.46894737,1.262477862,45400,3.772083333,21.45,21.45,20.85,20.2,20.47,20.6,19.83,21.6,24.1,19.9,22.57,21.8,22,24,25.3,22,22.1,19.2,21.3,26.05,27.37,25.77,26.93,21.45,27.5,24.7,28.5,27,26.8,22.87,31.17,28.17,27.5,26.4,23.1,25.23,30.1,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57316.49492,4.763501746,1228,140,350,100
11/14/2023 2:47 PM,16.8,25,16.9,17.7,23.3,1,0,1,1,0,27.9,25.6,23.7,25.8,27.6,18,18,18,18,18,219,-489,2398,1497,-93,1092,752,752,412,1160,350,350,100,100,100,21.56684211,26.45684211,1.265451989,45190,3.774583333,21.3,21.35,20.75,20.03,20.47,20.6,19.73,21.6,23.9,19.9,22.57,21.83,21.97,23.97,25.3,22,22,19.2,21.3,25.95,27.3,25.77,26.87,21.45,27.5,24.57,28.5,27,26.8,22.87,31.17,28.1,27.47,26.4,23.1,25.23,30.3,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57185.7754,4.77092793,1228,140,350,100
11/14/2023 2:52 PM,16.6,24.9,16.8,17.7,23.3,1,0,1,1,0,27.7,25.5,23.4,25.7,27.6,18,18,18,18,18,220,-490,2399,1498,-94,1092,752,752,412,1160,350,350,100,100,100,21.56842105,26.42631579,1.261044177,45660,3.785416667,21.3,21.35,20.75,20.03,20.47,20.6,19.73,21.6,24.1,19.9,22.5,21.77,21.97,23.93,25.3,22,22,19.2,21.3,25.95,27.2,25.73,26.93,21.45,27.4,24.57,28.5,27,26.8,22.87,31.1,28.07,27.5,26.4,22.9,25.13,30.3,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57579.27714,4.781877189,1228,140,350,100
11/14/2023 2:58 PM,16.8,24.9,16.8,17.7,23.3,1,0,1,1,0,27.7,25.6,23.6,25.7,27.5,18,18,18,18,18,221,-491,2400,1499,-95,1092,752,752,412,1160,350,350,100,100,100,21.56421053,26.39631579,1.263359392,45350,3.792083333,21.3,21.35,20.75,20.03,20.4,20.6,19.73,21.6,24.1,19.9,22.57,21.8,21.97,23.97,25.3,22,22,19.2,21.15,25.95,27.2,25.63,26.87,21.4,27.3,24.57,28.3,27,26.8,22.87,31.1,28.1,27.47,26.4,22.9,25.3,30.1,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57293.34844,4.786359399,1228,140,350,100
11/14/2023 3:03 PM,16.9,24.9,16.6,17.7,23.3,1,0,1,1,0,27.5,25.6,23.4,25.7,27.5,18,18,18,18,18,222,-492,2401,1500,-96,1092,752,752,412,1160,350,350,100,100,100,21.52105263,26.37736842,1.263778352,45190,3.7725,21.3,21.35,20.65,20.03,20.43,20.6,19.7,21.6,23.9,19.7,22.43,21.7,21.93,23.93,25.3,22,22,19.2,21.15,25.95,27.2,25.77,26.8,21.35,27.3,24.57,28.3,26.9,26.8,22.83,31.17,28.03,27.47,26.4,22.9,25.23,30.1,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57110.14372,4.766812173,1228,140,350,100
11/14/2023 3:09 PM,16.6,24.9,16.8,17.6,23.2,1,0,1,1,0,27.7,25.5,23.4,25.8,27.5,18,18,18,18,18,223,-493,2402,1501,-97,1092,752,752,412,1160,350,350,100,100,100,21.50263158,26.34684211,1.259661555,45610,3.783333333,21.3,21.35,20.65,20.03,20.33,20.6,19.7,21.6,23.9,19.7,22.47,21.7,21.9,23.97,25.3,21.8,21.9,19.2,21.15,25.8,27.27,25.7,26.87,21.35,27.3,24.5,28.3,26.8,26.8,22.83,31.03,27.97,27.47,26.2,22.9,25.2,30.1,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57453.16352,4.773471135,1228,140,350,100
11/14/2023 3:14 PM,16.9,24.9,16.8,17.6,23.3,1,0,1,1,0,27.6,25.6,23.4,25.8,27.6,18,18,18,18,18,224,-494,2403,1502,-98,1092,752,752,412,1160,350,350,100,100,100,21.52526316,26.35526316,1.266994925,44800,3.767083333,21.3,21.35,20.75,20.03,20.47,20.6,19.7,21.6,23.7,19.7,22.5,21.73,21.9,24,25.3,22,22,19.2,21.15,25.9,27.17,25.63,26.87,21.35,27.3,24.57,28.3,26.8,26.8,22.83,31.1,28.03,27.47,26.2,22.9,25.23,30.1,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56761.37266,4.758939007,1228,140,350,100
11/14/2023 3:20 PM,16.8,24.9,16.8,17.6,23.3,1,0,1,1,0,27.5,25.8,23.4,25.9,27.5,18,18,18,18,18,225,-495,2404,1503,-99,1092,752,752,412,1160,350,350,100,100,100,21.49263158,26.34526316,1.261952202,45190,3.749583333,21.3,21.35,20.65,20,20.47,20.6,19.73,21.6,23.7,19.7,22.43,21.67,21.83,23.93,25.1,22,21.95,19.2,21.15,25.95,27.17,25.57,26.73,21.35,27.3,24.5,28.3,27,26.8,22.83,31,27.93,27.5,26.2,22.9,25.2,30.1,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57027.62002,4.741208028,1228,140,350,100
11/14/2023 3:25 PM,16.9,24.9,16.8,17.6,23.3,1,0,1,1,0,27.1,25.6,23.4,25.6,27.5,18,18,18,18,18,226,-496,2405,1504,-100,1092,752,752,412,1160,350,350,100,100,100,21.52421053,26.38421053,1.260123087,45440,3.77625,21.3,21.35,20.65,20.1,20.47,20.6,19.73,21.6,23.7,19.9,22.5,21.73,21.9,23.93,25.1,22,22,19.2,21.2,25.95,27.17,25.63,26.8,21.45,27.4,24.57,28.3,27,26.8,22.83,31.1,27.93,27.53,26.2,22.9,25.17,30.3,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57259.99306,4.761983878,1228,140,350,100
11/14/2023 3:31 PM,16.9,24.9,16.5,17.6,23.3,1,0,1,1,0,27.7,25.5,23.4,25.7,27.5,18,18,18,18,18,227,-497,2406,1505,-101,1092,752,752,412,1160,350,350,100,100,100,21.48368421,26.32684211,1.262386033,45350,3.782916667,21.3,21.3,20.65,20.03,20.37,20.6,19.7,21.6,23.7,19.7,22.43,21.7,21.83,23.93,25.3,21.8,21.9,19.2,21.15,25.95,27.17,25.6,26.77,21.35,27.3,24.5,28.3,26.8,26.6,22.77,31,27.93,27.47,26.2,22.9,25.13,30.3,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57249.20662,4.771216653,1228,140,350,100
11/14/2023 3:36 PM,16.9,24.8,16.6,15.3,23.3,1,0,1,1,0,27.4,25.6,23.6,25.4,27.5,18,18,18,18,18,228,-498,2407,1506,-102,1092,752,752,412,1160,350,350,100,100,100,21.44105263,26.31894737,1.285926966,45450,3.783333333,21.2,21.3,20.65,20.03,20.27,20.5,19.37,21.6,23.7,19.7,22.37,21.73,21.83,23.93,25.3,21.8,21.75,19.2,21.15,25.95,27.17,25.6,26.73,21.25,27.3,24.5,28.3,26.8,26.8,22.77,31.03,27.93,27.43,26.2,22.9,25.07,30.1,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58445.3806,4.820607801,1228,140,350,100
11/14/2023 3:42 PM,16.8,24.8,17,13.2,23.3,1,0,1,1,0,26.9,25.6,24,24.8,27.4,18,18,18,18,18,229,-499,2408,1507,-103,1092,752,752,412,1160,350,350,100,100,100,21.35052632,26.03052632,1.256547641,45390,3.785,21.3,21.4,20.7,20,19.9,19.9,18.2,21.6,24.8,20,22,21.93,22,24.13,25.4,21.1,20.8,19.2,21.3,26.05,27.3,25.7,26.8,21,27.1,24.17,27.3,26.8,26.8,22.43,31.07,27.83,27.63,26,22.4,23.77,28.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57034.69744,4.811669918,1228,140,350,100
11/14/2023 3:47 PM,17,24.9,17.2,17.6,23.5,1,0,1,1,0,27.9,25.9,23.9,25.4,27.5,18,18,18,18,18,230,-500,2409,1508,-104,1092,752,752,412,1160,350,350,100,100,100,21.68578947,26.38684211,1.234534509,45180,3.77375,21.45,21.5,20.8,20.13,20.47,20.8,19.7,21.6,25.4,20,22.47,22.03,22.13,24.3,25.3,21.6,21.3,19.2,21.85,26.2,27.33,25.8,26.93,21.55,27.7,24.83,28.3,26.8,27,22.67,31.2,27.97,27.9,26.2,22.9,24.17,29.5,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55776.26912,4.70045694,1228,140,350,100
11/14/2023 3:53 PM,17.2,25.1,17,18.1,23.6,1,0,1,1,0,28,26.2,24.2,25.7,27.6,18,18,18,18,18,231,-501,2410,1509,-105,1092,752,752,412,1160,350,350,100,100,100,22.01105263,26.71947368,1.234484737,45220,3.766666667,21.65,21.8,21.1,20.33,21.13,21.3,20.27,21.6,25.8,20.4,22.8,22.27,22.33,24.43,25.7,22.1,21.75,19.2,22.25,26.3,27.57,26,27.2,22.15,28.1,25.33,28.9,27,27.2,23.07,31.47,28.27,27.97,26.4,23.2,24.57,30.1,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55823.39982,4.649986206,1228,140,350,100
11/14/2023 3:58 PM,17.3,25.3,17.2,18.7,23.7,1,0,1,1,0,28.1,26.4,24.3,26,27.8,18,18,18,18,18,232,-502,2411,1510,-106,1092,752,752,412,1160,350,350,100,100,100,22.17315789,26.90789474,1.234032263,45290,3.77125,21.8,21.9,21.2,20.5,21.4,21.5,20.5,21.6,26,20.5,22.97,22.47,22.47,24.53,25.7,22.5,22.1,19.2,22.45,26.4,27.7,26,27.27,22.4,28.6,25.73,29.2,27.2,27.2,23.27,31.67,28.47,27.97,26.6,23.5,24.9,30.1,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55889.3212,4.654696709,1228,140,350,100
11/14/2023 4:03 PM,17.3,25.5,17.2,19.1,23.8,1,0,1,1,0,28.5,26.6,24.3,26,27.8,18,18,18,18,18,233,-503,2412,1511,-107,1092,752,752,412,1160,350,350,100,100,100,22.30526316,27.08263158,1.237539871,45130,3.7675,21.85,21.95,21.25,20.63,21.63,21.6,20.8,21.6,26,20.6,23.27,22.67,22.6,24.6,25.9,22.7,22.35,19.2,22.6,26.5,27.83,26.2,27.4,22.6,28.7,25.9,29.4,27.6,27.4,23.47,31.87,28.6,28.03,26.8,23.7,25.07,30.3,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55850.17436,4.655812315,1228,140,350,100
11/14/2023 4:09 PM,16.6,25.6,17.3,19.2,23.7,1,0,1,1,0,28.4,26.6,24.4,26.3,28,18,18,18,18,18,234,-504,2413,1512,-108,1092,752,752,412,1160,350,350,100,100,100,22.41105263,27.22631579,1.240577608,45060,3.757916667,21.95,22.05,21.3,20.53,21.87,22,20.97,21.6,26.2,20.7,23.47,22.7,22.67,24.6,25.9,22.8,22.5,19.2,22.8,26.7,27.9,26.23,27.4,22.75,29,26.13,29.8,27.6,27.4,23.6,31.93,28.73,28.03,27,23.8,25.33,30.6,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55900.427,4.656275057,1228,140,350,100
11/14/2023 4:14 PM,18.4,25.9,17.9,19.4,24.3,1,0,1,1,0,28.9,27,25,26.6,28.1,19,19,19,19,19,235,-505,2414,1513,-109,1092,752,752,412,1160,350,350,100,100,100,22.66473684,27.49473684,1.230438318,45130,3.757916667,22.25,22.4,21.65,21.03,22.1,22.1,21.27,21.6,26.4,21,23.63,22.97,22.93,24.8,26.3,23.2,22.75,19.2,23.05,27,28.07,26.47,27.73,23.1,29.2,26.4,30.1,27.8,28,23.83,32.3,29.03,28.2,27.2,24,25.37,30.9,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55529.68128,4.642921178,1228,140,350,100
11/14/2023 4:20 PM,17.7,26,18,19.4,24.2,1,0,1,1,0,28.9,27.1,25,26.6,28.2,19,19,19,19,19,236,-506,2415,1514,-110,1092,752,752,412,1160,350,350,100,100,100,22.80052632,27.62736842,1.230552383,44870,3.75,22.4,22.45,21.75,21.07,22.23,22.3,21.3,21.6,26.6,21.2,23.77,23.2,23.17,24.97,26.5,23.4,22.85,19.2,23.25,27.1,28.23,26.67,27.83,23.15,29.4,26.53,30.1,28,28,24,32.37,29.23,28.37,27.4,24.2,25.57,31,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55214.88544,4.614356947,1228,140,350,100
11/14/2023 4:25 PM,17.6,26.1,18.1,19.5,24.3,1,0,1,1,0,29,27.3,25,26.8,28.3,19,19,19,19,19,237,-507,2416,1515,-111,1092,752,752,412,1160,350,350,100,100,100,22.89526316,27.74526316,1.229256737,45240,3.754583333,22.5,22.65,21.85,21.07,22.33,22.3,21.47,21.6,26.8,21.4,23.87,23.33,23.27,25.07,26.5,23.4,23.05,19.2,23.35,27.2,28.3,26.73,27.87,23.3,29.3,26.63,30.3,28.2,28.2,24.13,32.5,29.27,28.53,27.4,24.4,25.7,31.2,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55611.57478,4.617769176,1228,140,350,100
11/14/2023 4:31 PM,17.7,26.3,18.1,19.8,24.4,1,0,1,1,0,29,27.5,25.4,27,28.4,19,19,19,19,19,238,-508,2417,1516,-112,1092,752,752,412,1160,350,350,100,100,100,22.99368421,27.86631579,1.229155928,45240,3.77,22.65,22.65,21.95,21.13,22.5,22.5,21.57,21.6,26.8,21.5,24.03,23.53,23.47,25.1,26.5,23.6,23.25,19.2,23.35,27.2,28.47,26.87,28,23.45,29.4,26.77,30.3,28.2,28.4,24.27,32.7,29.43,28.6,27.8,24.4,25.83,31.3,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55607.0142,4.634107874,1228,140,350,100
11/14/2023 4:36 PM,13.2,26.5,17.6,20.2,26.1,1,0,1,1,0,29.2,27.5,25.2,26.9,28.4,19,19,19,19,19,239,-509,2418,1517,-113,1092,752,752,412,1160,350,350,100,100,100,22.97315789,27.86473684,1.252974458,44710,3.747916667,22.4,22.1,21.35,21.07,22.6,22.7,21.77,21.6,27,21.2,24.23,23.47,23.3,25.2,26.9,23.7,23.25,19.2,23.45,27.2,28.33,26.57,27.8,23.45,29.6,26.77,30.5,28.4,28.2,24.37,32.67,29.47,28.63,27.6,24.6,26.07,31.4,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56020.488,4.651145925,1228,140,350,100
11/14/2023 4:42 PM,18,26.6,18,20.8,27.2,1,0,1,1,0,29.8,27.6,25.8,27.3,28.7,19,19,19,19,19,240,-510,2419,1518,-114,1092,752,752,412,1160,350,350,100,100,100,23.18157895,27.99894737,1.183099807,44760,3.727916667,22.5,22.2,21.5,21.53,22.8,22.8,22.27,21.6,27.2,21.4,24.33,23.67,23.33,25.37,27.5,24.1,23.4,19.2,23.75,27.4,28.43,26.53,28.07,23.75,29.9,27.07,31,28.4,28.2,24.53,32.47,29.43,28.83,27.4,24.9,26.4,31.6,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52955.54738,4.540668141,1228,140,350,100
11/14/2023 4:47 PM,22.2,26.8,18.7,20.2,26.1,1,0,1,1,0,29.3,27.9,26.8,26.9,29.1,19,19,19,19,19,241,-511,2420,1519,-115,1092,752,752,412,1160,350,350,100,100,100,23.80368421,28.53105263,1.250312771,44920,3.736666667,23.75,24.25,23.8,23.6,23.03,23,22.13,21.6,27.6,22.4,24.4,24.23,24.03,26,27.3,24.1,23.65,19.2,24.2,28.45,29.57,28.1,28.93,24.1,30.1,27.53,31,28.8,28.8,24.6,33.37,30.1,29.37,27.9,24.8,26.6,32,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56164.04966,4.546649877,1228,140,350,100
11/14/2023 4:53 PM,18,26.7,17.9,19.9,24.8,1,0,1,1,0,29.3,27.9,25.5,27.1,29,19,19,19,19,19,242,-512,2421,1520,-116,1092,752,752,412,1160,350,350,100,100,100,23.34631579,28.28473684,1.239439714,44810,3.73875,23.15,23.05,22.4,21.67,22.83,22.8,21.93,21.6,27.4,21.7,24.3,23.9,23.67,25.63,27.1,23.9,23.5,19.2,23.85,27.85,29.07,27.43,28.27,23.85,29.9,27.37,30.8,29,28.4,24.57,33,29.9,29.17,28.2,24.8,26.13,31.5,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55539.29358,4.654305968,1228,140,350,100
11/14/2023 4:58 PM,17,26.7,17.7,19.8,24.5,1,0,1,1,0,29.1,27.8,25.3,27,28.9,19,19,19,19,19,243,-513,2422,1521,-117,1092,752,752,412,1160,350,350,100,100,100,23.16578947,28.14315789,1.246340632,44970,3.740833333,22.85,22.85,22,21.3,22.73,22.7,21.9,21.6,27.2,21.4,24.37,23.47,23.5,25.43,26.9,23.7,23.4,19.2,23.65,27.5,28.8,27.23,28.13,23.8,29.9,27.2,30.8,28.8,28,24.57,32.8,29.63,28.93,28,24.8,26.13,31.5,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56047.93822,4.649467992,1228,140,350,100
11/14/2023 5:04 PM,17.2,26.7,17.6,19.9,24.5,1,0,1,1,0,29,27.7,25.2,27,28.9,19,19,19,19,19,244,-514,2423,1522,-118,1092,752,752,412,1160,350,350,100,100,100,23.07789474,28.03315789,1.240834627,44650,3.734166667,22.7,22.65,21.85,21.07,22.67,22.7,21.83,21.6,27.2,21.2,24.4,23.33,23.43,25.3,26.7,23.7,23.3,19.2,23.65,27.3,28.6,26.87,28,23.7,29.7,27.07,30.8,28.8,27.8,24.57,32.63,29.53,28.8,28,24.8,26.13,31.4,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55403.2661,4.64380018,1228,140,350,100
11/14/2023 5:09 PM,17.4,26.7,17.9,19.6,24.5,1,0,1,1,0,29.2,27.8,25.5,27,28.7,19,19,19,19,19,245,-515,2424,1523,-119,1092,752,752,412,1160,350,350,100,100,100,23.14894737,28.02789474,1.240164773,44910,3.731666667,22.7,22.95,22.1,21.33,22.67,22.7,21.77,21.6,27.2,21.4,24.43,23.4,23.5,25.43,26.9,23.7,23.3,19.2,23.55,27.4,28.6,26.87,28.07,23.7,29.6,27.13,30.6,28.6,28,24.57,32.7,29.53,28.8,28,24.8,26.13,31.3,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55695.79996,4.629127753,1228,140,350,100
11/14/2023 5:15 PM,17.3,26.7,17.6,19.6,24.4,1,0,1,1,0,29.3,27.8,25.2,27.1,28.9,19,19,19,19,19,246,-516,2425,1524,-120,1092,752,752,412,1160,350,350,100,100,100,23.10210526,28.06,1.242752254,44920,3.742916667,22.75,22.75,21.95,21.13,22.6,22.7,21.77,21.6,27.2,21.4,24.37,23.4,23.5,25.37,26.7,23.7,23.3,19.2,23.55,27.3,28.6,26.87,28.1,23.7,29.9,27.13,30.8,28.6,28,24.57,32.73,29.57,28.8,28,24.8,26.07,31.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55824.43124,4.6466763,1228,140,350,100
11/14/2023 5:20 PM,17.4,26.7,17.7,19.6,24.4,1,0,1,1,0,29.5,27.7,25.3,27,28.9,19,19,19,19,19,247,-517,2426,1525,-121,1092,752,752,412,1160,350,350,100,100,100,23.10578947,28.08421053,1.241659585,45070,3.749583333,22.75,22.75,21.95,21.13,22.67,22.7,21.77,21.6,27.2,21.4,24.43,23.43,23.5,25.23,26.7,23.7,23.3,19.2,23.6,27.4,28.6,26.87,28.07,23.7,29.9,27.13,30.8,28.6,28.2,24.57,32.73,29.57,28.8,28,24.8,26.13,31.5,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55961.59748,4.657751197,1228,140,350,100
11/14/2023 5:26 PM,17.3,26.7,17.9,20,24.3,1,0,1,1,0,29,27.8,25.3,27.1,28.9,19,19,19,19,19,248,-518,2427,1526,-122,1092,752,752,412,1160,350,350,100,100,100,23.11052632,28.07578947,1.240255554,45300,3.765416667,22.7,22.75,21.95,21.13,22.63,22.7,21.83,21.6,27.2,21.4,24.43,23.4,23.5,25.23,26.7,23.7,23.4,19.2,23.65,27.4,28.53,26.87,28.07,23.7,29.9,27.13,30.8,28.6,28.2,24.57,32.73,29.57,28.77,28,24.8,26.03,31.5,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56183.5766,4.672715587,1228,140,350,100
11/14/2023 5:31 PM,17.4,26.7,17.9,20,24.4,1,0,1,1,0,29,27.8,25.4,27.3,28.9,19,19,19,19,19,249,-519,2428,1527,-123,1092,752,752,412,1160,350,350,100,100,100,23.14894737,28.10210526,1.238466443,45560,3.785833333,22.75,22.75,21.95,21.23,22.73,22.8,21.87,21.6,27.2,21.4,24.43,23.4,23.47,25.3,26.8,23.9,23.4,19.2,23.65,27.4,28.67,26.87,28.07,23.8,29.9,27.13,30.8,28.6,28.2,24.63,32.73,29.57,28.8,28,24.8,26.2,31.5,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56424.53114,4.692004489,1228,140,350,100
11/14/2023 5:37 PM,17.4,26.8,18,19.9,24.4,1,0,1,1,0,29.3,27.8,25.3,27.1,28.9,19,19,19,19,19,250,-520,2429,1528,-124,1092,752,752,412,1160,350,350,100,100,100,23.16368421,28.16263158,1.238893068,45240,3.783333333,22.75,22.85,22.05,21.27,22.8,22.8,21.9,21.6,27.2,21.4,24.47,23.47,23.5,25.3,26.7,23.9,23.4,19.2,23.55,27.4,28.6,26.97,28.13,23.8,29.9,27.23,30.8,28.8,28.4,24.63,32.83,29.67,28.8,28.2,24.9,26.33,31.5,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56047.5224,4.686335564,1228,140,350,100
11/14/2023 5:42 PM,17.2,26.8,17.4,19.9,24.3,1,0,1,1,0,29.1,27.8,25.3,27.3,28.9,19,19,19,19,19,251,-521,2430,1529,-125,1092,752,752,412,1160,350,350,100,100,100,23.15,28.19473684,1.239446562,45190,3.767916667,22.7,22.65,21.85,21.07,22.87,22.8,21.93,21.6,27.2,21.4,24.43,23.47,23.5,25.43,26.7,23.9,23.5,19.2,23.65,27.5,28.67,27,28.13,23.9,29.9,27.33,31,28.8,28.2,24.7,32.8,29.73,28.8,28.2,24.9,26.27,31.6,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56010.59012,4.669088022,1228,140,350,100
