Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/14/2023 5:48 PM,17.4,26.8,17.9,19.9,24.7,1,0,1,1,0,29.5,27.9,25.3,27.3,29,19,19,19,19,19,252,-522,2431,1530,-126,1092,752,752,412,1160,350,350,100,100,100,23.22736842,28.25631579,1.237417197,45610,3.783333333,22.75,22.95,22.1,21.3,22.87,22.8,21.93,21.6,27.4,21.5,24.47,23.47,23.5,25.43,26.9,23.9,23.5,19.2,23.75,27.5,28.73,27.07,28.2,23.9,30.1,27.33,31,28.8,28.3,24.7,33,29.77,28.93,28.2,24.9,26.37,31.7,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56438.59836,4.685382853,1228,140,350,100
11/14/2023 5:53 PM,16.6,26.8,17.2,20,24.1,1,0,1,1,0,29,27.9,25.2,26.8,28.9,18,18,18,18,18,253,-523,2432,1531,-127,1092,752,752,412,1160,350,350,100,100,100,22.89,27.97473684,1.296925801,45080,3.77875,22.5,22.5,21.6,20.87,22.47,22.5,21.97,21.6,26,20.9,24.33,22.97,23.03,25.07,26.3,23.9,23.95,19.2,23.25,27.2,28.33,26.67,27.8,23.55,29.4,26.87,30.8,28.8,27.8,24.67,32.43,29.5,28.57,28.2,24.8,26.4,32.2,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58465.4151,4.787667228,1228,140,350,100
11/14/2023 5:59 PM,16.2,26.6,16.6,20.8,23.6,1,0,1,1,0,28.3,27.5,24.5,26.4,28.6,18,18,18,18,18,254,-524,2433,1532,-128,1092,752,752,412,1160,350,350,100,100,100,22.50578947,27.59684211,1.285615679,45520,3.775,22.15,22.15,21.25,20.5,21.83,22,21.63,21.6,25.6,20.4,23.87,22.43,22.8,24.8,26.1,23.4,23.4,19.2,22.5,26.9,28.03,26.33,27.47,22.9,28.9,26.3,30.1,28.6,27.4,24.27,32.17,29.2,28.43,27.8,24.4,26.17,32,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58521.2257,4.874443367,1228,140,350,100
11/14/2023 6:04 PM,16,26.5,16.6,16.6,23.3,1,0,1,1,0,27.4,26.9,23.9,25.8,28.5,18,18,18,18,18,255,-525,2434,1533,-129,1092,752,752,412,1160,350,350,100,100,100,21.91,27.06315789,1.287257889,45240,3.781666667,21.7,21.8,20.85,20.03,20.7,21,19.93,21.6,24.5,19.9,23.3,22.03,22.27,24.43,25.5,22.7,22.95,19.2,21.9,26.4,27.63,25.93,27.07,22,27.9,25.33,29.4,28.4,27.1,23.7,31.77,28.87,28.13,27.4,23.7,25.7,31.3,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58235.54692,4.864865526,1228,140,350,100
11/14/2023 6:10 PM,16.5,26.1,16.3,17.3,23.3,1,0,1,1,0,27.6,26.4,23.7,25.7,28.3,18,18,18,18,18,256,-526,2435,1534,-130,1092,752,752,412,1160,350,350,100,100,100,21.70210526,26.76526316,1.286527523,45380,3.775833333,21.6,21.5,20.75,20.03,20.5,20.8,20.03,21.6,24.1,19.7,22.87,21.8,22.13,24.23,25.3,22.1,22.55,19.2,21.55,26.1,27.4,25.77,27,21.6,27.7,25,28.9,28,26.8,23.33,31.47,28.47,27.93,26.8,23.5,25.5,31,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58382.619,4.859090247,1228,140,350,100
11/14/2023 6:15 PM,16.2,25.7,16.6,17.2,23.2,1,0,1,1,0,27.9,26,23.5,25.4,28.1,18,18,18,18,18,257,-527,2436,1535,-131,1092,752,752,412,1160,350,350,100,100,100,21.55210526,26.52842105,1.280817991,45290,3.777916667,21.5,21.4,20.65,19.93,20.23,20.5,19.57,21.6,23.7,19.7,22.67,21.73,21.93,24.23,25.5,22,22.15,19.2,21.3,26.05,27.23,25.7,26.83,21.2,27.3,24.6,28.5,27.6,26.8,23.13,31.23,28.3,27.73,26.6,23.1,25.27,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58008.2468,4.849619408,1228,140,350,100
11/14/2023 6:21 PM,16.3,25.6,16.6,17.3,23.2,1,0,1,1,0,27.3,26.2,23.9,25.3,28,18,18,18,18,18,258,-528,2437,1536,-132,1092,752,752,412,1160,350,350,100,100,100,21.47315789,26.40947368,1.276081116,45310,3.775,21.35,21.4,20.6,19.87,20.2,20.5,19.53,21.6,23.7,19.7,22.4,21.67,21.9,24.07,25.3,21.8,22.05,19.2,21.15,25.95,27.17,25.5,26.8,21.1,27.3,24.53,28.4,27.4,26.8,22.93,31.13,28.1,27.67,26.4,22.9,25.07,30.6,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57819.23536,4.82614509,1228,140,350,100
11/14/2023 6:26 PM,16.2,25.4,16.6,17.6,23.1,1,0,1,1,0,27.3,25.8,23.3,25.3,27.9,18,18,18,18,18,259,-529,2438,1537,-133,1092,752,752,412,1160,350,350,100,100,100,21.39473684,26.35157895,1.278555231,45290,3.775,21.2,21.3,20.5,19.83,20.13,20.4,19.53,21.6,23.6,19.6,22.33,21.5,21.83,24,25.1,21.7,21.95,19.2,21.2,25.8,27.17,25.5,26.73,21.1,27.3,24.47,28.3,27.2,26.6,22.77,31.1,28.1,27.6,26.4,22.9,25.07,30.6,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57905.76642,4.821875074,1228,140,350,100
11/14/2023 6:31 PM,16,25.3,16.6,17.4,23.1,1,0,1,1,0,27.4,25.9,23.4,25.2,27.8,18,18,18,18,18,260,-530,2439,1538,-134,1092,752,752,412,1160,350,350,100,100,100,21.37315789,26.29105263,1.273091771,45610,3.7875,21.2,21.3,20.5,19.83,20.13,20.4,19.53,21.6,23.4,19.7,22.33,21.5,21.77,24,25.1,21.6,21.95,19.2,21.05,25.8,27.03,25.5,26.73,21,27.3,24.4,28.3,27,26.8,22.73,30.93,27.97,27.47,26.2,22.9,24.97,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58065.71566,4.832145087,1228,140,350,100
11/14/2023 6:37 PM,17.3,25.1,16.8,17.6,23.3,1,0,1,1,0,27.3,25.7,23.4,25.3,27.8,18,18,18,18,18,261,-531,2440,1539,-135,1092,752,752,412,1160,350,350,100,100,100,21.41684211,26.31631579,1.267615456,45350,3.79,21.3,21.35,20.65,20,20.1,20.5,19.53,21.6,23.6,19.7,22.3,21.57,21.77,24,25.1,21.6,21.95,19.2,21.1,25.95,27.13,25.57,26.8,21,27.3,24.4,28.3,27,26.8,22.73,31.1,27.97,27.53,26.2,22.8,25,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57486.36094,4.814669858,1228,140,350,100
11/14/2023 6:42 PM,17,25.1,16.8,17.3,23.3,1,0,1,1,0,26.7,26,23.8,25.2,27.7,18,18,18,18,18,262,-532,2441,1540,-136,1092,752,752,412,1160,350,350,100,100,100,21.39315789,26.29894737,1.265624508,45670,3.7925,21.4,21.35,20.65,20.03,20,20.3,19.37,21.6,23.6,19.7,22.23,21.57,21.77,24,25.1,21.6,21.95,19.2,21.05,25.95,27.2,25.57,26.8,21,27.1,24.33,28.3,27,26.8,22.63,31,27.9,27.53,26.2,22.8,25,30.6,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57801.0713,4.80364301,1228,140,350,100
11/14/2023 6:48 PM,17,25.1,12.4,17.3,23.5,1,0,1,1,0,26.9,26.1,23.5,25.4,27.6,18,18,18,18,18,263,-533,2442,1541,-137,1092,752,752,412,1160,350,350,100,100,100,21.37473684,26.25631579,1.283769147,45510,3.799166667,21.05,21.2,20.65,19.93,20.03,20.3,19.37,21.6,23.7,19.5,22.23,21.53,21.7,24.13,25.3,21.6,21.95,19.2,21.15,25.8,27.17,25.57,26.8,21,27.3,24.27,28.3,27,26.2,22.67,30.73,27.83,27.73,26.2,22.8,25.13,30.2,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58424.3339,4.842725217,1228,140,350,100
11/14/2023 6:53 PM,17.4,25.4,17.4,17.4,23.5,1,0,1,1,0,27.7,26.3,24.2,25.8,27.5,18,18,18,18,18,264,-534,2443,1542,-138,1092,752,752,412,1160,350,350,100,100,100,21.60526316,26.45842105,1.216490627,45990,3.8125,21.05,21.5,20.85,19.9,20.43,20.5,19.47,21.6,24.1,19.9,22.63,22.13,21.97,24.47,25.3,21.8,22.25,19.2,21.45,25.9,27.27,25.73,26.93,21.35,27.5,24.4,28.5,27.2,26.8,22.83,31.03,27.87,27.9,26.2,23.1,25.07,30.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55946.40392,4.765447409,1228,140,350,100
11/14/2023 6:59 PM,16.9,25.6,20.7,17.6,23.3,1,0,1,1,0,28.4,26.5,24.3,26.1,27.9,18,18,18,18,18,265,-535,2444,1543,-139,1092,752,752,412,1160,350,350,100,100,100,22.17526316,26.97421053,1.254959429,45820,3.825416667,21.9,22.15,21.35,20.47,21.03,21.2,19.97,21.6,24.8,21.5,22.8,23.43,22.83,24.6,25.3,22.3,22.7,19.2,22.2,26.6,27.77,26.23,27.3,21.85,27.7,24.73,28.8,27.4,28.6,23.13,32.07,28.6,28.03,26.4,23.5,25.53,31.1,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57502.24104,4.727026873,1228,140,350,100
11/14/2023 7:04 PM,16.6,25.6,17.3,17.6,23.2,1,0,1,1,0,28.1,26.3,23.9,26,27.9,18,18,18,18,18,266,-536,2445,1544,-140,1092,752,752,412,1160,350,350,100,100,100,21.86473684,26.79105263,1.250282671,45880,3.820833333,21.65,21.8,21,20.33,20.67,20.8,19.73,21.6,24.3,20.7,22.7,22.73,22.3,24.37,25.3,22.1,22.4,19.2,21.75,26.5,27.7,26.07,27.27,21.55,27.7,24.77,28.5,27.4,27.8,23.07,31.73,28.53,27.97,26.6,23.1,25.4,30.6,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57362.96896,4.786050417,1228,140,350,100
11/14/2023 7:10 PM,16.3,25.5,17.6,17.4,23.2,1,0,1,1,0,27.4,26.2,24,26.2,27.9,18,18,18,18,18,267,-537,2446,1545,-141,1092,752,752,412,1160,350,350,100,100,100,21.76421053,26.75736842,1.255720329,45980,3.8275,21.65,21.6,20.95,20.2,20.6,20.8,19.7,21.6,23.7,20.5,22.7,22.4,22.27,24.3,25.3,22.1,22.4,19.2,21.55,26.4,27.57,26,27.2,21.55,27.7,24.73,28.5,27.4,27.6,23.07,31.73,28.47,27.77,26.6,23.1,25.57,30.8,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57738.02072,4.79587457,1228,140,350,100
11/14/2023 7:15 PM,16.6,25.4,17.2,17.4,23.2,1,0,1,1,0,27.8,26.1,23.8,25.9,27.9,18,18,18,18,18,268,-538,2447,1546,-142,1092,752,752,412,1160,350,350,100,100,100,21.71947368,26.69842105,1.259471408,46030,3.83375,21.45,21.6,20.85,20.17,20.5,20.8,19.7,21.6,23.7,20.4,22.73,22.23,22.27,24.27,25.3,22,22.35,19.2,21.55,26.2,27.57,25.93,27.1,21.5,27.5,24.67,28.5,27.2,27.6,23.07,31.73,28.47,27.8,26.6,23.1,25.5,30.6,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57973.46892,4.821312068,1228,140,350,100
11/14/2023 7:21 PM,16.5,25.4,17.2,17.9,23.2,1,0,1,1,0,27.9,26,24.1,25.9,27.8,18,18,18,18,18,269,-539,2448,1547,-143,1092,752,752,412,1160,350,350,100,100,100,21.68736842,26.65105263,1.256392376,46140,3.840416667,21.4,21.55,20.85,20.03,20.57,20.8,19.83,21.6,23.8,20.2,22.7,22.13,22.13,24.27,25.3,22.1,22.15,19.2,21.45,26.2,27.57,25.9,27.03,21.5,27.5,24.7,28.5,27.2,27.4,23,31.6,28.4,27.67,26.6,23.1,25.43,30.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57969.94422,4.830975548,1228,140,350,100
11/14/2023 7:26 PM,16.6,25.3,17.2,17.9,23.2,1,0,1,1,0,28,26,23.9,25.9,27.9,18,18,18,18,18,270,-540,2449,1548,-144,1092,752,752,412,1160,350,350,100,100,100,21.70315789,26.72578947,1.252199554,46310,3.852083333,21.3,21.55,20.85,20.03,20.63,20.8,19.83,21.6,23.9,20.2,22.77,22.2,22.2,24.2,25.2,22.1,22.35,19.2,21.45,26.2,27.5,25.9,27,21.65,27.7,24.83,28.8,27.2,27.4,23.07,31.6,28.43,27.67,26.6,23.3,25.57,30.8,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57989.36134,4.831637732,1228,140,350,100
11/14/2023 7:32 PM,16.6,25.3,17.2,18,23.1,1,0,1,1,0,28.2,25.9,23.8,26.1,27.9,18,18,18,18,18,271,-541,2450,1549,-145,1092,752,752,412,1160,350,350,100,100,100,21.71526316,26.73157895,1.250936123,45990,3.845833333,21.4,21.55,20.85,20.03,20.63,20.8,19.9,21.6,23.9,20.2,22.8,22.13,22.2,24.2,25.3,22.1,22.35,19.2,21.45,26.15,27.47,25.93,27.03,21.65,27.7,24.83,28.8,27.2,27.4,23.13,31.63,28.47,27.67,26.6,23.3,25.57,30.8,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57530.5523,4.813329735,1228,140,350,100
11/14/2023 7:37 PM,16.6,25.3,17.3,18,23.2,1,0,1,1,0,27.9,26,23.8,26,27.9,18,18,18,18,18,272,-542,2451,1550,-146,1092,752,752,412,1160,350,350,100,100,100,21.73578947,26.79052632,1.249075593,46300,3.845416667,21.4,21.55,20.95,20.17,20.73,21,20,21.6,23.7,20.2,22.83,22.07,22.23,24.2,25.1,22.1,22.45,19.2,21.5,26.2,27.57,25.93,27.07,21.75,27.7,24.9,28.8,27.2,27.6,23.13,31.67,28.47,27.73,26.8,23.3,25.57,31,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57832.19996,4.806781344,1228,140,350,100
11/14/2023 7:43 PM,16.6,25.3,17.2,18,23.2,1,0,1,1,0,28.3,26,24,26.1,27.9,18,18,18,18,18,273,-543,2452,1551,-147,1092,752,752,412,1160,350,350,100,100,100,21.74684211,26.77052632,1.255075439,46040,3.8475,21.4,21.55,20.85,20.03,20.77,21,20,21.6,23.7,20.2,22.83,22.13,22.13,24.2,25.3,22.3,22.35,19.2,21.65,26.15,27.57,25.93,27.07,21.65,27.8,24.9,28.8,27.2,27.4,23.13,31.67,28.47,27.8,26.8,23.3,25.63,30.8,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57783.67322,4.817328049,1228,140,350,100
11/14/2023 7:48 PM,16.5,25.3,17.3,14,23.2,1,0,1,1,0,27.8,26.1,24,25.6,27.9,18,18,18,18,18,274,-544,2453,1552,-148,1092,752,752,412,1160,350,350,100,100,100,21.66578947,26.70263158,1.280820695,46680,3.863333333,21.4,21.55,20.95,20.17,20.4,20.6,19.13,21.6,24.3,20.2,22.7,22.2,22.23,24.17,25.3,22,22.1,19.2,21.45,26.2,27.57,25.93,27.13,21.5,27.7,24.83,28.5,27.2,27.6,23.07,31.73,28.43,27.73,26.8,23.1,25.4,30.3,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59788.71006,4.898849303,1228,140,350,100
11/14/2023 7:54 PM,16.6,25.3,17.9,14.9,23.3,1,0,1,1,0,27.6,26.2,24.4,25.3,27.8,18,18,18,18,18,275,-545,2454,1553,-149,1092,752,752,412,1160,350,350,100,100,100,21.67894737,26.50368421,1.237601749,46260,3.8725,21.4,21.6,20.85,20.1,20.33,20.5,18.9,21.6,25.2,20.5,22.47,22.47,22.33,24.4,25.5,21.6,21.3,19.2,21.65,26.3,27.63,26,27.2,21.45,27.7,24.63,27.9,27.2,27.4,22.77,31.73,28.33,28.03,26.4,22.9,24.2,29.4,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57251.4569,4.876673623,1228,140,350,100
11/14/2023 7:59 PM,16.8,25.4,17.6,18,23.5,1,0,1,1,0,28,26.6,24.4,25.9,28,18,18,18,18,18,276,-546,2455,1554,-150,1092,752,752,412,1160,350,350,100,100,100,22.13210526,26.90578947,1.233073723,46290,3.85625,21.65,21.85,21.15,20.47,21.13,21.4,20.3,21.6,26,20.7,22.93,22.63,22.57,24.53,25.7,22.3,21.9,19.2,22.5,26.6,27.83,26.17,27.37,22.15,28.3,25.33,28.9,27.2,27.8,23.07,32,28.6,28.23,26.6,23.3,24.63,30.2,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57078.98262,4.763768313,1228,140,350,100
11/14/2023 8:04 PM,17,25.6,17.6,18.8,23.6,1,0,1,1,0,28.2,26.8,24.7,26.2,28.1,18,18,18,18,18,277,-547,2456,1555,-151,1092,752,752,412,1160,350,350,100,100,100,22.33736842,27.24631579,1.23400542,46520,3.867083333,21.8,22.15,21.35,20.63,21.53,21.7,20.77,21.6,26.2,20.9,23.13,22.7,22.67,24.73,25.7,22.7,22.25,19.2,22.7,26.85,28,26.33,27.6,22.6,28.7,25.9,29.6,27.6,27.9,23.47,32.2,28.9,28.27,27,23.7,25.03,30.6,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57405.93216,4.770204783,1228,140,350,100
11/14/2023 8:10 PM,17.2,25.7,17.4,19.2,23.7,1,0,1,1,0,28.7,26.9,24.8,26.4,28.1,18,18,18,18,18,278,-548,2457,1556,-152,1092,752,752,412,1160,350,350,100,100,100,22.46631579,27.38421053,1.233296474,46470,3.874583333,21.9,22.15,21.4,20.67,21.87,22,20.97,21.6,26.4,20.9,23.47,22.8,22.73,24.8,25.9,22.8,22.5,19.2,22.8,26.9,28.2,26.5,27.67,22.75,29,26.2,29.8,27.8,27.8,23.6,32.27,28.97,28.27,27.2,23.8,25.27,30.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57311.28714,4.779884138,1228,140,350,100
11/14/2023 8:15 PM,17,25.9,17.7,19.5,23.7,1,0,1,1,0,28.6,27.1,24.8,26.4,28.3,18,18,18,18,18,279,-549,2458,1557,-153,1092,752,752,412,1160,350,350,100,100,100,22.59315789,27.53473684,1.237550029,46190,3.860833333,22,22.35,21.5,20.73,22,22.1,21.17,21.6,26.6,21,23.63,22.87,22.87,24.8,26.1,23,22.7,19.2,23.05,26.9,28.2,26.57,27.8,22.9,29.2,26.4,30.1,28,27.9,23.8,32.33,29.13,28.3,27.4,24,25.43,31.1,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57162.43584,4.769738457,1228,140,350,100
11/14/2023 8:21 PM,16.8,26,17.6,19.6,23.7,1,0,1,1,0,28.5,27.1,25,26.5,28.3,18,18,18,18,18,280,-550,2459,1558,-154,1092,752,752,412,1160,350,350,100,100,100,22.62631579,27.64368421,1.241304118,46420,3.85875,22,22.35,21.5,20.73,22.13,22.1,21.3,21.6,26.6,21,23.63,22.87,22.87,24.77,26.1,23.2,22.8,19.2,23.15,27,28.2,26.6,27.8,23.1,29.4,26.6,30.3,28,27.9,24,32.43,29.23,28.37,27.6,24.2,25.63,31.2,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57621.33716,4.782657208,1228,140,350,100
11/14/2023 8:26 PM,16.6,26.1,17.2,20,23.7,1,0,1,1,0,29,27.3,24.9,26.6,28.3,18,18,18,18,18,281,-551,2460,1559,-155,1092,752,752,412,1160,350,350,100,100,100,22.63526316,27.64894737,1.240792305,46300,3.863333333,22,22.25,21.35,20.6,22.17,22.3,21.5,21.6,26.6,20.9,23.8,22.73,22.87,24.8,26.3,23.2,22.85,19.2,23.05,26.9,28.2,26.57,27.73,23.1,29.4,26.6,30.3,28.2,27.8,24,32.33,29.23,28.37,27.6,24.2,25.73,31.3,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57448.6837,4.794584202,1228,140,350,100
11/14/2023 8:32 PM,16.3,26.1,16.8,18.5,23.5,1,0,1,1,0,28.2,27,24.8,26.7,28.3,18,18,18,18,18,282,-552,2461,1560,-156,1092,752,752,412,1160,350,350,100,100,100,22.39578947,27.52368421,1.253187513,46510,3.867083333,21.8,22.05,21.15,20.5,21.77,22,21.17,21.6,25.8,20.5,23.63,22.43,22.67,24.5,25.9,23.2,23.05,19.2,22.6,26.85,28.03,26.33,27.47,22.8,29,26.4,30.3,28.2,27.6,24,32.2,29.1,28.2,27.7,24.2,25.87,31.5,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58285.75124,4.822268123,1228,140,350,100
11/14/2023 8:38 PM,16.2,26.2,16.6,18.4,23.2,1,0,1,1,0,27.9,27.3,24.8,26.2,28.2,18,18,18,18,18,283,-553,2462,1561,-157,1092,752,752,412,1160,350,350,100,100,100,22.17052632,27.34894737,1.298080576,46680,3.882916667,21.65,21.9,21.05,20.3,21.57,21.7,21.2,21.6,24.8,20,23.53,22.17,22.3,24.37,25.3,23,23.35,19.2,22.25,26.5,27.8,26.17,27.33,22.7,28.6,25.93,29.9,28.2,27.4,23.9,31.97,29,28,27.6,24,26.1,31.8,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60594.4013,4.953339689,1228,140,350,100
11/14/2023 8:43 PM,16.2,26,16.5,18.3,23.1,1,0,1,1,0,28.2,26.5,24.3,25.7,28.1,18,18,18,18,18,284,-554,2463,1562,-158,1092,752,752,412,1160,350,350,100,100,100,21.75789474,26.89789474,1.273684876,46720,3.891666667,21.45,21.5,20.85,20.1,20.7,21,20.17,21.6,24.3,19.9,22.9,21.9,22.1,24.13,25.2,22.3,22.55,19.2,21.55,26.3,27.57,25.87,27.13,21.75,28.1,25.17,29.2,27.8,27,23.4,31.7,28.6,27.87,27,23.5,25.47,31.3,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59506.55742,5.004206613,1228,140,350,100
11/14/2023 8:48 PM,16.6,25.7,16.6,17.9,23.2,1,0,1,1,0,28,26.2,23.7,25.6,27.9,18,18,18,18,18,285,-555,2464,1563,-159,1092,752,752,412,1160,350,350,100,100,100,21.57263158,26.69157895,1.270355865,46520,3.885,21.3,21.45,20.75,20.03,20.33,20.6,19.83,21.6,23.7,19.7,22.67,21.67,21.93,24.07,25.3,22,22.35,19.2,21.4,26.15,27.4,25.77,27.03,21.5,27.7,24.9,28.9,27.6,27,23.07,31.43,28.4,27.73,26.8,23.3,25.33,31,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59096.95482,4.94181301,1228,140,350,100
11/14/2023 8:54 PM,16.5,25.6,16.5,18,23.1,1,0,1,1,0,27.6,25.9,23.5,25.4,27.9,18,18,18,18,18,286,-556,2465,1564,-160,1092,752,752,412,1160,350,350,100,100,100,21.45842105,26.55210526,1.263324929,46890,3.892083333,21.2,21.4,20.65,19.9,20.23,20.5,19.7,21.6,23.6,19.5,22.47,21.57,21.87,24.07,25.3,21.8,22.05,19.2,21.1,26.15,27.37,25.7,26.93,21.3,27.5,24.63,28.8,27.4,26.8,22.87,31.33,28.27,27.67,26.6,23.1,25.2,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59237.30592,4.930594198,1228,140,350,100
11/14/2023 8:59 PM,16.3,25.4,16.8,17.7,23.1,1,0,1,1,0,27.7,26,23.7,25.4,27.9,18,18,18,18,18,287,-557,2466,1565,-161,1092,752,752,412,1160,350,350,100,100,100,21.44894737,26.53894737,1.266851622,46840,3.905416667,21.2,21.35,20.65,19.97,20.17,20.5,19.7,21.6,23.6,19.7,22.43,21.63,21.9,23.93,25.1,21.8,22,19.2,21.1,26.05,27.47,25.7,27,21.25,27.5,24.63,28.8,27.2,27,22.8,31.33,28.27,27.6,26.4,22.9,25.27,31,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59339.32996,4.940693162,1228,140,350,100
11/14/2023 9:05 PM,16.5,25.3,16.9,17.6,22.9,1,0,1,1,0,27.7,26,23.7,25.3,27.8,18,18,18,18,18,288,-558,2467,1566,-162,1092,752,752,412,1160,350,350,100,100,100,21.36105263,26.44,1.264950967,46800,3.901666667,21.05,21.3,20.55,19.83,20.13,20.3,19.53,21.6,23.4,19.6,22.3,21.57,21.77,23.93,25.1,21.6,22,19.2,21.1,26.05,27.23,25.63,26.87,21.05,27.3,24.47,28.5,27.2,27,22.73,31.33,28.2,27.6,26.4,22.9,25.07,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59199.70528,4.939126468,1228,140,350,100
11/14/2023 9:10 PM,16.3,25.3,16.8,17.7,22.9,1,0,1,1,0,27.9,25.9,23.6,25.4,27.7,18,18,18,18,18,289,-559,2468,1567,-163,1092,752,752,412,1160,350,350,100,100,100,21.37052632,26.42947368,1.267217073,46900,3.904166667,21.05,21.3,20.55,19.87,20.03,20.5,19.6,21.6,23.4,19.7,22.3,21.63,21.83,23.93,24.9,21.6,22,19.2,21.05,26.05,27.23,25.63,26.83,21.05,27.3,24.47,28.5,27.2,27,22.73,31.27,28.27,27.53,26.4,22.8,25.13,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59432.48072,4.94300775,1228,140,350,100
11/14/2023 9:16 PM,16.2,25.1,16.8,17.6,22.9,1,0,1,1,0,27.5,25.7,23.6,25.2,27.7,18,18,18,18,18,290,-560,2469,1568,-164,1092,752,752,412,1160,350,350,100,100,100,21.28105263,26.33631579,1.265982025,46840,3.905833333,21.05,21.2,20.5,19.77,20,20.3,19.43,21.6,23.3,19.5,22.13,21.5,21.73,23.83,24.9,21.6,21.85,19.2,20.95,25.95,27.17,25.57,26.73,21,27.3,24.4,28.5,27,26.9,22.57,31.2,28.03,27.47,26.2,22.8,25.07,30.6,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59298.59804,4.947128282,1228,140,350,100
11/14/2023 9:21 PM,16.2,25,16.8,17.7,22.8,1,0,1,1,0,27.8,25.6,23.3,25.2,27.7,18,18,18,18,18,291,-561,2470,1569,-165,1092,752,752,412,1160,350,350,100,100,100,21.26789474,26.31157895,1.265535904,46940,3.9075,21.05,21.2,20.45,19.73,20.03,20.3,19.47,21.6,23.2,19.5,22.1,21.53,21.7,23.83,24.9,21.5,21.85,19.2,20.95,25.85,27.17,25.5,26.73,21,27.3,24.4,28.4,27,26.8,22.57,31.2,28.03,27.47,26.2,22.8,25.07,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59404.25534,4.945952224,1228,140,350,100
11/14/2023 9:27 PM,16.2,25,16.8,17.6,22.7,1,0,1,1,0,27.5,25.6,23.6,25.2,27.6,18,18,18,18,18,292,-562,2471,1570,-166,1092,752,752,412,1160,350,350,100,100,100,21.23157895,26.24052632,1.263373592,47050,3.91625,20.95,21.1,20.45,19.73,19.97,20.2,19.37,21.6,23.2,19.5,22.03,21.5,21.67,23.83,24.9,21.5,21.85,19.2,20.85,25.85,27.1,25.43,26.73,20.9,27.1,24.27,28.3,26.9,26.8,22.53,31.2,27.93,27.37,26.2,22.6,24.93,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59441.72752,4.951915953,1228,140,350,100
11/14/2023 9:32 PM,12.9,24.9,16.5,17.6,23.9,1,0,1,1,0,27.4,25.6,23,25,27.6,18,18,18,18,18,293,-563,2472,1571,-167,1092,752,752,412,1160,350,350,100,100,100,21.20315789,26.22052632,1.283320314,46840,3.912083333,20.9,20.85,20.2,19.53,19.93,20.1,19.37,21.6,23.8,19.2,22.03,21.5,21.53,23.77,25.3,21.5,21.75,19.2,20.8,25.85,27.03,25.33,26.57,20.9,27.3,24.23,28.3,26.8,26.8,22.57,31,27.9,27.47,26.2,22.6,24.87,30.6,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60110.7235,4.981352126,1228,140,350,100
11/14/2023 9:38 PM,15,24.9,16.9,17.6,25.5,1,0,1,1,0,27.8,25.7,23.4,25.2,27.6,18,18,18,18,18,294,-564,2473,1572,-168,1092,752,752,412,1160,350,350,100,100,100,21.29315789,26.25315789,1.220448834,46950,3.907916667,20.65,20.55,19.85,19.7,20.03,20.1,19.27,21.6,24.8,19.2,22.2,21.7,21.4,23.87,25.9,21.6,21.9,19.2,21.05,25.7,26.83,25.07,26.67,21,27.3,24.27,28.3,26.8,27.2,22.57,31.27,27.9,27.7,26,22.8,24.93,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57300.07274,4.89211651,1228,140,350,100
11/14/2023 9:43 PM,21.3,25.1,17.9,17.4,25.5,1,0,1,1,0,28.1,26.3,24.8,25.9,28,18,18,18,18,18,295,-565,2474,1573,-169,1092,752,752,412,1160,350,350,100,100,100,21.96421053,26.78052632,1.239682718,47120,3.919583333,21.75,22.3,21.95,21.83,20.3,20.5,19.5,21.6,24.8,20.4,22.37,22.37,22.13,24.47,26.3,21.8,22.35,19.2,21.4,26.75,28.07,26.53,28.1,21.25,27.3,24.43,28.5,27,27.6,22.7,31.93,28.4,28.33,26.4,22.9,25.37,30.8,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58413.84966,4.821413433,1228,140,350,100
11/14/2023 9:49 PM,16.5,25.3,17.3,17.6,24.1,1,0,1,1,0,27.6,26.2,24,25.5,28,18,18,18,18,18,296,-566,2475,1574,-170,1092,752,752,412,1160,350,350,100,100,100,21.77526316,26.72052632,1.249519983,47280,3.933333333,21.9,22.05,21.6,21.07,20.23,20.6,19.53,21.6,23.9,20.4,22.37,22.2,22.1,24.53,25.5,21.8,22.1,19.2,21.05,26.9,28.2,26.67,27.6,21.25,27.5,24.5,28.3,27.2,27.2,22.77,31.7,28.4,28.1,26.8,22.9,24.93,30.6,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59077.3048,4.895464769,1228,140,350,100
11/14/2023 9:54 PM,16,25.3,17.3,17.4,23.2,1,0,1,1,0,27.3,26.3,24.1,25.6,28,18,18,18,18,18,297,-567,2476,1575,-171,1092,752,752,412,1160,350,350,100,100,100,21.64894737,26.65473684,1.279136355,47380,3.944166667,21.8,21.95,21.5,20.73,20.23,20.6,19.6,21.6,23.6,20.4,22.27,22.1,22.1,24.2,24.8,21.6,22,19.2,21.05,26.6,28.1,26.53,27.4,21.25,27.5,24.5,28.5,27.2,27.2,22.73,31.7,28.33,27.87,26.8,22.8,24.9,30.3,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60605.48048,4.98678272,1228,140,350,100
11/14/2023 10:00 PM,16.3,25.1,17,17.6,22.8,1,0,1,1,0,27.7,26,23.8,25.6,27.9,18,18,18,18,18,298,-568,2477,1576,-172,1092,752,752,412,1160,350,350,100,100,100,21.44368421,26.50578947,1.263646742,47480,3.9525,21.4,21.45,20.65,19.93,20.2,20.5,19.6,21.6,24.1,19.9,22.27,21.67,21.83,23.93,24.8,21.6,21.85,19.2,20.95,26.15,27.6,25.9,27,21.25,27.5,24.57,28.5,27.2,27,22.7,31.43,28.27,27.67,26.6,22.8,24.9,30.1,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59997.9473,5.025142824,1228,140,350,100
11/14/2023 10:05 PM,16.2,25.1,16.6,17.9,22.7,1,0,1,1,0,27.7,25.9,23.5,25.8,27.8,18,18,18,18,18,299,-569,2478,1577,-173,1092,752,752,412,1160,350,350,100,100,100,21.38947368,26.44947368,1.261299394,47480,3.956666667,21.05,21.3,20.45,19.7,20.27,20.5,19.7,21.6,24.3,19.5,22.27,21.6,21.73,23.83,24.8,21.8,21.85,19.2,20.95,26.05,27.33,25.7,26.97,21.35,27.5,24.57,28.5,27,26.8,22.73,31.43,28.1,27.47,26.6,22.9,24.97,30.3,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59886.49524,4.995185106,1228,140,350,100
11/14/2023 10:11 PM,16,25,16.9,17.9,22.7,1,0,1,1,0,27.7,25.7,23.5,25.7,27.7,18,18,18,18,18,300,-570,2479,1578,-174,1092,752,752,412,1160,350,350,100,100,100,21.38210526,26.44736842,1.259266631,47500,3.9575,21.05,21.1,20.45,19.7,20.27,20.6,19.8,21.6,24.1,19.5,22.3,21.53,21.73,23.83,24.8,21.8,21.85,19.2,21.05,25.95,27.3,25.7,26.87,21.35,27.5,24.7,28.5,27,26.8,22.73,31.43,28.2,27.47,26.5,22.8,25.1,30.3,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59815.16496,4.987569175,1228,140,350,100
11/14/2023 10:16 PM,16,24.9,16.8,17.7,22.7,1,0,1,1,0,27.7,25.6,23.8,25.8,27.7,18,18,18,18,18,301,-571,2480,1579,-175,1092,752,752,412,1160,350,350,100,100,100,21.38210526,26.45789474,1.255001813,47550,3.960416667,21,21.1,20.45,19.7,20.3,20.6,19.73,21.6,24.3,19.5,22.37,21.47,21.67,23.77,24.8,21.8,21.85,19.2,21.05,25.85,27.4,25.63,26.8,21.35,27.5,24.7,28.8,27,26.8,22.77,31.43,28.2,27.4,26.4,22.9,25.2,30.3,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59675.33622,4.978770882,1228,140,350,100
11/14/2023 10:22 PM,16.9,24.9,16.6,17.9,22.9,1,0,1,1,0,27.9,25.8,23.7,25.8,27.7,18,18,18,18,18,302,-572,2481,1580,-176,1092,752,752,412,1160,350,350,100,100,100,21.42631579,26.52263158,1.252066222,47820,3.97375,21,21.25,20.55,19.9,20.3,20.6,19.73,21.6,24.3,19.7,22.37,21.53,21.7,23.77,24.9,21.8,21.85,19.2,21.05,26.05,27.4,25.7,26.93,21.35,27.7,24.7,28.8,27,26.9,22.77,31.43,28.2,27.47,26.6,22.9,25.13,30.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59873.80674,4.98121429,1228,140,350,100
11/14/2023 10:27 PM,16.9,24.9,16.8,17.9,22.9,1,0,1,1,0,27.7,25.7,23.5,25.8,27.8,18,18,18,18,18,303,-573,2482,1581,-177,1092,752,752,412,1160,350,350,100,100,100,21.46947368,26.54736842,1.252611453,47640,3.9775,21.1,21.35,20.7,20.03,20.3,20.6,19.8,21.6,24.3,19.7,22.37,21.63,21.77,23.77,24.9,21.8,21.95,19.2,21.05,26.15,27.5,25.83,27.07,21.35,27.5,24.77,28.8,27,27,22.77,31.43,28.2,27.53,26.4,22.9,25.23,30.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59674.40962,4.981175682,1228,140,350,100
11/14/2023 10:33 PM,17,24.9,16.8,17.9,23.1,1,0,1,1,0,28,25.8,23.5,25.5,27.8,18,18,18,18,18,304,-574,2483,1582,-178,1092,752,752,412,1160,350,350,100,100,100,21.48263158,26.57368421,1.25457623,47430,3.96125,21.1,21.35,20.75,19.97,20.4,20.6,19.8,21.6,24.1,19.7,22.37,21.63,21.83,23.87,25.1,21.8,21.95,19.2,21.05,26.05,27.5,25.83,27.07,21.4,27.7,24.77,28.8,27,27,22.77,31.5,28.27,27.47,26.6,22.9,25.3,30.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59504.5506,4.965790009,1228,140,350,100
11/14/2023 10:38 PM,16.9,25,17,17.9,23.1,1,0,1,1,0,28,25.8,23.6,25.8,27.8,18,18,18,18,18,305,-575,2484,1583,-179,1092,752,752,412,1160,350,350,100,100,100,21.51526316,26.58421053,1.255967056,47610,3.96,21.1,21.45,20.75,20.17,20.33,20.6,19.87,21.6,24.1,19.8,22.43,21.67,21.87,23.9,25.1,21.8,22,19.2,21.05,26.15,27.53,25.93,27.07,21.4,27.7,24.77,28.8,27,27,22.77,31.57,28.27,27.47,26.5,22.9,25.2,30.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59796.59154,4.970880923,1228,140,350,100
11/14/2023 10:44 PM,17,25,16.9,17.9,23.1,1,0,1,1,0,28.1,25.7,23.9,25.7,27.8,18,18,18,18,18,306,-576,2485,1584,-180,1092,752,752,412,1160,350,350,100,100,100,21.48578947,26.56578947,1.254281339,47600,3.967083333,21.1,21.45,20.75,20.03,20.3,20.6,19.87,21.6,24.1,19.7,22.4,21.63,21.9,23.9,24.9,21.8,21.95,19.2,21.05,26.15,27.53,25.93,27.07,21.4,27.7,24.77,28.8,27,27,22.77,31.43,28.27,27.53,26.4,22.9,25.23,30.4,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59703.79174,4.979182637,1228,140,350,100
11/14/2023 10:49 PM,16.9,25,16.9,18.1,23.1,1,0,1,1,0,28,25.8,23.7,25.7,27.8,18,18,18,18,18,307,-577,2486,1585,-181,1092,752,752,412,1160,350,350,100,100,100,21.56684211,26.62421053,1.253295692,47800,3.975,21.3,21.55,20.75,20.17,20.4,20.8,19.9,21.6,24.1,19.9,22.5,21.67,22,23.93,24.9,22,22,19.2,21.1,26.25,27.6,25.93,27.13,21.45,27.7,24.8,28.8,27,27.2,22.8,31.67,28.33,27.6,26.6,22.9,25.1,30.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59907.5341,4.983805243,1228,140,350,100
11/14/2023 10:55 PM,17,25,16.9,18,23.2,1,0,1,1,0,27.6,25.7,23.7,26,27.9,18,18,18,18,18,308,-578,2487,1586,-182,1092,752,752,412,1160,350,350,100,100,100,21.61105263,26.64526316,1.254809768,47820,3.984166667,21.3,21.55,20.95,20.2,20.5,20.8,19.93,21.6,24.5,19.9,22.47,21.67,21.97,23.87,25.1,22,22,19.2,21.1,26.25,27.6,26.03,27.23,21.45,27.8,24.83,28.9,27,27,22.83,31.67,28.4,27.6,26.6,22.9,25.07,30.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60005.00312,4.996355718,1228,140,350,100
11/14/2023 11:00 PM,17.3,25,17,18.1,23.2,1,0,1,1,0,28.1,25.8,23.6,25.6,27.9,18,18,18,18,18,309,-579,2488,1587,-183,1092,752,752,412,1160,350,350,100,100,100,21.62263158,26.69,1.252195258,47920,3.989166667,21.3,21.55,20.95,20.17,20.47,20.8,19.93,21.6,24.5,19.9,22.57,21.67,21.97,24,25.1,22,22.05,19.2,21.1,26.25,27.6,26.03,27.23,21.45,27.7,24.9,28.9,27.2,27.2,22.87,31.67,28.37,27.6,26.6,23.1,25.27,30.6,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60005.19678,5.000424996,1228,140,350,100
11/14/2023 11:06 PM,17,25,16.9,18.1,23.2,1,0,1,1,0,28.2,25.8,23.7,25.7,27.9,18,18,18,18,18,310,-580,2489,1588,-184,1092,752,752,412,1160,350,350,100,100,100,21.59,26.72421053,1.253300667,47590,3.979583333,21.3,21.5,20.85,20.17,20.47,20.8,19.93,21.6,24.1,19.9,22.57,21.67,21.97,23.93,25.1,22,22.05,19.2,21.1,26.25,27.7,26.03,27.2,21.55,27.9,24.93,28.9,27.2,27.2,22.93,31.67,28.4,27.6,26.6,23.1,25.23,30.8,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59644.57874,4.985407313,1228,140,350,100
11/14/2023 11:11 PM,17,25.1,16.9,18.1,23.2,1,0,1,1,0,27.8,25.9,23.6,25.9,27.9,18,18,18,18,18,311,-581,2490,1589,-185,1092,752,752,412,1160,350,350,100,100,100,21.62210526,26.70684211,1.255749461,47600,3.96625,21.3,21.55,20.85,20.17,20.47,20.8,19.93,21.6,24.3,19.9,22.57,21.73,22,24,25.3,22,22,19.2,21.15,26.25,27.63,26.03,27.2,21.45,27.7,24.97,28.9,27.2,27.2,22.93,31.63,28.47,27.6,26.6,23.1,25.37,30.8,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59773.67436,4.975760546,1228,140,350,100
11/14/2023 11:17 PM,17,25,17.2,18,23.2,1,0,1,1,0,28.1,25.8,23.7,26,27.8,18,18,18,18,18,312,-582,2491,1590,-186,1092,752,752,412,1160,350,350,100,100,100,21.62894737,26.71105263,1.256266826,47770,3.97375,21.3,21.55,20.95,20.17,20.53,20.8,19.93,21.6,24.3,19.9,22.57,21.8,22,24,25.1,22,22.05,19.2,21.2,26.25,27.6,26.03,27.27,21.55,27.7,24.97,28.9,27.2,27.2,22.93,31.67,28.47,27.67,26.6,23.1,25.4,30.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60011.8663,4.991064194,1228,140,350,100
11/14/2023 11:22 PM,17,25,17,18,23.2,1,0,1,1,0,27.9,25.9,23.9,25.9,27.9,18,18,18,18,18,313,-583,2492,1591,-187,1092,752,752,412,1160,350,350,100,100,100,21.63947368,26.71578947,1.255643264,47710,3.978333333,21.3,21.55,20.95,20.2,20.6,20.8,19.93,21.6,24.3,19.9,22.57,21.77,22,23.93,25.3,22,22.05,19.2,21.2,26.25,27.73,26.03,27.27,21.55,27.7,24.97,28.8,27.2,27.2,22.93,31.67,28.47,27.6,26.6,23.1,25.5,30.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59906.74012,4.996608601,1228,140,350,100
11/14/2023 11:27 PM,17,25,17,18,23.2,1,0,1,1,0,28.3,26,23.9,25.6,27.9,18,18,18,18,18,314,-584,2493,1592,-188,1092,752,752,412,1160,350,350,100,100,100,21.66578947,26.72947368,1.255461725,47450,3.965,21.3,21.55,20.95,20.2,20.57,20.8,20.03,21.6,24.5,20,22.57,21.83,22,24,25.3,22,22.05,19.2,21.2,26.25,27.73,26.03,27.2,21.55,27.7,24.97,28.9,27.2,27.2,22.93,31.67,28.43,27.63,26.6,23.1,25.3,30.8,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59571.65884,4.978266623,1228,140,350,100
11/14/2023 11:33 PM,17,25,16.9,18,23.2,1,0,1,1,0,28.2,25.9,23.8,25.8,27.9,18,18,18,18,18,315,-585,2494,1593,-189,1092,752,752,412,1160,350,350,100,100,100,21.61894737,26.67894737,1.254740454,47590,3.96,21.3,21.55,20.85,20.2,20.47,20.8,19.93,21.6,24.3,19.9,22.57,21.77,21.97,24,25.1,22,22.05,19.2,21.2,26.25,27.63,26.03,27.13,21.45,27.7,24.97,28.9,27.2,27,22.93,31.67,28.37,27.6,26.6,23.1,25.2,30.6,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59713.0982,4.97019821,1228,140,350,100
11/14/2023 11:38 PM,17.2,25.1,16.9,18.1,23.2,1,0,1,1,0,28.1,25.9,23.6,25.9,27.9,18,18,18,18,18,316,-586,2495,1594,-190,1092,752,752,412,1160,350,350,100,100,100,21.64,26.72631579,1.256141548,47710,3.970833333,21.3,21.55,20.95,20.23,20.53,20.8,20.03,21.6,24.3,19.9,22.57,21.83,21.97,24,25.2,22,22,19.2,21.2,26.25,27.7,26.03,27.23,21.55,27.9,24.97,28.9,27.2,27.2,22.93,31.67,28.47,27.63,26.6,23.1,25.3,30.6,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59930.51328,4.985150478,1228,140,350,100
11/14/2023 11:44 PM,17,25,16.9,18,23.2,1,0,1,1,0,27.8,25.8,23.6,26.1,27.9,18,18,18,18,18,317,-587,2496,1595,-191,1092,752,752,412,1160,350,350,100,100,100,21.63894737,26.69421053,1.253387946,47870,3.9825,21.3,21.55,20.85,20.17,20.53,20.8,19.97,21.6,24.5,19.9,22.57,21.77,22,23.93,25.3,22,22,19.2,21.2,26.25,27.6,26.03,27.2,21.5,27.7,24.97,28.9,27.2,27,22.93,31.67,28.4,27.6,26.7,23.1,25.37,30.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59999.68098,4.997091427,1228,140,350,100
11/14/2023 11:49 PM,17,25,16.9,18,23.2,1,0,1,1,0,28.2,25.8,23.9,25.8,27.9,18,18,18,18,18,318,-588,2497,1596,-192,1092,752,752,412,1160,350,350,100,100,100,21.62578947,26.70526316,1.253236025,47860,3.98875,21.3,21.55,20.95,20.17,20.5,20.8,19.93,21.6,24.3,19.9,22.57,21.67,21.97,23.93,25.3,22,22.05,19.2,21.2,26.25,27.63,26.03,27.2,21.45,27.7,24.97,28.9,27.2,27,22.93,31.67,28.37,27.6,26.8,23.1,25.27,30.7,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59979.87614,4.999148213,1228,140,350,100
11/14/2023 11:55 PM,17.3,25.1,16.9,18,23.2,1,0,1,1,0,28.2,25.9,23.7,25.7,27.9,18,18,18,18,18,319,-589,2498,1597,-193,1092,752,752,412,1160,350,350,100,100,100,21.65894737,26.75421053,1.259373201,48020,3.995,21.3,21.55,20.95,20.17,20.53,20.8,19.97,21.6,24.6,19.9,22.57,21.83,22,24,25.3,22,22.05,19.2,21.2,26.25,27.73,26.1,27.27,21.55,27.9,24.97,28.9,27.2,27.2,22.93,31.77,28.47,27.73,26.6,23.1,25.23,30.8,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60475.10112,5.018957386,1228,140,350,100
11/15/2023 12:00 AM,17,25.1,17.6,12.4,23.3,1,0,1,1,0,27.7,26,24.5,25,27.9,18,18,18,18,18,320,-590,2499,1598,-194,1092,752,752,412,1160,350,350,100,100,100,21.46947368,26.47947368,1.268401298,47860,3.995,21.3,21.55,20.85,20.23,20.07,20,18.3,21.6,25.2,20,22.17,21.93,22.1,24.17,25.3,21.5,21.15,19.2,21.3,26.3,27.8,26.1,27.23,21.25,27.5,24.57,28.1,27.2,27.2,22.63,31.8,28.33,27.87,26.6,22.6,24.43,29.4,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60705.68614,5.049199469,1228,140,350,100
11/15/2023 12:06 AM,17.3,25.1,17.6,17.3,23.5,1,0,1,1,0,28,26.3,24.3,25.5,27.9,18,18,18,18,18,321,-591,2500,1599,-195,1092,752,752,412,1160,350,350,100,100,100,21.77315789,26.63157895,1.22696444,47860,3.988333333,21.45,21.8,21,20.27,20.6,20.8,19.7,21.6,25.6,20.3,22.4,22.1,22.2,24.37,25.3,21.7,21.3,19.2,22,26.6,27.87,26.17,27.4,21.6,27.9,24.9,28.3,27.2,27.2,22.77,31.8,28.33,28.03,26.6,22.9,24.2,29.9,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58722.51812,4.976175178,1228,140,350,100
11/15/2023 12:11 AM,16.6,25.3,17.4,18.7,23.3,1,0,1,1,0,28.3,26.5,24.4,25.9,28,18,18,18,18,18,322,-592,2501,1600,-196,1092,752,752,412,1160,350,350,100,100,100,22.10421053,27.07736842,1.235168087,47860,3.988333333,21.65,21.85,21.15,20.43,21.23,21.5,20.6,21.6,26,20.5,22.87,22.37,22.43,24.4,25.5,22.3,21.9,19.2,22.5,26.75,27.93,26.33,27.6,22.2,28.7,25.7,29.4,27.4,27.6,23.07,32.13,28.8,28.1,26.8,23.3,24.63,30.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59115.14464,4.909902615,1228,140,350,100
11/15/2023 12:17 AM,16.8,25.5,17.6,19,23.3,1,0,1,1,0,28.6,26.8,24.7,26.2,28.1,18,18,18,18,18,323,-593,2502,1601,-197,1092,752,752,412,1160,350,350,100,100,100,22.22526316,27.28894737,1.23487603,48140,4,21.65,21.95,21.15,20.43,21.53,21.6,20.83,21.6,26.2,20.5,23.07,22.5,22.57,24.4,25.5,22.7,22.2,19.2,22.7,26.75,28.07,26.4,27.57,22.6,29,26.03,29.8,27.6,27.8,23.47,32.3,28.9,28.17,27.2,23.7,25,30.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59446.9321,4.940086531,1228,140,350,100
11/15/2023 12:23 AM,16.6,25.6,17.2,19.5,23.3,1,0,1,1,0,28.7,26.8,24.9,26.3,28.2,18,18,18,18,18,324,-594,2503,1602,-198,1092,752,752,412,1160,350,350,100,100,100,22.33263158,27.43789474,1.242504058,48030,4.007083333,21.8,21.95,21.15,20.47,21.8,21.8,21.1,21.6,26.4,20.7,23.27,22.5,22.53,24.4,25.7,22.8,22.35,19.2,22.8,26.95,28.13,26.43,27.6,22.75,29.2,26.37,30.1,27.8,27.8,23.6,32.47,29.03,28.23,27.4,23.7,25.03,31.2,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59677.4699,4.96351675,1228,140,350,100
11/15/2023 12:28 AM,16.8,25.7,17,19.5,23.5,1,0,1,1,0,28.5,27.1,25,26.4,28.3,18,18,18,18,18,325,-595,2504,1603,-199,1092,752,752,412,1160,350,350,100,100,100,22.40052632,27.52368421,1.24052142,48240,4.01125,21.8,22.05,21.25,20.5,21.87,22,21.27,21.6,26.6,20.5,23.47,22.5,22.6,24.4,25.7,22.9,22.5,19.2,22.9,26.95,28.13,26.5,27.7,22.9,29.4,26.5,30.3,28,27.7,23.8,32.47,29.13,28.17,27.4,23.8,25.3,31.3,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59842.75332,4.980009301,1228,140,350,100
11/15/2023 12:33 AM,16.9,25.9,17,20.2,23.5,1,0,1,1,0,28.5,27.3,24.8,26.5,28.3,18,18,18,18,18,326,-596,2505,1604,-200,1092,752,752,412,1160,350,350,100,100,100,22.45736842,27.63947368,1.242547435,48350,4.024583333,21.85,22.15,21.35,20.57,21.97,22,21.4,21.6,26.6,20.5,23.57,22.5,22.63,24.5,25.7,23,22.7,19.2,22.9,26.95,28.3,26.57,27.8,23,29.4,26.63,30.5,28.2,27.8,23.8,32.53,29.17,28.3,27.6,24,25.57,31.3,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60077.16846,4.996663408,1228,140,350,100
11/15/2023 12:39 AM,16.6,26.1,16.8,18,23.3,1,0,1,1,0,28.4,27.1,24.4,26.5,28.3,18,18,18,18,18,327,-597,2506,1605,-201,1092,752,752,412,1160,350,350,100,100,100,22.20789474,27.48473684,1.25895443,48460,4.03375,21.7,21.95,21.05,20.4,21.5,21.7,21.07,21.6,25.6,20.2,23.43,22.17,22.33,24.3,25.5,23,22.9,19.2,22.35,26.8,28.07,26.33,27.6,22.7,29,26.33,30.3,28.2,27.4,23.8,32.27,29.1,28.07,27.6,23.8,25.97,31.5,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61008.93166,5.045254172,1228,140,350,100
11/15/2023 12:44 AM,16.5,26.1,16.3,20,22.9,1,0,1,1,0,28.2,27.6,24.2,26.2,28.2,18,18,18,18,18,328,-598,2507,1606,-202,1092,752,752,412,1160,350,350,100,100,100,22.10473684,27.38157895,1.290491781,48360,4.034166667,21.5,21.7,20.95,20.27,21.63,21.8,21.5,21.6,25,19.9,23.5,21.83,22.03,24.13,24.9,23,23.3,19.2,22.25,26.4,27.9,26.27,27.33,22.65,28.6,26,30.3,28.2,27.2,23.8,32.1,29.03,27.93,27.6,24,26.07,32,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62408.18252,5.142379758,1228,140,350,100
11/15/2023 12:50 AM,16.3,26,16.3,17.4,22.8,1,0,1,1,0,27.7,26.4,23.8,25.5,28.1,18,18,18,18,18,329,-599,2508,1607,-203,1092,752,752,412,1160,350,350,100,100,100,21.53578947,26.85947368,1.291455147,48250,4.025416667,21.3,21.5,20.75,20,20.27,20.5,19.7,21.6,23.7,19.5,22.8,21.63,21.8,23.93,24.8,22.1,22.6,19.2,21.5,26.3,27.63,26,27.17,21.55,27.7,25.03,29.2,28,27,23.2,31.73,28.63,27.83,27.2,23.1,25.43,31.3,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62312.71084,5.19670389,1228,140,350,100
