Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/15/2023 12:55 AM,16,25.6,16.9,17.3,22.7,1,0,1,1,0,27.7,26,23.8,25.4,28,18,18,18,18,18,330,-600,2509,1608,-204,1092,752,752,412,1160,350,350,100,100,100,21.28210526,26.57421053,1.270146704,48250,4.020833333,21.15,21.3,20.5,19.77,19.93,20.1,19.33,21.6,23.2,19.4,22.4,21.47,21.73,23.83,24.8,21.6,22.1,19.2,20.95,26.15,27.47,25.7,27,21.1,27.3,24.53,28.8,27.6,27,22.8,31.5,28.33,27.6,26.6,22.9,25.2,31.3,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61284.57846,5.149887054,1228,140,350,100
11/15/2023 1:01 AM,16,25.4,16.2,17.4,22.7,1,0,1,1,0,27.6,26,23.6,25.3,27.9,18,18,18,18,18,331,-601,2510,1609,-205,1092,752,752,412,1160,350,350,100,100,100,21.23684211,26.47157895,1.270176116,48310,4.023333333,21.05,21.3,20.5,19.77,19.9,20.1,19.33,21.6,23.2,19.5,22.23,21.47,21.67,23.83,24.6,21.5,21.9,19.2,20.85,26.05,27.4,25.7,26.87,21,27.3,24.47,28.5,27.2,27,22.7,31.43,28.27,27.6,26.6,22.8,25.07,31,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61362.20816,5.110282776,1228,140,350,100
11/15/2023 1:06 AM,15.9,25.1,17,17.6,22.6,1,0,1,1,0,28.1,25.9,23.6,25.3,27.9,18,18,18,18,18,332,-602,2511,1610,-206,1092,752,752,412,1160,350,350,100,100,100,21.2,26.42210526,1.267158959,48360,4.027916667,21,21.2,20.45,19.63,19.9,20.1,19.37,21.6,23.2,19.5,22.17,21.53,21.67,23.63,24.6,21.5,21.75,19.2,20.8,26.05,27.33,25.63,26.8,20.9,27.3,24.4,28.5,27.2,27,22.57,31.43,28.2,27.47,26.4,22.8,25.07,31,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61279.80728,5.110083977,1228,140,350,100
11/15/2023 1:12 AM,16.8,25.1,17,17.6,22.7,1,0,1,1,0,27.3,25.9,23.5,25.3,27.8,18,18,18,18,18,333,-603,2512,1611,-207,1092,752,752,412,1160,350,350,100,100,100,21.20421053,26.39105263,1.261672259,48350,4.029583333,21.05,21.2,20.5,19.7,19.97,20.3,19.37,21.6,23,19.5,22.1,21.47,21.6,23.67,24.6,21.5,21.75,19.2,20.8,26,27.37,25.63,26.87,20.9,27.1,24.33,28.5,27,27,22.57,31.43,28.2,27.43,26.4,22.8,25.07,30.9,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61001.85374,5.095069209,1228,140,350,100
11/15/2023 1:17 AM,16.9,25.1,17.2,17.4,22.8,1,0,1,1,0,27.9,25.6,23.6,25.3,27.8,18,18,18,18,18,334,-604,2513,1612,-208,1092,752,752,412,1160,350,350,100,100,100,21.29105263,26.43631579,1.261447293,48300,4.027083333,21.2,21.3,20.65,20.03,19.97,20.3,19.33,21.6,23.2,19.7,22.1,21.6,21.73,23.77,24.8,21.5,21.75,19.2,20.8,26.15,27.43,25.77,27,20.9,27.3,24.27,28.5,27,27.2,22.53,31.6,28.27,27.47,26.4,22.6,25.07,31,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60927.90426,5.080406583,1228,140,350,100
11/15/2023 1:23 AM,16.9,25.1,17.2,17.6,22.9,1,0,1,1,0,27.1,25.9,23.6,25.3,27.8,18,18,18,18,18,335,-605,2514,1613,-209,1092,752,752,412,1160,350,350,100,100,100,21.33894737,26.46947368,1.261943987,48570,4.03625,21.2,21.45,20.8,20.03,19.97,20.3,19.37,21.6,23.3,19.9,22.1,21.6,21.77,23.8,24.8,21.5,21.85,19.2,20.9,26.25,27.5,25.8,27.07,20.9,27.3,24.4,28.5,27,27.2,22.5,31.6,28.27,27.53,26.4,22.6,25.27,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61292.61944,5.092521821,1228,140,350,100
11/15/2023 1:28 AM,16.9,25,17,17.6,22.9,1,0,1,1,0,27.6,25.8,23.8,25.4,27.8,18,18,18,18,18,336,-606,2515,1614,-210,1092,752,752,412,1160,350,350,100,100,100,21.32315789,26.46421053,1.26331468,48350,4.038333333,21.2,21.45,20.75,20.1,19.97,20.1,19.37,21.6,23.1,19.8,22.03,21.67,21.83,23.77,24.9,21.5,21.9,19.2,20.9,26.25,27.47,25.8,27.03,20.9,27.3,24.27,28.5,27,27.2,22.47,31.6,28.33,27.53,26.4,22.6,25.1,31,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61081.2648,5.098911843,1228,140,350,100
11/15/2023 1:34 AM,17,25,17,17.6,22.9,1,0,1,1,0,28.1,25.9,23.7,25.3,27.8,18,18,18,18,18,337,-607,2516,1615,-211,1092,752,752,412,1160,350,350,100,100,100,21.34157895,26.47789474,1.259892261,48460,4.03375,21.2,21.45,20.75,20.03,19.97,20.3,19.4,21.6,23.1,19.9,21.97,21.67,21.87,23.83,24.9,21.5,21.9,19.2,20.95,26.35,27.57,25.87,27.03,20.9,27.3,24.33,28.5,27,27.2,22.43,31.6,28.3,27.47,26.4,22.6,25.13,31,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61054.37898,5.088985158,1228,140,350,100
11/15/2023 1:39 AM,17,25,17.2,17.4,22.9,1,0,1,1,0,27.3,25.8,23.6,25.4,27.8,18,18,18,18,18,338,-608,2517,1616,-212,1092,752,752,412,1160,350,350,100,100,100,21.33052632,26.47473684,1.262559049,48510,4.040416667,21.3,21.45,20.85,20.1,19.93,20.1,19.23,21.6,23.2,19.9,22,21.77,21.87,23.83,24.8,21.5,21.85,19.2,20.8,26.35,27.6,25.97,27.07,20.9,27.3,24.27,28.5,26.9,27.4,22.43,31.6,28.27,27.53,26.4,22.6,25.03,30.8,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61246.73948,5.095879936,1228,140,350,100
11/15/2023 1:45 AM,16.9,25,17.2,17.9,22.9,1,0,1,1,0,27.9,25.8,23.9,25.3,27.8,18,18,18,18,18,339,-609,2518,1617,-213,1092,752,752,412,1160,350,350,100,100,100,21.39368421,26.50894737,1.260312605,48290,4.033333333,21.3,21.45,20.85,20.17,20.07,20.3,19.57,21.6,23.6,19.9,22.03,21.63,21.83,23.83,24.9,21.5,21.85,19.2,20.9,26.35,27.6,25.97,27.2,20.95,27.5,24.47,28.5,27,27.2,22.43,31.63,28.33,27.57,26.4,22.6,25.07,30.8,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60860.49572,5.087801467,1228,140,350,100
11/15/2023 1:50 AM,16.8,25.1,17,17.7,22.9,1,0,1,1,0,27.1,26.1,23.8,25.3,27.7,18,18,18,18,18,340,-610,2519,1618,-214,1092,752,752,412,1160,350,350,100,100,100,21.36631579,26.49842105,1.259165625,48510,4.033333333,21.3,21.45,20.75,20.17,20,20.3,19.53,21.6,23.2,19.8,22.1,21.6,21.83,23.93,24.9,21.5,21.9,19.2,20.9,26.35,27.6,25.97,27.17,20.95,27.3,24.4,28.5,27,27.2,22.43,31.6,28.27,27.63,26.4,22.6,25.27,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61082.12448,5.080942508,1228,140,350,100
11/15/2023 1:56 AM,17,25,16.9,17.7,22.9,1,0,1,1,0,27.5,25.9,23.9,25.3,27.8,18,18,18,18,18,341,-611,2520,1619,-215,1092,752,752,412,1160,350,350,100,100,100,21.32894737,26.47210526,1.2627463,48470,4.040833333,21.2,21.4,20.75,20,20,20.3,19.47,21.6,23.4,19.7,22.03,21.53,21.8,23.87,24.9,21.5,21.8,19.2,20.8,26.3,27.57,25.97,27,20.9,27.3,24.47,28.5,27,27.1,22.43,31.6,28.27,27.53,26.4,22.6,25.13,31,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61205.31314,5.095309901,1228,140,350,100
11/15/2023 2:01 AM,17,25,17,17.9,22.9,1,0,1,1,0,27.6,25.8,23.8,25.4,27.8,18,18,18,18,18,342,-612,2521,1620,-216,1092,752,752,412,1160,350,350,100,100,100,21.38,26.47210526,1.261452391,48560,4.042916667,21.3,21.45,20.85,20.17,20,20.3,19.57,21.6,23.6,19.7,22.1,21.57,21.83,23.83,24.9,21.5,21.85,19.2,20.9,26.25,27.6,25.97,27,20.95,27.3,24.47,28.5,27,27,22.43,31.6,28.27,27.47,26.4,22.6,25.13,31,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61256.1281,5.102560052,1228,140,350,100
11/15/2023 2:07 AM,16.6,25,16.8,17.6,22.9,1,0,1,1,0,26.8,25.9,23.6,25.4,27.8,18,18,18,18,18,343,-613,2522,1621,-217,1092,752,752,412,1160,350,350,100,100,100,21.33526316,26.45736842,1.262274762,48410,4.040416667,21.2,21.4,20.75,20.1,20,20.3,19.5,21.6,23.4,19.7,21.97,21.53,21.77,23.8,24.9,21.5,21.85,19.2,20.9,26.3,27.6,25.87,27,20.95,27.5,24.4,28.5,27,27,22.43,31.53,28.27,27.5,26.4,22.6,25.07,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61106.72122,5.098452055,1228,140,350,100
11/15/2023 2:12 AM,17,25,16.9,17.7,22.9,1,0,1,1,0,28.1,25.9,24,25.3,27.7,18,18,18,18,18,344,-614,2523,1622,-218,1092,752,752,412,1160,350,350,100,100,100,21.32157895,26.44368421,1.258963738,48460,4.03625,21.2,21.35,20.75,20.03,20,20.3,19.47,21.6,23.4,19.7,22.03,21.53,21.73,23.77,24.9,21.5,21.85,19.2,20.8,26.35,27.53,25.8,27,20.95,27.4,24.4,28.5,27,27,22.43,31.5,28.2,27.53,26.4,22.6,25.07,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61009.38276,5.088170999,1228,140,350,100
11/15/2023 2:18 AM,16.9,25,16.9,17.6,22.9,1,0,1,1,0,27.9,25.7,23.5,25.3,27.8,18,18,18,18,18,345,-615,2524,1623,-219,1092,752,752,412,1160,350,350,100,100,100,21.29631579,26.42210526,1.261011781,48240,4.029166667,21.2,21.35,20.75,19.97,20,20.2,19.47,21.6,23.2,19.7,21.97,21.53,21.77,23.77,24.8,21.5,21.85,19.2,20.8,26.25,27.5,25.77,27,20.9,27.3,24.4,28.5,26.8,27,22.43,31.6,28.27,27.53,26.4,22.6,25,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60831.2083,5.076691294,1228,140,350,100
11/15/2023 2:23 AM,17.2,25,16.9,17.6,22.9,1,0,1,1,0,27.9,25.7,23.8,25.4,27.7,18,18,18,18,18,346,-616,2525,1624,-220,1092,752,752,412,1160,350,350,100,100,100,21.32210526,26.41684211,1.26184112,48660,4.0375,21.2,21.35,20.75,20,20,20.3,19.4,21.6,23.6,19.7,21.97,21.53,21.8,23.77,24.8,21.5,21.85,19.2,20.8,26.25,27.53,25.77,27,20.9,27.3,24.4,28.5,26.9,27,22.43,31.5,28.2,27.5,26.4,22.6,25.07,30.8,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61401.18888,5.093016549,1228,140,350,100
11/15/2023 2:29 AM,17.2,25,16.9,17.6,22.9,1,0,1,1,0,27.5,25.7,23.8,25.3,27.7,18,18,18,18,18,347,-617,2526,1625,-221,1092,752,752,412,1160,350,350,100,100,100,21.28473684,26.40684211,1.258453718,48610,4.052916667,21.1,21.35,20.75,19.97,19.93,20.1,19.4,21.6,23.6,19.5,21.93,21.53,21.73,23.77,24.8,21.5,21.85,19.2,20.8,26.25,27.4,25.77,27,20.9,27.3,24.4,28.5,26.9,27,22.37,31.57,28.2,27.47,26.4,22.6,25,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61173.43522,5.107276004,1228,140,350,100
11/15/2023 2:34 AM,16.9,24.9,16.9,17.7,22.9,1,0,1,1,0,27.4,25.7,23.6,25.3,27.7,18,18,18,18,18,348,-618,2527,1626,-222,1092,752,752,412,1160,350,350,100,100,100,21.34105263,26.44315789,1.259763452,48560,4.04875,21.2,21.45,20.75,20.1,20,20.3,19.5,21.6,23.6,19.7,22.03,21.53,21.8,23.77,24.8,21.5,21.85,19.2,20.8,26.35,27.47,25.9,27.03,20.9,27.4,24.4,28.5,26.8,27,22.43,31.6,28.27,27.47,26.4,22.6,25,31,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61174.11324,5.097814519,1228,140,350,100
11/15/2023 2:40 AM,16.9,24.9,16.9,17.6,22.9,1,0,1,1,0,27.5,25.6,23.5,25.3,27.7,18,18,18,18,18,349,-619,2528,1627,-223,1092,752,752,412,1160,350,350,100,100,100,21.28947368,26.40421053,1.261256243,48400,4.04,21.2,21.35,20.75,20.03,20,20.3,19.4,21.6,23.2,19.5,21.97,21.57,21.73,23.8,24.8,21.5,21.8,19.2,20.8,26.2,27.57,25.87,27,20.9,27.3,24.4,28.5,26.8,27,22.43,31.47,28.27,27.47,26.2,22.6,25,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61044.80216,5.092454808,1228,140,350,100
11/15/2023 2:45 AM,16.9,24.9,16.8,17.7,22.9,1,0,1,1,0,27.9,25.8,23.6,25.4,27.7,18,18,18,18,18,350,-620,2529,1628,-224,1092,752,752,412,1160,350,350,100,100,100,21.33421053,26.45315789,1.261100796,48670,4.044583333,21.2,21.45,20.75,20.1,20,20.3,19.47,21.6,23.6,19.7,21.97,21.53,21.73,23.8,24.8,21.5,21.75,19.2,20.9,26.35,27.6,25.9,27,20.9,27.3,24.47,28.5,27,27,22.43,31.6,28.23,27.47,26.4,22.6,25.03,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61377.77576,5.100940747,1228,140,350,100
11/15/2023 2:51 AM,17,24.9,17,17.7,22.9,1,0,1,1,0,27.7,25.7,23.7,25.3,27.7,18,18,18,18,18,351,-621,2530,1629,-225,1092,752,752,412,1160,350,350,100,100,100,21.32473684,26.42578947,1.260523413,48840,4.062916667,21.2,21.4,20.75,20.07,19.93,20.3,19.47,21.6,23.6,19.7,22,21.57,21.73,23.8,24.8,21.5,21.75,19.2,20.8,26.15,27.53,25.9,27,20.9,27.3,24.4,28.5,26.8,27,22.43,31.6,28.27,27.47,26.4,22.6,25.07,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61563.96348,5.122572468,1228,140,350,100
11/15/2023 2:56 AM,16.9,24.9,16.9,17.6,22.9,1,0,1,1,0,27.7,25.8,23.7,25.2,27.7,18,18,18,18,18,352,-622,2531,1630,-226,1092,752,752,412,1160,350,350,100,100,100,21.32,26.43894737,1.260858132,48560,4.058333333,21.2,21.45,20.75,20.03,20,20.3,19.43,21.6,23.4,19.7,21.97,21.57,21.83,23.8,24.8,21.5,21.75,19.2,20.8,26.3,27.6,25.97,27.03,20.9,27.3,24.4,28.5,26.8,27,22.43,31.6,28.27,27.47,26.4,22.6,25.07,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61227.27088,5.116301432,1228,140,350,100
11/15/2023 3:02 AM,15.6,24.9,16.8,17.6,22.7,1,0,1,1,0,27.1,25.7,23.6,25.2,27.7,18,18,18,18,18,353,-623,2532,1631,-227,1092,752,752,412,1160,350,350,100,100,100,21.25421053,26.42052632,1.280872202,48770,4.055416667,21.05,21.2,20.55,19.77,19.93,20.3,19.4,21.6,23.6,19.5,21.9,21.53,21.73,23.77,24.8,21.5,21.7,19.2,20.8,26.25,27.6,25.93,27,20.9,27.3,24.37,28.5,26.8,27,22.43,31.57,28.27,27.47,26.4,22.5,25,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62468.13728,5.15397534,1228,140,350,100
11/15/2023 3:07 AM,13.8,24.9,16.5,17.6,25.3,1,0,1,1,0,27.7,25.6,23.5,25.3,27.7,18,18,18,18,18,354,-624,2533,1632,-228,1092,752,752,412,1160,350,350,100,100,100,21.19421053,26.31052632,1.238889789,48940,4.07125,20.65,20.45,19.7,19.6,19.97,20.1,19.43,21.6,24.5,19.1,22.1,21.47,21.37,23.7,25.7,21.5,21.75,19.2,20.8,25.95,27.1,25.23,26.73,20.9,27.3,24.37,28.5,26.8,27.2,22.43,31.43,28.13,27.7,26,22.6,24.93,30.8,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60631.26628,5.129141815,1228,140,350,100
11/15/2023 3:13 AM,21,25,18,17.6,25.3,1,0,1,1,0,28,26.2,24.5,25.8,28,18,18,18,18,18,355,-625,2534,1633,-229,1092,752,752,412,1160,350,350,100,100,100,21.77368421,26.77894737,1.243576111,48890,4.07625,21.55,22,21.5,21.47,20.23,20.4,19.57,21.6,24.7,20,22.33,22.07,21.93,24.2,26.1,21.6,22.05,19.2,21.2,26.65,27.93,26.4,28,21.15,27.5,24.5,28.8,27,27.6,22.63,32,28.4,28.27,26.4,22.8,25.3,31,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60798.43606,5.059570931,1228,140,350,100
11/15/2023 3:18 AM,15.7,25.1,17.2,17.7,23.1,1,0,1,1,0,27.8,26.4,24.4,25.5,28.1,18,18,18,18,18,356,-626,2535,1634,-230,1092,752,752,412,1160,350,350,100,100,100,21.67842105,26.69,1.273599089,48740,4.067916667,21.9,22.2,21.85,21.2,20.23,20.6,19.6,21.6,23.7,20.3,22.23,22.03,22,24.2,24.7,21.6,21.95,19.2,20.8,26.9,28.43,26.87,27.53,21.25,27.5,24.57,28.5,27.2,27,22.63,31.8,28.4,27.87,27,22.6,24.83,30.6,25.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62075.2196,5.119735652,1228,140,350,100
11/15/2023 3:23 AM,16.6,25.1,16.8,17.4,22.9,1,0,1,1,0,28,25.9,23.6,25.4,27.9,18,18,18,18,18,357,-627,2536,1635,-231,1092,752,752,412,1160,350,350,100,100,100,21.41947368,26.59473684,1.265162363,48770,4.062916667,21.35,21.45,20.85,20.03,20.17,20.5,19.67,21.6,24.1,19.7,22.17,21.57,21.73,23.93,24.8,21.6,21.75,19.2,20.8,26.4,27.8,26.1,27.23,21.15,27.5,24.63,28.8,27.2,27,22.63,31.6,28.33,27.6,26.8,22.8,24.83,30.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61701.96846,5.157382836,1228,140,350,100
11/15/2023 3:29 AM,16,25,16.6,17.6,22.7,1,0,1,1,0,28.1,25.9,23.8,25.4,27.9,18,18,18,18,18,358,-628,2537,1636,-232,1092,752,752,412,1160,350,350,100,100,100,21.28947368,26.50947368,1.264239096,48670,4.06,21.05,21.3,20.5,19.83,20.1,20.3,19.6,21.6,23.9,19.5,22.1,21.4,21.57,23.8,24.8,21.5,21.7,19.2,20.75,26.15,27.53,25.83,27,21.15,27.5,24.63,28.8,27.2,26.8,22.63,31.6,28.2,27.53,26.6,22.6,24.9,30.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61530.51678,5.134686885,1228,140,350,100
11/15/2023 3:34 AM,15.9,24.9,16.6,17.6,22.7,1,0,1,1,0,27.6,25.7,23.5,25.6,27.8,18,18,18,18,18,359,-629,2538,1637,-233,1092,752,752,412,1160,350,350,100,100,100,21.22894737,26.42894737,1.26012875,48830,4.0625,20.9,21.1,20.45,19.63,20.07,20.3,19.53,21.6,23.9,19.4,22.17,21.33,21.5,23.67,24.6,21.6,21.65,19.2,20.75,25.95,27.43,25.83,26.87,21.1,27.5,24.6,28.8,27,26.8,22.57,31.43,28.2,27.4,26.6,22.6,24.97,30.3,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61532.08684,5.127608484,1228,140,350,100
11/15/2023 3:40 AM,16,24.9,16.9,17.4,22.6,1,0,1,1,0,28,25.6,23.4,25.8,27.8,18,18,18,18,18,360,-630,2539,1638,-234,1092,752,752,412,1160,350,350,100,100,100,21.26263158,26.46526316,1.261539245,48680,4.062916667,21,21.2,20.45,19.63,20.1,20.3,19.57,21.6,23.9,19.5,22.17,21.47,21.53,23.67,24.6,21.6,21.7,19.2,20.8,25.95,27.43,25.83,26.93,21.1,27.5,24.57,28.5,27,27,22.63,31.6,28.2,27.4,26.6,22.8,24.93,30.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61411.73044,5.122659053,1228,140,350,100
11/15/2023 3:45 AM,16.2,24.9,17,17.4,22.6,1,0,1,1,0,27.9,25.7,23.3,25.5,27.8,18,18,18,18,18,361,-631,2540,1639,-235,1092,752,752,412,1160,350,350,100,100,100,21.25263158,26.45368421,1.253763755,48780,4.060833333,20.9,21.1,20.35,19.63,20.1,20.3,19.53,21.6,23.9,19.5,22.23,21.4,21.53,23.63,24.8,21.6,21.7,19.2,20.8,25.95,27.4,25.77,26.93,21.15,27.5,24.6,28.8,27,27,22.63,31.53,28.2,27.4,26.4,22.8,24.83,30.4,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61158.59596,5.107096933,1228,140,350,100
11/15/2023 3:51 AM,16,24.9,16.9,17.7,22.7,1,0,1,1,0,28.2,25.8,23.4,25.5,27.8,18,18,18,18,18,362,-632,2541,1640,-236,1092,752,752,412,1160,350,350,100,100,100,21.34,26.52210526,1.258625664,48570,4.05625,21,21.2,20.45,19.7,20.27,20.6,19.8,21.6,24.3,19.5,22.23,21.47,21.67,23.67,24.6,21.6,21.75,19.2,20.85,25.95,27.43,25.83,27,21.25,27.7,24.7,28.8,27,27,22.63,31.6,28.2,27.4,26.6,22.8,24.9,30.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61131.44852,5.09541852,1228,140,350,100
11/15/2023 3:56 AM,16,25,16.8,17.9,22.7,1,0,1,1,0,28,25.8,23.4,25.5,27.8,18,18,18,18,18,363,-633,2542,1641,-237,1092,752,752,412,1160,350,350,100,100,100,21.32736842,26.55421053,1.254549763,48930,4.0625,20.9,21.2,20.45,19.63,20.27,20.6,19.87,21.6,23.9,19.5,22.23,21.53,21.67,23.67,24.6,21.7,21.75,19.2,20.95,25.95,27.4,25.83,26.9,21.25,27.8,24.83,28.9,27,27,22.63,31.6,28.3,27.47,26.6,22.8,24.97,30.8,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61385.11992,5.104857018,1228,140,350,100
11/15/2023 4:02 AM,16.3,25,16.8,17.9,22.7,1,0,1,1,0,27.6,25.9,23.8,25.7,27.8,18,18,18,18,18,364,-634,2543,1642,-238,1092,752,752,412,1160,350,350,100,100,100,21.38631579,26.57368421,1.255202065,48880,4.075416667,21,21.2,20.5,19.77,20.3,20.6,19.87,21.6,24.1,19.5,22.33,21.53,21.67,23.67,24.8,21.8,21.95,19.2,20.95,25.95,27.47,25.83,26.97,21.35,27.7,24.83,28.9,27.2,27,22.7,31.6,28.27,27.4,26.6,22.8,25.03,30.8,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61354.27692,5.114141535,1228,140,350,100
11/15/2023 4:07 AM,16,25,16.9,17.9,22.7,1,0,1,1,0,27.8,25.9,23.5,25.7,27.8,18,18,18,18,18,365,-635,2544,1643,-239,1092,752,752,412,1160,350,350,100,100,100,21.40315789,26.58789474,1.259280057,47650,4.022083333,21,21.2,20.45,19.7,20.3,20.6,19.87,21.6,24.3,19.7,22.37,21.57,21.67,23.73,24.6,21.8,21.95,19.2,21.05,25.95,27.47,25.83,27,21.35,27.7,24.83,28.9,27.2,27,22.77,31.6,28.33,27.47,26.6,22.9,25.17,30.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60004.69472,5.056623818,1228,140,350,100
11/15/2023 4:13 AM,15.9,25,16.9,16.2,22.7,1,0,1,1,0,27.8,25.7,23.6,25.7,27.8,18,18,18,18,18,366,-636,2545,1644,-240,1092,752,752,412,1160,350,350,100,100,100,21.33105263,26.44421053,1.29188017,47640,3.970416667,20.9,21.1,20.45,19.67,20.17,20.5,19.4,21.6,24.3,19.5,22.33,21.53,21.67,23.67,24.9,21.6,21.85,19.2,20.95,25.95,27.23,25.63,26.8,21.2,27.5,24.7,28.5,27.2,26.8,22.73,31.43,28.2,27.33,26.6,22.8,24.97,30.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61545.17132,5.064577752,1228,140,350,100
11/15/2023 4:18 AM,16.3,24.9,17.3,13.7,22.9,1,0,1,1,0,27.4,25.9,24.1,24.9,27.7,18,18,18,18,18,367,-637,2546,1645,-241,1092,752,752,412,1160,350,350,100,100,100,21.27789474,26.17789474,1.249487465,47920,3.981666667,21.05,21.3,20.5,19.83,19.87,19.9,18.37,21.6,25.2,19.9,21.93,21.73,21.7,24,24.9,21.1,20.8,19.2,21.4,26.1,27.4,25.77,27,21.05,27.4,24.33,27.7,27,27,22.37,31.37,28.03,27.63,26.2,22.2,23.93,29,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59875.43932,5.05919211,1228,140,350,100
11/15/2023 4:24 AM,17.2,25,17.3,18,23.2,1,0,1,1,0,28.1,26.3,24,25.5,27.8,18,18,18,18,18,368,-638,2547,1646,-242,1092,752,752,412,1160,350,350,100,100,100,21.72736842,26.61789474,1.22668734,47650,3.982083333,21.2,21.55,20.85,20.2,20.7,20.8,19.93,21.6,25.6,20.2,22.47,21.87,22.03,24.17,25.3,21.7,21.4,19.2,22.05,26.4,27.63,25.97,27.27,21.75,28.1,25.03,28.8,27,27.2,22.7,31.63,28.23,27.9,26.4,22.9,24.23,30.1,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58451.65176,4.930295462,1228,140,350,100
11/15/2023 4:29 AM,16.9,25.3,17.3,19,23.3,1,0,1,1,0,28.3,26.6,24.4,25.9,27.9,18,18,18,18,18,369,-639,2548,1647,-243,1092,752,752,412,1160,350,350,100,100,100,22.07736842,26.98105263,1.233748334,47760,3.975416667,21.55,21.85,21.15,20.5,21.2,21.3,20.57,21.6,26,20.5,22.83,22.3,22.3,24.27,25.7,22.3,21.9,19.2,22.45,26.5,27.93,26.27,27.47,22.2,28.6,25.67,29.4,27.2,27.4,23.07,32,28.67,27.9,26.8,23.3,24.63,30.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58923.82042,4.890644674,1228,140,350,100
11/15/2023 4:35 AM,16.3,25.5,17.4,19.4,23.2,1,0,1,1,0,28.5,26.7,24.4,26.2,28,18,18,18,18,18,370,-640,2549,1648,-244,1092,752,752,412,1160,350,350,100,100,100,22.20526316,27.20684211,1.232884497,48030,3.99125,21.55,21.8,21.1,20.33,21.57,21.6,20.87,21.6,26.2,20.5,23.07,22.43,22.4,24.33,25.7,22.7,22.25,19.2,22.7,26.7,27.93,26.2,27.5,22.6,29,26.07,29.8,27.6,27.6,23.33,32.2,28.83,28,27,23.5,24.9,30.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59215.4424,4.922469284,1228,140,350,100
11/15/2023 4:40 AM,16.5,25.6,17.3,19.8,23.3,1,0,1,1,0,28.6,26.9,24.8,26.4,28.1,18,18,18,18,18,371,-641,2550,1649,-245,1092,752,752,412,1160,350,350,100,100,100,22.32842105,27.39105263,1.239478983,47700,3.98875,21.7,21.95,21.15,20.5,21.83,21.8,21.1,21.6,26.4,20.5,23.27,22.5,22.57,24.37,25.7,22.8,22.45,19.2,22.85,26.75,28.07,26.37,27.6,22.75,29.2,26.33,30.1,27.8,27.8,23.5,32.37,29.03,28.03,27.2,23.8,25.13,31.1,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59123.14748,4.930774578,1228,140,350,100
11/15/2023 4:46 AM,16.5,25.7,17,19.6,23.3,1,0,1,1,0,28.3,27,24.8,26.4,28.2,18,18,18,18,18,372,-642,2551,1650,-246,1092,752,752,412,1160,350,350,100,100,100,22.37105263,27.48105263,1.238394372,47910,3.98375,21.65,21.95,21.15,20.4,21.9,22,21.33,21.6,26.4,20.5,23.47,22.5,22.47,24.33,25.9,23,22.5,19.2,22.8,26.8,28.07,26.33,27.6,22.9,29.4,26.5,30.3,28,27.6,23.67,32.27,29.07,28.1,27.4,23.8,25.43,31.3,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59331.47436,4.935609243,1228,140,350,100
11/15/2023 4:51 AM,16.5,25.9,16.9,21,23.5,1,0,1,1,0,28.5,27,24.7,26.6,28.2,18,18,18,18,18,373,-643,2552,1651,-247,1092,752,752,412,1160,350,350,100,100,100,22.44842105,27.54,1.242261081,47920,3.992916667,21.8,21.95,21.15,20.5,22.03,22.1,21.57,21.6,26.4,20.5,23.57,22.43,22.6,24.47,25.9,23.2,22.75,19.2,22.8,26.75,28.13,26.33,27.6,23,29.4,26.63,30.5,28,27.4,23.87,32.27,29.17,28.17,27.6,24,25.57,31.3,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59529.15102,4.952526058,1228,140,350,100
11/15/2023 4:57 AM,16.3,26,16.6,18.8,23.3,1,0,1,1,0,28.5,27,24.5,26.4,28.2,18,18,18,18,18,374,-644,2553,1652,-248,1092,752,752,412,1160,350,350,100,100,100,22.15263158,27.37578947,1.246864143,47540,3.9775,21.65,21.8,21,20.27,21.5,21.6,20.97,21.6,25.8,20,23.4,22.1,22.33,24.23,25.6,22.8,22.8,19.2,22.25,26.6,27.9,26.23,27.43,22.65,29,26.13,30.2,28.2,27.2,23.67,32.13,28.97,28,27.6,23.8,25.8,31.3,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59275.92136,4.950211349,1228,140,350,100
11/15/2023 5:02 AM,16,26,16,17.7,23.1,1,0,1,1,0,27.8,26.9,24.4,25.9,28.1,18,18,18,18,18,375,-645,2554,1653,-249,1092,752,752,412,1160,350,350,100,100,100,21.85263158,27.11947368,1.269860653,47860,3.975,21.4,21.5,20.75,20.07,21,21.3,20.63,21.6,24.7,19.7,23.17,21.7,21.93,24,25.3,22.7,22.75,19.2,21.8,26.3,27.67,26.07,27.2,22.3,28.3,25.73,29.8,28,27,23.53,31.9,28.8,27.87,27.4,23.7,25.67,31.5,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60775.53084,5.002143842,1228,140,350,100
11/15/2023 5:08 AM,16,25.9,16.8,18,22.9,1,0,1,1,0,27.9,26.4,23.9,25.7,28,18,18,18,18,18,376,-646,2555,1654,-250,1092,752,752,412,1160,350,350,100,100,100,21.60421053,26.83473684,1.269244265,48080,3.9975,21.3,21.45,20.65,19.93,20.5,20.8,20.03,21.6,24.3,19.7,22.67,21.63,21.87,23.9,25.3,22.1,22.25,19.2,21.3,26.25,27.53,25.83,27.03,21.75,27.9,25.2,29.2,27.8,27,23.2,31.73,28.57,27.7,27,23.3,25.37,31.3,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61025.26428,5.07503313,1228,140,350,100
11/15/2023 5:13 AM,15.9,25.6,17,17.7,22.8,1,0,1,1,0,27.8,26.2,24,25.6,28,18,18,18,18,18,377,-647,2556,1655,-251,1092,752,752,412,1160,350,350,100,100,100,21.48,26.66947368,1.268793711,47830,3.99625,21.15,21.3,20.55,19.9,20.27,20.6,19.77,21.6,24.1,19.7,22.43,21.6,21.83,23.87,25.1,22,22.05,19.2,21.1,26.25,27.47,25.7,27,21.35,27.7,24.87,28.9,27.6,27,22.87,31.57,28.47,27.57,26.8,23.1,25.33,31,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60686.4032,5.071319478,1228,140,350,100
11/15/2023 5:18 AM,15.9,25.4,16.8,17.7,22.8,1,0,1,1,0,27.7,26,24.1,25.5,27.9,18,18,18,18,18,378,-648,2557,1656,-252,1092,752,752,412,1160,350,350,100,100,100,21.42315789,26.54526316,1.270154842,47810,3.985,21.15,21.3,20.55,19.93,20.17,20.5,19.7,21.6,24.1,19.6,22.33,21.6,21.83,23.83,24.9,21.8,22,19.2,20.95,26.05,27.4,25.63,26.93,21.25,27.6,24.77,28.9,27.3,26.8,22.77,31.5,28.33,27.53,26.5,22.9,25.13,31,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60726.10302,5.058854426,1228,140,350,100
11/15/2023 5:24 AM,16.8,25.3,16.9,17.6,23.1,1,0,1,1,0,27.7,25.9,24,25.4,27.8,18,18,18,18,18,379,-649,2558,1657,-253,1092,752,752,412,1160,350,350,100,100,100,21.38736842,26.51263158,1.264228875,47820,3.984583333,21.2,21.35,20.6,20.03,20.17,20.5,19.63,21.6,23.6,19.5,22.3,21.53,21.77,23.83,25.1,21.6,21.9,19.2,20.95,26.15,27.4,25.77,26.97,21.15,27.5,24.63,28.8,27.2,27,22.7,31.43,28.27,27.47,26.6,22.8,25.13,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60455.42482,5.049230327,1228,140,350,100
11/15/2023 5:29 AM,16.6,25.3,16.6,17.6,23.1,1,0,1,1,0,27.8,25.9,23.7,25.3,27.8,18,18,18,18,18,380,-650,2559,1658,-254,1092,752,752,412,1160,350,350,100,100,100,21.37368421,26.47052632,1.26258959,47640,3.9775,21.2,21.35,20.75,20.07,20.03,20.3,19.47,21.6,23.6,19.7,22.2,21.53,21.77,23.83,25.1,21.6,21.85,19.2,20.95,26.2,27.47,25.77,27,21,27.5,24.53,28.5,27,26.9,22.63,31.43,28.27,27.57,26.4,22.8,25.1,30.9,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60149.76808,5.025216371,1228,140,350,100
11/15/2023 5:35 AM,16.9,25.1,16.9,17.6,23.2,1,0,1,1,0,28,25.7,23.8,25.3,27.8,18,18,18,18,18,381,-651,2560,1659,-255,1092,752,752,412,1160,350,350,100,100,100,21.39473684,26.46842105,1.264551914,47780,3.975833333,21.2,21.35,20.75,20.03,20.03,20.5,19.6,21.6,23.6,19.7,22.23,21.57,21.77,23.87,25.1,21.6,21.85,19.2,20.95,26.25,27.47,25.77,27,21.05,27.4,24.53,28.5,27,27,22.57,31.5,28.27,27.53,26.4,22.8,25.13,30.8,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60420.29044,5.023752438,1228,140,350,100
11/15/2023 5:40 AM,16.6,25,17,17.6,23.1,1,0,1,1,0,27.5,25.7,23.6,25.3,27.8,18,18,18,18,18,382,-652,2561,1660,-256,1092,752,752,412,1160,350,350,100,100,100,21.35684211,26.39894737,1.263781019,47930,3.987916667,21.2,21.35,20.75,20.1,20,20.3,19.47,21.6,23.6,19.7,22.1,21.57,21.77,23.87,25.1,21.5,21.75,19.2,20.85,26.15,27.47,25.77,27,21,27.3,24.43,28.5,27,27,22.53,31.43,28.2,27.53,26.2,22.6,25,30.6,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60573.02422,5.041388111,1228,140,350,100
11/15/2023 5:46 AM,16.8,25,16.9,17.6,23.1,1,0,1,1,0,27.6,25.7,23.8,25.3,27.7,18,18,18,18,18,383,-653,2562,1661,-257,1092,752,752,412,1160,350,350,100,100,100,21.34368421,26.39473684,1.263782349,47750,3.986666667,21.2,21.35,20.75,20.03,20,20.3,19.47,21.6,23.5,19.7,22.1,21.53,21.77,23.83,25.1,21.5,21.75,19.2,20.85,26.15,27.4,25.77,26.93,20.95,27.3,24.4,28.5,27,27,22.5,31.43,28.2,27.47,26.2,22.6,25,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60345.60716,5.038276308,1228,140,350,100
11/15/2023 5:51 AM,16.8,25,16.8,17.2,23.1,1,0,1,1,0,27.5,25.8,23.5,25.2,27.7,18,18,18,18,18,384,-654,2563,1662,-258,1092,752,752,412,1160,350,350,100,100,100,21.34263158,26.35473684,1.256331556,47870,3.984166667,21.2,21.35,20.75,20.03,19.97,20.3,19.4,21.6,23.7,19.7,22.03,21.53,21.77,23.83,25.1,21.5,21.75,19.2,20.8,26.2,27.4,25.77,26.93,20.9,27.3,24.4,28.5,26.8,26.8,22.4,31.37,28.17,27.47,26.2,22.6,25.03,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60140.5916,5.020258282,1228,140,350,100
11/15/2023 5:57 AM,16.8,24.9,16.8,18.1,23.1,1,0,1,1,0,28.1,25.8,23.9,25.2,27.7,18,18,18,18,18,385,-655,2564,1663,-259,1092,752,752,412,1160,350,350,100,100,100,21.40105263,26.41789474,1.256235569,47870,3.989166667,21.2,21.35,20.75,20.03,20.1,20.5,19.73,21.6,23.7,19.7,22.03,21.57,21.83,23.83,25.3,21.5,21.75,19.2,20.95,26.25,27.3,25.77,27,21.05,27.5,24.53,28.6,26.8,26.8,22.53,31.37,28.27,27.47,26.2,22.8,25,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60135.99668,5.011524512,1228,140,350,100
11/15/2023 6:02 AM,16.6,25,16.8,18,23.1,1,0,1,1,0,27.5,25.8,23.6,25.4,27.7,18,18,18,18,18,386,-656,2565,1664,-260,1092,752,752,412,1160,350,350,100,100,100,21.37421053,26.42526316,1.260184513,47640,3.979583333,21.1,21.25,20.65,20.03,20.07,20.5,19.67,21.6,23.7,19.7,22.1,21.57,21.77,23.8,25.1,21.5,21.85,19.2,20.95,26.25,27.3,25.7,26.93,21.05,27.5,24.57,28.8,26.8,26.8,22.57,31.37,28.2,27.47,26.4,22.8,25,30.6,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60035.1902,5.007132787,1228,140,350,100
11/15/2023 6:08 AM,16.6,25,16.6,17.9,23.1,1,0,1,1,0,27.5,25.8,23.8,25.3,27.7,18,18,18,18,18,387,-657,2566,1665,-261,1092,752,752,412,1160,350,350,100,100,100,21.40473684,26.43315789,1.259672845,47440,3.961666667,21.2,21.35,20.65,20.03,20.1,20.5,19.67,21.6,23.9,19.7,22.1,21.63,21.83,23.83,25.1,21.6,21.75,19.2,20.95,26.2,27.37,25.73,27,21.05,27.5,24.57,28.8,26.8,26.8,22.57,31.37,28.23,27.47,26.4,22.6,25.07,30.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59758.87978,4.991419583,1228,140,350,100
11/15/2023 6:13 AM,16.8,25,16.8,18,23.1,1,0,1,1,0,27.4,25.8,23.8,25.2,27.7,18,18,18,18,18,388,-658,2567,1666,-262,1092,752,752,412,1160,350,350,100,100,100,21.42368421,26.45894737,1.258420914,47330,3.94875,21.2,21.35,20.75,20.03,20.2,20.5,19.73,21.6,23.9,19.7,22.23,21.53,21.83,23.8,25.1,21.6,21.85,19.2,20.95,26.1,27.4,25.77,26.93,21.15,27.5,24.63,28.8,26.8,26.9,22.57,31.43,28.27,27.53,26.3,22.8,25.07,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59561.06186,4.971664235,1228,140,350,100
11/15/2023 6:19 AM,16.8,25,16.8,18,23.1,1,0,1,1,0,28.2,25.8,23.8,25.3,27.6,18,18,18,18,18,389,-659,2568,1667,-263,1092,752,752,412,1160,350,350,100,100,100,21.40578947,26.44578947,1.261487688,47380,3.94625,21.2,21.35,20.65,20,20.13,20.5,19.67,21.6,23.9,19.7,22.1,21.53,21.73,23.8,25.3,21.6,21.8,19.2,20.95,26.15,27.4,25.7,27,21.15,27.5,24.63,28.8,26.9,26.8,22.57,31.33,28.2,27.47,26.4,22.8,25.07,30.6,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59769.28668,4.972097856,1228,140,350,100
11/15/2023 6:24 AM,16.6,25,16.6,17.9,22.9,1,0,1,1,0,27.1,25.7,23.6,25.3,27.6,18,18,18,18,18,390,-660,2569,1668,-264,1092,752,752,412,1160,350,350,100,100,100,21.38842105,26.40473684,1.258632587,47330,3.94625,21.05,21.35,20.65,19.93,20.17,20.5,19.63,21.6,23.9,19.7,22.17,21.6,21.73,23.8,25.1,21.6,21.75,19.2,20.95,26.1,27.3,25.7,26.87,21.15,27.5,24.57,28.7,26.8,26.8,22.57,31.43,28.13,27.47,26.2,22.8,25,30.7,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59571.08034,4.972515293,1228,140,350,100
11/15/2023 6:30 AM,16.6,25,16.8,18,23.1,1,0,1,1,0,27.9,25.7,23.8,25.3,27.6,18,18,18,18,18,391,-661,2570,1669,-265,1092,752,752,412,1160,350,350,100,100,100,21.40894737,26.40842105,1.259437003,47490,3.950833333,21.2,21.35,20.65,20,20.2,20.5,19.73,21.6,23.8,19.7,22.17,21.57,21.77,23.83,25.1,21.6,21.85,19.2,20.95,26.15,27.3,25.7,26.83,21.15,27.5,24.57,28.7,26.8,26.8,22.57,31.27,28.03,27.43,26.4,22.8,25.13,30.7,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59810.66328,4.974239317,1228,140,350,100
11/15/2023 6:35 AM,16.8,25,16.9,18,23.1,1,0,1,1,0,27.5,25.7,23.5,25.3,27.6,18,18,18,18,18,392,-662,2571,1670,-266,1092,752,752,412,1160,350,350,100,100,100,21.41368421,26.40368421,1.260105627,47330,3.950833333,21.2,21.35,20.65,20.03,20.2,20.5,19.67,21.6,24.1,19.5,22.13,21.53,21.77,23.83,25.2,21.6,21.85,19.2,20.95,26.15,27.3,25.7,26.93,21.15,27.5,24.6,28.7,26.8,26.8,22.57,31.27,28.2,27.43,26.2,22.8,25.07,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59640.79934,4.977144276,1228,140,350,100
11/15/2023 6:41 AM,16.8,25,16.5,18,23.1,1,0,1,1,0,27.6,25.7,23.7,25.3,27.7,18,18,18,18,18,393,-663,2572,1671,-267,1092,752,752,412,1160,350,350,100,100,100,21.36789474,26.43210526,1.258503884,47380,3.94625,21.2,21.35,20.65,20.03,20.13,20.5,19.67,21.6,23.6,19.5,22.03,21.53,21.77,23.83,25.1,21.6,21.75,19.2,20.95,26.15,27.47,25.7,26.93,21.15,27.5,24.63,28.8,26.8,26.8,22.57,31.37,28.17,27.47,26.2,22.7,25.07,30.8,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59627.91404,4.969529724,1228,140,350,100
11/15/2023 6:46 AM,16.6,24.9,16.8,17.9,22.9,1,0,1,1,0,27.6,25.8,23.7,25.3,27.6,18,18,18,18,18,394,-664,2573,1672,-268,1092,752,752,412,1160,350,350,100,100,100,21.37,26.39578947,1.257356105,47490,3.952916667,21.05,21.3,20.65,19.93,20.2,20.5,19.67,21.6,23.9,19.6,22.07,21.53,21.73,23.8,25.1,21.5,21.75,19.2,20.95,26.15,27.3,25.7,26.83,21.15,27.5,24.57,28.5,26.8,26.8,22.5,31.33,28.13,27.43,26.4,22.6,25.1,30.8,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59711.84144,4.972489812,1228,140,350,100
11/15/2023 6:52 AM,16.6,25,16.8,17.9,22.9,1,0,1,1,0,27.7,25.8,23.9,25.3,27.6,18,18,18,18,18,395,-665,2574,1673,-269,1092,752,752,412,1160,350,350,100,100,100,21.40736842,26.39842105,1.258859816,47430,3.955,21.15,21.35,20.65,20.03,20.2,20.5,19.67,21.6,24.1,19.7,22.1,21.53,21.83,23.83,25.1,21.5,21.75,19.2,20.95,26.15,27.37,25.73,26.9,21.15,27.3,24.63,28.5,26.8,26.8,22.47,31.33,28.13,27.47,26.4,22.6,25.07,30.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59707.72106,4.975815104,1228,140,350,100
11/15/2023 6:57 AM,16.8,25,16.8,18,22.9,1,0,1,1,0,27.7,25.7,23.5,25.3,27.6,18,18,18,18,18,396,-666,2575,1674,-270,1092,752,752,412,1160,350,350,100,100,100,21.41052632,26.39052632,1.256728762,47540,3.957083333,21.2,21.35,20.75,20.1,20.2,20.5,19.67,21.6,23.9,19.7,22.1,21.57,21.83,23.83,25.1,21.5,21.75,19.2,20.95,26.1,27.3,25.67,26.93,21.15,27.5,24.6,28.7,26.8,26.8,22.47,31.4,28.2,27.47,26.2,22.6,25.03,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59744.88536,4.977191934,1228,140,350,100
11/15/2023 7:03 AM,16.8,24.9,16.6,17.9,22.9,1,0,1,1,0,27.5,25.7,24.2,25.3,27.7,18,18,18,18,18,397,-667,2576,1675,-271,1092,752,752,412,1160,350,350,100,100,100,21.39052632,26.37105263,1.261424022,47120,3.944166667,21.15,21.35,20.65,20.07,20.1,20.5,19.67,21.6,23.9,19.7,22.03,21.53,21.77,23.8,25.1,21.6,21.75,19.2,20.95,26.15,27.3,25.63,26.93,21.05,27.4,24.53,28.5,27,26.8,22.43,31.33,28.2,27.4,26.2,22.6,25,30.7,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59438.2999,4.965966053,1228,140,350,100
11/15/2023 7:08 AM,16.8,24.9,16.6,17.9,22.9,1,0,1,1,0,27.9,25.7,23.5,25.2,27.6,18,18,18,18,18,398,-668,2577,1676,-272,1092,752,752,412,1160,350,350,100,100,100,21.35684211,26.35315789,1.25957948,47380,3.9375,21.05,21.35,20.65,20,20.1,20.5,19.67,21.6,23.7,19.5,22.03,21.53,21.77,23.83,25.1,21.5,21.75,19.2,20.95,26.05,27.3,25.67,26.87,21.05,27.3,24.57,28.5,27,26.8,22.43,31.27,28.1,27.47,26.2,22.6,25.03,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59678.87576,4.963215652,1228,140,350,100
11/15/2023 7:14 AM,16.8,24.9,16.6,17.9,22.9,1,0,1,1,0,27.6,25.6,23.6,25.2,27.6,18,18,18,18,18,399,-669,2578,1677,-273,1092,752,752,412,1160,350,350,100,100,100,21.33578947,26.32210526,1.264362494,47010,3.932916667,21.05,21.3,20.65,19.93,20.1,20.5,19.67,21.6,23.9,19.5,22.03,21.47,21.7,23.73,24.9,21.5,21.75,19.2,20.9,26.15,27.23,25.63,26.8,21.05,27.3,24.5,28.5,26.8,26.8,22.43,31.27,28.03,27.33,26.2,22.6,25,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59437.68084,4.963189858,1228,140,350,100
11/15/2023 7:19 AM,16.6,24.9,16.8,17.9,22.9,1,0,1,1,0,27.4,25.6,23.6,25.2,27.6,18,18,18,18,18,400,-670,2579,1678,-274,1092,752,752,412,1160,350,350,100,100,100,21.34578947,26.31947368,1.262694532,46960,3.915416667,21.05,21.3,20.65,20,20.1,20.4,19.67,21.6,23.9,19.5,22.07,21.53,21.73,23.77,24.9,21.5,21.75,19.2,20.95,26.1,27.23,25.63,26.8,21.05,27.3,24.5,28.5,26.8,26.8,22.43,31.2,28.03,27.4,26.2,22.6,25,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59296.13522,4.947242336,1228,140,350,100
11/15/2023 7:25 AM,16.8,24.9,16.6,17.9,22.9,1,0,1,1,0,27.6,25.6,23.6,25.2,27.6,18,18,18,18,18,401,-671,2580,1679,-275,1092,752,752,412,1160,350,350,100,100,100,21.3,26.30473684,1.260126688,47000,3.915,21.05,21.2,20.65,19.93,20.07,20.3,19.57,21.6,23.6,19.5,22.03,21.53,21.7,23.77,24.9,21.5,21.75,19.2,20.85,26.05,27.23,25.6,26.8,21.05,27.3,24.47,28.5,26.8,26.8,22.43,31.2,28.03,27.33,26.2,22.6,24.93,30.6,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59225.95436,4.938420399,1228,140,350,100
11/15/2023 7:30 AM,16.5,24.9,16.3,17.9,22.9,1,0,1,1,0,27.4,25.7,23.5,25.2,27.5,18,18,18,18,18,402,-672,2581,1680,-276,1092,752,752,412,1160,350,350,100,100,100,21.30684211,26.29421053,1.261203692,47230,3.92625,21.05,21.2,20.55,19.93,20.07,20.5,19.63,21.6,23.7,19.5,22.03,21.47,21.67,23.73,24.9,21.5,21.65,19.2,20.95,26.05,27.23,25.57,26.8,21.05,27.3,24.5,28.5,26.8,26.6,22.43,31.2,28.03,27.33,26.2,22.6,24.97,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59566.65038,4.949691864,1228,140,350,100
11/15/2023 7:35 AM,16.6,24.9,16.5,17.7,22.9,1,0,1,1,0,27.1,25.6,23.6,25,27.5,18,18,18,18,18,403,-673,2582,1681,-277,1092,752,752,412,1160,350,350,100,100,100,21.29894737,26.28578947,1.259751487,46940,3.92375,21.05,21.2,20.55,19.93,20.07,20.3,19.6,21.6,23.7,19.5,22.03,21.47,21.6,23.73,25.1,21.5,21.75,19.2,20.8,26,27.23,25.57,26.8,20.95,27.3,24.47,28.5,26.8,26.8,22.37,31.2,28,27.27,26.2,22.6,24.87,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59132.73478,4.945807715,1228,140,350,100
11/15/2023 7:41 AM,16.6,24.9,16.2,17.7,22.9,1,0,1,1,0,27.8,25.6,23.6,25,27.5,18,18,18,18,18,404,-674,2583,1682,-278,1092,752,752,412,1160,350,350,100,100,100,21.29105263,26.24368421,1.261320927,46890,3.909583333,21.05,21.2,20.55,19.93,20.07,20.3,19.6,21.6,23.8,19.5,22.03,21.4,21.6,23.7,25,21.5,21.65,19.2,20.85,25.95,27.23,25.5,26.73,20.95,27.3,24.47,28.5,26.8,26.6,22.43,31.1,28,27.27,26.2,22.6,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59143.33826,4.92816971,1228,140,350,100
11/15/2023 7:46 AM,16.8,24.8,16,17.7,22.9,1,0,1,1,0,27.8,25.5,23.7,25.2,27.5,18,18,18,18,18,405,-675,2584,1683,-279,1092,752,752,412,1160,350,350,100,100,100,21.29631579,26.24789474,1.25684732,47160,3.91875,21.05,21.2,20.55,20,20.07,20.3,19.6,21.6,23.4,19.5,22.03,21.43,21.6,23.8,25.3,21.5,21.65,19.2,20.85,25.95,27.17,25.57,26.73,20.95,27.1,24.47,28.5,26.8,26.6,22.37,31.1,27.97,27.27,26.2,22.6,24.93,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59272.91962,4.934010745,1228,140,350,100
11/15/2023 7:52 AM,16.5,24.8,16.5,17.7,22.9,1,0,1,1,0,27.4,25.5,23.5,25,27.5,18,18,18,18,18,406,-676,2585,1684,-280,1092,752,752,412,1160,350,350,100,100,100,21.30789474,26.25526316,1.264972915,46310,3.894583333,21.05,21.2,20.5,20,20.07,20.3,19.53,21.6,23.6,19.5,22.03,21.47,21.67,23.73,25.3,21.5,21.75,19.2,20.85,26,27.23,25.5,26.73,20.95,27.3,24.47,28.5,26.8,26.6,22.37,31.1,27.97,27.27,26.2,22.6,24.83,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58580.8957,4.910575638,1228,140,350,100
11/15/2023 7:57 AM,16.5,24.8,16.6,17.7,22.9,1,0,1,1,0,27.3,25.6,23.3,25,27.5,18,18,18,18,18,407,-677,2586,1685,-281,1092,752,752,412,1160,350,350,100,100,100,21.30684211,26.23526316,1.261527499,46410,3.863333333,21.05,21.2,20.5,19.93,20.07,20.4,19.63,21.6,23.6,19.5,22.03,21.47,21.67,23.73,25.1,21.5,21.7,19.2,20.95,25.85,27.03,25.5,26.73,20.95,27.3,24.4,28.5,26.8,26.8,22.37,31.07,27.97,27.33,26.2,22.6,24.87,30.3,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58547.49122,4.880349455,1228,140,350,100
