Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/15/2023 8:03 AM,16.3,24.9,16.5,17.7,22.9,1,0,1,1,0,27.3,25.6,23.8,25,27.5,18,18,18,18,18,408,-678,2587,1686,-282,1092,752,752,412,1160,350,350,100,100,100,21.31263158,26.24210526,1.259040445,46520,3.872083333,21.05,21.2,20.5,19.93,20.03,20.5,19.63,21.6,23.5,19.5,22.03,21.53,21.67,23.77,25.1,21.5,21.75,19.2,20.95,25.85,27.07,25.5,26.67,20.95,27.3,24.4,28.5,26.8,26.8,22.4,31.1,27.97,27.33,26,22.6,24.93,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58570.56148,4.879918863,1228,140,350,100
11/15/2023 8:08 AM,16.3,24.9,16.6,17.7,22.9,1,0,1,1,0,27.6,25.5,23.5,25.2,27.4,18,18,18,18,18,409,-679,2588,1687,-283,1092,752,752,412,1160,350,350,100,100,100,21.28105263,26.20578947,1.261274411,46030,3.85625,21.05,21.2,20.5,19.9,20.1,20.3,19.53,21.6,23.2,19.5,22.03,21.53,21.6,23.8,25.1,21.5,21.75,19.2,20.95,25.85,27.1,25.5,26.67,20.95,27.1,24.4,28.3,26.8,26.8,22.37,31,27.87,27.33,26.2,22.6,24.87,30.3,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58056.46114,4.859459276,1228,140,350,100
11/15/2023 8:14 AM,16.5,24.8,16.6,17.6,22.8,1,0,1,1,0,27.6,25.5,23.3,25,27.4,18,18,18,18,18,410,-680,2589,1688,-284,1092,752,752,412,1160,350,350,100,100,100,21.27157895,26.18,1.261919194,45920,3.83125,20.95,21.1,20.5,19.83,20.07,20.3,19.57,21.6,23.5,19.5,22,21.5,21.67,23.77,25.1,21.5,21.65,19.2,20.85,25.85,27.03,25.4,26.6,20.95,27.1,24.37,28.3,26.8,26.7,22.37,31.07,27.87,27.27,26.2,22.6,24.87,30.3,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57947.3294,4.833491273,1228,140,350,100
11/15/2023 8:19 AM,16.3,24.8,16.6,16.6,22.9,1,0,1,1,0,27.3,25.7,23.5,25,27.4,18,18,18,18,18,411,-681,2590,1689,-285,1092,752,752,412,1160,350,350,100,100,100,21.25263158,26.13947368,1.286638349,45810,3.822083333,21,21.2,20.5,19.83,20,20.3,19.4,21.6,23.6,19.5,21.87,21.5,21.67,23.73,24.9,21.5,21.65,19.2,20.85,25.85,27.03,25.43,26.6,20.9,27.1,24.37,28.3,26.6,26.6,22.37,30.97,27.83,27.27,26.2,22.4,24.8,30.3,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58940.90278,4.870343008,1228,140,350,100
11/15/2023 8:25 AM,16.9,24.8,17,13.1,23.2,1,0,1,1,0,26.8,25.6,24,24.5,27.3,18,18,18,18,18,412,-682,2591,1690,-286,1092,752,752,412,1160,350,350,100,100,100,21.20210526,25.90894737,1.259265622,45820,3.817916667,21.05,21.3,20.6,19.83,19.7,19.6,18.07,21.6,24.7,19.9,21.7,21.8,21.77,23.97,25.3,20.8,20.75,19.2,21.2,25.8,27.17,25.43,26.73,20.9,26.9,24.1,27.3,26.6,26.6,22.07,31.03,27.7,27.47,26,22.1,23.87,28.8,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57699.55078,4.860018898,1228,140,350,100
11/15/2023 8:30 AM,16.6,24.8,16.9,17.7,23.2,1,0,1,1,0,28,26,23.9,25.2,27.4,18,18,18,18,18,413,-683,2592,1691,-287,1092,752,752,412,1160,350,350,100,100,100,21.62736842,26.24105263,1.231926756,45820,3.818333333,21.2,21.45,20.75,20.17,20.5,20.6,19.7,21.6,25.2,20,22.2,21.97,22,24.23,25.5,21.5,21.25,19.2,21.9,26.05,27.27,25.63,26.8,21.5,27.5,24.63,28.3,26.6,27,22.37,31.13,27.87,27.7,26.2,22.6,23.8,29.4,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56446.88398,4.756101448,1228,140,350,100
11/15/2023 8:36 AM,16.9,25,17.2,18.4,23.3,1,0,1,1,0,28.2,26.3,24.1,25.6,27.6,18,18,18,18,18,414,-684,2593,1692,-288,1092,752,752,412,1160,350,350,100,100,100,21.92421053,26.60157895,1.229085606,46190,3.83375,21.3,21.6,20.9,20.27,21.03,21.1,20.33,21.6,25.8,20.4,22.63,22.2,22.2,24.3,25.7,22,21.75,19.2,22.25,26.2,27.43,25.8,27,22,28.1,25.3,28.9,27,27.2,22.7,31.5,28.23,27.9,26.2,22.9,24.27,30,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56771.46416,4.717431172,1228,140,350,100
11/15/2023 8:41 AM,16.9,25.4,17.2,18.8,23.6,1,0,1,1,0,28,26.6,24.2,25.9,27.7,18,18,18,18,18,415,-685,2594,1693,-289,1092,752,752,412,1160,350,350,100,100,100,22.14,26.91052632,1.229607766,45930,3.838333333,21.5,21.8,21.1,20.5,21.33,21.5,20.6,21.6,26,20.5,22.9,22.43,22.4,24.4,25.9,22.3,22.1,19.2,22.6,26.4,27.7,26.1,27.27,22.3,28.3,25.63,29.4,27.4,27.4,23.07,31.7,28.47,27.9,26.6,23.3,24.83,30.3,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56475.8847,4.718639536,1228,140,350,100
11/15/2023 8:47 AM,17,25.5,17.3,19.2,23.7,1,0,1,1,0,28.3,26.7,24.5,26.2,27.9,18,18,18,18,18,416,-686,2595,1694,-290,1092,752,752,412,1160,350,350,100,100,100,22.29315789,27.14631579,1.230720191,46090,3.834166667,21.55,21.95,21.25,20.6,21.57,21.8,20.87,21.6,26.2,20.5,23.07,22.53,22.5,24.53,26.1,22.7,22.35,19.2,22.7,26.6,27.77,26.23,27.4,22.6,28.7,26,29.6,27.6,27.6,23.4,32.07,28.7,27.97,26.8,23.7,25.07,30.6,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56723.89362,4.71665743,1228,140,350,100
11/15/2023 8:52 AM,17,25.6,17.3,19.5,23.8,1,0,1,1,0,28.4,26.8,24.5,26.3,28,18,18,18,18,18,417,-687,2596,1695,-291,1092,752,752,412,1160,350,350,100,100,100,22.44052632,27.31842105,1.23169754,45770,3.8275,21.7,22.15,21.4,20.67,21.8,22,21.1,21.6,26.4,20.7,23.4,22.73,22.6,24.67,26.1,22.8,22.5,19.2,22.85,26.7,28,26.27,27.4,22.75,29,26.27,30.1,27.8,27.6,23.53,32.07,28.9,28.1,27,23.8,25.33,30.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56374.79642,4.712445418,1228,140,350,100
11/15/2023 8:58 AM,16,25.7,17,19.6,23.8,1,0,1,1,0,28.5,26.9,24.7,26.5,28.1,18,18,18,18,18,418,-688,2597,1696,-292,1092,752,752,412,1160,350,350,100,100,100,22.55473684,27.42947368,1.25871456,45780,3.814583333,21.9,22.15,21.4,20.77,21.97,22,21.33,21.6,26.6,20.9,23.53,22.8,22.67,24.67,26.3,23,22.7,19.2,23.05,26.7,28.03,26.4,27.6,22.9,29.2,26.4,30.1,28,27.6,23.73,32.13,28.97,28.17,27.2,23.9,25.43,31,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57623.95256,4.749947874,1228,140,350,100
11/15/2023 9:03 AM,14.3,26,16,20.8,26.3,1,0,1,1,0,28.9,27,24.5,26.5,28.1,18,18,18,18,18,419,-689,2598,1697,-293,1092,752,752,412,1160,350,350,100,100,100,22.4,27.38578947,1.22374361,45720,3.8125,21.3,21.1,20.45,20.47,22.1,22.1,21.63,21.6,26.3,20.2,23.77,22.7,22.5,24.53,26.7,23.3,22.7,19.2,22.95,26.7,27.7,25.77,27.2,23.1,29.4,26.63,30.5,28,27.4,23.93,31.97,29,28.23,27,24.2,25.67,31,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55949.55786,4.732229601,1228,140,350,100
11/15/2023 9:09 AM,21.4,26.2,17.7,18.3,25.5,1,0,1,1,0,28.1,27.3,25.4,26.4,28.4,18,18,18,18,18,420,-690,2599,1698,-294,1092,752,752,412,1160,350,350,100,100,100,22.74421053,27.58947368,1.247953102,45550,3.802916667,22.3,22.9,22.35,22.33,21.83,22.1,21.3,21.6,25.6,20.7,23.5,22.77,22.73,24.93,26.9,23.2,23.1,19.2,22.8,27.1,28.23,26.73,28.2,22.9,29,26.33,30.3,28.2,27.6,23.8,32.27,29.17,28.63,27.2,24,26.07,31.5,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56844.26378,4.699742568,1228,140,350,100
11/15/2023 9:14 AM,15,26,16.2,20.4,22.8,1,0,1,1,0,28.2,27.5,24.4,26.2,28.4,18,18,18,18,18,421,-691,2600,1699,-295,1092,752,752,412,1160,350,350,100,100,100,22.35684211,27.38105263,1.329831436,45450,3.791666667,22.1,22.25,21.65,20.67,21.9,22,21.73,21.6,24.5,20.5,23.5,22.53,22.37,24.53,24.8,23.2,23.3,19.2,22.45,26.75,28.03,26.57,27.33,22.95,28.6,26.07,30.1,28.2,27.2,23.87,31.87,28.9,28.07,27.6,24,25.8,31.6,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60440.83878,4.886879273,1228,140,350,100
11/15/2023 9:19 AM,15.5,26.1,12.6,16.6,22.8,1,0,1,1,0,27.1,26.7,23.9,25.6,27.9,18,18,18,18,18,422,-692,2601,1700,-296,1092,752,752,412,1160,350,350,100,100,100,21.52,26.66894737,1.297117301,45410,3.785833333,21.05,21.25,20.4,19.47,20.33,20.5,19.53,21.6,24.3,19.5,22.87,21.73,21.6,24.1,25.1,22.1,22.6,19.2,21.65,25.9,27.23,25.67,26.73,21.65,27.7,25.03,28.9,28,26.6,23.27,31.23,28.17,27.73,27,23.3,25.37,30.9,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58902.09666,4.97262231,1228,140,350,100
11/15/2023 9:25 AM,15.7,26,17.6,17.2,22.9,1,0,1,1,0,27,26.8,24,25.9,27.7,18,18,18,18,18,423,-693,2602,1701,-297,1092,752,752,412,1160,350,350,100,100,100,21.68,26.62315789,1.243272436,45450,3.785833333,21.05,21.45,20.55,19.63,20.43,20.5,19.53,21.6,24.5,20,22.8,22.5,22.03,24.4,25.3,22,22.6,19.2,21.85,25.9,27.2,25.7,26.87,21.5,27.5,24.6,28.8,27.6,27.2,23.13,31.17,28.03,27.9,26.4,23.3,25.57,30.9,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56506.73224,4.808701204,1228,140,350,100
11/15/2023 9:30 AM,16.2,26,19.4,17.2,22.9,1,0,1,1,0,28.2,26.5,23.9,26.4,27.9,18,18,18,18,18,424,-694,2603,1702,-298,1092,752,752,412,1160,350,350,100,100,100,22.03421053,26.89578947,1.269821946,45610,3.794166667,21.65,21.85,20.9,20.13,20.8,21,19.87,21.6,24.7,21.2,22.9,23.33,22.6,24.47,25.3,22.3,22.7,19.2,22.15,26.4,27.57,25.93,27.13,21.75,27.5,24.77,28.8,27.6,28.4,23.2,31.97,28.53,27.9,26.4,23.5,25.77,31,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57916.57898,4.767637968,1228,140,350,100
11/15/2023 9:36 AM,15.9,25.7,19.4,17.3,22.9,1,0,1,1,0,28.4,26.3,24,26.4,28,18,18,18,18,18,425,-695,2604,1703,-299,1092,752,752,412,1160,350,350,100,100,100,21.90578947,26.83947368,1.264768416,45410,3.7925,21.55,21.6,20.85,20.03,20.73,21,19.8,21.6,24.3,20.9,22.9,22.9,22.43,24.37,25.3,22.3,22.5,19.2,21.95,26.3,27.53,25.93,27,21.75,27.6,24.77,28.5,27.4,28.2,23.13,32,28.57,27.9,26.6,23.3,25.77,30.8,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57433.13378,4.806238032,1228,140,350,100
11/15/2023 9:41 AM,15.7,25.5,16.3,18,23.1,1,0,1,1,0,28,26.1,23.9,25.6,27.8,18,18,18,18,18,426,-696,2605,1704,-300,1092,752,752,412,1160,350,350,100,100,100,21.73473684,26.60157895,1.262906696,45400,3.78375,21.4,21.4,20.6,20,20.63,21,20,21.6,24.7,20.2,22.7,22.3,22.13,24,25.3,22.1,22.25,19.2,21.45,26.2,27.37,25.7,26.97,21.55,27.7,24.83,28.7,27.4,27,23.07,31.47,28.33,27.67,26.5,23.1,25.2,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57335.96402,4.782045742,1228,140,350,100
11/15/2023 9:47 AM,16,25.4,16.8,18,23.1,1,0,1,1,0,27.6,26,23.8,25.5,27.8,18,18,18,18,18,427,-697,2606,1705,-301,1092,752,752,412,1160,350,350,100,100,100,21.59368421,26.51263158,1.261637927,45450,3.785416667,21.3,21.35,20.65,20,20.5,20.8,19.93,21.6,23.7,19.9,22.57,21.93,22,24,25.3,22,22.15,19.2,21.4,26.15,27.23,25.63,26.8,21.4,27.5,24.83,28.5,27.2,27,22.87,31.4,28.27,27.53,26.4,23.1,25.2,30.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57341.4438,4.778225326,1228,140,350,100
11/15/2023 9:52 AM,16.3,25.4,16.8,18,23.2,1,0,1,1,0,27.5,26.1,23.7,25.5,27.7,18,18,18,18,18,428,-698,2607,1706,-302,1092,752,752,412,1160,350,350,100,100,100,21.56315789,26.46526316,1.262776688,45550,3.791666667,21.3,21.45,20.65,20.1,20.37,20.8,19.83,21.6,23.6,19.9,22.5,21.8,21.93,24.07,25.4,21.8,22,19.2,21.4,26.05,27.23,25.63,26.83,21.4,27.5,24.63,28.5,27.2,27,22.87,31.17,28.17,27.6,26.4,22.9,25.13,30.6,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57519.47816,4.785871748,1228,140,350,100
11/15/2023 9:58 AM,16.3,25.3,16.9,18,23.2,1,0,1,1,0,27.9,25.9,23.7,25.4,27.7,18,18,18,18,18,429,-699,2608,1707,-303,1092,752,752,412,1160,350,350,100,100,100,21.54263158,26.43157895,1.260987843,45400,3.789583333,21.2,21.35,20.65,20.1,20.37,20.6,19.9,21.6,23.7,19.9,22.37,21.8,22,24.07,25.5,21.8,22,19.2,21.2,26.15,27.23,25.53,26.73,21.4,27.5,24.63,28.5,27.2,26.9,22.73,31.17,28.1,27.53,26.3,22.9,25.1,30.6,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57248.84806,4.782013593,1228,140,350,100
11/15/2023 10:03 AM,16,25.3,16.6,17.9,23.1,1,0,1,1,0,27.5,26,23.5,25.3,27.6,18,18,18,18,18,430,-700,2609,1708,-304,1092,752,752,412,1160,350,350,100,100,100,21.52947368,26.39368421,1.264324467,44910,3.762916667,21.2,21.3,20.65,20.07,20.37,20.6,19.83,21.6,23.7,19.9,22.37,21.8,21.9,24.07,25.5,21.8,22,19.2,21.2,25.95,27.23,25.53,26.73,21.25,27.3,24.63,28.5,27,26.9,22.73,31.13,28.1,27.5,26.3,22.9,25.13,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56780.8118,4.751235827,1228,140,350,100
11/15/2023 10:09 AM,16.5,25.3,16.9,17.9,23.1,1,0,1,1,0,27.9,25.8,23.5,25.4,27.6,18,18,18,18,18,431,-701,2610,1709,-305,1092,752,752,412,1160,350,350,100,100,100,21.52,26.40210526,1.263118539,46140,3.79375,21.15,21.35,20.65,20.1,20.33,20.6,19.87,21.6,23.6,19.9,22.33,21.8,21.9,24,25.5,21.8,22,19.2,21.2,25.95,27.1,25.57,26.8,21.25,27.5,24.63,28.5,27,27,22.73,31.27,28.13,27.47,26.2,22.8,25.07,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58280.28938,4.794212549,1228,140,350,100
11/15/2023 10:14 AM,16.3,25.3,17,18,23.1,1,0,1,1,0,27.7,25.9,23.7,25.4,27.6,18,18,18,18,18,432,-702,2611,1710,-306,1092,752,752,412,1160,350,350,100,100,100,21.52315789,26.43894737,1.262079671,46140,3.845,21.2,21.35,20.65,20.07,20.33,20.6,19.87,21.6,23.6,19.9,22.3,21.8,21.87,24,25.5,21.8,22,19.2,21.3,26.05,27.23,25.63,26.8,21.25,27.5,24.7,28.5,27,27,22.73,31.27,28.17,27.47,26.4,22.8,25.07,30.7,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58232.35604,4.854693559,1228,140,350,100
11/15/2023 10:20 AM,16.5,25.1,16.9,18,23.2,1,0,1,1,0,27.7,25.9,23.9,25.4,27.6,18,18,18,18,18,433,-703,2612,1711,-307,1092,752,752,412,1160,350,350,100,100,100,21.51684211,26.46315789,1.262713334,45990,3.83875,21.2,21.35,20.75,20.1,20.3,20.6,19.8,21.6,23.7,19.9,22.27,21.8,21.87,23.93,25.5,21.8,22.05,19.2,21.1,26.15,27.23,25.63,26.8,21.25,27.5,24.63,28.8,27,27,22.73,31.3,28.17,27.47,26.4,22.9,25.07,30.7,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58072.18622,4.846022594,1228,140,350,100
11/15/2023 10:25 AM,16.6,25.1,17,18,23.2,1,0,1,1,0,27.7,25.9,23.7,25.5,27.6,18,18,18,18,18,434,-704,2613,1712,-308,1092,752,752,412,1160,350,350,100,100,100,21.55473684,26.48894737,1.263186342,45930,3.83,21.2,21.45,20.75,20.17,20.43,20.6,19.9,21.6,23.7,19.9,22.37,21.87,21.93,24.07,25.3,21.8,22,19.2,21.3,26.15,27.37,25.7,26.9,21.35,27.5,24.7,28.5,27,27,22.73,31.33,28.23,27.53,26.4,22.9,25.17,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58018.1487,4.837097288,1228,140,350,100
11/15/2023 10:31 AM,16.5,25.1,16.9,17.9,23.2,1,0,1,1,0,27.7,26,23.5,25.3,27.6,18,18,18,18,18,435,-705,2614,1713,-309,1092,752,752,412,1160,350,350,100,100,100,21.53526316,26.45578947,1.267537119,45550,3.811666667,21.2,21.35,20.75,20.1,20.3,20.6,19.87,21.6,23.6,19.9,22.3,21.87,21.93,24,25.5,21.8,22,19.2,21.3,26.15,27.3,25.7,26.83,21.25,27.5,24.63,28.5,27,27,22.73,31.27,28.27,27.53,26.4,22.8,25.07,30.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57736.31578,4.823102687,1228,140,350,100
11/15/2023 10:36 AM,16.6,25.1,17,18,23.2,1,0,1,1,0,27.5,26,23.6,25.4,27.6,18,18,18,18,18,436,-706,2615,1714,-310,1092,752,752,412,1160,350,350,100,100,100,21.51947368,26.40842105,1.264158541,45770,3.805,21.2,21.45,20.75,20.13,20.3,20.6,19.87,21.6,23.4,19.9,22.27,21.8,21.9,24,25.5,21.8,22,19.2,21.2,26.15,27.3,25.63,26.8,21.25,27.3,24.63,28.5,27,27,22.67,31.17,28.1,27.53,26.2,22.8,25.1,30.6,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57860.5364,4.816535507,1228,140,350,100
11/15/2023 10:42 AM,16.3,25.1,16.9,18,23.1,1,0,1,1,0,27.8,25.9,23.6,25.4,27.6,18,18,18,18,18,437,-707,2616,1715,-311,1092,752,752,412,1160,350,350,100,100,100,21.52473684,26.41578947,1.263387623,45930,3.820833333,21.2,21.35,20.75,20.1,20.3,20.6,19.87,21.6,23.6,19.9,22.27,21.8,21.93,24,25.5,21.8,22,19.2,21.2,26.15,27.23,25.63,26.8,21.25,27.5,24.63,28.5,27,27,22.67,31.17,28.13,27.47,26.2,22.8,25.1,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58027.39352,4.828663747,1228,140,350,100
11/15/2023 10:47 AM,16.5,25.1,17,17.9,23.2,1,0,1,1,0,27.6,25.7,24.1,25.3,27.6,18,18,18,18,18,438,-708,2617,1716,-312,1092,752,752,412,1160,350,350,100,100,100,21.51684211,26.43052632,1.26426787,45920,3.827083333,21.2,21.35,20.75,20.1,20.3,20.6,19.87,21.6,23.6,19.9,22.27,21.8,21.93,24,25.3,21.8,22,19.2,21.25,26.15,27.23,25.7,26.8,21.25,27.5,24.67,28.5,27,27,22.67,31.17,28.17,27.47,26.4,22.8,25.07,30.6,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58055.1806,4.836773922,1228,140,350,100
11/15/2023 10:53 AM,16.3,25.1,16.9,17.9,23.1,1,0,1,1,0,27.7,26,23.8,25.4,27.6,18,18,18,18,18,439,-709,2618,1717,-313,1092,752,752,412,1160,350,350,100,100,100,21.55736842,26.48263158,1.263372147,45990,3.829583333,21.3,21.4,20.75,20.17,20.37,20.6,19.93,21.6,23.6,20,22.27,21.87,21.93,24,25.5,21.8,22,19.2,21.3,26.15,27.3,25.7,26.93,21.35,27.5,24.63,28.8,27,27,22.67,31.27,28.27,27.53,26.2,22.8,25.2,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58102.48504,4.839902735,1228,140,350,100
11/15/2023 10:58 AM,16.5,25.1,17,17.9,23.2,1,0,1,1,0,27.6,25.9,23.8,25.4,27.6,18,18,18,18,18,440,-710,2619,1718,-314,1092,752,752,412,1160,350,350,100,100,100,21.53684211,26.44736842,1.267446221,45610,3.816666667,21.3,21.35,20.85,20.2,20.3,20.6,19.87,21.6,23.7,19.9,22.27,21.83,21.93,24,25.3,21.7,22,19.2,21.3,26.15,27.3,25.7,26.93,21.25,27.3,24.63,28.6,27,27,22.63,31.27,28.27,27.47,26.4,22.8,25.07,30.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57808.22216,4.8296128,1228,140,350,100
11/15/2023 11:04 AM,16.5,25.1,16.9,17.9,23.1,1,0,1,1,0,27.7,25.8,23.8,25.3,27.5,18,18,18,18,18,441,-711,2620,1719,-315,1092,752,752,412,1160,350,350,100,100,100,21.51210526,26.43368421,1.26339379,46140,3.822916667,21.2,21.35,20.65,20.1,20.3,20.6,19.8,21.6,23.6,19.9,22.23,21.8,21.9,24,25.5,21.8,22,19.2,21.2,26.15,27.3,25.7,26.8,21.25,27.5,24.63,28.5,27,27,22.63,31.2,28.17,27.47,26.4,22.8,25.07,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58292.98946,4.837550484,1228,140,350,100
11/15/2023 11:09 AM,16.3,25.1,17,18,23.1,1,0,1,1,0,27.6,26,23.7,25.5,27.6,18,18,18,18,18,442,-712,2621,1720,-316,1092,752,752,412,1160,350,350,100,100,100,21.53578947,26.43315789,1.267414979,45930,3.83625,21.25,21.55,20.85,20.17,20.3,20.6,19.8,21.6,23.6,19.9,22.23,21.8,21.93,24,25.4,21.8,22,19.2,21.2,26.15,27.3,25.7,26.9,21.25,27.3,24.63,28.5,27,27,22.63,31.27,28.2,27.5,26.4,22.8,25.07,30.6,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58212.37,4.854389978,1228,140,350,100
11/15/2023 11:15 AM,16.6,25.1,16.9,18,23.1,1,0,1,1,0,27.9,25.9,24,25.4,27.6,18,18,18,18,18,443,-713,2622,1721,-317,1092,752,752,412,1160,350,350,100,100,100,21.52789474,26.41947368,1.264477084,45970,3.829166667,21.2,21.35,20.75,20.1,20.33,20.6,19.87,21.6,23.6,19.9,22.27,21.83,21.93,24,25.5,21.8,22,19.2,21.2,26.15,27.3,25.63,26.8,21.25,27.4,24.63,28.5,27,27,22.63,31.27,28.17,27.47,26.2,22.8,25.1,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58128.01154,4.847515897,1228,140,350,100
11/15/2023 11:20 AM,16.5,25.1,17,18,23.1,1,0,1,1,0,27.4,25.9,23.8,25.4,27.6,18,18,18,18,18,444,-714,2623,1722,-318,1092,752,752,412,1160,350,350,100,100,100,21.56,26.46473684,1.263921411,45880,3.827083333,21.25,21.55,20.85,20.2,20.3,20.6,19.87,21.6,23.6,19.9,22.27,21.87,21.93,24,25.5,21.8,22.05,19.2,21.3,26.15,27.3,25.7,26.87,21.25,27.5,24.63,28.5,27,27.2,22.63,31.27,28.27,27.5,26.4,22.8,25.13,30.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57988.71434,4.838196912,1228,140,350,100
11/15/2023 11:25 AM,16.5,25.1,16.9,17.9,23.2,1,0,1,1,0,28,25.8,23.9,25.4,27.6,18,18,18,18,18,445,-715,2624,1723,-319,1092,752,752,412,1160,350,350,100,100,100,21.52315789,26.43,1.265470164,46080,3.831666667,21.25,21.35,20.75,20.13,20.3,20.6,19.87,21.6,23.6,20,22.23,21.83,21.93,24,25.5,21.6,22,19.2,21.2,26.15,27.3,25.7,26.87,21.25,27.3,24.67,28.5,27,27,22.63,31.33,28.23,27.47,26.2,22.8,25.1,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58312.86518,4.845899147,1228,140,350,100
11/15/2023 11:31 AM,16.3,25.1,17,17.9,23.1,1,0,1,1,0,27.6,25.9,23.6,25.5,27.6,18,18,18,18,18,446,-716,2625,1724,-320,1092,752,752,412,1160,350,350,100,100,100,21.55263158,26.45105263,1.263204489,46140,3.8425,21.3,21.35,20.85,20.2,20.33,20.6,19.87,21.6,23.6,20,22.27,21.8,21.93,24,25.5,21.8,22,19.2,21.3,26.15,27.33,25.7,26.87,21.3,27.5,24.63,28.5,27,27,22.63,31.3,28.27,27.53,26.2,22.8,25.13,30.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58284.25514,4.858213347,1228,140,350,100
11/15/2023 11:36 AM,16.3,25.1,17,18,23.2,1,0,1,1,0,28,25.8,23.7,25.4,27.6,18,18,18,18,18,447,-717,2626,1725,-321,1092,752,752,412,1160,350,350,100,100,100,21.54578947,26.46578947,1.266232564,45830,3.832083333,21.3,21.35,20.75,20.2,20.4,20.6,19.9,21.6,23.6,19.9,22.27,21.87,21.93,24,25.4,21.8,22,19.2,21.3,26.15,27.3,25.7,26.93,21.35,27.5,24.63,28.5,27,27,22.63,31.23,28.2,27.47,26.4,22.8,25.13,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58031.43842,4.846487232,1228,140,350,100
11/15/2023 11:42 AM,16.5,25.1,17,17.9,23.2,1,0,1,1,0,27.8,25.9,23.6,25.4,27.6,18,18,18,18,18,448,-718,2627,1726,-322,1092,752,752,412,1160,350,350,100,100,100,21.51736842,26.43157895,1.266751217,45770,3.816666667,21.2,21.35,20.65,20.13,20.3,20.6,19.9,21.6,23.6,19.9,22.27,21.8,21.93,24,25.3,21.8,22,19.2,21.3,26.15,27.3,25.63,26.8,21.25,27.5,24.63,28.5,27,27,22.63,31.3,28.17,27.47,26.2,22.8,25.07,30.7,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57979.20322,4.833776735,1228,140,350,100
11/15/2023 11:47 AM,16.5,25.1,17,17.9,23.1,1,0,1,1,0,27.8,25.8,23.5,25.3,27.6,18,18,18,18,18,449,-719,2628,1727,-323,1092,752,752,412,1160,350,350,100,100,100,21.55421053,26.45,1.26528274,45990,3.823333333,21.25,21.4,20.85,20.2,20.37,20.6,19.9,21.6,23.7,19.9,22.23,21.8,21.93,24,25.5,21.8,22,19.2,21.3,26.15,27.3,25.7,26.93,21.25,27.4,24.63,28.5,27,27,22.63,31.3,28.17,27.53,26.4,22.8,25.13,30.7,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58190.35322,4.840398185,1228,140,350,100
11/15/2023 11:53 AM,16.6,25.1,16.9,17.9,23.2,1,0,1,1,0,27.6,25.9,24,25.4,27.6,18,18,18,18,18,450,-720,2629,1728,-324,1092,752,752,412,1160,350,350,100,100,100,21.59105263,26.49789474,1.27053684,45770,3.823333333,21.4,21.5,20.85,20.27,20.3,20.6,19.87,21.6,23.8,20,22.27,21.87,22,24,25.5,21.8,22,19.2,21.4,26.15,27.37,25.73,27,21.25,27.5,24.67,28.6,27,27.2,22.63,31.33,28.27,27.53,26.4,22.8,25.1,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58152.47118,4.847617683,1228,140,350,100
11/15/2023 11:58 AM,16.6,25.1,17,18,23.2,1,0,1,1,0,27.5,25.8,24,25.4,27.6,18,18,18,18,18,451,-721,2630,1729,-325,1092,752,752,412,1160,350,350,100,100,100,21.62947368,26.53894737,1.269654481,46570,3.8475,21.4,21.55,20.85,20.27,20.43,20.8,19.93,21.6,23.9,20,22.3,22,22.13,24,25.5,21.8,22,19.2,21.3,26.25,27.33,25.73,27,21.35,27.5,24.7,28.8,27,27.2,22.67,31.43,28.27,27.47,26.4,22.9,25.27,30.8,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59127.80916,4.886678348,1228,140,350,100
11/15/2023 12:04 PM,16.6,25.1,16.8,17.9,23.1,1,0,1,1,0,27.8,25.9,23.7,25.4,27.6,18,18,18,18,18,452,-722,2631,1730,-326,1092,752,752,412,1160,350,350,100,100,100,21.52210526,26.46473684,1.270468983,46240,3.867083333,21.25,21.35,20.85,20.2,20.3,20.6,19.87,21.6,23.7,19.9,22.27,21.8,21.9,23.93,25.3,21.7,22,19.2,21.2,26.15,27.3,25.7,26.93,21.25,27.5,24.7,28.6,27,26.8,22.63,31.3,28.17,27.53,26.4,22.8,25.2,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58746.48576,4.911428955,1228,140,350,100
11/15/2023 12:09 PM,16.5,25.1,16.6,17.9,23.1,1,0,1,1,0,28.1,25.8,23.9,25.3,27.6,18,18,18,18,18,453,-723,2632,1731,-327,1092,752,752,412,1160,350,350,100,100,100,21.48,26.42947368,1.275611908,45810,3.835416667,21.2,21.35,20.75,20.17,20.23,20.6,19.87,21.6,23.7,19.7,22.23,21.7,21.87,24,25.2,21.6,21.95,19.2,21.2,26.15,27.3,25.7,26.93,21.25,27.5,24.7,28.5,27,26.8,22.63,31.17,28.1,27.53,26.4,22.8,25.07,30.6,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58435.78152,4.88259447,1228,140,350,100
11/15/2023 12:15 PM,16.5,25,16.3,17.9,23.1,1,0,1,1,0,27.6,25.7,23.8,25.3,27.6,18,18,18,18,18,454,-724,2633,1732,-328,1092,752,752,412,1160,350,350,100,100,100,21.47684211,26.45947368,1.270843971,46250,3.835833333,21.2,21.35,20.7,20.2,20.23,20.6,19.87,21.6,23.7,19.7,22.23,21.7,21.9,23.93,25.3,21.6,21.95,19.2,21.1,26.15,27.3,25.7,26.93,21.25,27.5,24.7,28.8,27,26.8,22.63,31.17,28.17,27.47,26.4,22.8,25.13,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58776.53364,4.883846465,1228,140,350,100
11/15/2023 12:20 PM,16.5,25.1,17.2,18,23.1,1,0,1,1,0,27.1,25.9,23.8,25.4,27.6,18,18,18,18,18,455,-725,2634,1733,-329,1092,752,752,412,1160,350,350,100,100,100,21.54315789,26.48894737,1.263520373,46370,3.859166667,21.3,21.45,20.85,20.23,20.37,20.6,19.87,21.6,23.6,19.9,22.27,21.8,21.93,24,25.3,21.8,21.95,19.2,21.3,26.15,27.33,25.7,26.93,21.35,27.5,24.7,28.8,27,27,22.63,31.27,28.17,27.53,26.4,22.8,25.13,30.8,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58589.43968,4.890248888,1228,140,350,100
11/15/2023 12:26 PM,16.5,25.1,17,18,23.1,1,0,1,1,0,28.1,25.7,23.8,25.4,27.6,18,18,18,18,18,456,-726,2635,1734,-330,1092,752,752,412,1160,350,350,100,100,100,21.55210526,26.52631579,1.265729214,46080,3.852083333,21.3,21.55,20.85,20.17,20.43,20.6,19.87,21.6,23.6,20,22.27,21.87,21.93,24,25.1,21.8,22.05,19.2,21.3,26.15,27.47,25.77,26.93,21.35,27.5,24.7,28.8,27,27.2,22.63,31.37,28.27,27.53,26.4,22.8,25.2,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58324.8022,4.871426745,1228,140,350,100
11/15/2023 12:31 PM,16.5,25.1,17.2,13.5,23.2,1,0,1,1,0,27.7,26.1,24.1,25.3,27.6,18,18,18,18,18,457,-727,2636,1735,-331,1092,752,752,412,1160,350,350,100,100,100,21.48947368,26.4,1.293469172,46250,3.847083333,21.3,21.5,20.85,20.13,20.1,20.5,19,21.6,24.1,20,22.17,21.97,21.93,24,25.5,21.5,21.7,19.2,21.25,26.15,27.37,25.73,27,21.15,27.3,24.57,28.3,27,27.2,22.57,31.43,28.2,27.53,26.4,22.6,24.93,30.1,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59822.94922,4.922822976,1228,140,350,100
11/15/2023 12:37 PM,16.6,25.1,17.6,15.9,23.3,1,0,1,1,0,27.7,26,24.4,25,27.7,18,18,18,18,18,458,-728,2637,1736,-332,1092,752,752,412,1160,350,350,100,100,100,21.66789474,26.36473684,1.233893643,46200,3.852083333,21.4,21.6,20.85,20.27,20.3,20.5,19.2,21.6,25.2,20.4,22.13,22.23,22.23,24.33,25.7,21.5,21.2,19.2,21.85,26.3,27.6,25.93,27.1,21.35,27.5,24.57,27.9,27,27.4,22.57,31.37,28.17,27.9,26.2,22.6,24,29.4,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57005.88632,4.867868147,1228,140,350,100
11/15/2023 12:42 PM,16.9,25.3,17.6,18.5,23.6,1,0,1,1,0,28,26.4,24.5,26,27.9,18,18,18,18,18,459,-729,2638,1737,-333,1092,752,752,412,1160,350,350,100,100,100,22.12421053,26.84947368,1.2327558,46110,3.84625,21.7,21.95,21.25,20.67,21.13,21.3,20.5,21.6,25.8,20.7,22.67,22.57,22.5,24.47,25.9,22.1,21.85,19.2,22.5,26.6,27.83,26.27,27.4,22.1,28.3,25.33,28.9,27.2,27.6,22.9,31.77,28.47,28.1,26.5,23.1,24.5,30.3,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56842.36992,4.743677343,1228,140,350,100
11/15/2023 12:48 PM,17.2,25.6,17.3,19,23.7,1,0,1,1,0,28.4,26.7,24.4,26.1,28,18,18,18,18,18,460,-730,2639,1738,-334,1092,752,752,412,1160,350,350,100,100,100,22.33157895,27.16789474,1.244457246,45770,3.828333333,21.7,22.05,21.35,20.8,21.53,21.6,20.87,21.6,26.2,20.8,23.03,22.7,22.6,24.67,26,22.5,22.25,19.2,22.85,26.7,28,26.4,27.6,22.55,28.7,25.93,29.6,27.6,27.6,23.27,32.07,28.9,28.1,26.8,23.5,24.9,30.6,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56958.80816,4.741715753,1228,140,350,100
11/15/2023 12:53 PM,16.5,25.6,17.2,19.4,23.6,1,0,1,1,0,28.9,26.8,24.9,26.2,28.1,18,18,18,18,18,461,-731,2640,1739,-335,1092,752,752,412,1160,350,350,100,100,100,22.45,27.30052632,1.250381167,46080,3.827083333,21.8,22.15,21.4,20.73,21.73,21.8,21.07,21.6,26.4,20.9,23.27,22.7,22.67,24.73,26.3,22.7,22.45,19.2,22.95,26.7,28,26.4,27.6,22.75,29,26.2,29.8,27.8,27.6,23.47,32.13,28.9,28.1,27.2,23.7,25.13,30.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57617.56418,4.774015514,1228,140,350,100
11/15/2023 12:59 PM,16.5,25.9,17.4,19.6,23.7,1,0,1,1,0,28.7,27,25,26.5,28.2,18,18,18,18,18,462,-732,2641,1740,-336,1092,752,752,412,1160,350,350,100,100,100,22.53,27.46,1.250987456,46100,3.840833333,21.9,22.15,21.4,20.73,21.97,22,21.33,21.6,26.4,20.9,23.47,22.77,22.73,24.67,26.1,23,22.7,19.2,23.05,26.75,28.03,26.53,27.6,22.9,29.2,26.43,30.1,28,27.8,23.67,32.27,29.03,28.23,27.4,23.8,25.3,31,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57670.52174,4.803670247,1228,140,350,100
11/15/2023 1:04 PM,16.6,26,17.4,21.2,23.6,1,0,1,1,0,28.4,27.1,25,26.8,28.2,18,18,18,18,18,463,-733,2642,1741,-337,1092,752,752,412,1160,350,350,100,100,100,22.58789474,27.56631579,1.26713092,45860,3.831666667,22,22.15,21.35,20.73,22.2,22.3,21.73,21.6,26.2,20.7,23.63,22.73,22.73,24.67,26.1,23.2,22.95,19.2,23,26.9,28.13,26.5,27.6,23.2,29.2,26.6,30.3,28,27.6,23.87,32.33,29.17,28.23,27.4,24,25.7,31.3,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58110.62398,4.824214405,1228,140,350,100
11/15/2023 1:10 PM,16.3,26.1,16.9,19.5,23.6,1,0,1,1,0,28.3,26.8,25,26.2,28.1,18,18,18,18,18,464,-734,2643,1742,-338,1092,752,752,412,1160,350,350,100,100,100,22.30105263,27.33157895,1.279209933,45970,3.82625,21.8,21.95,21.1,20.57,21.5,21.8,21.2,21.6,25.6,20.4,23.47,22.43,22.53,24.47,25.9,22.8,22.95,19.2,22.45,26.6,27.87,26.23,27.4,22.6,28.7,26.2,30.1,28.2,27.4,23.7,31.97,28.97,28,27.4,23.8,25.83,31.5,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58805.28064,4.871496026,1228,140,350,100
11/15/2023 1:15 PM,16,26,16.9,18.7,23.3,1,0,1,1,0,28.4,26.6,24.9,26,28,18,18,18,18,18,465,-735,2644,1743,-339,1092,752,752,412,1160,350,350,100,100,100,22.08105263,27.11947368,1.281795717,46030,3.833333333,21.65,21.7,20.9,20.33,21.23,21.5,20.83,21.6,25,20.2,23.07,22.2,22.4,24.23,25.9,22.7,22.8,19.2,22.1,26.5,27.73,26.03,27.23,22.25,28.3,25.7,29.6,28,27.2,23.53,31.9,28.8,27.9,27.4,23.7,25.67,31.3,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59001.05684,4.908597395,1228,140,350,100
11/15/2023 1:20 PM,16,25.9,16.9,18.4,23.2,1,0,1,1,0,28.1,26.5,24.3,25.9,28,18,18,18,18,18,466,-736,2645,1744,-340,1092,752,752,412,1160,350,350,100,100,100,21.87,26.93736842,1.280537332,46030,3.835833333,21.45,21.6,20.85,20.23,20.83,21.2,20.53,21.6,24.7,20,22.9,22,22.27,24.17,25.5,22.3,22.5,19.2,21.7,26.3,27.57,25.83,27.13,21.95,28.1,25.47,29.4,27.8,27.2,23.33,31.63,28.67,27.8,27.2,23.5,25.53,31,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58943.13338,4.914341259,1228,140,350,100
11/15/2023 1:26 PM,15.9,25.7,15,18.1,23.3,1,0,1,1,0,27.7,26.5,23.7,25.6,27.9,18,18,18,18,18,467,-737,2646,1745,-341,1092,752,752,412,1160,350,350,100,100,100,21.71105263,26.75894737,1.284398728,46140,3.840416667,21.3,21.4,20.7,20.17,20.67,21,20.23,21.6,24.3,19.7,22.77,21.8,22.07,24.1,25.5,22.1,22.35,19.2,21.55,26.2,27.4,25.77,27,21.75,27.9,25.2,29.2,27.6,26.8,23.07,31.4,28.47,27.8,27,23.3,25.43,30.8,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59262.1573,4.925220445,1228,140,350,100
11/15/2023 1:31 PM,16.5,25.9,15.9,18.3,23.3,1,0,1,1,0,27.5,26.7,24.1,26.2,27.7,18,18,18,18,18,468,-738,2647,1746,-342,1092,752,752,412,1160,350,350,100,100,100,21.79842105,26.81631579,1.234826613,45870,3.83375,21.05,21.5,20.85,20.2,20.77,21,20.13,21.6,24.3,19.9,22.9,22.1,22.1,24.47,25.5,22.2,22.5,19.2,21.9,26.1,27.43,25.87,27.13,21.8,28.1,25.07,29.2,27.6,26.8,23.2,31.3,28.27,28.1,26.6,23.5,25.77,31,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56641.49672,4.829318917,1228,140,350,100
11/15/2023 1:37 PM,17,26,20.7,17.9,23.5,1,0,1,1,0,28.7,26.8,24.2,26.2,28.1,18,18,18,18,18,469,-739,2648,1747,-343,1092,752,752,412,1160,350,350,100,100,100,22.33421053,27.16947368,1.271492563,45770,3.818333333,22,22.2,21.35,20.8,21.23,21.5,20.3,21.6,25.4,21.4,22.97,23.3,22.97,24.63,25.7,22.7,22.8,19.2,22.3,26.7,28,26.33,27.53,22.15,28.1,25.27,29.2,27.8,28.2,23.4,32.2,28.83,28.17,26.8,23.5,25.77,31,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58196.2146,4.784904638,1228,140,350,100
11/15/2023 1:42 PM,16,25.7,15.7,17.6,23.3,1,0,1,1,0,28.1,26.5,23.9,26,28.1,18,18,18,18,18,470,-740,2649,1748,-344,1092,752,752,412,1160,350,350,100,100,100,21.90210526,26.81684211,1.278440642,45930,3.820833333,21.75,21.6,20.95,20.43,20.73,21,19.93,21.6,25.4,20.5,22.77,22.47,22.33,24.13,25.3,22.2,22.2,19.2,21.65,26.5,27.8,26.1,27.27,21.75,27.9,25.07,28.8,27.6,27,23.17,31.63,28.6,27.87,27,23.1,25.43,30.4,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58718.7787,4.871458054,1228,140,350,100
11/15/2023 1:48 PM,16,25.5,15.9,17.6,23.2,1,0,1,1,0,27.8,26,23.7,25.9,28,18,18,18,18,18,471,-741,2650,1749,-345,1092,752,752,412,1160,350,350,100,100,100,21.67315789,26.63736842,1.282205866,46130,3.835833333,21.4,21.45,20.75,20.2,20.53,20.8,19.9,21.6,24.8,19.9,22.7,21.77,21.97,24.07,25.3,22,22.1,19.2,21.35,26.15,27.47,25.9,27,21.55,27.7,24.9,28.8,27.4,26.8,23.07,31.4,28.33,27.67,26.8,23.1,25.37,30.3,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59148.1566,4.911122304,1228,140,350,100
11/15/2023 1:53 PM,16,25.4,16.6,17.7,23.1,1,0,1,1,0,27.6,25.9,23.6,26,27.8,18,18,18,18,18,472,-742,2651,1750,-346,1092,752,752,412,1160,350,350,100,100,100,21.61263158,26.57210526,1.278801795,45880,3.83375,21.2,21.35,20.65,20.1,20.47,20.8,19.93,21.6,24.7,19.6,22.67,21.6,21.9,24.07,25.5,22,22,19.2,21.3,26.15,27.37,25.77,27,21.65,27.7,24.83,28.8,27.2,26.8,23.07,31.3,28.17,27.6,26.6,23.1,25.23,30.3,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58671.42636,4.90914929,1228,140,350,100
11/15/2023 1:59 PM,16.3,25.3,16.6,17.9,23.2,1,0,1,1,0,27.9,25.9,23.6,26,27.8,18,18,18,18,18,473,-743,2652,1751,-347,1092,752,752,412,1160,350,350,100,100,100,21.63263158,26.58473684,1.273109133,45870,3.822916667,21.1,21.35,20.75,20.2,20.6,20.8,19.93,21.6,24.7,19.7,22.63,21.63,21.83,24,25.5,22.1,22.1,19.2,21.3,25.95,27.37,25.8,27,21.65,27.7,24.97,28.8,27.2,26.6,23.07,31.3,28.17,27.53,26.6,23.1,25.4,30.5,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58397.51592,4.877872595,1228,140,350,100
11/15/2023 2:04 PM,16.5,25.1,16.5,17.9,23.2,1,0,1,1,0,27.8,26,23.8,25.9,27.8,18,18,18,18,18,474,-744,2653,1752,-348,1092,752,752,412,1160,350,350,100,100,100,21.65789474,26.58315789,1.270118511,46030,3.829166667,21.1,21.35,20.85,20.33,20.63,20.8,19.97,21.6,24.8,19.7,22.77,21.6,21.9,24,25.5,22.1,22,19.2,21.3,26.05,27.37,25.77,27,21.65,27.7,24.97,28.8,27.2,26.6,23.07,31.33,28.27,27.6,26.6,23.1,25.3,30.3,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58463.55504,4.86921129,1228,140,350,100
11/15/2023 2:10 PM,16.3,25.1,16.6,17.9,23.2,1,0,1,1,0,28.1,25.7,23.5,25.8,27.8,18,18,18,18,18,475,-745,2654,1753,-349,1092,752,752,412,1160,350,350,100,100,100,21.62263158,26.56315789,1.274188849,46210,3.843333333,21.1,21.35,20.75,20.27,20.53,20.8,19.97,21.6,24.7,19.7,22.63,21.6,21.83,24,25.4,22.1,22,19.2,21.3,26.05,27.37,25.77,26.97,21.6,27.7,24.97,28.8,27.2,26.6,23.07,31.3,28.17,27.53,26.6,23.1,25.23,30.3,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58880.26672,4.889325907,1228,140,350,100
11/15/2023 2:15 PM,16.3,25.1,16.8,17.9,23.2,1,0,1,1,0,27.7,25.8,23.7,25.9,27.7,18,18,18,18,18,476,-746,2655,1754,-350,1092,752,752,412,1160,350,350,100,100,100,21.63684211,26.58263158,1.27279571,45980,3.84125,21.1,21.35,20.75,20.2,20.6,20.8,20.03,21.6,24.7,19.7,22.77,21.6,21.9,24,25.5,22,22,19.2,21.3,26.05,27.43,25.77,27,21.65,27.7,24.97,28.8,27.2,26.6,23.07,31.27,28.23,27.53,26.6,23.1,25.4,30.3,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58523.14676,4.891808895,1228,140,350,100
11/15/2023 2:21 PM,16.5,25,16.5,17.9,23.3,1,0,1,1,0,27.7,25.8,23.6,26,27.8,18,18,18,18,18,477,-747,2656,1755,-351,1092,752,752,412,1160,350,350,100,100,100,21.66421053,26.57421053,1.27584435,45980,3.831666667,21.2,21.4,20.85,20.33,20.6,20.8,19.97,21.6,24.7,19.7,22.7,21.6,21.97,24,25.5,22.1,22.1,19.2,21.3,26.15,27.37,25.8,27,21.65,27.7,24.97,28.8,27,26.6,23.07,31.33,28.17,27.53,26.6,23.2,25.3,30.3,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58663.32322,4.882769583,1228,140,350,100
11/15/2023 2:26 PM,15.9,25,16.6,17.9,23.2,1,0,1,1,0,27.9,25.7,23.5,26.1,27.7,18,18,18,18,18,478,-748,2657,1756,-352,1092,752,752,412,1160,350,350,100,100,100,21.65526316,26.59368421,1.292439384,46520,3.854166667,21.2,21.35,20.85,20.33,20.6,20.8,19.97,21.6,24.7,19.7,22.73,21.63,21.97,24.07,25.3,22.1,22.05,19.2,21.3,26.15,27.37,25.77,27.1,21.65,27.7,24.97,28.8,27.2,26.7,23.07,31.33,28.17,27.53,26.6,23.1,25.37,30.3,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60124.28014,4.949483473,1228,140,350,100
11/15/2023 2:32 PM,13.1,25.1,16.5,18.3,25.7,1,0,1,1,0,28.2,25.9,23.3,25.5,27.7,18,18,18,18,18,479,-749,2658,1757,-353,1092,752,752,412,1160,350,350,100,100,100,21.56368421,26.52789474,1.258417869,45980,3.854166667,20.7,20.5,19.85,19.83,20.8,21,20.1,21.6,24.8,19.4,22.87,21.7,21.73,23.93,26.1,22.2,22.1,19.2,21.3,25.95,27.03,25.27,26.67,21.65,28,25.03,28.9,27.2,26.8,23.13,31.07,28.1,27.83,26.4,23.3,25.17,30.6,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57862.0536,4.916097239,1228,140,350,100
11/15/2023 2:37 PM,19.1,25.3,17.3,18.3,26.1,1,0,1,1,0,28.4,26.2,24.1,25.9,28,18,18,18,18,18,480,-750,2659,1758,-354,1092,752,752,412,1160,350,350,100,100,100,22.08631579,26.97578947,1.228360282,46360,3.8475,21.55,21.9,21.5,21.53,20.9,21.1,20.3,21.6,25.4,20,22.93,22.23,22.17,24.53,26.5,22.4,22.3,19.2,21.6,26.75,27.87,26.3,28,21.85,28.1,25.1,29.2,27.2,27.4,23.27,31.8,28.4,28.33,26.6,23.5,25.5,31,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56946.78268,4.783701512,1228,140,350,100
11/15/2023 2:43 PM,17.3,25.4,17.6,17.6,23.9,1,0,1,1,0,27.3,26.5,24.4,25.9,28.1,18,18,18,18,18,481,-751,2660,1759,-355,1092,752,752,412,1160,350,350,100,100,100,22.08894737,26.96157895,1.297564337,46320,3.861666667,22.15,22.55,22.2,21.7,20.73,21,20,21.6,24.3,20.7,22.77,22.33,22.33,24.73,25.5,22.1,22.25,19.2,21.55,26.75,28.27,26.73,27.67,21.75,27.9,25,28.9,27.4,27.3,23.07,31.9,28.6,28.3,27,23.3,25.23,30.6,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60103.1801,4.877081782,1228,140,350,100
11/15/2023 2:48 PM,17.3,25.5,17.2,17.6,23.8,1,0,1,1,0,27.9,26.3,24,25.7,28,18,18,18,18,18,482,-752,2661,1760,-356,1092,752,752,412,1160,350,350,100,100,100,21.91684211,26.81631579,1.283754005,46240,3.856666667,21.8,22.05,21.4,20.93,20.6,21,20,21.6,24.5,20.4,22.7,22.1,22.17,24.47,25.7,22.1,22.25,19.2,21.45,26.6,27.93,26.4,27.53,21.55,27.7,25,28.8,27.4,27,23.07,31.7,28.4,28.03,26.8,23.3,25.23,30.3,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59360.78518,4.97766522,1228,140,350,100
11/15/2023 2:54 PM,16.3,25.5,16.8,17.4,23.6,1,0,1,1,0,27.9,26.2,23.8,25.8,28,18,18,18,18,18,483,-753,2662,1761,-357,1092,752,752,412,1160,350,350,100,100,100,21.73894737,26.69,1.27915406,46100,3.8475,21.55,21.6,21,20.43,20.53,20.8,19.83,21.6,24.5,20,22.67,21.83,22.1,24.3,25.7,22,22.1,19.2,21.3,26.4,27.73,26.1,27.27,21.45,27.7,24.9,28.8,27.4,26.9,23,31.5,28.33,27.87,26.6,23.1,25.23,30.3,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58969.00218,4.930407807,1228,140,350,100
11/15/2023 2:59 PM,16.6,25.3,16.8,17.7,23.5,1,0,1,1,0,28.1,26,23.7,25.8,27.9,18,18,18,18,18,484,-754,2663,1762,-358,1092,752,752,412,1160,350,350,100,100,100,21.71421053,26.62157895,1.27363658,46410,3.854583333,21.4,21.55,20.9,20.4,20.47,20.8,19.9,21.6,24.7,20,22.63,21.77,22,24.2,25.7,22,22.05,19.2,21.3,26.2,27.57,25.93,27.13,21.45,27.7,24.77,28.8,27.4,26.8,22.93,31.33,28.33,27.67,26.6,23.1,25.23,30.3,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59109.4737,4.919936495,1228,140,350,100
11/15/2023 3:05 PM,16,25.3,16.9,17.9,23.3,1,0,1,1,0,28.1,26,23.7,25.8,27.9,18,18,18,18,18,485,-755,2664,1763,-359,1092,752,752,412,1160,350,350,100,100,100,21.74473684,26.64368421,1.276537933,46260,3.86125,21.4,21.55,20.9,20.37,20.6,21,19.97,21.6,24.8,20,22.63,21.77,22.03,24.23,25.6,22.1,22.1,19.2,21.3,26.2,27.57,25.93,27.13,21.65,27.7,24.97,28.8,27.2,26.8,23.03,31.33,28.33,27.73,26.6,23.1,25.23,30.3,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59052.6448,4.923421604,1228,140,350,100
