Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/15/2023 3:10 PM,16.2,25.3,16.6,17.9,23.2,1,0,1,1,0,28.1,26,23.8,26,27.8,18,18,18,18,18,486,-756,2665,1764,-360,1092,752,752,412,1160,350,350,100,100,100,21.67526316,26.59315789,1.277599581,46080,3.8475,21.2,21.35,20.75,20.23,20.6,21,20.03,21.6,24.5,19.9,22.63,21.67,21.97,24.1,25.7,22,22.1,19.2,21.3,26.15,27.43,25.83,27,21.6,27.7,24.97,28.8,27.2,26.7,23,31.33,28.23,27.6,26.6,23.1,25.23,30.3,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58871.78868,4.913518062,1228,140,350,100
11/15/2023 3:16 PM,16.3,25.1,16.8,17.9,23.2,1,0,1,1,0,27.5,25.9,23.7,25.9,27.8,18,18,18,18,18,487,-757,2666,1765,-361,1092,752,752,412,1160,350,350,100,100,100,21.65947368,26.59789474,1.272461343,46140,3.8425,21.2,21.35,20.75,20.27,20.6,21,19.93,21.6,24.8,19.7,22.63,21.63,21.9,24.07,25.6,22,22,19.2,21.3,26.05,27.4,25.83,27.1,21.65,27.7,24.97,28.8,27.2,26.6,23.03,31.33,28.17,27.53,26.6,23.1,25.3,30.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58711.36638,4.899298128,1228,140,350,100
11/15/2023 3:21 PM,16.5,25.1,16.5,18,23.3,1,0,1,1,0,28.1,25.8,23.8,26,27.8,18,18,18,18,18,488,-758,2667,1766,-362,1092,752,752,412,1160,350,350,100,100,100,21.7,26.62315789,1.272623463,46310,3.852083333,21.3,21.55,20.85,20.33,20.6,20.9,19.97,21.6,24.7,19.9,22.63,21.67,21.9,24.1,25.7,22.1,22,19.2,21.3,26.15,27.47,25.87,27.13,21.65,27.7,24.97,28.8,27.2,26.8,23.07,31.33,28.2,27.53,26.6,23.2,25.4,30.4,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58935.19258,4.901939957,1228,140,350,100
11/15/2023 3:26 PM,17,25.1,16.6,18.4,23.5,1,0,1,1,0,28.3,25.9,24.2,25.6,27.7,18,18,18,18,18,489,-759,2668,1767,-363,1092,752,752,412,1160,350,350,100,100,100,21.72684211,26.64315789,1.27220304,46250,3.856666667,21.3,21.55,20.85,20.4,20.67,21,20.27,21.6,24.7,19.7,22.67,21.63,21.97,24.1,25.6,22.1,22.1,19.2,21.4,26.25,27.47,25.83,27.13,21.65,27.9,25.07,28.9,27.2,26.6,23.07,31.33,28.33,27.53,26.6,23.3,25.23,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58839.39062,4.9072743,1228,140,350,100
11/15/2023 3:32 PM,17,25.1,16.8,18.4,23.5,1,0,1,1,0,27.9,26,24.1,25.6,27.7,18,18,18,18,18,490,-760,2669,1768,-364,1092,752,752,412,1160,350,350,100,100,100,21.72421053,26.63157895,1.274520664,46250,3.854166667,21.3,21.55,20.85,20.43,20.63,21,20.27,21.6,24.8,19.7,22.63,21.63,21.97,24.1,25.5,22.1,22.1,19.2,21.4,26.25,27.37,25.8,27.13,21.65,27.9,25.07,28.9,27.2,26.6,22.93,31.33,28.33,27.7,26.6,23.1,25.27,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58946.5807,4.907748805,1228,140,350,100
11/15/2023 3:37 PM,16.5,25.3,16.6,18,23.3,1,0,1,1,0,28.1,26,23.7,25.5,27.7,18,18,18,18,18,491,-761,2670,1769,-365,1092,752,752,412,1160,350,350,100,100,100,21.71789474,26.65263158,1.275570659,46460,3.862916667,21.35,21.55,20.9,20.5,20.6,21,20.2,21.6,24.8,19.8,22.57,21.67,21.97,24.03,25.5,22,22.1,19.2,21.3,26.25,27.47,25.87,27.13,21.65,27.9,25.07,28.9,27.2,26.8,22.93,31.33,28.33,27.67,26.6,23.1,25.27,30.8,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59263.0128,4.925399729,1228,140,350,100
11/15/2023 3:43 PM,16.3,25.3,16.3,18,23.3,1,0,1,1,0,27.8,25.9,23.7,25.4,27.7,18,18,18,18,18,492,-762,2671,1770,-366,1092,752,752,412,1160,350,350,100,100,100,21.62578947,26.53052632,1.273401998,46200,3.860833333,21.3,21.55,20.85,20.43,20.43,20.8,19.93,21.6,24.5,19.7,22.5,21.67,21.9,24.03,25.5,21.8,22,19.2,21.2,26.15,27.37,25.77,27.07,21.4,27.7,24.9,28.8,27.2,26.6,22.87,31.23,28.23,27.63,26.4,22.9,25.13,30.7,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58831.1723,4.920591046,1228,140,350,100
11/15/2023 3:48 PM,17,25.3,17,18,23.3,1,0,1,1,0,28,26,23.8,25.4,27.7,18,18,18,18,18,493,-763,2672,1771,-367,1092,752,752,412,1160,350,350,100,100,100,21.60894737,26.53368421,1.269364615,46090,3.845416667,21.3,21.45,20.85,20.27,20.43,20.8,19.93,21.6,24.5,19.9,22.37,21.63,21.97,24.07,25.3,21.8,22,19.2,21.2,26.15,27.37,25.73,26.93,21.4,27.6,24.83,28.8,27.2,26.8,22.77,31.33,28.27,27.63,26.4,22.9,25.2,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58505.01512,4.889007809,1228,140,350,100
11/15/2023 3:54 PM,16.5,25.1,16.8,17.7,23.3,1,0,1,1,0,28,26,23.6,25.4,27.7,18,18,18,18,18,494,-764,2673,1772,-368,1092,752,752,412,1160,350,350,100,100,100,21.59368421,26.51473684,1.272652044,45700,3.824583333,21.3,21.55,20.85,20.33,20.37,20.6,19.9,21.6,24.1,19.9,22.37,21.67,21.97,24.07,25.5,21.8,22,19.2,21.2,26.15,27.37,25.77,27.03,21.4,27.5,24.8,28.8,27.1,26.8,22.73,31.27,28.23,27.6,26.4,22.9,25.2,30.7,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58160.1984,4.861050563,1228,140,350,100
11/15/2023 3:59 PM,16.5,25.1,16.9,17.7,23.2,1,0,1,1,0,27.8,25.8,23.8,25.4,27.7,18,18,18,18,18,495,-765,2674,1773,-369,1092,752,752,412,1160,350,350,100,100,100,21.59842105,26.51526316,1.271395819,46090,3.824583333,21.3,21.55,20.85,20.33,20.4,20.7,19.9,21.6,24.1,20,22.37,21.73,21.97,24.07,25.3,21.8,22,19.2,21.2,26.15,27.37,25.7,27.07,21.4,27.5,24.77,28.8,27,27,22.73,31.33,28.27,27.6,26.4,22.9,25.13,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58598.6333,4.864951321,1228,140,350,100
11/15/2023 4:05 PM,16.3,25.1,17.2,17.9,23.2,1,0,1,1,0,27.7,25.9,23.6,25.5,27.7,18,18,18,18,18,496,-766,2675,1774,-370,1092,752,752,412,1160,350,350,100,100,100,21.63842105,26.52947368,1.269717418,46240,3.847083333,21.4,21.55,20.85,20.43,20.4,20.8,19.9,21.6,24.3,20,22.37,21.8,22,24.13,25.3,21.8,22,19.2,21.3,26.15,27.37,25.77,27.07,21.4,27.5,24.77,28.8,27,27,22.73,31.33,28.27,27.6,26.4,22.9,25.27,30.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58711.73342,4.887931947,1228,140,350,100
11/15/2023 4:11 PM,16.3,25.1,17.2,17.9,23.3,1,0,1,1,0,27.5,26,23.8,25.4,27.7,18,18,18,18,18,497,-767,2676,1775,-371,1092,752,752,412,1160,350,350,100,100,100,21.64052632,26.54631579,1.271126381,46310,3.85625,21.4,21.55,20.85,20.37,20.43,20.8,19.9,21.6,24.3,19.9,22.37,21.8,22.03,24.07,25.5,21.8,22,19.2,21.3,26.25,27.47,25.77,27.07,21.4,27.5,24.83,28.8,27,27,22.73,31.43,28.27,27.63,26.4,22.9,25.2,30.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58865.86272,4.899066506,1228,140,350,100
11/15/2023 4:16 PM,16.5,25.1,16.9,17.9,23.3,1,0,1,1,0,28.1,25.8,23.6,25.4,27.7,18,18,18,18,18,498,-768,2677,1776,-372,1092,752,752,412,1160,350,350,100,100,100,21.63368421,26.56105263,1.273415342,45710,3.834166667,21.4,21.55,20.85,20.37,20.43,20.8,19.9,21.6,24.1,20,22.3,21.8,22.07,24.07,25.5,21.8,22,19.2,21.3,26.3,27.47,25.8,27.07,21.4,27.5,24.83,28.8,27,27,22.73,31.33,28.33,27.7,26.4,22.9,25.23,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58207.8153,4.878069917,1228,140,350,100
11/15/2023 4:22 PM,16.9,25.1,17,17.9,23.3,1,0,1,1,0,27.9,25.8,23.7,25.4,27.7,18,18,18,18,18,499,-769,2678,1777,-373,1092,752,752,412,1160,350,350,100,100,100,21.62894737,26.51368421,1.269051813,46140,3.827083333,21.4,21.55,20.85,20.33,20.37,20.8,19.9,21.6,24.1,20,22.37,21.83,22.03,24.07,25.4,21.8,21.95,19.2,21.4,26.2,27.37,25.73,27,21.4,27.5,24.73,28.8,27,27,22.73,31.33,28.27,27.6,26.4,22.9,25.13,30.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58554.05066,4.865077748,1228,140,350,100
11/15/2023 4:27 PM,16.5,25.1,17,17.7,23.3,1,0,1,1,0,27.8,25.9,23.7,25.4,27.7,18,18,18,18,18,500,-770,2679,1778,-374,1092,752,752,412,1160,350,350,100,100,100,21.60157895,26.49473684,1.271705048,45920,3.835833333,21.4,21.55,20.85,20.33,20.3,20.6,19.9,21.6,24.3,20,22.3,21.77,22,24.03,25.4,21.8,21.9,19.2,21.2,26.25,27.47,25.77,27,21.25,27.5,24.73,28.5,27,27,22.73,31.33,28.27,27.6,26.4,22.9,25.07,30.6,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58396.6958,4.872947769,1228,140,350,100
11/15/2023 4:33 PM,16.5,25,16.9,17.7,23.2,1,0,1,1,0,27.5,25.9,23.7,25.3,27.7,18,18,18,18,18,501,-771,2680,1779,-375,1092,752,752,412,1160,350,350,100,100,100,21.53315789,26.44894737,1.2726034,45770,3.820416667,21.2,21.45,20.75,20.2,20.3,20.6,19.8,21.6,24.1,19.9,22.33,21.73,21.97,24,25.3,21.6,21.9,19.2,21.2,26.15,27.33,25.7,26.93,21.25,27.5,24.7,28.5,27,26.8,22.73,31.33,28.17,27.6,26.4,22.8,25.07,30.6,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58247.05762,4.860156392,1228,140,350,100
11/15/2023 4:38 PM,17,25.1,17,13.2,23.5,1,0,1,1,0,27.3,26,24.1,25.2,27.6,18,18,18,18,18,502,-772,2681,1780,-376,1092,752,752,412,1160,350,350,100,100,100,21.50947368,26.33789474,1.296292151,45880,3.81875,21.25,21.45,20.85,20.27,20.07,20.5,19,21.6,24.7,19.9,22.17,21.8,22,24.07,25.5,21.5,21.6,19.2,21.25,26.15,27.37,25.7,27,21.1,27.5,24.57,28.1,27,26.8,22.57,31.27,28.1,27.53,26.4,22.6,24.83,29.7,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59473.88388,4.905039229,1228,140,350,100
11/15/2023 4:44 PM,17.6,25,17.4,16.3,23.7,1,0,1,1,0,26.9,26.1,24.4,25,27.7,18,18,18,18,18,503,-773,2682,1781,-377,1092,752,752,412,1160,350,350,100,100,100,21.67894737,26.28842105,1.243284017,45560,3.81,21.4,21.6,20.9,20.37,20.37,20.5,19.27,21.6,25.4,20.2,22.2,22,22.07,24.37,25.9,21.5,21.2,19.2,21.85,26.3,27.5,25.8,27.13,21.35,27.5,24.5,27.8,27,26.8,22.57,31.27,28.03,27.9,26.2,22.6,24,29.3,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56644.01982,4.838245988,1228,140,350,100
11/15/2023 4:49 PM,16,25.3,17.3,18.3,23.5,1,0,1,1,0,28.1,26.4,24.2,25.8,27.8,18,18,18,18,18,504,-774,2683,1782,-378,1092,752,752,412,1160,350,350,100,100,100,22.03210526,26.76210526,1.243877246,45990,3.814583333,21.55,21.75,21,20.47,21.13,21.3,20.47,21.6,25.8,20.5,22.63,22.23,22.33,24.6,25.9,22.1,21.75,19.2,22.3,26.5,27.63,26.1,27.27,22.15,28.2,25.4,28.9,27.2,27.2,22.9,31.5,28.43,28.1,26.6,23.1,24.4,30.1,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57205.91456,4.743747266,1228,140,350,100
11/15/2023 4:55 PM,16.3,25.4,17.4,18.8,23.5,1,0,1,1,0,28.4,26.6,24.5,26,27.9,18,18,18,18,18,505,-775,2684,1783,-379,1092,752,752,412,1160,350,350,100,100,100,22.25315789,27.04263158,1.24386454,45760,3.822916667,21.7,21.95,21.2,20.63,21.53,21.6,20.7,21.6,26.2,20.7,23.03,22.5,22.47,24.6,25.9,22.5,22.1,19.2,22.7,26.6,27.8,26.17,27.47,22.4,28.6,25.77,29.4,27.4,27.5,23.27,31.83,28.67,28.1,26.8,23.5,24.9,30.5,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56919.24134,4.755214829,1228,140,350,100
11/15/2023 5:00 PM,16.3,25.5,17.3,19,23.6,1,0,1,1,0,28.5,26.7,24.5,26.3,28.1,18,18,18,18,18,506,-776,2685,1784,-380,1092,752,752,412,1160,350,350,100,100,100,22.37684211,27.26157895,1.257375152,45880,3.818333333,21.7,21.95,21.25,20.6,21.8,21.8,21.03,21.6,26.4,20.8,23.33,22.63,22.6,24.67,25.9,22.7,22.35,19.2,22.85,26.7,28,26.33,27.53,22.7,29,26.2,29.8,27.6,27.6,23.47,32.07,28.9,28.03,27.2,23.7,25.07,30.7,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57688.37196,4.775317221,1228,140,350,100
11/15/2023 5:05 PM,16.3,25.6,17.2,19.4,23.6,1,0,1,1,0,28.4,26.8,24.5,26.3,28.1,18,18,18,18,18,507,-777,2686,1785,-381,1092,752,752,412,1160,350,350,100,100,100,22.39052632,27.27894737,1.257498341,45660,3.814166667,21.7,22,21.25,20.63,21.87,22,21.13,21.6,26.4,20.5,23.47,22.6,22.47,24.6,25.9,22.8,22.5,19.2,22.8,26.75,27.93,26.27,27.5,22.75,29,26.3,29.8,27.8,27.4,23.6,32,28.8,28.1,27.2,23.8,25.2,30.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57417.37424,4.796072758,1228,140,350,100
11/15/2023 5:11 PM,15.7,25.7,16.9,19.5,23.3,1,0,1,1,0,28.3,26.8,24.4,26.3,28.1,18,18,18,18,18,508,-778,2687,1786,-382,1092,752,752,412,1160,350,350,100,100,100,22.37105263,27.31315789,1.259007711,45610,3.802916667,21.65,21.9,21,20.37,21.87,22,21.13,21.6,26.4,20.5,23.53,22.5,22.47,24.53,26.1,23,22.5,19.2,22.8,26.5,27.87,26.17,27.37,22.9,29.2,26.4,30.1,27.8,27.4,23.8,31.97,28.8,28.07,27.3,23.8,25.2,30.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57423.34172,4.785029832,1228,140,350,100
11/15/2023 5:16 PM,16.3,25.9,16.8,20.9,23.6,1,0,1,1,0,28.4,27,25,26.7,28.1,18,18,18,18,18,509,-779,2688,1787,-383,1092,752,752,412,1160,350,350,100,100,100,22.42736842,27.38263158,1.266560157,45910,3.813333333,21.65,21.9,21.1,20.57,21.97,22.1,21.67,21.6,26.2,20.4,23.57,22.3,22.47,24.47,26.1,23.2,22.85,19.2,22.8,26.5,27.87,26.17,27.4,23,29.2,26.4,30.3,28,27.2,23.83,32,28.8,28,27.4,24,25.7,31.3,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58147.77682,4.815463273,1228,140,350,100
11/15/2023 5:22 PM,16.2,25.9,16.5,20.7,23.5,1,0,1,1,0,28.2,26.9,24.5,26.6,28,18,18,18,18,18,510,-780,2689,1788,-384,1092,752,752,412,1160,350,350,100,100,100,22.23684211,27.26315789,1.262756425,45880,3.824583333,21.6,21.8,21,20.53,21.63,21.8,21.2,21.6,25.8,20.2,23.43,22.1,22.33,24.43,25.9,23,22.7,19.2,22.25,26.4,27.67,26.1,27.33,22.7,28.7,26.13,30,28,27,23.8,31.8,28.73,28,27.4,24,25.87,31.2,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57935.26478,4.8367934,1228,140,350,100
11/15/2023 5:27 PM,16,26,16.5,16.9,23.2,1,0,1,1,0,28.2,26.6,24,25.7,28,18,18,18,18,18,511,-781,2690,1789,-385,1092,752,752,412,1160,350,350,100,100,100,21.79684211,26.90894737,1.283889022,45920,3.825,21.35,21.5,20.75,20.17,20.83,21,20.2,21.6,24.3,19.7,23.1,21.73,21.93,24.13,25.5,22.6,22.75,19.2,21.8,26.1,27.4,25.8,27.03,22,28.1,25.47,29.4,28,26.8,23.47,31.47,28.53,27.87,27.2,23.5,25.5,31.3,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58956.18388,4.870477028,1228,140,350,100
11/15/2023 5:33 PM,16,25.7,16.8,18.1,23.2,1,0,1,1,0,28.1,26.3,24,25.6,27.9,18,18,18,18,18,512,-782,2691,1790,-386,1092,752,752,412,1160,350,350,100,100,100,21.69736842,26.73157895,1.278228027,45710,3.817916667,21.3,21.45,20.65,20.1,20.6,21,20.17,21.6,24.3,19.9,22.83,21.7,21.93,24.07,25.5,22.1,22.35,19.2,21.5,26.15,27.37,25.7,26.93,21.75,27.9,25.1,28.9,27.6,26.9,23.2,31.4,28.4,27.73,27,23.3,25.37,31,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58427.80312,4.890999458,1228,140,350,100
11/15/2023 5:38 PM,16.2,25.6,16.8,17.6,23.2,1,0,1,1,0,28,26.2,23.7,25.4,27.8,18,18,18,18,18,513,-783,2692,1791,-387,1092,752,752,412,1160,350,350,100,100,100,21.56631579,26.56473684,1.274817876,45820,3.81375,21.2,21.35,20.65,20.07,20.37,20.6,19.77,21.6,24.1,19.8,22.63,21.67,21.9,24,25.5,22,22.1,19.2,21.25,26.15,27.3,25.63,26.93,21.4,27.5,24.83,28.8,27.4,26.8,22.93,31.4,28.3,27.6,26.6,23.1,25.23,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58412.1551,4.868331593,1228,140,350,100
11/15/2023 5:44 PM,16.3,25.4,16.6,17.9,23.2,1,0,1,1,0,27.9,26,23.9,25.5,27.8,18,18,18,18,18,514,-784,2693,1792,-388,1092,752,752,412,1160,350,350,100,100,100,21.51684211,26.50736842,1.274124828,45670,3.812083333,21.2,21.35,20.65,20.17,20.37,20.6,19.77,21.6,23.7,19.7,22.43,21.63,21.9,24,25.5,21.8,22.05,19.2,21.2,26.15,27.3,25.7,26.93,21.25,27.5,24.7,28.8,27.2,26.8,22.87,31.17,28.17,27.6,26.6,22.9,25.13,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58189.2809,4.858393167,1228,140,350,100
11/15/2023 5:49 PM,16.6,25.3,16.6,17.6,23.2,1,0,1,1,0,27.5,26,23.7,25.4,27.7,18,18,18,18,18,515,-785,2694,1793,-389,1092,752,752,412,1160,350,350,100,100,100,21.48421053,26.41052632,1.271671312,46080,3.822916667,21.2,21.35,20.65,20.1,20.27,20.5,19.7,21.6,23.9,19.7,22.37,21.63,21.83,24,25.3,21.8,22,19.2,21.1,26.05,27.2,25.63,26.8,21.25,27.3,24.57,28.5,27.2,26.6,22.73,31.17,28.1,27.5,26.4,22.9,25.07,30.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58598.61406,4.86616229,1228,140,350,100
11/15/2023 5:55 PM,16.3,25.1,16.8,17.6,23.1,1,0,1,1,0,27,25.8,23.6,25.3,27.7,18,18,18,18,18,516,-786,2695,1794,-390,1092,752,752,412,1160,350,350,100,100,100,21.45105263,26.39947368,1.273479243,45820,3.829166667,21.2,21.35,20.65,20.17,20.2,20.6,19.7,21.6,23.7,19.7,22.23,21.57,21.8,24,25.3,21.6,21.95,19.2,21.05,26.05,27.23,25.7,26.93,21.15,27.3,24.5,28.5,27,26.8,22.73,31.17,28.1,27.6,26.4,22.8,25.03,30.6,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58350.8189,4.87289304,1228,140,350,100
11/15/2023 6:00 PM,16.3,25.1,16.8,17.7,23.2,1,0,1,1,0,26.9,25.8,23.6,25.2,27.7,18,18,18,18,18,517,-787,2696,1795,-391,1092,752,752,412,1160,350,350,100,100,100,21.43789474,26.37368421,1.274533568,45980,3.825,21.2,21.35,20.65,20.17,20.13,20.5,19.63,21.6,23.7,19.7,22.23,21.57,21.77,23.97,25.3,21.6,21.95,19.2,21.1,26.05,27.27,25.7,26.93,21.05,27.3,24.5,28.5,27,26.8,22.63,31.1,28.03,27.47,26.4,22.8,25.07,30.6,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58603.05346,4.873078015,1228,140,350,100
11/15/2023 6:06 PM,16.6,25,16.8,17.4,23.1,1,0,1,1,0,27.4,25.8,23.5,25.2,27.6,18,18,18,18,18,518,-788,2697,1796,-392,1092,752,752,412,1160,350,350,100,100,100,21.37473684,26.28631579,1.274336894,45570,3.814583333,21.05,21.3,20.65,20,20.03,20.5,19.6,21.6,23.4,19.7,22.23,21.53,21.7,23.93,25.3,21.6,21.85,19.2,20.95,25.95,27.17,25.5,26.8,21.05,27.2,24.43,28.3,27,26.6,22.57,31,27.97,27.47,26.2,22.8,25,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58071.53228,4.861441073,1228,140,350,100
11/15/2023 6:11 PM,16.2,24.9,16.6,17.6,23.1,1,0,1,1,0,27.3,25.5,23.5,25.2,27.6,18,18,18,18,18,519,-789,2698,1797,-393,1092,752,752,412,1160,350,350,100,100,100,21.33789474,26.25947368,1.271261716,45760,3.805416667,21.05,21.2,20.6,19.93,20.03,20.5,19.6,21.6,23.6,19.5,22.17,21.47,21.77,23.9,25.1,21.5,21.75,19.2,20.95,25.95,27.17,25.5,26.73,21.05,27.3,24.4,28.3,26.8,26.6,22.57,31,27.9,27.4,26.2,22.8,24.93,30.5,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58172.93612,4.843519517,1228,140,350,100
11/15/2023 6:17 PM,16.2,24.9,16.5,17.4,22.9,1,0,1,1,0,27.4,25.5,23.8,25,27.5,18,18,18,18,18,520,-790,2699,1798,-394,1092,752,752,412,1160,350,350,100,100,100,21.28473684,26.19578947,1.273296937,45660,3.809166667,21.05,21.2,20.5,19.93,20,20.3,19.53,21.6,23.4,19.5,22.03,21.47,21.6,23.9,25.1,21.5,21.75,19.2,20.85,25.85,27.1,25.5,26.67,20.9,27.1,24.37,28.3,26.8,26.6,22.57,30.93,27.9,27.4,26.2,22.6,24.8,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58138.73816,4.846319762,1228,140,350,100
11/15/2023 6:22 PM,16.2,24.8,16.5,17.4,22.8,1,0,1,1,0,27.6,25.5,23.4,25,27.5,18,18,18,18,18,521,-791,2700,1799,-395,1092,752,752,412,1160,350,350,100,100,100,21.24157895,26.15421053,1.273680069,45770,3.809583333,20.9,21.1,20.5,19.83,19.9,20.3,19.53,21.6,23.6,19.5,22.03,21.33,21.6,23.77,24.9,21.5,21.65,19.2,20.85,25.7,26.97,25.33,26.57,20.9,27.1,24.33,28.3,26.8,26.6,22.4,30.93,27.87,27.4,26.2,22.6,24.8,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58296.33676,4.851461455,1228,140,350,100
11/15/2023 6:28 PM,16.2,24.8,16.5,17.6,22.8,1,0,1,1,0,27.4,25.5,23.2,25,27.5,18,18,18,18,18,522,-792,2701,1800,-396,1092,752,752,412,1160,350,350,100,100,100,21.21210526,26.13526316,1.271383312,45980,3.822916667,20.9,21.1,20.4,19.83,19.93,20.3,19.4,21.6,23.4,19.5,21.97,21.4,21.6,23.7,25.1,21.3,21.55,19.2,20.85,25.7,26.97,25.3,26.53,20.8,27.1,24.23,28.3,26.8,26.6,22.37,30.87,27.83,27.27,26.2,22.6,24.8,30.6,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58458.20468,4.86477256,1228,140,350,100
11/15/2023 6:33 PM,16.3,24.8,16.8,17.4,22.9,1,0,1,1,0,27.7,25.4,23.4,25,27.4,18,18,18,18,18,523,-793,2702,1801,-397,1092,752,752,412,1160,350,350,100,100,100,21.21263158,26.12684211,1.268890985,45820,3.825,20.9,21.15,20.5,19.83,19.9,20.3,19.4,21.6,23.4,19.5,21.97,21.37,21.6,23.77,24.9,21.3,21.65,19.2,20.8,25.85,27.03,25.3,26.6,20.8,27.1,24.23,28.3,26.6,26.6,22.37,30.93,27.83,27.27,26.2,22.6,24.8,30.3,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58140.58492,4.8582829,1228,140,350,100
11/15/2023 6:39 PM,16.2,24.8,16.8,17.6,22.8,1,0,1,1,0,27,25.6,23.5,25,27.5,18,18,18,18,18,524,-794,2703,1802,-398,1092,752,752,412,1160,350,350,100,100,100,21.26157895,26.17105263,1.266047301,46040,3.8275,21.05,21.2,20.5,19.93,20.03,20.3,19.47,21.6,23.2,19.5,22.03,21.47,21.67,23.77,24.9,21.5,21.75,19.2,20.9,25.85,27.03,25.43,26.67,20.9,27.1,24.3,28.3,26.6,26.8,22.37,31,27.83,27.27,26.2,22.6,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58288.81774,4.851225111,1228,140,350,100
11/15/2023 6:44 PM,16.2,24.8,16.6,17.4,22.8,1,0,1,1,0,27,25.6,23.3,25,27.5,18,18,18,18,18,525,-795,2704,1803,-399,1092,752,752,412,1160,350,350,100,100,100,21.23263158,26.16526316,1.266658786,45920,3.831666667,20.95,21.1,20.5,19.83,19.97,20.3,19.47,21.6,23.2,19.5,22.03,21.43,21.67,23.77,24.9,21.5,21.65,19.2,20.85,25.75,27.03,25.33,26.53,20.9,27.1,24.3,28.3,26.8,26.7,22.37,30.97,27.83,27.27,26.2,22.5,24.83,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58164.97144,4.852241216,1228,140,350,100
11/15/2023 6:50 PM,16.3,24.8,16.8,17.6,22.8,1,0,1,1,0,27.6,25.4,23.3,25,27.5,18,18,18,18,18,526,-796,2705,1804,-400,1092,752,752,412,1160,350,350,100,100,100,21.24263158,26.15315789,1.266890692,46260,3.840833333,21,21.2,20.5,19.93,19.97,20.3,19.47,21.6,23.2,19.7,22,21.4,21.67,23.77,24.9,21.3,21.7,19.2,20.8,25.85,27.03,25.43,26.6,20.9,27.1,24.3,28.3,26.6,26.8,22.37,31,27.83,27.2,26,22.6,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58606.3634,4.865472285,1228,140,350,100
11/15/2023 6:55 PM,16.3,24.8,16.6,17.4,22.8,1,0,1,1,0,27.4,25.6,23.4,25,27.5,18,18,18,18,18,527,-797,2706,1805,-401,1092,752,752,412,1160,350,350,100,100,100,21.21736842,26.14789474,1.268121594,46190,3.852083333,21,21.05,20.5,19.83,19.97,20.3,19.47,21.6,23.2,19.5,21.97,21.47,21.6,23.77,24.9,21.3,21.65,19.2,20.85,25.85,27.03,25.37,26.6,20.9,27,24.23,28.3,26.7,26.7,22.37,31,27.83,27.3,26.2,22.5,24.8,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58574.53642,4.882537493,1228,140,350,100
11/15/2023 7:01 PM,16.3,24.8,16.9,17.4,22.9,1,0,1,1,0,27.6,25.5,23.6,25.2,27.5,18,18,18,18,18,528,-798,2707,1806,-402,1092,752,752,412,1160,350,350,100,100,100,21.29947368,26.19210526,1.267453607,46160,3.847916667,21.05,21.2,20.55,19.93,20.03,20.3,19.53,21.6,23.4,19.7,22,21.57,21.6,23.73,25.1,21.5,21.75,19.2,20.95,25.85,27.03,25.5,26.67,20.9,27.1,24.37,28.3,26.8,26.8,22.37,31,27.83,27.33,26.2,22.6,24.87,30.3,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58505.6585,4.878341455,1228,140,350,100
11/15/2023 7:06 PM,16.3,24.8,16.9,17.6,22.8,1,0,1,1,0,27.5,25.5,23.6,25,27.5,18,18,18,18,18,529,-799,2708,1807,-403,1092,752,752,412,1160,350,350,100,100,100,21.29842105,26.22526316,1.264786031,46290,3.852083333,21.05,21.2,20.55,20,20,20.3,19.5,21.6,23.4,19.7,22,21.57,21.73,23.77,24.9,21.5,21.75,19.2,20.95,25.95,27.1,25.5,26.73,20.9,27.1,24.3,28.3,26.8,27,22.37,31.1,27.9,27.33,26.2,22.6,24.9,30.3,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58546.94536,4.877191828,1228,140,350,100
11/15/2023 7:11 PM,16.3,24.8,16.9,17.6,22.8,1,0,1,1,0,27.6,25.5,23.5,25,27.5,18,18,18,18,18,530,-800,2709,1808,-404,1092,752,752,412,1160,350,350,100,100,100,21.28263158,26.24105263,1.266235353,46150,3.851666667,21.05,21.2,20.55,20,20,20.3,19.53,21.6,23.2,19.7,21.97,21.57,21.73,23.77,24.8,21.5,21.75,19.2,20.95,25.95,27.17,25.53,26.73,20.9,27.1,24.3,28.3,26.8,26.8,22.37,31.1,27.97,27.4,26.2,22.6,24.93,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58436.76152,4.87432112,1228,140,350,100
11/15/2023 7:17 PM,16.5,24.8,17,17.7,22.8,1,0,1,1,0,27.3,25.6,23.4,25,27.5,18,18,18,18,18,531,-801,2710,1809,-405,1092,752,752,412,1160,350,350,100,100,100,21.30473684,26.24421053,1.264782811,46090,3.843333333,21.05,21.25,20.55,20,20.03,20.3,19.47,21.6,23.4,19.7,22.03,21.57,21.77,23.77,24.9,21.5,21.75,19.2,20.95,25.9,27.13,25.5,26.73,20.9,27.1,24.37,28.3,26.8,27,22.37,31.2,27.97,27.4,26.2,22.6,24.9,30.4,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58293.83974,4.863775052,1228,140,350,100
11/15/2023 7:23 PM,16.2,24.8,16.6,17.4,22.8,1,0,1,1,0,27.6,25.5,23.4,25,27.5,18,18,18,18,18,532,-802,2711,1810,-406,1092,752,752,412,1160,350,350,100,100,100,21.27421053,26.23684211,1.263919028,46250,3.8475,21.05,21.2,20.5,19.93,19.97,20.3,19.4,21.6,23.4,19.7,21.87,21.57,21.67,23.8,24.9,21.5,21.7,19.2,20.95,26,27.17,25.5,26.73,20.9,27.1,24.37,28.3,26.8,26.9,22.37,31.1,27.9,27.4,26.2,22.4,24.93,30.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58456.25504,4.864587283,1228,140,350,100
