Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-10 09:02:13,18.3,19.0,18.3,21.2,18.1,1,1,1,1,1,29.2,29.1,26.8,30.3,30.4,20.0,20.0,20.0,20.0,20.0,1,1,1,1,1,1092,752,752,412,1160,350,350,100,100,100,22.359473684210524,28.216842105263158,1.2781013993327992,58870.0,4.8966666666666665,21.25,21.6,22.65,22.37,21.8,21.8,21.07,21.2,27.4,21.2,24.73,22.43,22.0,22.03,21.2,24.1,22.6,21.7,21.7,27.15,28.67,27.87,30.1,23.1,28.7,27.07,30.1,29.6,28.4,25.33,31.5,30.73,28.2,27.0,24.8,28.57,30.6,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75241.82938,6.5450788225,1228,140,350,100
2020-08-10 09:07:19,21.8,17.7,19.4,20.5,23.1,1,1,1,1,1,29.8,28.9,26.2,29.5,30.8,20.0,20.0,20.0,20.0,20.0,2,2,2,2,2,1092,752,752,412,1160,350,350,100,100,100,22.762631578947367,28.366315789473685,1.361047154882485,58810.0,4.903333333333333,21.65,22.5,23.2,23.1,21.87,22.0,21.07,21.6,27.6,21.9,24.6,22.67,22.5,22.93,22.9,24.1,22.8,21.8,21.7,27.6,29.03,28.2,30.23,23.1,28.7,27.2,30.3,29.9,28.8,25.1,31.87,31.0,28.3,27.0,24.2,28.73,31.0,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80043.18317999999,6.470208856666667,1228,140,350,100
2020-08-10 09:12:50,18.4,21.3,21.8,22.9,19.6,1,1,1,1,1,29.2,29.7,26.6,31.4,30.9,21.0,21.0,21.0,21.0,21.0,3,3,3,3,3,1092,752,752,412,1160,350,350,100,100,100,22.485263157894735,28.61473684210526,1.2278497633909653,59090.0,4.9125,21.15,21.35,22.05,21.87,22.67,22.5,21.43,21.9,27.5,21.4,25.27,22.53,22.13,21.57,20.7,24.5,22.95,21.8,21.95,27.05,28.53,27.67,30.1,23.9,29.4,27.43,30.8,29.9,29.4,25.6,32.17,30.93,28.13,27.0,25.5,29.3,31.5,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72553.64252,6.358201070833332,1228,140,350,100
2020-08-10 09:18:20,22.9,19.1,19.8,21.6,22.3,1,1,1,1,1,30.4,29.3,27.3,30.2,31.4,21.0,21.0,21.0,21.0,21.0,4,4,4,4,4,1092,752,752,412,1160,350,350,100,100,100,23.576315789473682,28.94,1.3727587901545681,59050.0,4.922499999999999,22.95,23.6,24.15,24.13,22.6,22.7,21.47,22.6,27.2,23.3,24.73,23.77,23.53,23.77,23.8,24.5,23.45,22.8,22.9,28.65,29.73,29.0,30.73,23.45,29.0,27.43,30.7,30.1,29.7,25.3,32.53,31.77,28.77,27.4,24.8,29.4,32.2,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81061.40656,6.400627045,1228,140,350,100
2020-08-10 09:23:49,17.6,20.4,21.2,21.7,20.8,1,1,1,1,1,29.3,29.7,27.0,31.6,30.9,21.0,21.0,21.0,21.0,21.0,5,5,5,5,5,1092,752,752,412,1160,350,350,100,100,100,22.589473684210528,28.631052631578953,1.2614257105852014,59020.0,4.919583333333333,21.3,21.4,21.95,21.67,22.97,22.7,21.4,22.2,27.8,21.5,24.93,22.57,22.13,21.53,20.7,24.5,23.3,22.2,22.45,27.45,28.53,27.53,29.87,23.85,29.4,27.3,30.5,30.1,29.3,25.43,32.1,31.17,28.03,27.2,25.3,29.4,32.0,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74449.34544,6.4796146666666665,1228,140,350,100
2020-08-10 09:29:18,21.9,20.4,20.7,21.8,21.0,1,1,1,1,1,30.4,29.4,26.9,30.5,31.5,21.0,21.0,21.0,21.0,21.0,6,6,6,6,6,1092,752,752,412,1160,350,350,100,100,100,23.46,28.92736842105263,1.3514150057691412,58700.0,4.904999999999999,22.65,23.4,23.9,23.97,22.47,22.7,21.47,22.6,27.8,22.9,24.93,23.4,23.27,23.43,23.5,24.5,23.55,22.7,22.6,28.4,29.67,28.87,30.67,23.65,29.4,27.43,30.8,30.3,29.4,25.33,32.53,31.7,28.77,27.4,24.8,29.3,32.0,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79328.06084,6.407391928333333,1228,140,350,100
2020-08-10 09:34:49,18.1,20.3,20.5,21.4,22.7,1,1,1,1,1,29.4,29.6,26.8,31.6,31.1,21.0,21.0,21.0,21.0,21.0,7,7,7,7,7,1092,752,752,412,1160,350,350,100,100,100,22.707894736842103,28.727368421052635,1.2495805445734869,59200.0,4.9125,21.35,21.7,22.1,21.93,22.87,22.5,21.4,22.4,28.1,21.5,24.93,22.57,22.33,21.87,21.4,24.5,23.5,22.2,22.3,27.65,28.83,27.73,30.17,23.95,29.4,27.5,30.5,30.3,29.3,25.43,32.23,31.33,28.2,27.2,25.3,29.5,31.5,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73975.16824,6.387634545000001,1228,140,350,100
2020-08-10 09:40:17,21.2,20.3,21.0,21.7,19.8,1,1,1,1,1,30.3,29.6,26.8,31.0,31.5,21.0,21.0,21.0,21.0,21.0,8,8,8,8,8,1092,752,752,412,1160,350,350,100,100,100,23.35578947368421,28.964210526315785,1.3387352882275783,59150.0,4.9312499999999995,22.6,23.15,23.6,23.53,22.6,22.7,21.53,22.6,28.2,22.7,24.93,23.3,23.2,23.17,22.9,24.5,23.5,22.5,22.55,28.3,29.6,28.7,30.73,23.85,29.4,27.6,30.8,30.3,29.7,25.37,32.63,31.67,28.83,27.4,25.1,29.37,31.7,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79186.1923,6.3817233558333335,1228,140,350,100
2020-08-10 09:45:44,19.6,20.5,20.8,21.6,22.8,1,1,1,1,1,29.9,29.9,27.0,31.9,31.4,21.0,21.0,21.0,21.0,21.0,9,9,9,9,9,1092,752,752,412,1160,350,350,100,100,100,22.87894736842105,28.868947368421058,1.250837803385846,58700.0,4.910416666666666,21.55,22.05,22.2,22.03,23.1,22.7,21.53,22.8,28.2,21.9,25.0,22.7,22.47,21.87,21.4,24.7,23.65,22.3,22.55,27.95,29.0,27.87,30.53,24.0,29.6,27.63,30.8,30.3,29.4,25.43,32.53,31.4,28.13,27.2,25.5,29.67,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73424.17906,6.3587654733333325,1228,140,350,100
2020-08-10 09:51:13,19.0,20.3,20.8,21.4,19.8,1,1,1,1,1,30.3,29.5,27.3,31.3,31.1,21.0,21.0,21.0,21.0,21.0,10,10,10,10,10,1092,752,752,412,1160,350,350,100,100,100,23.297368421052635,28.992631578947368,1.3200563153204334,58920.0,4.900833333333333,22.35,22.7,23.3,23.23,22.63,22.7,21.47,22.8,28.2,22.7,24.97,23.3,23.1,23.1,22.8,24.5,23.6,22.5,22.7,28.3,29.47,28.57,30.67,23.85,29.4,27.57,30.8,30.5,29.6,25.43,32.63,31.7,28.87,27.6,25.1,29.47,32.0,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77777.7181,6.300079048333332,1228,140,350,100
2020-08-10 09:56:42,21.9,20.4,21.2,21.7,24.4,1,1,1,1,1,30.6,29.7,27.8,31.5,31.4,21.0,21.0,21.0,21.0,21.0,11,11,11,11,11,1092,752,752,412,1160,350,350,100,100,100,23.084736842105258,28.972105263157896,1.2949246344560537,58820.0,4.905833333333333,21.9,22.6,22.8,22.8,23.03,22.7,21.53,22.8,28.2,22.2,25.0,22.9,22.57,22.23,21.9,24.8,23.7,22.3,22.65,28.05,29.2,28.2,30.83,24.0,29.6,27.7,30.8,30.5,29.7,25.43,32.73,31.57,28.33,27.2,25.5,29.63,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76167.467,6.4143827125,1228,140,350,100
2020-08-10 10:02:14,17.2,20.2,20.5,21.3,17.9,1,1,1,1,1,29.5,29.5,27.1,31.7,30.9,21.0,21.0,21.0,21.0,21.0,12,12,12,12,12,1092,752,752,412,1160,350,350,100,100,100,22.93631578947368,28.821578947368423,1.2979663193256674,58870.0,4.90375,21.85,22.2,22.75,22.6,22.67,22.5,21.4,22.6,28.2,21.9,24.8,22.9,22.57,22.4,21.5,24.5,23.6,22.3,22.55,27.85,29.13,28.2,30.4,23.65,29.4,27.37,30.5,30.5,29.4,25.37,32.47,31.5,28.8,27.6,25.1,29.37,31.7,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76411.27722,6.357447675833333,1228,140,350,100
2020-08-10 10:07:49,23.5,20.7,21.3,21.7,24.2,1,1,1,1,1,31.0,29.8,28.2,31.1,31.7,21.0,21.0,21.0,21.0,21.0,13,13,13,13,13,1092,752,752,412,1160,350,350,100,100,100,23.332631578947368,29.05894736842106,1.2992687739294364,58660.0,4.897083333333333,22.2,23.05,23.5,23.47,22.97,22.8,21.6,22.9,28.4,22.6,25.0,23.13,22.87,22.63,22.6,24.7,23.75,22.5,22.65,28.3,29.6,28.6,31.03,24.0,29.6,27.63,30.8,30.5,29.7,25.43,32.8,31.8,28.5,27.2,25.3,29.63,32.0,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76215.10628,6.3594326458333335,1228,140,350,100
2020-08-10 10:13:22,16.9,20.2,20.5,21.3,18.8,1,1,1,1,1,29.4,29.7,26.9,31.6,30.9,21.0,21.0,21.0,21.0,21.0,14,14,14,14,14,1092,752,752,412,1160,350,350,100,100,100,22.941578947368424,28.82263157894737,1.2801403600531402,58710.0,4.890416666666667,21.8,22.05,22.65,22.43,22.73,22.5,21.4,22.8,28.2,22.0,24.93,22.97,22.6,22.33,21.6,24.5,23.6,22.3,22.5,27.85,29.03,27.97,30.27,23.85,29.4,27.43,30.5,30.5,29.4,25.43,32.4,31.4,28.47,27.6,25.3,29.5,31.7,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75157.04054,6.307172784166667,1228,140,350,100
2020-08-10 10:18:53,22.9,20.3,21.3,21.8,23.2,1,1,1,1,1,30.6,29.5,27.4,30.8,31.6,21.0,21.0,21.0,21.0,21.0,15,15,15,15,15,1092,752,752,412,1160,350,350,100,100,100,23.512105263157892,29.07526315789474,1.3299194294743406,58650.0,4.89,22.6,23.25,23.6,23.63,22.73,22.7,21.53,22.9,28.2,22.9,24.97,23.3,23.2,23.57,23.8,24.7,23.75,22.7,22.7,28.5,29.67,28.77,31.0,23.85,29.4,27.63,30.8,30.5,29.7,25.43,32.87,31.87,28.87,27.4,25.1,29.5,32.0,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77999.77454,6.381533961666666,1228,140,350,100
2020-08-10 10:24:24,16.5,20.3,20.5,21.7,19.4,1,1,1,1,1,29.3,29.8,27.0,31.7,31.0,21.0,21.0,21.0,21.0,21.0,16,16,16,16,16,1092,752,752,412,1160,350,350,100,100,100,22.757894736842104,28.772631578947365,1.2665994171134967,58710.0,4.89,21.55,21.7,22.1,21.8,22.9,22.7,21.53,22.7,28.3,21.7,25.0,22.77,22.4,21.5,20.7,24.5,23.6,22.3,22.65,27.8,28.8,27.73,30.1,23.95,29.5,27.57,30.5,30.5,29.4,25.43,32.43,31.4,28.13,27.4,25.3,29.47,31.7,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74362.05178,6.34840943,1228,140,350,100
2020-08-10 10:29:58,23.7,20.4,20.8,21.8,22.7,1,1,1,1,1,30.6,29.5,27.3,30.8,31.8,21.0,21.0,21.0,21.0,21.0,17,17,17,17,17,1092,752,752,412,1160,350,350,100,100,100,23.60789473684211,29.092105263157894,1.3367969065304375,58750.0,4.894166666666666,22.85,23.6,24.0,24.07,22.77,22.8,21.53,22.9,28.2,23.1,24.87,23.47,23.37,23.57,23.8,24.5,23.75,22.7,22.7,28.65,29.73,29.03,31.03,23.85,29.4,27.63,30.8,30.5,29.9,25.4,32.93,31.87,28.73,27.4,24.9,29.47,32.1,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78536.81826,6.370786251666667,1228,140,350,100
2020-08-10 10:35:27,17.0,20.2,20.4,21.6,20.3,1,1,1,1,1,29.4,29.7,27.3,31.6,31.0,21.0,21.0,21.0,21.0,21.0,18,18,18,18,18,1092,752,752,412,1160,350,350,100,100,100,22.62894736842105,28.688947368421047,1.264701160405477,59030.0,4.9075,21.35,21.5,21.95,21.57,22.83,22.5,21.4,22.4,28.2,21.5,24.87,22.53,22.23,21.57,20.9,24.5,23.5,22.2,22.45,27.65,28.6,27.6,29.93,23.85,29.4,27.37,30.5,30.5,29.3,25.43,32.3,31.37,28.03,27.4,25.3,29.43,31.5,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74655.3095,6.383005323333333,1228,140,350,100
2020-08-10 10:41:03,22.4,20.3,21.3,21.9,21.9,1,1,1,1,1,30.2,29.7,27.0,30.8,31.8,21.0,21.0,21.0,21.0,21.0,19,19,19,19,19,1092,752,752,412,1160,350,350,100,100,100,23.56736842105263,29.091578947368422,1.3386329401306285,58650.0,4.903333333333333,22.7,23.5,24.0,24.0,22.73,22.8,21.53,22.9,28.2,22.9,24.93,23.4,23.37,23.47,23.8,24.5,23.65,22.7,22.7,28.75,29.73,29.0,30.97,23.85,29.4,27.57,30.8,30.5,29.9,25.37,32.87,31.87,28.83,27.6,24.9,29.43,32.0,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78510.82194,6.381922143333332,1228,140,350,100
2020-08-10 10:46:34,24.5,18.3,19.9,26.2,25.5,0,1,1,0,0,30.9,29.9,27.7,30.0,31.9,20.0,20.0,20.0,20.0,20.0,-1,20,20,-1,-1,1092,752,752,412,1160,350,350,100,100,100,23.27052631578947,28.943684210526314,1.2597540568102816,58770.0,4.8925,22.45,23.25,23.65,23.47,23.23,23.2,21.43,22.1,27.4,22.7,24.4,23.13,23.03,23.2,23.3,24.3,23.25,22.3,22.35,28.2,29.37,28.6,30.37,24.35,30.1,27.77,30.9,30.5,29.4,25.03,32.43,31.5,28.77,28.0,24.9,29.27,31.5,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74035.74592,6.356106994166667,1228,140,350,100
2020-08-10 10:52:08,27.3,19.5,20.0,27.2,28.0,0,1,1,0,0,31.7,33.0,27.7,31.0,33.1,20.0,20.0,20.0,20.0,20.0,-2,21,21,-2,-2,1092,752,752,412,1160,350,350,100,100,100,24.8778947368421,30.584736842105265,1.2121472721183217,58720.0,4.895416666666666,22.25,24.3,25.1,25.73,24.77,25.0,22.3,22.9,29.4,22.7,25.73,25.3,25.0,26.0,27.5,25.4,25.0,23.8,24.5,29.4,31.5,30.67,33.6,25.8,32.7,29.5,32.6,31.2,30.3,26.1,34.87,33.03,31.07,28.6,25.9,31.1,32.4,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71177.28782,6.050543072499999,1228,140,350,100
2020-08-10 10:57:37,19.6,16.8,18.4,20.8,24.9,1,1,1,1,0,31.8,30.9,26.8,30.0,32.9,20.0,19.0,20.0,20.0,20.0,1,22,22,1,-3,1092,752,752,412,1160,350,350,100,100,100,24.13842105263158,30.040526315789474,1.4752226165878168,58870.0,4.899583333333333,21.1,23.6,25.4,24.67,23.67,23.4,21.8,21.7,28.8,22.2,25.6,24.1,24.57,26.67,27.3,25.7,24.0,22.2,22.15,28.0,31.07,30.7,32.0,25.0,30.8,28.9,32.2,31.9,29.0,26.3,33.5,33.07,31.6,30.0,25.9,29.3,32.0,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,86846.35544,6.584318469166665,1228,140,350,100
2020-08-10 11:03:08,16.6,16.9,18.8,18.1,21.7,1,1,1,1,0,30.7,29.8,25.4,30.4,32.2,19.0,19.0,20.0,19.0,20.0,2,23,23,2,-4,1092,752,752,412,1160,350,350,100,100,100,22.038421052631577,28.321578947368415,1.335005735935262,58930.0,4.908333333333333,19.45,21.2,21.75,20.3,21.03,20.6,20.0,20.4,28.2,20.4,24.27,22.33,22.57,23.93,24.6,24.1,22.35,20.5,20.75,26.3,28.93,27.83,29.5,22.65,27.9,26.43,29.2,31.2,27.8,25.1,32.3,31.2,29.67,29.8,24.9,28.47,30.3,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78671.88802,6.8965934775,1228,140,350,100
2020-08-10 11:08:36,16.9,16.6,19.0,18.0,21.8,1,1,1,1,0,30.2,29.7,25.0,29.8,32.0,19.0,19.0,20.0,19.0,20.0,3,24,24,3,-5,1092,752,752,412,1160,350,350,100,100,100,21.69526315789474,27.946315789473687,1.3314290238878848,58970.0,4.9125,19.2,20.9,21.15,20.07,20.6,20.3,19.87,20.1,27.8,20.3,24.07,21.8,21.9,23.3,24.2,23.7,22.1,20.3,20.55,25.85,28.47,27.3,29.23,22.2,27.5,25.87,28.8,30.5,27.8,24.83,31.9,30.9,29.07,29.1,24.8,28.13,30.1,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78514.36954,6.549427398333333,1228,140,350,100
2020-08-10 11:14:05,16.9,16.8,19.2,18.5,22.2,1,1,1,1,0,30.4,29.9,25.6,30.0,31.8,19.0,19.0,20.0,19.0,20.0,4,25,25,4,-6,1092,752,752,412,1160,350,350,100,100,100,21.81684210526316,27.944210526315793,1.3296524334181845,58970.0,4.914166666666667,19.35,21.05,21.15,20.27,20.97,20.8,20.23,20.2,27.6,20.5,23.93,22.03,21.87,23.47,24.4,23.6,22.1,20.3,20.7,25.95,28.3,27.23,29.23,22.4,27.7,25.8,28.8,30.1,27.8,24.63,32.03,30.97,29.1,28.9,24.8,28.2,30.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78409.60399999999,6.5384988974999985,1228,140,350,100
2020-08-10 11:19:34,17.2,17.3,19.4,18.5,22.6,1,1,1,1,0,30.6,30.2,25.7,30.0,31.8,19.0,19.0,20.0,19.0,20.0,5,26,26,5,-7,1092,752,752,412,1160,350,350,100,100,100,21.87578947368421,27.919473684210526,1.3153388280919787,58760.0,4.9054166666666665,19.6,21.15,21.35,20.47,20.97,20.6,20.07,20.4,27.6,20.7,23.77,22.1,22.03,23.63,24.4,23.6,22.05,20.3,20.85,26.1,28.43,27.17,29.27,22.3,27.5,25.6,28.8,29.9,27.8,24.43,32.03,31.17,29.17,28.9,24.6,28.13,30.4,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77289.30954,6.487454730833332,1228,140,350,100
2020-08-10 11:25:02,17.2,17.2,19.5,18.8,22.7,1,1,1,1,0,30.4,30.3,25.3,29.7,31.8,19.0,19.0,20.0,19.0,20.0,6,27,27,6,-8,1092,752,752,412,1160,350,350,100,100,100,21.97421052631579,27.94157894736842,1.3227190139088902,58860.0,4.900833333333333,19.75,21.35,21.4,20.57,21.17,20.6,20.13,20.4,27.6,20.9,23.7,22.27,22.2,23.77,24.6,23.6,22.05,20.5,20.95,26.1,28.53,27.17,29.33,22.3,27.5,25.57,28.8,29.9,28.0,24.43,32.03,31.23,29.17,28.9,24.6,28.13,30.3,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77855.24116,6.464356279166667,1228,140,350,100
2020-08-10 11:30:32,18.3,17.2,19.6,18.7,23.2,1,1,1,1,0,30.7,30.4,25.4,29.8,31.8,19.0,19.0,20.0,19.0,20.0,7,28,28,7,-9,1092,752,752,412,1160,350,350,100,100,100,22.067894736842106,28.01052631578947,1.3149513108045192,58650.0,4.89625,19.9,21.55,21.6,20.8,21.2,20.6,20.17,20.6,27.6,21.0,23.7,22.37,22.33,23.87,24.8,23.6,22.1,20.5,21.0,26.35,28.6,27.3,29.6,22.4,27.5,25.63,28.8,29.9,28.0,24.43,32.23,31.23,29.23,28.9,24.4,28.2,30.6,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77121.89438,6.457380647499999,1228,140,350,100
2020-08-10 11:36:04,17.4,17.4,19.6,19.1,23.1,1,1,1,1,0,30.6,30.5,25.3,30.0,31.7,19.0,19.0,20.0,19.0,20.0,8,29,29,8,-10,1092,752,752,412,1160,350,350,100,100,100,22.135789473684213,28.096842105263153,1.313960765732734,58870.0,4.8966666666666665,19.9,21.55,21.65,20.7,21.23,20.8,20.23,20.7,27.6,21.0,23.8,22.5,22.4,23.97,24.9,23.6,22.25,20.7,21.1,26.45,28.6,27.3,29.6,22.5,27.7,25.73,28.8,29.9,28.2,24.43,32.3,31.33,29.33,29.1,24.6,28.37,30.6,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77352.87028,6.436448527499999,1228,140,350,100
2020-08-10 11:41:33,18.0,17.9,19.9,18.8,23.5,1,1,1,1,0,30.8,30.5,25.6,29.9,31.8,19.0,19.0,20.0,19.0,20.0,9,30,30,9,-11,1092,752,752,412,1160,350,350,100,100,100,22.274210526315787,28.165263157894735,1.3165660884731694,58760.0,4.901249999999999,20.1,21.75,21.85,21.0,21.33,21.0,20.2,20.9,27.6,21.2,23.73,22.57,22.6,24.23,25.1,23.6,22.35,20.8,21.3,26.6,28.8,27.53,29.7,22.55,27.7,25.8,28.8,29.9,28.2,24.43,32.47,31.43,29.43,29.1,24.6,28.33,30.8,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77361.42336,6.446428901666666,1228,140,350,100
2020-08-10 11:47:01,18.3,17.4,19.8,19.1,23.8,1,1,1,1,0,30.8,30.4,25.8,30.5,31.8,19.0,19.0,20.0,19.0,20.0,10,31,31,10,-12,1092,752,752,412,1160,350,350,100,100,100,22.27947368421053,28.177368421052627,1.3081893706119332,58980.0,4.905833333333333,20.05,21.7,21.85,21.0,21.33,21.0,20.27,20.7,27.6,21.2,23.73,22.63,22.6,24.3,25.3,23.7,22.35,20.7,21.3,26.6,28.87,27.6,29.73,22.5,27.7,25.8,28.8,29.9,28.2,24.43,32.47,31.47,29.5,29.1,24.6,28.3,30.8,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77157.00908,6.438268018333333,1228,140,350,100
2020-08-10 11:52:30,19.5,17.9,20.0,19.1,24.1,1,1,1,1,0,31.4,30.3,26.2,29.7,31.9,19.0,19.0,20.0,19.0,20.0,11,32,32,11,-13,1092,752,752,412,1160,350,350,100,100,100,22.412105263157894,28.23,1.3290505386612983,58810.0,4.907916666666667,20.3,22.05,22.2,21.33,21.4,21.0,20.27,20.9,27.8,21.4,23.73,22.7,22.77,24.43,25.4,23.6,22.45,20.8,21.3,26.7,29.0,27.67,29.87,22.65,27.7,25.8,28.8,29.9,28.2,24.43,32.47,31.57,29.57,29.3,24.6,28.37,30.7,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78161.46218,6.471602969166668,1228,140,350,100
2020-08-10 11:57:57,18.7,17.6,19.8,19.2,23.8,1,1,1,1,0,30.9,30.6,25.5,30.0,31.8,19.0,19.0,20.0,19.0,20.0,12,33,33,12,-14,1092,752,752,412,1160,350,350,100,100,100,22.304736842105264,28.209473684210526,1.318413247519186,58980.0,4.907916666666667,20.1,21.75,21.85,20.9,21.4,21.0,20.4,20.9,27.6,21.2,23.73,22.57,22.67,24.27,25.3,23.6,22.45,20.8,21.3,26.6,28.87,27.57,29.63,22.65,27.9,25.87,28.9,29.9,28.2,24.43,32.4,31.43,29.53,29.3,24.6,28.33,30.8,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77760.01334,6.496728146666666,1228,140,350,100
2020-08-10 12:03:26,17.4,17.9,19.9,19.2,23.5,1,1,1,1,0,30.9,30.5,25.6,29.8,31.8,19.0,19.0,20.0,19.0,20.0,13,34,34,13,-15,1092,752,752,412,1160,350,350,100,100,100,22.290526315789474,28.188421052631575,1.3200546003853202,58860.0,4.91,20.15,21.7,21.75,20.8,21.4,21.0,20.33,20.9,27.8,21.2,23.77,22.57,22.67,24.23,25.2,23.6,22.35,20.8,21.3,26.6,28.73,27.47,29.57,22.65,27.7,25.8,28.9,29.9,28.2,24.43,32.43,31.47,29.57,29.3,24.6,28.33,30.8,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77698.41378,6.477434463333333,1228,140,350,100
2020-08-10 12:08:55,17.2,17.7,19.9,19.2,23.6,1,1,1,1,0,30.8,30.2,25.7,30.0,31.8,19.0,19.0,20.0,19.0,20.0,14,35,35,14,-16,1092,752,752,412,1160,350,350,100,100,100,22.254736842105263,28.150526315789467,1.321811787530745,58650.0,4.89625,20.1,21.7,21.55,20.77,21.47,21.0,20.33,20.9,27.6,21.2,23.77,22.53,22.6,24.17,25.1,23.6,22.35,20.8,21.3,26.55,28.73,27.4,29.33,22.65,27.7,25.8,28.8,29.9,28.2,24.43,32.37,31.47,29.47,29.3,24.6,28.23,30.8,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77524.26134,6.467611463333332,1228,140,350,100
2020-08-10 12:14:26,18.8,17.9,20.0,19.1,24.1,1,1,1,1,0,30.9,30.7,25.7,29.9,31.8,19.0,19.0,20.0,19.0,20.0,15,36,36,15,-17,1092,752,752,412,1160,350,350,100,100,100,22.298947368421054,28.195263157894733,1.3184766390509541,58710.0,4.89,20.15,21.75,21.75,20.93,21.47,21.0,20.33,20.9,27.6,21.2,23.7,22.57,22.6,24.23,25.3,23.6,22.45,20.8,21.35,26.6,28.87,27.5,29.6,22.55,27.7,25.8,28.8,29.9,28.2,24.43,32.47,31.43,29.6,29.3,24.6,28.43,30.8,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77407.76348,6.455501034166666,1228,140,350,100
2020-08-10 12:19:55,19.1,17.6,19.9,19.1,23.9,1,1,1,1,0,30.8,30.3,25.8,30.0,31.8,19.0,19.0,20.0,19.0,20.0,16,37,37,16,-18,1092,752,752,412,1160,350,350,100,100,100,22.29947368421053,28.164210526315788,1.31520176102022,59090.0,4.908333333333333,20.15,21.7,21.75,20.97,21.4,21.0,20.4,20.9,27.6,21.2,23.73,22.57,22.67,24.3,25.3,23.6,22.35,20.8,21.3,26.6,28.8,27.47,29.6,22.55,27.7,25.87,28.8,29.9,28.2,24.43,32.4,31.47,29.5,29.3,24.6,28.33,30.6,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77715.27206,6.463459814166667,1228,140,350,100
2020-08-10 12:25:26,18.4,17.6,18.1,18.7,19.4,1,1,1,1,1,29.4,28.9,26.8,29.1,30.5,19.0,19.0,19.0,19.0,19.0,17,38,38,17,1,1092,752,752,412,1160,350,350,100,100,100,21.93421052631579,27.654210526315794,1.455434343200688,58970.0,4.9191666666666665,20.8,21.85,21.95,21.6,20.4,20.3,20.03,20.7,27.2,21.4,22.97,22.0,21.97,24.53,23.7,22.8,21.65,20.3,20.6,26.8,28.5,27.27,29.37,21.75,27.5,25.6,28.5,29.6,27.6,23.77,31.2,30.77,29.9,29.3,23.1,27.67,29.7,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85826.96322,6.814259803333334,1228,140,350,100
2020-08-10 12:30:54,16.2,17.7,18.0,18.4,19.5,1,1,1,1,1,28.1,28.3,24.8,29.5,29.8,19.0,19.0,19.0,19.0,19.0,18,39,39,18,2,1092,752,752,412,1160,350,350,100,100,100,20.854210526315786,27.056315789473683,1.3451474511368688,59070.0,4.918333333333333,19.5,20.15,20.55,20.1,20.3,20.1,19.9,20.4,26.8,19.7,22.73,20.67,20.6,21.03,19.7,22.5,21.35,20.0,20.15,25.95,27.27,26.13,28.67,21.5,27.3,25.23,28.3,29.5,27.0,23.53,30.4,29.6,27.73,28.0,23.3,27.53,29.4,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79457.85994,6.886867631666666,1228,140,350,100
2020-08-10 12:36:26,17.9,17.7,18.1,18.8,19.2,1,1,1,1,1,28.3,27.8,24.9,29.1,29.6,19.0,19.0,19.0,19.0,19.0,19,40,40,19,3,1092,752,752,412,1160,350,350,100,100,100,20.88315789473684,26.90684210526316,1.36212281484198,58930.0,4.916666666666666,19.5,20.3,20.85,20.6,20.3,20.1,19.83,20.4,26.6,19.9,22.57,20.5,20.53,20.9,20.4,22.3,21.15,20.0,20.05,25.9,27.17,26.23,28.7,21.4,27.3,25.23,28.3,29.0,27.0,23.33,30.17,29.43,27.37,27.2,23.2,27.37,29.3,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80269.89748,6.655323225833333,1228,140,350,100
2020-08-10 12:41:53,18.1,17.7,18.5,18.8,19.0,1,1,1,1,1,28.1,27.8,25.3,29.2,29.4,19.0,19.0,19.0,19.0,19.0,20,41,41,20,4,1092,752,752,412,1160,350,350,100,100,100,20.727894736842103,26.73684210526316,1.353342818375582,58700.0,4.901249999999999,19.35,20.1,20.65,20.17,20.3,20.1,19.8,20.2,26.4,19.7,22.57,20.37,20.27,20.5,19.9,22.3,21.1,20.0,20.05,25.6,26.83,26.0,28.5,21.4,27.1,25.1,28.3,28.8,27.0,23.17,30.07,29.23,26.97,26.6,23.1,27.33,29.3,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79441.22344,6.654630038333334,1228,140,350,100
2020-08-10 12:47:22,17.9,17.7,18.3,18.7,19.0,1,1,1,1,1,27.8,27.7,24.8,29.1,29.3,19.0,19.0,19.0,19.0,19.0,21,42,42,21,5,1092,752,752,412,1160,350,350,100,100,100,20.571052631578947,26.593684210526316,1.349106391687632,58870.0,4.89875,19.15,19.85,20.4,19.93,20.27,20.1,19.8,20.1,26.2,19.5,22.4,20.2,20.1,20.3,19.7,22.2,21.0,19.8,19.85,25.5,26.7,25.8,28.17,21.35,27.1,25.03,28.1,28.6,26.8,23.13,29.93,29.1,26.6,26.2,23.1,27.27,29.3,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79421.89328,6.61929653,1228,140,350,100
2020-08-10 12:52:50,18.3,17.6,18.4,18.8,19.1,1,1,1,1,1,27.8,27.8,25.0,28.7,29.2,19.0,19.0,19.0,19.0,19.0,22,43,43,22,6,1092,752,752,412,1160,350,350,100,100,100,20.54894736842105,26.490526315789477,1.3481719996366888,58760.0,4.901249999999999,19.15,19.85,20.4,19.93,20.2,20.0,19.73,20.1,26.2,19.5,22.4,20.17,20.03,20.27,19.9,22.1,20.9,19.8,19.8,25.4,26.63,25.67,28.07,21.25,27.1,25.0,28.1,28.6,26.8,23.0,29.83,29.07,26.53,25.8,22.9,27.1,29.0,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79218.5867,6.610019999166667,1228,140,350,100
2020-08-10 12:58:19,18.3,17.4,15.2,18.8,19.1,1,1,1,1,1,27.8,28.1,24.9,28.9,29.4,19.0,19.0,19.0,19.0,19.0,23,44,44,23,7,1092,752,752,412,1160,350,350,100,100,100,20.484736842105264,26.397368421052633,1.3608494436088956,58810.0,4.89875,19.1,19.75,20.4,20.0,20.03,20.0,19.67,19.7,26.2,19.4,22.43,20.1,19.9,20.23,19.9,22.1,20.85,19.7,19.75,25.4,26.57,25.7,28.2,21.15,26.9,25.0,27.9,28.4,26.6,23.0,29.8,28.93,26.43,25.6,23.1,26.9,28.8,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80031.55578,6.635422603333333,1228,140,350,100
2020-08-10 13:03:47,18.1,17.6,16.3,18.3,19.1,1,1,1,1,1,28.0,28.0,25.0,28.9,29.2,19.0,19.0,19.0,19.0,19.0,24,45,45,24,8,1092,752,752,412,1160,350,350,100,100,100,20.32894736842105,26.29,1.328140361545949,58910.0,4.904999999999999,18.8,19.65,20.5,20.2,19.63,19.6,19.6,19.2,26.2,19.2,22.63,19.63,19.53,20.33,19.9,22.1,20.65,19.4,19.5,25.15,26.63,25.87,28.2,21.0,26.7,24.9,27.9,28.4,26.2,23.13,29.6,28.6,26.47,25.5,23.1,26.93,28.4,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78240.7487,6.594679353333333,1228,140,350,100
2020-08-10 13:09:14,18.4,18.0,19.6,14.4,19.2,1,1,1,1,1,28.3,28.2,24.7,28.6,29.5,19.0,19.0,19.0,19.0,19.0,25,46,46,25,9,1092,752,752,412,1160,350,350,100,100,100,20.586315789473687,26.332105263157896,1.315913109729597,58860.0,4.907083333333333,19.4,20.05,20.85,20.73,18.6,19.0,19.1,19.9,26.2,20.0,22.57,20.6,20.37,20.47,20.1,21.8,20.95,20.2,20.25,25.6,27.07,26.3,28.6,20.3,25.9,24.2,27.1,28.2,27.8,23.07,30.1,29.1,26.57,25.8,22.6,26.83,28.4,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77454.64564,6.4873080975,1228,140,350,100
2020-08-10 13:14:41,19.0,18.3,20.4,19.8,19.8,1,1,1,1,1,28.9,28.1,24.9,29.2,29.9,19.0,19.0,19.0,19.0,19.0,26,47,47,26,10,1092,752,752,412,1160,350,350,100,100,100,21.240526315789474,26.855789473684208,1.2931390135696035,58860.0,4.904999999999999,19.8,20.45,21.25,21.2,20.07,20.5,20.1,20.6,26.0,20.7,23.23,21.5,20.9,20.87,20.4,22.3,21.65,21.0,21.05,26.0,27.5,26.57,28.77,21.3,27.1,25.03,28.3,28.2,28.4,23.5,30.6,29.63,26.83,26.0,22.8,27.1,29.3,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76114.16234,6.398700332499999,1228,140,350,100
2020-08-10 13:20:13,18.8,18.5,20.8,20.4,19.9,1,1,1,1,1,29.2,28.7,25.5,29.6,30.3,19.0,19.0,19.0,19.0,19.0,27,48,48,27,11,1092,752,752,412,1160,350,350,100,100,100,21.67105263157895,27.32842105263158,1.3021291545820228,58860.0,4.904999999999999,20.1,20.65,21.6,21.43,21.0,21.1,20.63,21.1,26.0,21.0,23.73,22.13,21.23,21.1,20.7,23.0,22.2,21.5,21.55,26.4,27.8,26.9,29.13,22.15,27.7,25.77,28.9,28.4,28.8,24.13,31.0,30.13,27.2,26.2,23.3,27.6,29.9,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76643.32204,6.3648951825,1228,140,350,100
2020-08-10 13:25:41,18.8,18.4,21.4,20.8,19.9,1,1,1,1,1,29.3,28.7,25.6,29.0,30.3,19.0,19.0,19.0,19.0,19.0,28,49,49,28,12,1092,752,752,412,1160,350,350,100,100,100,21.854210526315786,27.554736842105267,1.3362874184122173,58910.0,4.907083333333333,20.4,20.85,21.6,21.37,21.33,21.5,20.77,21.4,25.8,21.4,23.97,22.3,21.37,21.17,20.7,23.4,22.5,21.7,21.7,26.5,27.87,26.77,29.0,22.5,28.1,26.17,29.4,28.8,28.8,24.23,31.4,30.37,27.4,26.4,23.5,27.8,30.6,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78720.69182000001,6.473500577499999,1228,140,350,100
2020-08-10 13:31:08,17.6,18.4,21.2,20.8,19.6,1,1,1,1,1,29.1,28.5,25.6,29.4,30.2,19.0,19.0,19.0,19.0,19.0,29,50,50,29,13,1092,752,752,412,1160,350,350,100,100,100,21.678947368421053,27.46736842105263,1.3352072294660233,58870.0,4.9075,20.15,20.6,21.25,20.97,21.37,21.5,20.73,21.1,25.8,20.9,24.0,21.73,21.07,21.03,20.6,23.6,22.45,21.5,21.55,26.35,27.57,26.6,28.77,22.4,28.1,26.17,29.4,29.0,28.4,24.23,31.13,30.2,27.3,26.6,23.7,27.73,30.3,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78603.6496,6.555180892500001,1228,140,350,100
2020-08-10 13:36:40,18.4,18.0,18.5,20.7,19.8,1,1,1,1,1,28.9,28.3,25.7,29.2,29.8,19.0,19.0,19.0,19.0,19.0,30,51,51,30,14,1092,752,752,412,1160,350,350,100,100,100,21.419999999999995,27.31947368421053,1.3437466618867866,58860.0,4.9054166666666665,19.95,20.7,21.05,20.8,21.13,21.1,20.53,20.6,25.4,20.4,23.73,21.3,20.77,20.87,20.4,23.6,22.25,21.2,21.2,26.2,27.4,26.37,28.73,22.3,27.9,26.07,29.2,29.0,27.8,24.23,30.97,30.1,27.23,26.4,23.6,27.6,30.0,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79092.92852,6.570690755000001,1228,140,350,100
2020-08-10 13:42:08,18.3,18.0,18.5,20.9,19.6,1,1,1,1,1,28.9,28.3,25.0,28.9,29.8,19.0,19.0,19.0,19.0,19.0,31,52,52,31,15,1092,752,752,412,1160,350,350,100,100,100,21.26157894736842,27.189473684210526,1.3351747234177263,58830.0,4.90375,19.8,20.5,21.0,20.67,21.0,21.1,20.47,20.2,25.4,20.0,23.73,20.93,20.67,20.8,20.4,23.4,21.95,21.0,20.95,26.1,27.27,26.27,28.57,22.2,27.9,26.0,29.2,29.0,27.4,24.13,30.73,29.83,27.03,26.2,23.7,27.4,29.9,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78548.32898,6.568385729166666,1228,140,350,100
2020-08-10 13:47:43,13.4,17.6,18.3,20.5,19.1,1,1,1,1,1,27.9,28.1,24.7,29.3,29.4,19.0,19.0,19.0,19.0,19.0,32,53,53,32,16,1092,752,752,412,1160,350,350,100,100,100,20.981578947368423,27.041578947368418,1.3568117331292342,58910.0,4.905833333333333,19.1,19.8,20.2,19.83,21.0,21.0,20.47,20.1,25.8,19.5,23.83,20.57,20.27,20.53,20.1,23.4,21.75,20.7,20.7,25.6,26.87,25.87,28.3,22.15,27.9,25.93,29.0,29.0,27.2,24.07,30.63,29.57,26.97,26.2,23.8,27.4,29.7,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79929.7792,6.603254507500001,1228,140,350,100
2020-08-10 13:53:13,17.3,17.7,18.5,20.7,19.4,1,1,1,1,1,27.9,28.1,24.9,29.1,29.6,19.0,19.0,19.0,19.0,19.0,33,54,54,33,17,1092,752,752,412,1160,350,350,100,100,100,20.971052631578946,27.050526315789476,1.3077243392786406,58650.0,4.898333333333333,18.85,19.8,20.1,19.47,21.53,21.1,20.4,20.1,26.6,19.5,23.67,20.33,20.17,20.43,19.9,23.2,21.85,20.7,20.75,25.6,26.8,25.67,28.37,22.35,28.1,26.0,29.2,29.0,27.4,23.97,30.63,29.37,26.7,26.0,23.8,27.6,29.7,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76698.0325,6.526158820833334,1228,140,350,100
2020-08-10 13:58:42,19.2,18.4,19.0,21.7,20.0,1,1,1,1,1,28.3,28.4,25.3,30.0,30.0,19.0,19.0,19.0,19.0,19.0,34,55,55,34,18,1092,752,752,412,1160,350,350,100,100,100,21.55894736842105,27.470526315789478,1.3165315374712372,58810.0,4.894166666666666,19.85,20.85,21.35,21.07,21.87,21.5,20.77,20.6,27.0,20.2,23.8,20.93,20.8,20.93,20.6,23.4,22.15,20.9,21.05,26.2,27.57,26.57,29.3,22.7,28.6,26.37,29.6,29.0,27.6,24.17,31.13,29.83,27.0,26.0,24.2,27.77,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77425.21972,6.421802175833332,1228,140,350,100
