Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-10 19:58:58,15.7,18.4,21.3,19.5,19.1,1,1,1,1,1,28.7,28.6,25.8,29.0,29.5,20.0,20.0,20.0,20.0,20.0,1,1,1,1,1,1092,752,752,412,1160,350,350,100,100,100,21.867894736842107,27.98894736842105,1.3892776241465654,58750.0,4.909583333333333,19.65,20.55,19.95,19.23,22.4,22.3,20.53,20.7,26.6,20.9,23.8,21.43,21.03,23.47,23.3,23.9,23.05,21.5,21.2,25.9,27.27,25.53,27.4,23.65,29.0,27.17,30.5,30.1,28.4,24.17,31.33,30.57,29.27,28.9,24.0,28.4,31.7,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81620.06042,6.660871487500001,1228,140,350,100
2020-08-10 20:04:04,18.4,18.4,19.6,19.2,19.0,1,1,1,1,1,28.4,28.6,25.3,29.6,29.7,20.0,20.0,20.0,20.0,20.0,2,2,2,2,2,1092,752,752,412,1160,350,350,100,100,100,21.344736842105263,27.566315789473684,1.2440236732259358,58760.0,4.89625,19.55,20.25,20.35,20.1,21.63,21.0,20.27,20.9,27.2,20.4,23.53,21.33,20.87,20.57,19.6,23.2,22.35,21.2,21.25,25.8,27.2,25.83,28.37,22.75,28.3,26.23,29.2,29.9,28.2,23.97,31.17,30.17,27.67,27.4,24.0,28.57,30.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73098.83104,6.4466204775,1228,140,350,100
2020-08-10 20:09:32,19.9,21.6,21.4,22.7,21.7,1,1,1,1,1,29.2,29.4,26.5,31.4,30.9,21.0,21.0,21.0,21.0,21.0,3,3,3,3,3,1092,752,752,412,1160,350,350,100,100,100,22.61315789473684,28.418947368421055,1.2313852588365588,58990.0,4.90625,21.3,21.75,21.9,22.17,22.8,22.5,21.37,22.4,27.6,21.7,24.53,22.6,22.1,21.53,21.4,24.1,23.3,22.2,22.4,26.85,28.3,27.0,29.93,23.85,29.4,27.1,30.3,29.6,29.4,24.6,32.23,31.13,28.0,27.0,24.9,29.17,31.5,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72639.41642,6.072426977499999,1228,140,350,100
2020-08-10 20:15:00,20.7,20.3,21.4,21.8,22.9,1,1,1,1,1,29.9,29.5,26.9,31.7,31.0,21.0,21.0,21.0,21.0,21.0,4,4,4,4,4,1092,752,752,412,1160,350,350,100,100,100,23.314736842105265,28.91105263157895,1.276238409702886,58820.0,4.9087499999999995,22.05,22.7,22.9,23.1,23.13,22.8,21.63,22.9,27.8,22.7,24.87,23.2,22.87,23.13,23.5,24.7,23.85,22.5,22.65,27.95,29.1,27.9,30.6,24.15,29.9,27.67,30.8,30.1,29.4,25.07,32.77,31.67,28.73,27.2,25.3,29.5,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75068.34326,6.154489986666666,1228,140,350,100
2020-08-10 20:20:29,21.2,20.5,21.3,21.6,24.4,1,1,1,1,1,29.7,29.8,27.0,31.3,31.4,21.0,21.0,21.0,21.0,21.0,5,5,5,5,5,1092,752,752,412,1160,350,350,100,100,100,23.234736842105264,28.963157894736845,1.2651984958125284,58810.0,4.901249999999999,21.95,22.8,23.15,23.03,22.97,22.7,21.6,22.9,28.0,22.6,24.73,23.13,22.87,22.93,22.8,24.7,23.75,22.3,22.55,28.2,29.33,28.27,30.87,24.0,29.6,27.63,30.8,30.3,29.4,25.1,32.77,31.63,28.8,27.4,25.1,29.63,31.7,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74406.32354,6.228111116666666,1228,140,350,100
2020-08-10 20:25:56,20.8,20.3,21.0,21.4,16.9,1,1,1,1,1,29.1,29.6,26.2,31.3,31.1,21.0,21.0,21.0,21.0,21.0,6,6,6,6,6,1092,752,752,412,1160,350,350,100,100,100,23.067368421052628,28.87421052631579,1.2999644605736176,58750.0,4.898333333333333,21.9,22.55,23.15,22.97,22.83,22.5,21.47,22.8,28.0,22.4,24.63,22.93,22.67,22.73,21.7,24.5,23.7,22.3,22.55,28.05,29.27,28.27,30.8,23.95,29.4,27.5,30.5,30.3,29.4,25.1,32.53,31.47,28.7,27.4,25.1,29.5,31.5,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76372.91206,6.282468150000001,1228,140,350,100
2020-08-10 20:31:21,19.9,20.0,20.4,21.4,15.9,1,1,1,1,1,28.5,29.5,26.3,31.6,30.6,21.0,21.0,21.0,21.0,21.0,7,7,7,7,7,1092,752,752,412,1160,350,350,100,100,100,22.501052631578943,28.652105263157893,1.2736583611083447,58760.0,4.89625,21.05,21.7,22.35,22.23,22.97,22.5,21.47,22.4,28.2,21.4,24.73,22.6,22.07,20.0,19.0,24.7,23.6,22.2,22.35,27.45,28.7,27.73,30.5,23.95,29.5,27.5,30.5,30.3,29.3,25.1,32.3,31.33,27.23,26.6,25.3,29.63,31.5,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74840.1653,6.300544889999999,1228,140,350,100
2020-08-10 20:36:54,20.9,20.3,21.0,21.6,20.5,1,1,1,1,1,29.3,29.5,26.5,31.7,31.1,21.0,21.0,21.0,21.0,21.0,8,8,8,8,8,1092,752,752,412,1160,350,350,100,100,100,22.738421052631576,28.703157894736844,1.2401687124704655,58920.0,4.903333333333333,21.3,22.1,22.35,22.7,22.93,22.7,21.53,22.6,28.2,21.8,24.8,22.77,22.2,20.7,20.4,24.7,23.7,22.2,22.35,27.55,28.97,27.87,30.8,23.95,29.6,27.5,30.5,30.3,29.3,25.23,32.43,31.4,27.23,26.2,25.3,29.7,31.5,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73070.74054,6.162954409999999,1228,140,350,100
2020-08-10 20:42:23,22.1,20.7,21.6,21.7,22.1,1,1,1,1,1,29.9,30.0,27.0,31.9,31.6,21.0,21.0,21.0,21.0,21.0,9,9,9,9,9,1092,752,752,412,1160,350,350,100,100,100,23.29578947368421,29.057368421052633,1.2409636269027404,59130.0,4.918749999999999,22.05,22.9,23.3,23.67,23.2,22.8,21.73,23.1,28.2,22.6,24.93,23.3,22.87,22.07,22.1,24.8,23.85,22.5,22.65,28.2,29.5,28.4,31.37,24.15,29.9,27.7,30.8,30.5,29.7,25.3,33.07,31.87,28.03,26.6,25.4,29.77,31.8,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73378.17926,6.102038325,1228,140,350,100
2020-08-10 20:47:51,20.3,20.7,21.2,21.8,22.6,1,1,1,1,1,30.8,30.3,27.0,31.7,31.5,21.0,21.0,21.0,21.0,21.0,10,10,10,10,10,1092,752,752,412,1160,350,350,100,100,100,23.52578947368421,29.166842105263157,1.2628334512125474,58750.0,4.911666666666666,22.45,23.3,23.7,23.73,23.2,22.8,21.73,23.1,28.2,22.9,24.93,23.6,23.27,23.03,23.1,24.8,23.85,22.5,22.8,28.55,29.63,28.8,31.17,24.15,29.9,27.7,31.0,30.5,29.8,25.3,32.97,32.1,28.7,27.0,25.5,29.73,32.0,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74191.46526,6.148735188333333,1228,140,350,100
2020-08-10 20:53:21,22.1,20.5,20.8,21.7,22.8,1,1,1,1,1,31.3,29.8,28.4,31.5,31.6,21.0,21.0,21.0,21.0,21.0,11,11,11,11,11,1092,752,752,412,1160,350,350,100,100,100,23.59421052631579,29.182105263157897,1.2818070492752531,59030.0,4.9075,22.6,23.6,23.9,23.77,23.0,22.8,21.67,23.1,28.2,23.1,24.93,23.57,23.4,23.4,23.5,24.7,23.8,22.5,22.75,28.6,29.7,28.87,31.07,24.05,29.9,27.7,30.9,30.8,29.7,25.3,33.07,32.03,28.93,27.4,25.3,29.67,32.0,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75665.07012,6.244022307500001,1228,140,350,100
2020-08-10 20:58:46,20.3,20.4,20.5,21.6,22.4,1,1,1,1,1,30.6,30.0,26.7,31.4,31.3,21.0,21.0,21.0,21.0,21.0,12,12,12,12,12,1092,752,752,412,1160,350,350,100,100,100,23.241052631578945,28.95421052631579,1.2694609047727055,58820.0,4.910416666666666,21.95,22.95,23.0,22.63,22.87,22.7,21.53,22.8,28.2,22.4,24.73,23.17,23.1,23.3,23.1,24.7,23.7,22.3,22.45,28.25,29.23,28.1,30.4,23.95,29.6,27.57,30.8,30.8,29.3,25.3,32.7,31.83,28.93,27.6,25.3,29.6,31.5,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74669.69042,6.263948355833333,1228,140,350,100
2020-08-10 21:04:18,20.3,20.3,20.4,21.4,21.4,1,1,1,1,1,30.5,29.8,26.6,30.9,30.9,21.0,21.0,21.0,21.0,21.0,13,13,13,13,13,1092,752,752,412,1160,350,350,100,100,100,23.128947368421052,28.789473684210527,1.2896068202639617,58760.0,4.899166666666666,22.05,22.7,23.0,22.53,22.47,22.4,21.4,22.6,28.0,22.4,24.67,22.93,22.9,23.5,23.5,24.5,23.4,22.2,22.3,27.95,29.0,28.1,30.27,23.65,29.4,27.43,30.5,30.5,29.0,25.1,32.6,31.67,29.03,27.8,24.9,29.3,31.5,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75777.29676,6.268624465833334,1228,140,350,100
2020-08-10 21:09:47,20.2,20.2,20.9,21.4,22.6,1,1,1,1,1,30.3,29.4,26.9,30.9,30.8,21.0,21.0,21.0,21.0,21.0,14,14,14,14,14,1092,752,752,412,1160,350,350,100,100,100,22.947368421052634,28.660526315789472,1.3041369721857776,58650.0,4.892083333333333,21.8,22.45,22.75,22.2,22.33,22.3,21.27,22.6,28.0,22.2,24.6,22.67,22.7,23.13,23.1,24.3,23.3,22.0,22.3,27.75,28.9,27.87,30.03,23.55,29.2,27.23,30.4,30.5,29.0,25.03,32.43,31.3,28.73,27.8,24.9,29.23,31.5,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76487.63342,6.344372090833333,1228,140,350,100
2020-08-10 21:15:15,20.2,20.0,20.7,21.0,21.7,1,1,1,1,1,30.0,29.4,26.5,31.0,30.6,21.0,21.0,21.0,21.0,21.0,15,15,15,15,15,1092,752,752,412,1160,350,350,100,100,100,22.683684210526316,28.49578947368421,1.286319272148318,58750.0,4.891666666666667,21.65,22.1,22.45,21.87,22.23,22.1,21.23,22.4,27.8,21.9,24.47,22.47,22.37,22.4,22.2,24.1,23.1,22.0,22.15,27.55,28.63,27.7,29.73,23.35,29.1,27.07,30.3,30.3,29.0,25.03,32.13,31.17,28.4,27.6,24.9,29.13,31.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75571.25724,6.3357871108333335,1228,140,350,100
2020-08-10 21:20:43,19.8,20.2,20.7,21.2,21.0,1,1,1,1,1,29.7,29.2,26.2,30.8,30.4,21.0,21.0,21.0,21.0,21.0,16,16,16,16,16,1092,752,752,412,1160,350,350,100,100,100,22.548947368421054,28.373684210526317,1.2780801872022072,58860.0,4.900416666666667,21.45,21.95,22.25,21.67,22.13,22.0,21.2,22.4,27.8,21.7,24.4,22.33,22.17,22.13,21.7,24.1,23.1,21.8,22.15,27.3,28.43,27.53,29.67,23.25,29.0,27.03,30.3,30.1,28.8,24.83,32.0,31.03,28.23,27.6,24.8,29.03,31.1,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75227.79982,6.283294044166667,1228,140,350,100
2020-08-10 21:26:12,19.8,20.0,20.5,21.2,20.9,1,1,1,1,1,29.5,29.1,26.1,30.7,30.3,21.0,21.0,21.0,21.0,21.0,17,17,17,17,17,1092,752,752,412,1160,350,350,100,100,100,22.41947368421053,28.296315789473685,1.2815089792510788,58860.0,4.904999999999999,21.3,21.75,22.1,21.63,22.03,22.0,21.13,22.2,27.6,21.5,24.33,22.2,22.0,21.9,21.6,23.9,23.05,21.8,21.95,27.3,28.33,27.27,29.6,23.2,28.7,26.93,30.1,30.1,28.8,24.83,31.93,30.9,28.07,27.4,24.8,29.0,31.3,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75429.61852,6.277392430833332,1228,140,350,100
2020-08-10 21:31:40,20.0,20.0,20.7,21.2,20.9,1,1,1,1,1,29.7,29.0,26.1,30.4,30.4,21.0,21.0,21.0,21.0,21.0,18,18,18,18,18,1092,752,752,412,1160,350,350,100,100,100,22.41684210526316,28.251052631578947,1.2767537240457034,58710.0,4.89875,21.3,21.85,22.2,21.73,22.0,22.0,21.13,22.2,27.6,21.5,24.23,22.17,21.93,21.83,21.6,23.9,23.0,21.8,21.95,27.3,28.3,27.37,29.6,23.2,28.8,26.87,30.1,29.9,28.8,24.83,31.9,30.9,27.93,27.2,24.8,28.97,31.0,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74958.21114,6.266159569166666,1228,140,350,100
2020-08-10 21:37:09,20.0,19.9,20.5,21.2,20.9,1,1,1,1,1,29.6,29.0,26.5,30.6,30.3,21.0,21.0,21.0,21.0,21.0,19,19,19,19,19,1092,752,752,412,1160,350,350,100,100,100,22.422105263157896,28.240000000000002,1.2757230401826962,58700.0,4.892083333333333,21.3,21.85,22.2,21.73,22.1,22.0,21.13,22.2,27.6,21.5,24.23,22.17,21.93,21.83,21.6,23.9,23.0,21.8,21.95,27.25,28.3,27.27,29.57,23.2,29.0,26.87,30.1,29.9,28.8,24.73,31.8,30.9,27.87,27.2,24.8,29.0,31.0,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74884.94245999999,6.243464733333333,1228,140,350,100
2020-08-10 21:42:35,27.2,21.7,21.8,26.0,27.6,0,1,1,0,0,31.0,31.4,27.6,30.4,31.4,21.0,21.0,21.0,21.0,21.0,-1,20,20,-1,-1,1092,752,752,412,1160,350,350,100,100,100,23.64631578947368,29.03526315789474,1.130137000320589,58860.0,4.898333333333333,22.6,23.7,23.9,23.93,23.2,23.4,21.7,22.7,28.0,22.9,24.8,23.27,23.1,23.43,24.2,24.5,23.75,22.9,23.3,28.2,29.4,28.47,30.53,24.4,30.6,27.8,31.2,30.1,29.8,25.03,33.27,31.53,28.8,27.2,25.1,29.47,31.3,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66519.86384,5.891866929166666,1228,140,350,100
2020-08-10 21:48:09,28.4,19.2,20.8,28.1,29.3,0,1,1,0,0,31.8,33.0,29.2,31.1,32.6,21.0,21.0,21.0,21.0,21.0,-2,21,21,-2,-2,1092,752,752,412,1160,350,350,100,100,100,25.318947368421057,30.892105263157898,1.172678459476299,58760.0,4.900833333333333,22.4,24.45,25.3,26.0,25.0,25.4,22.77,23.5,30.0,23.3,26.07,25.93,25.57,26.47,28.1,25.6,25.8,24.3,25.1,29.4,31.67,30.7,33.33,26.05,33.2,29.93,33.1,31.5,31.0,26.37,35.4,33.5,31.37,28.6,26.1,31.53,32.9,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68906.58628,5.642768755,1228,140,350,100
2020-08-10 21:53:38,20.9,18.7,20.4,29.1,27.3,1,1,1,0,0,33.5,32.7,28.0,30.9,32.5,21.0,21.0,21.0,21.0,21.0,1,22,22,-3,-3,1092,752,752,412,1160,350,350,100,100,100,25.492105263157896,31.057368421052633,1.3023320625522474,58810.0,4.89875,23.1,25.85,26.5,25.8,25.4,25.0,22.3,22.9,29.1,23.8,25.5,26.3,26.43,27.77,28.5,26.0,25.75,23.9,24.45,29.85,32.47,31.33,32.3,26.6,32.7,30.17,33.0,32.4,30.3,26.1,35.37,34.43,32.27,30.1,26.2,31.27,32.7,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76590.1486,6.062363953333333,1228,140,350,100
