Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-11 09:16:48,20.2,21.0,21.6,20.2,21.2,1,1,1,1,1,28.4,28.5,26.6,29.5,30.0,20.0,20.0,20.0,20.0,20.0,1,1,1,1,1,1092,752,752,412,1160,350,350,100,100,100,22.254736842105263,27.549999999999997,1.1871109967523847,58870.0,4.91,21.3,21.7,21.9,21.97,22.27,22.0,20.83,22.1,25.8,21.7,23.63,22.77,22.27,21.0,20.9,23.4,22.8,21.8,22.7,26.75,28.0,26.87,29.57,23.1,28.7,26.43,29.6,27.4,29.2,23.87,31.13,30.13,27.1,24.6,24.2,28.07,30.1,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69885.22438,5.8303385133333325,1228,140,350,100
2020-08-11 09:21:55,21.3,21.7,22.9,20.4,22.3,1,1,1,1,1,29.4,29.6,27.7,30.0,31.0,20.0,20.0,20.0,20.0,20.0,2,2,2,2,2,1092,752,752,412,1160,350,350,100,100,100,23.33947368421053,28.566315789473684,1.184920045511639,58860.0,4.9054166666666665,22.4,22.8,23.1,23.23,23.17,23.0,21.6,23.3,26.8,23.1,24.4,24.27,23.5,22.23,22.1,24.3,23.75,22.7,23.7,28.0,29.2,28.07,30.7,23.95,29.9,27.37,30.5,28.4,30.3,24.53,32.47,31.27,28.23,25.6,24.9,28.87,31.0,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69744.39388,5.817900760833334,1228,140,350,100
2020-08-11 09:27:25,22.1,22.3,23.9,20.9,22.3,1,1,1,1,1,30.4,30.5,28.5,30.3,31.8,21.0,21.0,21.0,21.0,21.0,3,3,3,3,3,1092,752,752,412,1160,350,350,100,100,100,24.126315789473686,29.355263157894736,1.1824262250690472,58910.0,4.907083333333333,23.3,23.8,24.0,24.2,23.8,23.6,22.07,24.2,27.6,24.0,25.03,25.3,24.47,22.93,22.9,24.8,24.55,23.4,24.45,28.95,30.3,29.0,31.63,24.55,30.3,28.13,31.2,29.2,31.3,25.1,33.43,32.23,29.07,26.6,25.5,29.53,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69656.72892,5.808380116666667,1228,140,350,100
2020-08-11 09:32:56,21.7,23.8,23.7,21.9,23.7,1,1,1,1,1,30.4,30.7,29.0,30.6,32.1,21.0,20.0,21.0,21.0,21.0,4,4,4,4,4,1092,752,752,412,1160,350,350,100,100,100,24.71578947368421,30.013684210526314,1.2317028108999204,58970.0,4.911666666666666,24.15,24.35,24.45,24.63,24.47,24.0,22.43,24.9,28.0,24.7,25.47,25.97,25.1,23.43,23.3,25.4,25.25,24.3,25.3,29.7,30.67,29.4,31.9,25.2,30.8,28.63,31.7,30.1,31.7,25.63,34.23,33.07,29.7,27.4,25.9,30.23,33.4,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72633.51476,5.928760153333333,1228,140,350,100
2020-08-11 09:38:25,21.6,18.8,23.3,21.8,21.2,1,1,1,1,1,29.9,30.5,28.5,30.0,31.6,21.0,20.0,21.0,20.0,21.0,5,5,5,5,5,1092,752,752,412,1160,350,350,100,100,100,24.056842105263158,29.60631578947369,1.2270952440763192,58870.0,4.91,22.75,23.7,24.15,24.13,23.93,23.6,22.2,23.7,28.4,23.5,25.37,24.3,23.87,23.13,22.6,25.2,24.8,23.6,24.15,29.05,30.23,29.2,31.6,24.75,30.3,28.43,31.4,30.5,30.6,25.63,33.6,32.43,29.27,27.6,25.7,29.93,32.2,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72239.09702,6.036358824166666,1228,140,350,100
2020-08-11 09:43:53,21.7,20.7,19.8,21.9,20.9,1,1,1,1,1,29.6,30.0,27.8,30.4,31.0,21.0,20.0,21.0,20.0,21.0,6,6,6,6,6,1092,752,752,412,1160,350,350,100,100,100,23.900526315789474,29.330000000000005,1.3455031523062646,58820.0,4.90375,22.65,23.8,24.1,24.03,23.37,23.2,21.9,23.1,28.0,23.3,25.13,23.73,23.47,23.73,23.7,24.8,24.6,23.6,23.9,28.8,30.07,29.13,31.3,24.25,30.1,28.03,30.8,30.8,29.7,25.3,33.1,32.03,29.23,27.7,25.3,29.53,32.4,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79142.49541999999,6.307566351666666,1228,140,350,100
2020-08-11 09:49:20,20.5,18.8,20.5,21.2,21.2,1,1,1,1,1,29.2,29.8,27.3,29.6,30.8,21.0,20.0,21.0,20.0,21.0,7,7,7,7,7,1092,752,752,412,1160,350,350,100,100,100,22.768421052631577,28.662631578947366,1.2495964173552028,58700.0,4.8966666666666665,20.9,22.35,23.2,23.03,22.53,22.3,21.53,21.9,28.0,21.7,25.07,22.87,22.57,21.6,20.7,24.5,23.45,22.0,22.4,27.3,29.07,28.2,30.9,23.85,29.4,27.5,30.4,30.5,29.3,25.2,32.6,31.47,28.2,27.0,25.1,28.9,30.8,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73351.3097,6.3539085466666645,1228,140,350,100
2020-08-11 09:54:46,21.3,18.4,20.3,21.0,21.4,1,1,1,1,1,29.5,29.5,27.5,29.4,30.9,21.0,20.0,21.0,20.0,21.0,8,8,8,8,8,1092,752,752,412,1160,350,350,100,100,100,22.95052631578947,28.69526315789474,1.2465397731466326,58810.0,4.89625,21.15,22.5,23.35,23.33,22.77,22.3,21.43,21.9,28.2,22.2,24.73,22.97,22.9,22.53,22.2,24.3,23.35,21.8,22.15,27.5,29.23,28.4,31.0,23.85,29.5,27.43,30.3,30.3,29.3,25.03,32.7,31.53,28.5,27.0,24.9,28.77,31.0,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73309.00406,6.110846406666665,1228,140,350,100
2020-08-11 10:00:15,21.4,18.1,20.3,21.2,21.2,1,1,1,1,1,29.4,29.7,27.6,29.3,30.8,21.0,20.0,21.0,20.0,21.0,9,9,9,9,9,1092,752,752,412,1160,350,350,100,100,100,23.025263157894734,28.692105263157895,1.2596193440902037,58760.0,4.89875,21.25,22.7,23.45,23.33,22.9,22.5,21.47,21.9,28.2,22.4,24.73,23.03,22.9,22.67,22.2,24.3,23.25,22.0,22.3,27.6,29.23,28.53,30.97,23.95,29.6,27.43,30.5,30.3,29.3,24.97,32.57,31.43,28.47,27.0,24.9,28.77,30.8,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74015.23266,6.138509863333333,1228,140,350,100
2020-08-11 10:05:45,21.3,18.5,20.7,21.2,21.3,1,1,1,1,1,29.5,29.5,27.3,29.2,30.9,21.0,20.0,21.0,20.0,21.0,10,10,10,10,10,1092,752,752,412,1160,350,350,100,100,100,22.92473684210526,28.610000000000003,1.2577472423411789,58920.0,4.903333333333333,21.15,22.5,23.45,23.27,22.83,22.3,21.43,21.9,28.2,22.2,24.6,22.9,22.77,22.47,22.1,24.3,23.25,21.8,22.15,27.4,29.23,28.5,30.97,23.75,29.4,27.43,30.3,30.1,29.3,24.9,32.57,31.43,28.37,27.0,24.9,28.77,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74106.46752,6.171737507499999,1228,140,350,100
2020-08-11 10:11:14,21.2,18.8,20.9,21.3,21.4,1,1,1,1,1,29.3,29.7,27.5,29.1,30.8,21.0,20.0,21.0,20.0,21.0,11,11,11,11,11,1092,752,752,412,1160,350,350,100,100,100,22.98,28.68052631578947,1.2595880047437102,58760.0,4.903333333333333,21.25,22.45,23.35,23.13,22.9,22.5,21.53,22.1,28.2,22.3,24.73,22.97,22.93,22.33,22.1,24.3,23.25,22.0,22.3,27.55,29.23,28.47,31.03,23.95,29.6,27.43,30.5,30.1,29.4,25.0,32.73,31.47,28.43,26.8,25.0,28.77,30.8,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74013.39116,6.171660778333333,1228,140,350,100
2020-08-11 10:16:41,21.6,18.4,21.0,21.6,21.4,1,1,1,1,1,29.3,29.8,27.4,29.4,30.9,21.0,20.0,21.0,20.0,21.0,12,12,12,12,12,1092,752,752,412,1160,350,350,100,100,100,23.053684210526313,28.707368421052635,1.2574370322257733,58920.0,4.903333333333333,21.3,22.55,23.45,23.2,22.97,22.7,21.6,22.2,28.2,22.4,24.73,23.07,22.87,22.53,22.1,24.3,23.3,22.2,22.35,27.6,29.23,28.53,31.03,23.95,29.6,27.43,30.5,30.1,29.4,24.97,32.73,31.47,28.37,27.0,25.1,28.73,31.0,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74088.18994,6.1708992125,1228,140,350,100
2020-08-11 10:22:09,22.2,18.1,20.9,21.4,21.6,1,1,1,1,1,30.2,29.5,26.5,29.2,30.9,21.0,20.0,21.0,20.0,21.0,13,13,13,13,13,1092,752,752,412,1160,350,350,100,100,100,23.066842105263152,28.716315789473686,1.2685538031347607,58930.0,4.910416666666666,21.45,22.65,23.7,23.47,22.83,22.5,21.47,22.1,28.0,22.4,24.67,23.13,23.0,22.6,22.2,24.3,23.3,22.2,22.3,27.6,29.4,28.7,31.13,23.85,29.6,27.47,30.3,30.3,29.4,24.9,32.63,31.57,28.33,27.2,24.9,28.7,31.0,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74755.87562,6.201836065,1228,140,350,100
2020-08-11 10:27:41,21.2,18.3,20.8,21.3,21.3,1,1,1,1,1,29.9,29.6,27.5,29.0,30.8,21.0,20.0,21.0,20.0,21.0,14,14,14,14,14,1092,752,752,412,1160,350,350,100,100,100,22.873684210526317,28.51842105263158,1.2616844663858235,59090.0,4.9174999999999995,21.4,22.35,23.35,23.33,22.47,22.1,21.37,21.9,27.8,22.3,24.57,23.0,22.83,22.53,22.2,24.1,23.15,21.8,22.05,27.6,29.07,28.4,30.8,23.55,29.2,27.17,30.1,30.1,29.3,24.8,32.53,31.43,28.27,27.2,24.8,28.53,30.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74552.93512,6.221200447499999,1228,140,350,100
2020-08-11 10:33:09,20.3,18.4,20.8,21.4,21.2,1,1,1,1,1,30.0,29.0,26.7,29.4,30.5,21.0,20.0,21.0,20.0,21.0,15,15,15,15,15,1092,752,752,412,1160,350,350,100,100,100,22.662105263157894,28.346315789473685,1.2774554314538802,59030.0,4.921666666666667,21.3,22.1,23.05,22.77,22.2,22.0,21.2,21.7,27.4,22.0,24.53,22.73,22.6,22.3,22.1,23.9,22.95,21.8,21.95,27.45,29.0,28.23,30.37,23.35,29.0,27.0,29.8,30.1,29.0,24.77,32.27,31.37,28.2,27.2,24.6,28.27,30.6,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75408.19412,6.248380384999999,1228,140,350,100
2020-08-11 10:38:38,20.5,18.7,20.7,21.4,21.0,1,1,1,1,1,29.9,29.1,26.6,29.3,30.4,21.0,20.0,21.0,20.0,21.0,16,16,16,16,16,1092,752,752,412,1160,350,350,100,100,100,22.553684210526313,28.23526315789474,1.2761167188504143,58870.0,4.9125,21.15,21.95,22.75,22.57,22.0,22.0,21.2,21.7,27.2,21.9,24.53,22.6,22.4,22.07,21.9,23.9,22.95,21.8,21.95,27.3,28.7,27.9,30.13,23.3,28.7,26.93,29.8,29.9,29.0,24.7,32.17,31.1,28.07,27.2,24.4,28.2,30.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75124.99124,6.272216056666666,1228,140,350,100
2020-08-11 10:44:05,20.3,18.8,20.8,21.3,20.9,1,1,1,1,1,29.5,29.0,26.8,29.1,30.3,21.0,20.0,21.0,20.0,21.0,17,17,17,17,17,1092,752,752,412,1160,350,350,100,100,100,22.542631578947365,28.252631578947366,1.276306761656594,58870.0,4.905833333333333,21.15,21.95,22.65,22.4,22.23,22.0,21.2,21.7,27.2,21.9,24.4,22.5,22.3,22.03,21.7,23.9,23.05,22.0,22.05,27.3,28.67,27.9,30.1,23.35,29.0,27.07,29.8,29.9,29.0,24.67,32.1,31.1,27.97,27.0,24.6,28.27,30.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75136.17906,6.260882095833333,1228,140,350,100
2020-08-11 10:49:43,20.3,18.8,20.7,21.3,21.0,1,1,1,1,1,29.7,29.3,26.5,29.1,30.3,21.0,20.0,21.0,20.0,21.0,18,18,18,18,18,1092,752,752,412,1160,350,350,100,100,100,22.49315789473684,28.188947368421047,1.275910918411465,58970.0,4.91,21.05,21.85,22.55,22.23,22.27,22.0,21.2,21.7,27.2,21.7,24.33,22.43,22.23,21.93,21.7,23.9,23.05,22.0,22.05,27.2,28.47,27.73,29.87,23.35,29.0,27.0,29.8,29.9,28.8,24.6,32.1,31.03,27.87,27.0,24.6,28.27,30.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75240.46686,6.265693579999999,1228,140,350,100
2020-08-11 10:55:14,20.4,18.7,20.7,21.3,20.9,1,1,1,1,1,29.7,29.4,26.7,28.7,30.3,21.0,20.0,21.0,20.0,21.0,19,19,19,19,19,1092,752,752,412,1160,350,350,100,100,100,22.46315789473684,28.17684210526315,1.2790976439395432,58870.0,4.91,20.95,21.75,22.55,22.23,22.17,22.0,21.13,21.7,27.2,21.7,24.4,22.4,22.2,21.87,21.6,23.9,23.0,22.0,22.05,27.15,28.43,27.73,29.87,23.2,29.0,26.93,29.8,29.9,28.9,24.67,32.1,30.97,27.87,27.0,24.5,28.27,30.8,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75300.4783,6.272539381666666,1228,140,350,100
2020-08-11 11:00:45,27.6,21.9,22.1,25.9,28.9,0,1,1,0,0,30.9,31.7,27.9,29.5,31.5,21.0,21.0,21.0,21.0,21.0,-1,20,20,-1,-1,1092,752,752,412,1160,350,350,100,100,100,23.98473684210526,29.216842105263158,1.1507602389289853,58590.0,4.894166666666666,22.6,23.7,24.2,24.33,23.5,23.6,21.77,22.8,28.2,23.3,24.93,24.27,23.83,24.03,24.9,24.5,24.15,23.4,23.7,28.4,29.73,28.97,31.4,24.55,30.8,28.1,31.5,29.9,30.1,24.97,33.7,31.87,29.03,27.1,25.0,29.2,31.5,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67423.0424,5.9468133624999995,1228,140,350,100
2020-08-11 11:06:18,29.6,19.8,21.4,28.4,30.0,0,1,1,0,0,31.8,33.0,28.6,30.7,32.2,21.0,21.0,21.0,21.0,21.0,-2,21,21,-2,-2,1092,752,752,412,1160,350,350,100,100,100,25.446315789473687,30.860000000000003,1.1669682413181948,58590.0,4.8825,22.45,24.6,25.5,26.27,24.93,25.4,22.77,23.7,30.0,23.5,26.23,26.43,25.83,26.37,28.1,25.6,25.9,24.5,25.4,29.4,31.93,30.73,33.3,25.85,33.2,29.83,33.1,31.2,31.0,26.37,35.43,33.6,31.3,28.2,26.1,31.4,32.9,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68372.66926,5.6581546524999995,1228,140,350,100
2020-08-11 11:11:46,20.0,19.2,20.4,29.4,27.7,1,1,1,0,0,33.9,32.8,28.1,30.5,32.2,21.0,21.0,21.0,21.0,21.0,1,22,22,-3,-3,1092,752,752,412,1160,350,350,100,100,100,25.588947368421056,30.94105263157894,1.2942088596957284,58810.0,4.891666666666667,23.15,25.75,26.4,25.57,25.43,25.2,22.37,23.1,29.3,23.8,25.7,26.67,26.57,27.73,28.5,26.0,25.95,24.1,24.9,29.9,32.6,31.2,31.87,26.05,33.4,30.1,33.4,31.5,31.3,26.1,35.7,33.73,31.63,28.5,26.1,31.27,32.7,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76112.42304,6.020212179166666,1228,140,350,100
2020-08-11 11:17:17,19.2,18.8,20.5,29.7,25.6,1,1,1,0,0,32.6,31.9,27.5,30.3,31.7,20.0,21.0,21.0,21.0,21.0,2,23,23,-4,-4,1092,752,752,412,1160,350,350,100,100,100,24.62421052631579,30.552105263157888,1.2746609696855913,58760.0,4.89875,21.85,24.05,23.75,22.3,25.37,25.0,21.93,22.4,28.8,22.6,25.47,25.37,25.27,26.7,27.5,25.9,25.55,23.6,24.45,28.75,31.23,29.53,30.7,26.55,32.7,29.83,32.9,32.4,29.9,25.83,34.73,34.07,31.67,29.8,26.1,31.1,32.4,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74899.07858,6.292145900833333,1228,140,350,100
2020-08-11 11:22:47,17.9,18.7,19.8,21.2,23.3,1,1,1,1,0,31.3,30.7,26.7,30.5,31.7,20.0,21.0,21.0,21.0,21.0,3,24,24,1,-5,1092,752,752,412,1160,350,350,100,100,100,23.81105263157895,30.399999999999995,1.3540347399634414,58920.0,4.903333333333333,21.05,22.65,22.55,21.37,24.3,23.7,21.97,22.6,29.1,21.7,26.17,23.8,23.83,24.57,25.3,26.2,25.15,23.2,23.2,27.85,29.97,28.4,29.8,26.55,32.7,29.83,32.9,32.4,29.9,26.23,34.73,34.07,31.67,29.8,26.3,30.4,33.6,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79779.72688,6.4449502275,1228,140,350,100
2020-08-11 11:28:15,18.3,19.9,20.4,20.9,24.2,1,1,1,1,0,31.1,30.5,26.5,31.6,31.3,20.0,21.0,21.0,21.0,21.0,4,25,25,2,-6,1092,752,752,412,1160,350,350,100,100,100,23.209473684210526,29.233157894736838,1.2863640425602731,58710.0,4.901249999999999,21.2,22.45,22.2,21.17,22.83,22.3,21.23,21.9,28.8,21.7,25.2,23.43,23.4,24.17,25.1,25.0,23.95,22.2,22.75,27.7,29.67,27.97,29.53,24.15,29.4,27.53,30.5,31.7,29.1,25.57,33.47,32.47,29.87,28.9,25.7,29.83,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75522.43294,6.470923325833334,1228,140,350,100
2020-08-11 11:33:42,18.7,19.5,20.3,20.7,24.5,1,1,1,1,0,31.3,30.5,26.4,31.1,31.1,20.0,21.0,21.0,21.0,21.0,5,26,26,3,-7,1092,752,752,412,1160,350,350,100,100,100,23.21315789473684,29.16210526315789,1.288794414098968,58920.0,4.901249999999999,21.05,22.55,22.3,21.43,22.83,22.5,21.37,21.7,28.8,21.9,25.07,23.47,23.43,24.3,25.3,24.8,23.8,22.0,22.45,27.9,29.67,28.03,29.7,24.05,29.4,27.33,30.5,31.2,29.0,25.5,33.47,32.47,29.9,28.9,25.6,29.53,32.0,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75935.76688,6.310758325833332,1228,140,350,100
2020-08-11 11:39:09,19.1,19.4,20.4,20.7,24.8,1,1,1,1,0,31.3,30.4,26.3,31.3,31.0,20.0,21.0,21.0,21.0,21.0,6,27,27,4,-8,1092,752,752,412,1160,350,350,100,100,100,23.162631578947366,29.03,1.2730285869533577,58810.0,4.9054166666666665,21.05,22.45,22.35,21.37,22.73,22.3,21.17,21.7,28.7,21.9,24.93,23.4,23.37,24.57,25.5,24.8,23.6,21.8,22.4,27.5,29.6,27.97,29.73,23.95,29.2,27.13,30.3,31.0,29.0,25.3,33.33,32.33,30.0,28.9,25.5,29.4,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74866.8112,6.283440753333334,1228,140,350,100
2020-08-11 11:44:36,18.4,19.5,20.2,20.9,24.7,1,1,1,1,0,31.1,30.7,26.2,31.3,30.9,20.0,21.0,21.0,21.0,21.0,7,28,28,5,-9,1092,752,752,412,1160,350,350,100,100,100,23.233157894736838,29.02,1.2759272380409972,58640.0,4.89375,21.05,22.65,22.35,21.5,22.77,22.5,21.37,21.7,28.7,21.9,25.0,23.53,23.43,24.73,25.7,24.8,23.55,21.8,22.4,27.6,29.6,27.97,29.83,23.95,29.2,27.2,30.3,30.8,29.0,25.3,33.27,32.33,30.07,28.9,25.5,29.23,31.6,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74820.37324,6.236966018333332,1228,140,350,100
2020-08-11 11:50:06,19.2,19.5,20.3,21.7,25.0,1,1,1,1,0,31.3,30.5,26.1,31.4,30.9,20.0,21.0,21.0,21.0,21.0,8,29,29,6,-10,1092,752,752,412,1160,350,350,100,100,100,23.311052631578946,29.101052631578945,1.268183504740337,58800.0,4.893333333333333,21.05,22.75,22.55,21.63,23.0,22.7,21.6,21.7,28.7,22.0,25.07,23.53,23.53,24.8,25.7,24.8,23.6,21.8,22.4,27.85,29.7,28.0,29.83,24.05,29.4,27.33,30.5,30.8,29.0,25.43,33.37,32.33,30.13,28.9,25.5,29.37,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74569.19008,6.224565138333333,1228,140,350,100
2020-08-11 11:55:33,19.5,19.6,20.3,21.9,25.1,1,1,1,1,0,31.6,30.9,26.5,31.4,30.9,20.0,21.0,21.0,21.0,21.0,9,30,30,7,-11,1092,752,752,412,1160,350,350,100,100,100,23.427894736842102,29.20421052631579,1.2648496646106333,58980.0,4.9075,21.2,22.85,22.7,21.83,23.13,22.8,21.6,21.7,28.7,22.0,25.2,23.63,23.67,24.97,25.9,25.0,23.7,22.0,22.55,27.9,29.8,28.2,29.93,24.25,29.6,27.57,30.5,30.8,29.0,25.5,33.4,32.5,30.17,28.9,25.7,29.43,32.0,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74600.83322,6.2154176375,1228,140,350,100
2020-08-11 12:01:02,19.6,19.6,20.4,22.1,25.3,1,1,1,1,0,31.4,30.9,26.4,30.9,30.9,20.0,21.0,21.0,21.0,21.0,10,31,31,8,-12,1092,752,752,412,1160,350,350,100,100,100,23.469473684210524,29.243684210526315,1.2668557154809734,58700.0,4.903333333333333,21.2,22.9,22.8,21.9,23.1,22.8,21.6,21.7,28.7,22.2,25.2,23.67,23.73,25.17,26.1,25.0,23.6,22.0,22.55,27.9,29.97,28.2,29.97,24.25,29.6,27.57,30.6,30.8,29.3,25.5,33.4,32.53,30.17,29.1,25.7,29.37,31.9,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74364.4305,6.206885988333333,1228,140,350,100
2020-08-11 12:06:30,19.6,19.6,20.4,22.1,25.1,1,1,1,1,0,31.5,30.9,26.3,30.9,30.9,20.0,21.0,21.0,21.0,21.0,11,32,32,9,-13,1092,752,752,412,1160,350,350,100,100,100,23.490526315789474,29.242105263157896,1.2636386518555693,58600.0,4.887499999999999,21.2,22.9,22.9,21.9,23.3,22.8,21.67,21.7,28.7,22.2,25.27,23.63,23.7,25.1,26.1,25.0,23.7,22.0,22.55,27.75,29.87,28.2,29.97,24.25,29.6,27.47,30.8,30.8,29.3,25.5,33.43,32.53,30.33,29.1,25.7,29.43,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74049.225,6.1839023125,1228,140,350,100
2020-08-11 12:11:58,19.5,19.6,20.5,21.6,25.1,1,1,1,1,0,31.4,30.7,26.3,31.3,30.9,20.0,21.0,21.0,21.0,21.0,12,33,33,10,-14,1092,752,752,412,1160,350,350,100,100,100,23.506842105263157,29.25578947368421,1.2664461144783363,58690.0,4.887083333333333,21.2,22.95,22.9,21.93,23.23,22.8,21.63,21.9,28.7,22.2,25.27,23.6,23.77,25.1,26.1,25.0,23.8,22.0,22.55,27.65,29.87,28.2,29.97,24.25,29.6,27.63,30.8,30.9,29.0,25.53,33.4,32.53,30.33,29.1,25.7,29.43,32.0,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74327.72246,6.182372810833333,1228,140,350,100
2020-08-11 12:17:25,19.6,19.6,20.5,21.2,25.0,1,1,1,1,0,31.5,30.5,26.8,30.7,30.9,20.0,21.0,21.0,21.0,21.0,13,34,34,11,-15,1092,752,752,412,1160,350,350,100,100,100,23.404736842105265,29.13368421052632,1.2620183838889676,58920.0,4.900416666666667,21.15,22.9,22.9,21.9,22.93,22.5,21.47,21.7,28.7,22.2,25.07,23.63,23.77,25.17,26.1,24.8,23.6,21.8,22.4,27.65,29.8,28.2,29.97,24.05,29.4,27.4,30.4,30.8,29.0,25.43,33.4,32.5,30.27,29.1,25.5,29.3,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74358.12318,6.195243568333334,1228,140,350,100
2020-08-11 12:22:55,19.9,20.3,20.7,21.3,25.3,1,1,1,1,0,31.5,30.5,26.8,30.7,30.9,20.0,21.0,21.0,21.0,21.0,14,35,35,12,-16,1092,752,752,412,1160,350,350,100,100,100,23.493157894736843,29.194736842105264,1.2644918844832431,59050.0,4.915416666666666,21.5,23.05,22.9,22.0,23.0,22.7,21.47,21.9,28.7,22.3,25.0,23.63,23.8,25.17,26.1,24.8,23.7,22.0,22.65,27.95,29.87,28.27,30.03,24.05,29.4,27.33,30.5,30.8,29.3,25.37,33.43,32.5,30.4,29.1,25.5,29.3,31.8,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74668.24578,6.209432039999999,1228,140,350,100
2020-08-11 12:28:26,19.8,20.2,20.7,21.4,25.1,1,1,1,1,0,31.5,30.9,26.9,31.3,30.9,20.0,21.0,21.0,21.0,21.0,15,36,36,13,-17,1092,752,752,412,1160,350,350,100,100,100,23.53684210526316,29.217894736842105,1.265450065435553,58970.0,4.9174999999999995,21.6,22.95,22.9,21.93,23.13,22.7,21.53,22.1,28.7,22.4,25.0,23.67,23.87,25.17,26.1,24.8,23.7,22.2,22.75,27.95,29.87,28.33,29.97,24.15,29.4,27.4,30.5,30.8,29.2,25.37,33.43,32.5,30.37,29.1,25.5,29.4,32.0,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74623.59036,6.2204931724999994,1228,140,350,100
2020-08-11 12:33:54,19.0,20.2,20.7,21.3,24.8,1,1,1,1,0,31.3,30.7,26.6,31.1,30.9,20.0,21.0,21.0,21.0,21.0,16,37,37,14,-18,1092,752,752,412,1160,350,350,100,100,100,23.47052631578947,29.150526315789474,1.2670812050934854,58650.0,4.900833333333333,21.5,22.9,22.7,21.83,23.03,22.7,21.47,22.1,28.7,22.2,25.0,23.63,23.7,25.13,25.9,24.8,23.7,22.2,22.75,27.75,29.73,28.2,29.93,24.05,29.4,27.4,30.5,30.8,29.0,25.37,33.33,32.5,30.33,29.1,25.5,29.3,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74314.31268,6.20574596,1228,140,350,100
2020-08-11 12:39:21,17.0,16.6,27.4,19.4,22.2,1,1,0,1,0,30.7,29.8,26.9,30.2,30.8,19.0,19.0,19.0,19.0,19.0,17,38,-1,15,-19,1092,752,752,412,1160,350,350,100,100,100,22.987894736842104,28.76052631578947,1.3002450644169747,58660.0,4.8879166666666665,21.15,22.3,22.3,21.33,22.07,21.8,20.83,22.4,27.8,23.1,24.33,24.13,23.8,23.63,24.2,24.5,23.25,21.8,22.05,27.4,29.53,27.9,29.37,23.35,28.6,26.67,29.9,30.8,29.3,25.03,33.5,32.3,29.57,28.9,24.9,28.63,31.7,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76272.37547999999,6.27444534,1228,140,350,100
2020-08-11 12:44:49,18.0,17.4,26.6,19.0,24.1,1,1,0,1,0,31.6,31.0,28.7,31.8,30.8,19.0,19.0,19.0,19.0,19.0,18,39,-2,16,-20,1092,752,752,412,1160,350,350,100,100,100,23.105263157894736,28.867894736842107,1.2849971491024486,58810.0,4.894583333333333,20.3,21.7,22.55,21.57,21.1,21.3,20.4,22.4,28.4,22.0,25.03,25.37,23.53,24.9,26.3,24.1,23.6,21.7,22.75,27.1,29.7,28.1,29.97,22.85,28.1,26.03,29.8,30.5,30.9,25.17,34.0,32.17,30.3,28.6,25.3,29.03,30.8,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75570.68234,6.326794075833332,1228,140,350,100
2020-08-11 12:50:17,18.0,17.9,26.7,18.7,24.5,1,1,0,1,0,31.7,31.0,29.3,32.0,30.9,19.0,19.0,19.0,19.0,19.0,19,40,-3,17,-21,1092,752,752,412,1160,350,350,100,100,100,23.22421052631579,28.92,1.2821590806453003,58760.0,4.89875,20.0,21.6,22.85,21.8,20.83,21.1,20.3,22.4,28.7,21.7,25.17,25.93,23.63,25.8,27.1,24.1,23.6,21.7,22.95,26.85,29.77,28.23,30.27,22.55,27.9,25.83,29.6,30.5,31.1,25.3,34.0,32.27,30.97,29.1,25.3,29.17,30.6,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75339.66758000001,6.287931246666667,1228,140,350,100
2020-08-11 12:55:44,18.1,17.9,26.9,18.8,24.7,1,1,0,1,0,31.8,31.1,29.5,31.7,31.0,19.0,19.0,19.0,19.0,19.0,20,41,-4,18,-22,1092,752,752,412,1160,350,350,100,100,100,23.27578947368421,28.947368421052627,1.278321009518257,58700.0,4.894166666666666,20.05,21.7,22.9,21.9,20.7,21.0,20.23,22.4,28.7,21.7,25.17,26.27,23.8,26.27,27.3,24.1,23.5,21.5,23.05,26.85,29.83,28.33,30.27,22.4,27.7,25.7,29.6,30.5,31.3,25.3,34.03,32.33,31.13,29.3,25.3,29.3,30.6,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75037.44326,6.265712951666666,1228,140,350,100
2020-08-11 13:01:13,18.3,17.9,27.0,19.0,24.8,1,1,0,1,0,32.0,31.3,29.7,31.9,31.0,19.0,19.0,19.0,19.0,19.0,21,42,-5,19,-23,1092,752,752,412,1160,350,350,100,100,100,23.366315789473685,29.02157894736842,1.2801104982728493,58640.0,4.889166666666666,20.05,21.7,23.05,22.03,20.83,21.1,20.27,22.4,28.7,21.9,25.17,26.43,23.83,26.6,27.5,24.1,23.7,21.5,23.1,26.85,29.97,28.5,30.5,22.45,27.7,25.73,29.8,30.5,31.3,25.3,34.27,32.5,31.2,29.5,25.3,29.17,30.6,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75065.67962,6.254296786666665,1228,140,350,100
2020-08-11 13:06:44,18.4,17.9,27.2,19.0,24.9,1,1,0,1,0,31.8,31.5,29.7,32.0,31.0,19.0,19.0,19.0,19.0,19.0,22,43,-6,20,-24,1092,752,752,412,1160,350,350,100,100,100,23.380526315789467,29.03421052631579,1.2778906310197773,58760.0,4.891666666666667,20.05,21.7,23.05,22.03,20.83,21.1,20.27,22.4,28.7,21.9,25.23,26.47,23.83,26.67,27.7,24.1,23.6,21.5,23.1,26.85,30.07,28.5,30.5,22.45,27.7,25.77,29.7,30.5,31.3,25.3,34.27,32.5,31.4,29.5,25.3,29.27,30.6,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75088.85348,6.256438879166667,1228,140,350,100
2020-08-11 13:12:19,18.3,17.9,27.3,19.0,24.9,1,1,0,1,0,31.9,31.5,29.8,31.9,31.1,19.0,19.0,19.0,19.0,19.0,23,44,-7,21,-25,1092,752,752,412,1160,350,350,100,100,100,23.412631578947366,29.051578947368423,1.2776125004029624,58870.0,4.901249999999999,20.05,21.6,23.05,22.03,20.83,21.1,20.3,22.6,28.7,21.9,25.3,26.6,23.93,26.8,27.7,24.1,23.6,21.5,23.15,26.95,30.07,28.6,30.5,22.45,27.7,25.77,29.8,30.5,31.3,25.43,34.27,32.57,31.47,29.5,25.3,29.23,30.4,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75213.0479,6.262579224166666,1228,140,350,100
2020-08-11 13:17:48,18.5,17.7,27.4,19.1,25.0,1,1,0,1,0,32.0,31.5,29.8,32.1,31.1,19.0,19.0,19.0,19.0,19.0,24,45,-8,22,-26,1092,752,752,412,1160,350,350,100,100,100,23.424210526315786,29.088421052631578,1.2769669168574371,58830.0,4.904166666666667,20.05,21.8,23.15,22.07,20.87,21.1,20.33,22.6,28.7,21.9,25.3,26.47,23.9,26.87,27.7,24.1,23.6,21.5,23.05,26.95,30.07,28.6,30.57,22.45,27.7,25.77,29.8,30.5,31.3,25.43,34.27,32.57,31.5,29.8,25.3,29.3,30.6,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75123.96372,6.264042150833333,1228,140,350,100
2020-08-11 13:23:17,18.4,17.7,27.4,18.7,24.9,1,1,0,1,0,32.1,31.5,29.8,32.1,31.1,19.0,19.0,19.0,19.0,19.0,25,46,-9,23,-27,1092,752,752,412,1160,350,350,100,100,100,23.446842105263155,29.102105263157892,1.278909529932089,58590.0,4.8925,20.05,21.8,23.15,22.1,20.83,21.1,20.33,22.6,28.7,21.9,25.33,26.6,23.9,26.9,27.7,24.1,23.7,21.5,23.2,26.95,30.13,28.67,30.57,22.45,27.7,25.77,29.8,30.5,31.3,25.43,34.37,32.57,31.63,29.8,25.3,29.23,30.6,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74931.30936,6.252303045,1228,140,350,100
2020-08-11 13:28:45,18.4,17.9,27.5,19.0,24.9,1,1,0,1,0,32.1,31.7,29.8,32.0,31.3,19.0,19.0,19.0,19.0,19.0,26,47,-10,24,-28,1092,752,752,412,1160,350,350,100,100,100,23.474736842105262,29.13842105263157,1.2793250634028341,58810.0,4.891666666666667,20.15,21.8,23.15,22.13,20.83,21.1,20.3,22.6,28.7,22.0,25.3,26.6,23.93,27.03,27.9,24.1,23.7,21.5,23.2,26.95,30.13,28.73,30.6,22.45,27.7,25.77,29.8,30.5,31.5,25.5,34.27,32.57,31.63,29.8,25.3,29.3,30.8,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75237.10698,6.2570173475,1228,140,350,100
2020-08-11 13:34:13,18.3,17.7,27.5,19.0,25.0,1,1,0,1,0,32.2,31.3,29.8,32.0,31.3,19.0,19.0,19.0,19.0,19.0,27,48,-11,25,-29,1092,752,752,412,1160,350,350,100,100,100,23.47894736842105,29.129999999999995,1.2772858396249822,58870.0,4.903333333333333,20.15,21.8,23.15,22.1,20.83,21.1,20.33,22.6,28.7,21.9,25.37,26.63,23.97,27.07,27.9,24.1,23.7,21.5,23.2,26.95,30.13,28.73,30.57,22.45,27.7,25.77,29.8,30.5,31.5,25.5,34.27,32.57,31.63,29.8,25.3,29.37,30.6,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75193.81738,6.267955181666666,1228,140,350,100
2020-08-11 13:39:41,18.5,17.9,27.6,18.8,25.1,1,1,0,1,0,32.0,31.7,29.9,32.1,31.3,19.0,19.0,19.0,19.0,19.0,28,49,-12,26,-30,1092,752,752,412,1160,350,350,100,100,100,23.536842105263162,29.133684210526315,1.2763534790780782,59090.0,4.914999999999999,20.15,21.8,23.25,22.2,20.9,21.1,20.33,22.6,28.7,22.0,25.37,26.6,24.03,27.07,28.1,24.3,23.8,21.7,23.2,26.95,30.07,28.73,30.7,22.45,27.7,25.77,29.8,30.5,31.4,25.5,34.27,32.6,31.63,29.8,25.3,29.4,30.6,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75419.72708,6.2755643525,1228,140,350,100
2020-08-11 13:45:09,18.4,18.0,27.6,19.1,25.1,1,1,0,1,0,32.2,31.6,29.9,32.2,31.3,19.0,19.0,19.0,19.0,19.0,29,50,-13,27,-31,1092,752,752,412,1160,350,350,100,100,100,23.563684210526315,29.192105263157895,1.2764016077487093,59200.0,4.92875,20.25,21.8,23.25,22.27,20.97,21.2,20.37,22.6,28.7,22.0,25.5,26.63,24.1,27.07,28.0,24.3,23.8,21.7,23.2,27.0,30.13,28.73,30.67,22.55,27.7,25.8,29.8,30.5,31.5,25.5,34.37,32.73,31.63,30.0,25.5,29.37,30.8,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75562.97518,6.290945927499999,1228,140,350,100
2020-08-11 13:50:39,18.4,17.9,27.7,19.0,25.1,1,1,0,1,0,32.4,31.7,29.9,32.4,31.4,19.0,19.0,19.0,19.0,19.0,30,51,-14,28,-32,1092,752,752,412,1160,350,350,100,100,100,23.57947368421053,29.197894736842105,1.2793439411547205,58820.0,4.9174999999999995,20.15,21.9,23.35,22.27,20.97,21.3,20.37,22.8,28.7,22.0,25.43,26.7,24.1,27.07,28.1,24.3,23.8,21.5,23.2,26.95,30.3,28.73,30.73,22.55,27.7,25.8,29.8,30.5,31.5,25.5,34.47,32.73,31.7,30.0,25.5,29.4,30.6,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75251.01062,6.283916074999999,1228,140,350,100
2020-08-11 13:56:10,18.4,18.0,27.7,19.0,25.3,1,1,0,1,0,32.2,31.7,29.9,32.1,31.4,19.0,19.0,19.0,19.0,19.0,31,52,-15,29,-33,1092,752,752,412,1160,350,350,100,100,100,23.60421052631579,29.228421052631575,1.2807240243726794,59030.0,4.910416666666666,20.25,21.9,23.35,22.27,20.97,21.3,20.37,22.8,28.7,22.0,25.43,26.7,24.17,27.17,28.1,24.3,23.8,21.7,23.2,27.0,30.27,28.73,30.73,22.55,27.9,25.83,29.8,30.8,31.5,25.53,34.43,32.7,31.7,30.0,25.5,29.4,30.6,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75601.13915999999,6.285506240833333,1228,140,350,100
2020-08-11 14:01:39,18.5,18.0,27.7,19.1,25.1,1,1,0,1,0,32.2,31.8,29.9,32.4,31.4,19.0,19.0,19.0,19.0,19.0,32,53,-16,30,-34,1092,752,752,412,1160,350,350,100,100,100,23.635789473684213,29.277894736842104,1.280990794998619,58640.0,4.902916666666666,20.25,21.9,23.35,22.33,21.0,21.3,20.43,22.8,28.8,22.0,25.5,26.87,24.1,27.2,28.1,24.3,23.85,21.7,23.3,27.0,30.3,28.87,30.8,22.65,27.9,25.9,29.8,30.8,31.5,25.63,34.53,32.8,31.77,30.0,25.5,29.53,30.7,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75117.30022,6.279934974166666,1228,140,350,100
2020-08-11 14:07:07,18.4,18.1,27.7,19.1,25.3,1,1,0,1,0,32.1,31.8,30.0,32.1,31.5,19.0,19.0,19.0,19.0,19.0,33,54,-17,31,-35,1092,752,752,412,1160,350,350,100,100,100,23.622631578947367,29.282105263157895,1.2787729321157764,59090.0,4.9054166666666665,20.25,21.95,23.35,22.27,21.03,21.3,20.43,22.8,28.7,22.0,25.5,26.8,24.1,27.2,28.1,24.3,23.8,21.7,23.25,27.1,30.3,28.87,30.73,22.65,27.9,25.9,29.8,30.8,31.5,25.7,34.47,32.77,31.77,30.0,25.5,29.53,30.7,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75562.69256,6.278333032499999,1228,140,350,100
2020-08-11 14:12:37,19.0,18.3,27.9,19.0,25.3,1,1,0,1,0,32.4,31.9,30.0,32.5,31.5,19.0,19.0,19.0,19.0,19.0,34,55,-18,32,-36,1092,752,752,412,1160,350,350,100,100,100,23.67789473684211,29.30473684210526,1.2814167245026933,58880.0,4.915416666666666,20.35,21.95,23.45,22.33,21.03,21.3,20.37,22.8,28.8,22.1,25.47,26.93,24.23,27.27,28.1,24.4,23.9,21.7,23.4,27.1,30.3,28.93,30.87,22.65,27.9,25.9,29.8,30.8,31.5,25.7,34.47,32.8,31.87,30.0,25.5,29.6,30.8,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75449.81674,6.292187887499999,1228,140,350,100
2020-08-11 14:18:08,21.2,20.5,19.4,20.0,20.2,1,1,1,1,1,30.2,30.2,28.2,29.8,31.1,22.0,22.0,22.0,22.0,22.0,35,56,1,33,1,1092,752,752,412,1160,350,350,100,100,100,23.689473684210526,29.31421052631579,1.3391702013743538,58690.0,4.89875,22.45,23.2,23.55,23.07,22.57,21.8,21.0,22.9,27.4,23.5,24.53,25.13,24.23,25.97,24.8,24.3,23.85,22.3,23.55,28.1,30.17,28.97,31.2,23.35,29.0,26.37,29.4,30.8,30.6,25.03,33.57,33.27,31.6,30.0,24.8,29.27,31.5,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78595.89912,6.418571494166667,1228,140,350,100
2020-08-11 14:23:37,21.9,22.3,21.7,21.2,21.0,1,1,1,1,1,30.4,30.7,28.3,30.8,32.1,22.0,22.0,22.0,22.0,22.0,36,57,2,34,2,1092,752,752,412,1160,350,350,100,100,100,23.614736842105263,29.44736842105263,1.1985421365832305,58710.0,4.891666666666667,22.5,23.2,23.8,23.63,23.23,23.0,21.77,22.9,27.8,23.0,25.3,24.5,23.77,23.03,21.7,24.8,24.1,22.7,23.95,28.4,30.17,29.07,31.77,24.1,29.9,27.53,30.8,30.5,30.2,25.43,33.37,32.53,30.03,28.9,25.7,29.57,31.5,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70366.40884,6.2067628316666665,1228,140,350,100
2020-08-11 14:29:07,23.1,24.5,24.4,22.4,25.6,1,1,1,1,1,32.6,31.6,29.1,31.6,32.8,22.0,22.0,22.0,22.0,22.0,37,58,3,35,3,1092,752,752,412,1160,350,350,100,100,100,24.92263157894737,30.36473684210526,1.249674950131406,58980.0,4.90375,24.15,24.8,25.1,25.17,24.1,24.1,22.47,24.8,28.8,24.7,25.93,25.8,25.23,24.03,24.0,25.6,25.25,24.3,25.2,29.8,31.3,30.17,32.57,25.1,30.8,28.57,31.7,31.0,32.0,26.1,34.5,33.43,30.43,28.8,26.5,30.43,32.9,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73705.82856,6.003009891666665,1228,140,350,100
2020-08-11 14:34:39,22.3,18.4,22.9,22.8,21.0,1,1,1,1,1,31.8,31.1,27.9,31.0,32.2,22.0,21.0,22.0,22.0,22.0,38,59,4,36,4,1092,752,752,412,1160,350,350,100,100,100,24.497894736842103,30.13631578947368,1.2592020240954618,58880.0,4.910833333333333,22.95,24.1,24.75,24.37,23.77,23.9,22.53,24.2,28.7,24.0,26.07,25.3,24.57,23.8,23.3,25.6,25.15,23.9,24.5,29.55,30.83,29.8,31.83,24.9,30.6,28.7,31.7,31.5,31.3,26.17,34.07,33.1,30.27,29.3,26.1,30.1,32.5,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74141.81517999999,6.160318489166665,1228,140,350,100
2020-08-11 14:40:06,21.7,19.6,18.3,22.7,22.4,1,1,1,1,1,31.0,30.7,27.7,30.8,31.8,22.0,21.0,22.0,21.0,22.0,39,60,5,37,5,1092,752,752,412,1160,350,350,100,100,100,24.445789473684204,29.83842105263158,1.3549558631206817,59040.0,4.913333333333333,23.15,24.35,24.7,24.5,23.77,23.4,22.27,23.7,28.7,24.2,25.7,24.77,24.33,24.83,24.9,25.4,24.7,23.4,23.7,29.25,30.63,29.7,31.6,24.65,30.3,28.37,31.2,31.5,30.6,25.9,33.83,32.93,30.37,29.1,25.8,29.53,32.2,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79996.59416000001,6.4224337225,1228,140,350,100
2020-08-11 14:45:33,21.4,19.6,21.4,22.1,22.9,1,1,1,1,1,30.9,30.6,27.3,31.3,31.8,22.0,21.0,22.0,20.0,22.0,40,61,6,38,6,1092,752,752,412,1160,350,350,100,100,100,23.463684210526317,29.35736842105263,1.254620689294129,58870.0,4.912916666666666,22.0,23.2,23.9,23.73,22.73,22.8,21.83,22.1,28.4,22.6,25.93,23.87,23.2,22.87,22.2,24.8,23.95,22.7,23.0,28.45,30.17,29.2,31.5,24.2,29.9,27.87,30.8,31.2,29.7,25.97,33.33,32.23,29.4,28.5,25.5,29.27,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73859.51998,6.4106714225,1228,140,350,100
2020-08-11 14:51:02,21.3,19.5,23.9,22.9,20.7,1,1,1,1,1,31.3,30.6,27.5,31.7,31.9,22.0,21.0,22.0,20.0,22.0,41,62,7,39,7,1092,752,752,412,1160,350,350,100,100,100,23.917368421052632,29.61263157894737,1.2675435381775657,58640.0,4.89625,22.35,23.25,24.25,24.17,23.27,23.4,22.13,23.1,28.7,23.5,25.8,24.43,24.0,23.53,23.1,25.0,24.3,23.0,23.15,28.55,30.27,29.47,31.67,24.45,29.9,28.1,31.0,31.0,31.0,26.03,33.67,32.6,29.83,28.6,25.9,29.57,31.8,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74328.75308,6.174511377499998,1228,140,350,100
2020-08-11 14:56:39,21.6,19.6,23.1,21.4,21.6,1,1,1,1,1,31.1,30.4,28.3,31.7,31.8,22.0,21.0,22.0,20.0,22.0,42,63,8,40,8,1092,752,752,412,1160,350,350,100,100,100,23.866315789473685,29.621052631578944,1.2927053387507617,58830.0,4.894583333333333,22.3,23.15,24.25,24.23,23.1,23.0,21.87,23.5,28.7,23.5,25.53,24.43,23.93,23.57,23.3,25.2,24.2,22.7,23.0,28.65,30.2,29.43,31.57,24.35,29.9,28.07,31.2,31.0,31.3,25.9,33.67,32.7,29.63,28.5,25.8,29.83,31.7,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76049.85508000001,6.265775339999999,1228,140,350,100
2020-08-11 15:02:09,20.3,14.0,22.7,17.0,21.7,1,1,1,1,1,30.6,29.8,27.6,30.8,31.6,22.0,21.0,22.0,20.0,22.0,43,64,9,41,9,1092,752,752,412,1160,350,350,100,100,100,23.294210526315794,29.167368421052636,1.3578152069086338,58860.0,4.90375,22.0,22.8,23.9,23.9,21.87,22.0,21.3,22.9,28.1,23.1,25.43,24.27,23.7,23.17,22.8,24.7,23.45,21.3,21.9,28.2,29.93,29.27,31.43,23.35,29.0,27.5,30.5,31.0,31.0,25.63,33.6,32.5,29.47,28.5,24.9,29.37,30.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79921.00308,6.498785756666667,1228,140,350,100
2020-08-11 15:07:36,14.9,19.1,22.2,17.7,21.9,1,1,1,1,1,29.5,29.7,26.9,31.0,30.9,22.0,21.0,22.0,20.0,22.0,44,65,10,42,10,1092,752,752,412,1160,350,350,100,100,100,22.618421052631575,28.45210526315789,1.2378070298702817,58880.0,4.905833333333333,21.05,21.7,22.05,22.07,20.57,21.1,20.87,22.6,27.4,22.4,25.1,24.23,23.23,22.93,22.2,23.7,22.9,21.3,22.35,27.5,29.0,28.07,30.2,22.3,28.1,26.43,29.6,30.5,30.3,25.1,32.93,31.63,29.33,27.8,24.6,28.6,30.0,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72882.07792,6.366795041666666,1228,140,350,100
2020-08-11 15:13:03,21.8,22.6,23.6,21.8,22.6,1,1,1,1,1,30.6,30.8,28.4,31.4,32.1,22.0,21.0,22.0,20.0,22.0,45,66,11,43,11,1092,752,752,412,1160,350,350,100,100,100,23.915789473684214,29.583157894736843,1.211962424397008,58810.0,4.90375,22.65,23.35,23.6,23.73,22.97,23.1,22.03,23.8,27.8,23.6,25.73,24.9,24.27,23.47,23.1,24.7,24.3,23.2,24.1,28.75,30.17,29.13,31.6,24.2,30.1,27.8,31.2,30.5,31.5,25.77,33.93,32.4,29.77,27.6,25.9,29.73,32.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71275.51018,6.006566170833333,1228,140,350,100
2020-08-11 15:18:32,22.4,23.7,25.5,22.4,22.6,1,1,1,1,1,30.7,31.1,29.0,31.3,32.7,22.0,21.0,22.0,20.0,22.0,46,67,12,44,12,1092,752,752,412,1160,350,350,100,100,100,24.818421052631578,30.359473684210528,1.2451751532511839,58980.0,4.907916666666667,23.75,24.4,24.55,24.57,24.6,24.3,22.67,25.1,28.2,24.6,26.07,25.63,25.23,23.93,23.5,25.6,25.25,24.3,25.3,29.8,31.0,29.87,32.4,25.3,31.0,28.77,31.9,30.9,32.2,26.23,34.63,33.2,30.1,27.8,26.5,30.5,33.4,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73440.43054,6.029830863333334,1228,140,350,100
2020-08-11 15:24:01,21.9,21.7,23.3,23.6,22.1,1,1,1,1,1,30.6,31.3,28.4,32.4,32.1,22.0,20.0,22.0,20.0,22.0,47,68,13,45,13,1092,752,752,412,1160,350,350,100,100,100,24.679473684210528,30.253157894736844,1.3226754834977459,58860.0,4.91,23.6,24.1,24.55,24.37,24.37,24.3,22.8,24.6,28.7,24.0,26.13,24.77,24.27,23.7,23.3,25.8,25.55,24.7,25.3,29.55,30.63,29.73,32.2,25.4,30.8,28.9,31.9,31.2,31.3,26.3,34.23,33.0,29.87,28.2,26.5,30.7,33.4,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77852.67896,6.303879562500001,1228,140,350,100
2020-08-11 15:29:30,21.6,20.4,20.4,23.6,22.1,1,1,1,1,1,29.9,30.3,27.0,31.0,31.6,22.0,20.0,21.0,20.0,22.0,48,69,14,46,14,1092,752,752,412,1160,350,350,100,100,100,23.589473684210525,29.42684210526315,1.3264930316100938,58800.0,4.9025,21.95,23.15,24.05,23.67,23.43,23.2,22.0,22.8,28.8,22.7,25.43,23.47,23.17,23.23,22.8,25.0,24.1,22.5,22.75,28.35,29.87,29.17,31.67,24.45,29.9,28.13,31.2,31.2,29.5,25.83,33.23,32.17,29.2,28.5,25.7,29.57,31.7,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77997.79026000001,6.493769550833335,1228,140,350,100
2020-08-11 15:34:58,21.3,18.8,20.3,20.5,21.7,1,1,1,1,1,29.5,29.6,26.2,30.6,31.1,22.0,20.0,21.0,20.0,22.0,49,70,15,47,15,1092,752,752,412,1160,350,350,100,100,100,22.89157894736842,28.847368421052632,1.298315445084284,58750.0,4.897916666666666,21.15,22.55,23.55,23.33,22.3,22.0,21.17,21.9,28.4,22.2,24.6,22.87,22.6,22.97,22.6,24.5,23.15,21.5,21.6,27.8,29.4,28.8,31.37,23.55,29.0,27.2,30.2,31.0,29.0,25.17,32.77,31.67,28.87,28.0,25.1,29.07,31.0,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76276.0324,6.428075944166666,1228,140,350,100
2020-08-11 15:40:26,21.2,19.2,20.2,20.4,21.6,1,1,1,1,1,29.5,29.4,26.5,30.9,31.0,22.0,20.0,21.0,20.0,22.0,50,71,16,48,16,1092,752,752,412,1160,350,350,100,100,100,22.75,28.626842105263155,1.2981828200900598,58870.0,4.900833333333333,21.25,22.45,23.45,23.2,22.27,21.8,21.07,21.9,28.0,22.1,24.33,22.67,22.53,22.83,22.4,24.2,22.95,21.3,21.55,27.65,29.17,28.57,31.2,23.35,29.0,26.93,29.8,30.5,28.8,24.83,32.57,31.47,28.7,27.7,24.9,28.9,30.8,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76424.02262,6.3625022925,1228,140,350,100
2020-08-11 15:45:55,21.6,19.0,20.2,20.4,22.3,1,1,1,1,1,29.3,29.7,26.8,30.0,31.0,22.0,20.0,21.0,20.0,22.0,51,72,17,49,17,1092,752,752,412,1160,350,350,100,100,100,22.74947368421053,28.531578947368423,1.2827275180873536,58810.0,4.903333333333333,21.25,22.55,23.35,23.23,22.07,21.8,21.03,22.1,27.8,22.2,24.1,22.73,22.53,23.0,22.8,24.1,22.9,21.3,21.4,27.65,29.23,28.53,31.3,23.15,28.8,26.77,29.8,30.3,28.8,24.7,32.47,31.43,28.7,27.4,24.8,28.77,30.6,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75437.20534,6.327551164999999,1228,140,350,100
2020-08-11 15:51:25,21.8,18.4,20.4,20.3,21.8,1,1,1,1,1,29.5,29.3,26.7,30.2,31.0,22.0,20.0,21.0,20.0,22.0,52,73,18,50,18,1092,752,752,412,1160,350,350,100,100,100,22.791578947368418,28.519473684210528,1.2898792641354717,58980.0,4.907916666666667,21.4,22.65,23.55,23.43,22.03,21.8,21.03,21.9,27.8,22.3,24.1,22.83,22.67,23.1,22.9,24.1,22.8,21.2,21.45,27.75,29.23,28.57,31.37,23.15,28.7,26.77,29.6,30.1,28.8,24.63,32.63,31.43,28.8,27.4,24.7,28.67,30.7,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76077.079,6.313095180833334,1228,140,350,100
