Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-11 15:56:53,27.9,24.3,21.7,26.3,29.9,0,1,1,0,0,30.7,31.9,28.9,30.3,32.0,21.0,21.0,21.0,21.0,21.0,-1,74,19,-1,-1,1092,752,752,412,1160,350,350,100,100,100,24.313157894736843,29.68684210526316,1.1229602733402924,58970.0,4.914583333333333,23.25,24.45,24.7,25.27,23.43,23.6,21.9,22.8,28.7,23.5,25.3,24.4,24.2,24.8,25.9,24.8,24.3,22.9,23.75,29.1,30.77,29.97,33.1,24.45,30.8,27.93,31.2,30.1,30.1,25.57,34.0,32.27,29.73,27.4,25.6,29.93,31.7,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66220.96732,5.929085263333333,1228,140,350,100
2020-08-11 16:02:20,19.6,19.0,20.5,28.0,26.7,1,1,1,0,0,32.6,32.2,28.0,30.3,32.1,21.0,21.0,21.0,21.0,21.0,1,75,20,-2,-2,1092,752,752,412,1160,350,350,100,100,100,25.357894736842102,30.72052631578948,1.3642410134464749,58650.0,4.900833333333333,23.4,25.65,26.3,25.83,24.83,24.8,22.37,23.5,28.7,24.0,25.5,25.77,25.73,26.97,27.3,26.0,25.75,24.5,24.9,29.65,32.2,31.1,32.0,26.05,32.2,29.7,33.1,31.2,30.7,25.97,35.23,33.93,31.43,28.6,26.1,31.0,32.9,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80012.73543999999,6.093070948333332,1228,140,350,100
2020-08-11 16:07:48,18.4,21.0,21.0,28.7,25.4,1,1,1,0,0,32.8,31.9,27.4,30.0,31.8,20.0,21.0,21.0,21.0,21.0,2,76,21,-3,-3,1092,752,752,412,1160,350,350,100,100,100,24.471578947368425,30.35578947368421,1.2667053033531166,58970.0,4.900833333333333,21.85,23.9,23.65,22.2,25.03,25.0,21.93,22.4,28.7,22.7,25.3,25.3,25.03,26.57,27.1,25.6,25.25,23.4,24.05,28.65,31.0,29.43,30.87,26.15,32.4,29.6,32.5,31.9,30.3,25.63,34.6,33.7,31.43,29.5,25.9,30.8,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74697.61174,6.446264465833332,1228,140,350,100
2020-08-11 16:13:21,18.1,19.4,20.4,20.8,23.6,1,1,1,1,0,31.1,30.7,27.5,30.4,31.9,20.0,21.0,21.0,21.0,21.0,3,77,22,1,-4,1092,752,752,412,1160,350,350,100,100,100,23.69421052631579,30.176315789473687,1.3265173595833784,58870.0,4.91,20.9,22.7,22.65,21.57,23.8,23.4,21.77,22.6,29.1,22.0,25.77,24.0,23.83,24.8,25.3,25.8,24.85,22.7,22.65,27.85,29.97,28.5,30.2,26.5,32.0,29.63,33.1,32.2,30.1,26.1,34.1,33.37,30.8,29.3,26.1,30.0,33.4,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78092.07696,6.366237029166666,1228,140,350,100
2020-08-11 16:18:49,18.5,18.5,20.8,20.9,24.7,1,1,1,1,0,31.8,30.9,26.7,30.7,31.6,20.0,21.0,21.0,21.0,21.0,4,78,23,2,-5,1092,752,752,412,1160,350,350,100,100,100,23.413684210526316,29.358421052631577,1.251790090856845,58760.0,4.901249999999999,21.05,22.85,22.55,21.47,22.97,22.5,21.33,22.1,28.8,22.2,25.2,23.97,23.77,24.9,25.5,24.8,23.85,22.2,22.85,27.65,29.9,28.2,30.03,24.2,29.6,27.63,30.8,31.5,29.7,25.5,33.73,32.67,30.23,29.3,25.5,29.8,31.7,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73555.18574,6.318635945833334,1228,140,350,100
2020-08-11 16:24:19,18.4,18.8,20.8,21.8,24.5,1,1,1,1,0,31.7,31.0,26.7,32.0,31.5,20.0,21.0,21.0,21.0,21.0,5,79,24,3,-6,1092,752,752,412,1160,350,350,100,100,100,23.61263157894737,29.501052631578947,1.2561032408644617,58700.0,4.894166666666666,21.2,22.85,22.6,21.63,23.4,23.0,21.83,22.2,29.1,22.4,25.43,24.0,23.77,25.03,25.7,25.2,24.05,22.3,22.95,28.0,29.97,28.2,30.03,24.55,29.9,27.8,31.0,31.5,29.7,25.77,33.67,32.73,30.3,29.3,25.9,29.77,32.2,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73733.26024,6.1370185825,1228,140,350,100
2020-08-11 16:29:50,18.7,19.5,20.8,22.1,24.5,1,1,1,1,0,31.8,30.9,26.7,32.0,31.5,20.0,21.0,21.0,21.0,21.0,6,80,25,4,-7,1092,752,752,412,1160,350,350,100,100,100,23.72263157894737,29.55894736842105,1.2675282753358146,58760.0,4.894166666666666,21.45,22.95,22.8,21.83,23.57,23.1,21.83,22.2,29.1,22.6,25.53,24.07,23.93,25.17,25.8,25.4,24.05,22.3,23.05,27.95,30.03,28.33,30.2,24.65,30.1,27.83,31.0,31.2,29.7,25.83,33.8,32.9,30.5,29.2,25.9,29.9,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74479.96145999999,6.175550904166666,1228,140,350,100
2020-08-11 16:35:20,18.8,19.8,20.8,21.9,24.5,1,1,1,1,0,31.9,31.3,26.5,32.2,31.4,20.0,21.0,21.0,21.0,21.0,7,81,26,5,-8,1092,752,752,412,1160,350,350,100,100,100,23.71736842105263,29.548947368421043,1.2649384253440168,58820.0,4.899166666666666,21.4,22.95,22.8,21.87,23.53,23.1,21.87,22.2,29.1,22.4,25.6,24.0,23.93,25.23,25.9,25.4,24.1,22.3,22.95,27.85,29.87,28.43,30.2,24.65,30.0,27.97,31.0,31.2,29.5,25.87,33.73,32.83,30.5,29.3,26.1,29.93,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74403.67818,6.203484985,1228,140,350,100
2020-08-11 16:40:50,18.7,19.4,20.8,21.9,24.7,1,1,1,1,0,31.9,31.0,26.7,31.9,31.4,20.0,21.0,21.0,21.0,21.0,8,82,27,6,-9,1092,752,752,412,1160,350,350,100,100,100,23.686842105263157,29.50157894736842,1.2649086636983184,58820.0,4.901666666666666,21.3,22.95,22.7,21.87,23.53,23.0,21.83,22.1,29.1,22.4,25.5,23.97,23.93,25.27,25.9,25.4,24.05,22.3,22.95,27.75,29.87,28.33,30.1,24.6,29.9,27.83,31.0,31.2,29.4,25.83,33.73,32.83,30.6,29.3,26.1,29.83,32.0,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74401.9276,6.200233574166665,1228,140,350,100
2020-08-11 16:46:18,18.8,19.4,20.8,22.2,24.5,1,1,1,1,0,31.9,31.1,26.7,31.6,31.3,20.0,21.0,21.0,21.0,21.0,9,83,28,7,-10,1092,752,752,412,1160,350,350,100,100,100,23.674210526315786,29.50157894736842,1.2664441915545779,58880.0,4.904166666666667,21.3,22.95,22.7,21.87,23.53,23.0,21.83,22.1,29.1,22.4,25.47,24.0,23.93,25.23,25.9,25.4,24.05,22.2,22.85,27.85,29.97,28.3,30.17,24.55,30.0,27.83,31.0,31.2,29.4,25.83,33.7,32.83,30.6,29.3,26.1,29.73,32.0,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74568.234,6.207090066666666,1228,140,350,100
2020-08-11 16:51:49,18.7,19.6,20.8,22.1,24.7,1,1,1,1,0,31.7,30.9,26.6,31.8,31.3,20.0,21.0,21.0,21.0,21.0,10,84,29,8,-11,1092,752,752,412,1160,350,350,100,100,100,23.697894736842105,29.524210526315784,1.2653051341393418,58810.0,4.90375,21.3,22.95,22.7,21.87,23.53,23.2,21.87,22.2,29.1,22.4,25.5,23.97,23.97,25.2,25.9,25.4,24.05,22.2,22.95,27.85,29.87,28.27,30.2,24.65,30.1,27.87,31.0,31.2,29.5,25.83,33.73,32.83,30.6,29.3,26.1,29.73,32.0,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74412.59494,6.207534539166666,1228,140,350,100
2020-08-11 16:57:17,18.7,19.5,20.8,21.8,24.5,1,1,1,1,0,31.8,31.0,26.7,31.6,31.1,20.0,21.0,21.0,21.0,21.0,11,85,30,9,-12,1092,752,752,412,1160,350,350,100,100,100,23.65315789473684,29.487368421052633,1.2655424796920296,58660.0,4.894583333333333,21.2,22.95,22.7,21.83,23.53,23.0,21.83,22.1,29.1,22.4,25.47,23.97,23.83,25.3,25.9,25.2,23.95,22.2,22.95,27.95,29.87,28.23,30.03,24.55,29.9,27.9,31.0,31.2,29.4,25.9,33.73,32.83,30.6,29.3,25.9,29.77,32.0,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74236.72186,6.193721533333333,1228,140,350,100
2020-08-11 17:02:46,18.8,19.6,20.7,21.9,24.5,1,1,1,1,0,31.9,30.9,26.2,32.0,31.1,20.0,21.0,21.0,21.0,21.0,12,86,31,10,-13,1092,752,752,412,1160,350,350,100,100,100,23.652105263157893,29.466315789473686,1.2651080213670836,58910.0,4.89875,21.2,22.95,22.7,21.87,23.53,23.0,21.77,22.1,29.1,22.4,25.47,23.97,23.93,25.3,25.9,25.2,23.95,22.2,22.85,28.0,29.97,28.27,30.1,24.55,29.9,27.8,31.0,31.2,29.4,25.77,33.63,32.8,30.5,29.3,25.9,29.7,32.0,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74527.51354,6.198509808333334,1228,140,350,100
2020-08-11 17:08:14,18.8,19.5,20.8,22.1,24.5,1,1,1,1,0,31.7,30.9,26.5,31.7,31.1,20.0,21.0,21.0,21.0,21.0,13,87,32,11,-14,1092,752,752,412,1160,350,350,100,100,100,23.632631578947368,29.488421052631576,1.2618619262568054,58870.0,4.9075,21.2,22.95,22.7,21.87,23.53,23.0,21.8,22.1,29.0,22.4,25.47,23.9,23.8,25.3,25.9,25.2,23.95,22.2,22.75,27.95,29.97,28.27,30.07,24.55,29.9,27.77,31.0,31.2,29.4,25.83,33.67,32.8,30.6,29.3,25.9,29.73,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74285.8116,6.200555214166666,1228,140,350,100
2020-08-11 17:13:45,18.7,19.8,20.8,22.1,24.5,1,1,1,1,0,31.7,30.9,26.6,31.7,31.1,20.0,21.0,21.0,21.0,21.0,14,88,33,12,-15,1092,752,752,412,1160,350,350,100,100,100,23.66473684210526,29.48157894736842,1.264457207506537,58980.0,4.910416666666666,21.35,22.9,22.7,21.87,23.53,23.0,21.77,22.2,29.1,22.4,25.47,23.9,23.87,25.37,25.9,25.2,23.95,22.3,22.85,27.75,29.87,28.33,30.1,24.55,29.9,27.83,31.0,31.2,29.4,25.83,33.63,32.8,30.6,29.3,25.9,29.83,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74577.6861,6.2026457375,1228,140,350,100
2020-08-11 17:19:19,18.8,19.5,20.7,21.8,24.5,1,1,1,1,0,31.6,30.9,26.5,31.9,31.1,20.0,21.0,21.0,21.0,21.0,15,89,34,13,-16,1092,752,752,412,1160,350,350,100,100,100,23.61315789473684,29.471052631578942,1.2649548178818082,58760.0,4.905833333333333,21.2,22.9,22.7,21.83,23.37,23.0,21.77,22.1,28.8,22.4,25.47,23.9,23.83,25.33,25.9,25.2,23.95,22.2,22.8,28.0,29.97,28.27,30.07,24.45,29.9,27.83,31.0,31.2,29.4,25.77,33.73,32.83,30.53,29.3,25.9,29.73,32.0,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74328.7451,6.2044346333333324,1228,140,350,100
2020-08-11 17:24:49,18.8,19.5,20.9,21.9,24.4,1,1,1,1,0,31.9,31.1,26.5,31.4,31.0,20.0,21.0,21.0,21.0,21.0,16,90,35,14,-17,1092,752,752,412,1160,350,350,100,100,100,23.62,29.44736842105263,1.2619570375189066,58870.0,4.901249999999999,21.3,22.95,22.8,21.87,23.4,23.0,21.77,22.1,28.8,22.4,25.37,23.83,23.87,25.27,25.9,25.2,23.95,22.2,22.8,27.95,29.97,28.27,30.1,24.45,29.9,27.77,31.0,31.0,29.4,25.77,33.73,32.83,30.5,29.1,25.9,29.83,32.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74291.4108,6.192506495833333,1228,140,350,100
2020-08-11 17:30:18,19.0,19.5,20.9,21.9,24.3,1,1,1,1,0,31.7,31.1,26.6,31.8,31.1,20.0,21.0,21.0,21.0,21.0,17,91,36,15,-18,1092,752,752,412,1160,350,350,100,100,100,23.612631578947365,29.45105263157895,1.2650476011335985,58870.0,4.905833333333333,21.3,22.9,22.7,21.83,23.47,23.0,21.77,22.1,28.8,22.4,25.37,23.9,23.83,25.17,25.9,25.2,23.95,22.2,22.85,27.85,29.97,28.27,30.03,24.45,29.9,27.77,31.0,31.2,29.4,25.77,33.63,32.83,30.5,29.1,25.9,29.83,32.0,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74473.35227999999,6.198531794999999,1228,140,350,100
2020-08-11 17:35:47,26.8,20.5,21.2,28.4,26.7,0,1,1,0,0,33.0,32.0,27.8,31.1,31.4,21.0,21.0,21.0,21.0,21.0,-1,92,37,-1,-19,1092,752,752,412,1160,350,350,100,100,100,24.410526315789475,30.056315789473683,1.1638020417317751,58920.0,4.907916666666667,22.15,24.1,24.1,23.57,24.43,24.3,22.23,22.6,28.8,22.9,25.57,24.6,24.5,25.8,27.1,25.8,24.5,23.0,23.75,28.45,30.63,29.2,30.97,25.55,31.2,28.7,31.9,31.2,30.1,26.1,34.3,33.1,30.87,29.3,26.3,30.5,32.2,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68571.2163,5.9601903575,1228,140,350,100
2020-08-11 17:41:18,24.1,20.2,21.2,29.2,29.3,1,1,1,0,0,34.4,33.3,29.0,30.8,32.4,21.0,21.0,21.0,21.0,21.0,1,93,38,-2,-20,1092,752,752,412,1160,350,350,100,100,100,26.183157894736844,31.248947368421053,1.2787017032675703,58980.0,4.9125,24.55,27.55,28.2,28.17,25.5,25.2,22.43,23.5,29.3,24.9,25.83,26.5,26.83,28.37,29.6,26.2,25.55,24.3,25.0,30.55,33.27,32.07,32.5,26.55,32.2,29.8,33.1,31.9,30.8,26.23,35.7,34.73,32.63,30.2,26.5,31.2,32.9,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75417.82646,5.999543448333332,1228,140,350,100
2020-08-11 17:46:49,17.9,19.2,20.4,29.8,24.2,1,1,1,0,0,33.0,31.8,27.7,30.4,31.9,20.0,21.0,21.0,21.0,21.0,2,94,39,-3,-21,1092,752,752,412,1160,350,350,100,100,100,24.824736842105263,30.707894736842107,1.2865790940155608,58700.0,4.903333333333333,22.3,24.5,24.1,22.33,25.5,25.2,22.0,22.6,29.1,22.7,25.47,25.67,25.37,27.33,27.5,26.2,25.45,23.8,24.55,29.05,31.57,29.67,30.5,26.65,32.7,29.8,32.9,32.4,30.1,25.97,34.8,34.3,32.07,30.7,26.3,31.17,32.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75522.19282,6.28916747,1228,140,350,100
2020-08-11 17:52:17,17.7,18.7,19.6,21.0,22.4,1,1,1,1,0,31.3,30.8,26.9,30.7,31.8,20.0,21.0,21.0,21.0,21.0,3,95,40,1,-22,1092,752,752,412,1160,350,350,100,100,100,23.762631578947367,30.27947368421053,1.3534029644146095,58770.0,4.894583333333333,21.05,22.5,22.15,20.93,24.37,23.7,22.0,22.8,29.3,21.7,26.07,23.77,23.7,24.7,25.1,26.2,25.25,23.0,23.2,27.75,29.93,28.27,29.6,26.5,32.0,29.7,33.4,32.4,29.9,26.23,33.97,33.47,30.93,30.5,26.3,30.43,33.6,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79539.49222,6.460903543333334,1228,140,350,100
2020-08-11 17:57:46,17.9,19.8,20.2,20.4,23.3,1,1,1,1,0,31.0,30.5,27.3,30.6,31.5,20.0,21.0,21.0,21.0,21.0,4,96,41,2,-23,1092,752,752,412,1160,350,350,100,100,100,23.271578947368422,29.338947368421056,1.2926895925579869,58760.0,4.897083333333333,21.2,22.35,22.1,21.13,22.93,22.5,21.23,22.1,29.1,21.9,25.27,23.4,23.43,24.37,25.1,25.2,24.0,22.2,22.65,27.85,29.67,27.97,29.43,24.15,29.4,27.53,30.8,31.7,29.3,25.7,33.37,32.47,30.0,29.5,25.9,29.87,32.6,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75958.44046,6.479080528333332,1228,140,350,100
2020-08-11 18:03:14,18.4,20.2,20.3,20.7,23.8,1,1,1,1,0,31.3,30.5,26.6,31.6,31.3,20.0,21.0,21.0,21.0,21.0,5,97,42,3,-24,1092,752,752,412,1160,350,350,100,100,100,23.221052631578946,29.17105263157895,1.272072637083383,58860.0,4.900833333333333,21.2,22.55,22.3,21.33,22.77,22.3,21.23,21.9,28.8,21.9,25.07,23.4,23.43,24.57,25.3,24.8,23.8,22.0,22.55,27.85,29.6,28.03,29.53,24.0,29.2,27.27,30.3,31.2,29.0,25.5,33.37,32.4,30.07,29.3,25.7,29.8,32.0,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74874.19542,6.2846931616666675,1228,140,350,100
2020-08-11 18:08:43,19.2,20.2,20.4,20.8,24.2,1,1,1,1,0,31.1,30.6,26.5,31.3,31.1,20.0,21.0,21.0,21.0,21.0,6,98,43,4,-25,1092,752,752,412,1160,350,350,100,100,100,23.27421052631579,29.12421052631579,1.2717925864369288,58930.0,4.907916666666667,21.4,22.65,22.45,21.53,22.77,22.3,21.23,21.9,28.8,22.0,25.0,23.43,23.43,24.67,25.5,24.8,23.8,22.0,22.55,27.85,29.7,28.0,29.73,23.95,29.2,27.2,30.3,31.0,29.0,25.43,33.33,32.4,30.07,29.1,25.5,29.6,32.0,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74946.73712,6.242538855833333,1228,140,350,100
2020-08-11 18:14:11,18.8,20.2,20.3,20.9,23.9,1,1,1,1,0,31.6,30.6,26.9,31.0,31.0,20.0,21.0,21.0,21.0,21.0,7,99,44,5,-26,1092,752,752,412,1160,350,350,100,100,100,23.29157894736842,29.100526315789473,1.2691935308341424,58660.0,4.899583333333333,21.4,22.75,22.45,21.63,22.83,22.3,21.3,21.9,28.7,22.0,25.0,23.5,23.5,24.73,25.5,24.8,23.7,22.0,22.55,27.85,29.73,28.07,29.73,23.95,29.2,27.13,30.3,31.0,29.0,25.43,33.33,32.4,30.13,29.1,25.5,29.43,31.7,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74450.89252,6.224901234999999,1228,140,350,100
2020-08-11 18:19:41,18.8,20.3,20.4,21.3,24.1,1,1,1,1,0,31.5,30.8,26.5,31.4,31.0,20.0,21.0,21.0,21.0,21.0,8,100,45,6,-27,1092,752,752,412,1160,350,350,100,100,100,23.335263157894733,29.138947368421054,1.2685050883884523,58930.0,4.899583333333333,21.4,22.75,22.5,21.63,22.87,22.5,21.4,21.9,28.7,22.0,25.0,23.57,23.5,24.8,25.5,24.8,23.7,22.2,22.65,27.9,29.73,28.07,29.73,24.05,29.2,27.27,30.3,30.8,29.1,25.43,33.33,32.4,30.13,29.1,25.7,29.53,32.0,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74753.00486,6.216829057499998,1228,140,350,100
2020-08-11 18:25:10,19.0,20.2,20.3,21.3,23.9,1,1,1,1,0,31.4,30.8,26.4,31.6,31.0,20.0,21.0,21.0,21.0,21.0,9,101,46,7,-28,1092,752,752,412,1160,350,350,100,100,100,23.337894736842102,29.134210526315794,1.2669755441486472,58750.0,4.903333333333333,21.4,22.75,22.45,21.63,22.9,22.5,21.4,21.9,28.7,22.0,25.0,23.57,23.47,24.8,25.5,24.9,23.7,22.2,22.65,27.9,29.73,28.07,29.73,24.05,29.2,27.27,30.3,30.8,29.0,25.43,33.33,32.27,30.17,29.1,25.7,29.53,32.0,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74434.81322,6.216159086666666,1228,140,350,100
2020-08-11 18:30:40,18.8,20.2,20.3,21.3,23.9,1,1,1,1,0,31.6,30.6,26.6,31.6,30.9,20.0,21.0,21.0,21.0,21.0,10,102,47,8,-29,1092,752,752,412,1160,350,350,100,100,100,23.34631578947368,29.13842105263158,1.2660214030448718,58700.0,4.89375,21.4,22.75,22.5,21.63,23.0,22.5,21.4,21.9,28.7,22.0,25.07,23.5,23.5,24.83,25.5,24.8,23.75,22.2,22.65,27.9,29.73,28.03,29.73,24.05,29.4,27.27,30.3,30.8,29.0,25.43,33.33,32.43,30.17,29.1,25.5,29.53,32.0,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74315.45636,6.1979278991666655,1228,140,350,100
2020-08-11 18:36:11,18.8,20.2,20.3,21.3,24.1,1,1,1,1,0,31.5,30.8,26.6,31.5,30.9,20.0,21.0,21.0,21.0,21.0,11,103,48,9,-30,1092,752,752,412,1160,350,350,100,100,100,23.313157894736843,29.134736842105266,1.269609685157247,58700.0,4.891666666666667,21.4,22.75,22.45,21.63,22.87,22.5,21.4,21.9,28.7,22.0,25.07,23.43,23.47,24.73,25.5,24.8,23.7,22.0,22.65,27.9,29.73,28.03,29.73,24.05,29.4,27.27,30.3,30.8,29.0,25.43,33.33,32.3,30.13,29.1,25.6,29.53,32.0,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74526.08852,6.201731036666667,1228,140,350,100
2020-08-11 18:41:41,18.7,20.2,20.4,21.4,24.1,1,1,1,1,0,31.5,30.6,26.6,31.4,30.8,20.0,21.0,21.0,21.0,21.0,12,104,49,10,-31,1092,752,752,412,1160,350,350,100,100,100,23.318421052631578,29.115789473684206,1.2658838755098472,58810.0,4.89625,21.4,22.65,22.45,21.57,22.93,22.6,21.47,21.9,28.7,22.0,25.1,23.43,23.4,24.8,25.5,24.8,23.7,22.0,22.65,27.75,29.63,28.03,29.67,24.05,29.4,27.27,30.3,30.8,29.0,25.43,33.27,32.27,30.13,29.1,25.7,29.53,32.0,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74446.63072,6.207196635,1228,140,350,100
2020-08-11 18:47:11,19.0,20.0,14.7,21.4,24.3,1,1,1,1,0,30.8,30.4,27.3,31.1,30.8,20.0,21.0,21.0,21.0,21.0,13,105,50,11,-32,1092,752,752,412,1160,350,350,100,100,100,23.04578947368421,28.93105263157895,1.285956328842933,58930.0,4.905833333333333,20.7,22.3,22.35,21.3,22.4,22.3,21.33,21.2,28.7,21.2,25.3,22.87,22.5,24.97,25.9,24.8,23.5,21.8,22.45,27.3,29.43,27.87,29.8,23.85,29.0,27.3,30.3,30.8,28.4,25.57,32.8,31.97,30.13,29.1,25.7,29.17,31.3,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75781.40646,6.259501549166665,1228,140,350,100
2020-08-11 18:52:40,19.0,20.3,21.0,21.7,24.4,1,1,1,1,0,31.6,30.7,27.3,31.3,30.8,20.0,21.0,21.0,21.0,21.0,14,106,51,12,-33,1092,752,752,412,1160,350,350,100,100,100,23.252105263157897,29.09526315789474,1.2394071462953715,58640.0,4.89875,20.8,22.35,22.55,21.53,22.67,22.5,21.47,21.6,28.7,21.7,25.37,23.13,22.57,25.5,26.1,25.0,23.6,22.0,22.65,27.4,29.47,28.03,29.87,24.1,29.2,27.27,30.5,30.8,29.3,25.7,33.0,31.77,30.33,29.1,25.9,29.37,31.6,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72678.83506,6.185843396666666,1228,140,350,100
2020-08-11 18:58:06,19.4,20.7,22.7,22.1,24.4,1,1,1,1,0,31.9,31.4,27.6,32.0,30.9,20.0,21.0,21.0,21.0,21.0,15,107,52,13,-34,1092,752,752,412,1160,350,350,100,100,100,23.95421052631579,29.591052631578943,1.2392613213892136,58710.0,4.8895833333333325,21.8,23.15,23.2,22.13,23.4,23.0,21.8,22.9,29.1,23.1,25.6,24.4,23.53,25.87,26.3,25.4,24.3,22.7,23.45,28.1,29.87,28.5,30.2,24.55,29.6,27.67,31.0,30.8,30.8,25.9,33.9,32.43,30.77,29.3,26.1,29.97,32.2,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72757.03218,6.059827801666666,1228,140,350,100
2020-08-11 19:03:41,19.5,20.5,24.2,22.2,24.4,1,1,1,1,0,32.0,31.5,27.5,32.8,31.0,20.0,21.0,21.0,21.0,21.0,16,108,53,14,-35,1092,752,752,412,1160,350,350,100,100,100,24.288947368421052,29.865263157894734,1.245086458956258,58870.0,4.899166666666666,22.05,23.4,23.35,22.33,23.73,23.4,22.0,23.5,29.3,23.6,25.8,25.33,23.97,26.13,26.4,25.6,24.7,23.0,23.9,28.45,30.23,28.7,30.27,24.85,29.9,28.03,31.2,31.1,31.3,26.03,34.27,32.87,30.97,29.3,26.3,30.3,32.5,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73298.23984,6.085636334166665,1228,140,350,100
2020-08-11 19:09:09,18.8,19.9,22.2,19.8,24.2,1,1,1,1,0,31.8,31.0,27.4,30.8,31.0,20.0,21.0,21.0,20.0,21.0,17,109,54,15,-36,1092,752,752,412,1160,350,350,100,100,100,23.71421052631579,29.48052631578947,1.2691660778430949,58820.0,4.90375,21.65,23.0,23.1,21.97,22.57,22.3,21.23,22.8,29.1,22.9,25.33,24.6,23.7,25.27,25.8,25.2,24.5,22.5,23.05,28.1,30.1,28.5,30.03,23.95,29.0,27.47,30.5,31.2,30.6,25.83,33.93,32.63,30.63,29.3,25.9,29.73,32.4,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74652.3487,6.164607855833332,1228,140,350,100
2020-08-11 19:14:36,27.2,16.6,20.9,26.3,26.0,0,1,1,0,0,31.1,30.2,25.3,30.3,30.9,19.0,19.0,19.0,19.0,19.0,-1,110,55,-1,-37,1092,752,752,412,1160,350,350,100,100,100,23.844210526315795,29.326315789473682,1.3033664510648204,58880.0,4.904166666666667,21.7,23.9,24.65,24.47,23.07,23.2,21.93,22.2,27.6,23.3,25.07,24.33,24.07,25.0,25.7,24.8,23.5,22.3,22.25,28.1,30.63,29.27,30.17,24.3,29.3,27.2,30.6,31.0,29.4,25.5,33.47,32.53,30.23,29.3,25.5,29.07,32.2,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76742.21664,6.308106889166667,1228,140,350,100
2020-08-11 19:20:05,29.3,17.9,16.2,29.1,29.2,0,1,1,0,0,31.6,32.5,26.2,30.4,31.9,19.0,19.0,19.0,19.0,19.0,-2,111,56,-2,-38,1092,752,752,412,1160,350,350,100,100,100,23.95421052631579,29.844210526315788,1.2408790385777777,58810.0,4.90375,20.2,23.25,24.75,25.03,24.07,24.3,21.57,21.1,27.8,20.5,25.3,23.83,24.3,26.53,29.3,25.2,23.6,22.0,22.5,27.35,30.93,30.0,32.43,25.3,31.6,28.5,31.4,31.2,28.2,25.9,34.0,32.63,31.17,29.3,25.7,30.3,31.3,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72976.09625999999,6.238263037499999,1228,140,350,100
2020-08-11 19:25:37,30.5,18.0,16.9,29.7,30.6,0,1,1,0,0,31.9,33.0,26.9,30.6,32.6,19.0,19.0,19.0,19.0,19.0,-3,112,57,-3,-39,1092,752,752,412,1160,350,350,100,100,100,24.49421052631579,30.337368421052634,1.2506777859114735,58860.0,4.902916666666666,20.1,23.5,25.35,26.27,24.77,25.1,21.7,20.9,28.4,20.4,25.53,24.6,25.37,27.8,30.8,25.4,24.25,22.2,22.95,27.45,31.23,30.7,33.1,26.0,32.9,29.3,31.9,31.7,28.6,25.97,34.6,33.13,32.13,29.5,25.9,30.73,31.3,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73614.89448,6.107957947499998,1228,140,350,100
2020-08-11 19:31:04,19.8,17.0,17.6,29.9,26.6,1,1,1,0,0,32.6,31.4,26.0,29.9,32.2,19.0,19.0,19.0,19.0,19.0,1,113,58,-4,-40,1092,752,752,412,1160,350,350,100,100,100,24.16736842105263,29.844736842105267,1.372720296487273,58750.0,4.900416666666667,20.95,24.65,25.7,24.8,24.3,23.9,20.83,20.4,27.0,21.7,24.37,24.4,25.63,28.3,29.2,25.4,23.9,21.7,22.05,27.4,31.5,30.5,31.43,25.6,31.5,28.7,31.2,31.7,27.9,25.13,34.0,33.5,32.23,30.2,25.3,29.83,30.6,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80647.31742,6.427592162499999,1228,140,350,100
2020-08-11 19:36:40,16.8,16.3,17.0,18.8,21.4,1,1,1,1,0,30.0,29.2,25.9,29.8,31.7,19.0,19.0,19.0,19.0,19.0,2,114,59,1,-41,1092,752,752,412,1160,350,350,100,100,100,22.181578947368422,28.535263157894736,1.395591916586188,58760.0,4.89625,18.9,21.05,21.75,20.27,22.63,22.1,20.67,20.3,27.2,19.5,24.77,21.83,22.8,23.93,24.8,25.0,22.8,20.7,20.45,25.35,28.87,27.7,28.87,24.1,29.4,27.5,30.8,31.5,27.1,25.17,32.07,31.67,30.07,29.8,24.9,28.3,30.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82004.98102,6.7771791016666665,1228,140,350,100
2020-08-11 19:42:09,16.9,16.8,18.0,18.5,22.6,1,1,1,1,0,29.8,29.1,24.2,29.1,31.1,19.0,19.0,19.0,19.0,19.0,3,115,60,2,-42,1092,752,752,412,1160,350,350,100,100,100,21.525263157894734,27.741578947368424,1.321769801202829,58760.0,4.8966666666666665,18.85,20.75,20.95,19.93,20.97,20.6,20.0,19.6,27.2,19.7,23.8,21.27,21.93,23.23,24.4,23.7,21.95,20.0,20.15,25.45,28.23,26.93,28.73,22.55,27.7,25.9,28.9,30.5,26.7,24.63,31.53,30.9,29.0,28.9,24.6,27.87,30.1,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77667.19352,6.6530072725,1228,140,350,100
2020-08-11 19:47:38,17.2,17.0,18.1,19.0,23.1,1,1,1,1,0,29.8,29.2,24.7,28.9,30.7,19.0,19.0,19.0,19.0,19.0,4,116,61,3,-43,1092,752,752,412,1160,350,350,100,100,100,21.497894736842106,27.519473684210528,1.2937040363601886,58820.0,4.899166666666666,19.05,20.75,21.0,20.17,20.87,20.5,19.97,19.6,27.2,19.8,23.5,21.27,21.73,23.3,24.4,23.4,21.7,20.0,20.25,25.45,28.17,26.7,28.57,22.25,27.5,25.5,28.5,29.9,26.6,24.23,31.4,30.73,28.87,28.5,24.3,27.7,29.9,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76095.67142,6.406786039166666,1228,140,350,100
2020-08-11 19:53:07,17.9,17.3,18.7,18.7,23.2,1,1,1,1,0,29.7,29.2,24.5,29.3,30.5,19.0,19.0,19.0,19.0,19.0,5,117,62,4,-44,1092,752,752,412,1160,350,350,100,100,100,21.45315789473684,27.395263157894735,1.2857746028717316,58750.0,4.89875,19.1,20.75,21.0,20.17,20.77,20.3,19.83,19.6,27.0,19.9,23.37,21.33,21.77,23.37,24.4,23.2,21.6,19.8,20.35,25.55,28.03,26.63,28.6,22.0,27.1,25.27,28.3,29.6,26.8,24.03,31.33,30.7,28.8,28.2,24.0,27.57,29.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75539.25792,6.318122055833333,1228,140,350,100
2020-08-11 19:58:34,17.6,15.2,18.8,19.1,23.3,1,1,1,1,0,29.8,29.1,24.2,29.1,30.4,19.0,19.0,19.0,19.0,19.0,6,118,63,5,-45,1092,752,752,412,1160,350,350,100,100,100,21.51,27.359473684210524,1.3007365818701129,58980.0,4.9054166666666665,19.05,21.0,21.05,20.2,20.9,20.3,19.97,19.7,27.0,20.2,23.33,21.47,21.9,23.47,24.4,23.2,21.6,19.8,20.15,25.55,27.97,26.57,28.63,22.0,27.3,25.3,28.3,29.2,27.0,23.83,31.47,30.67,28.87,28.2,24.0,27.47,29.4,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76717.4436,6.34402923,1228,140,350,100
2020-08-11 20:04:02,18.5,15.5,19.1,19.4,24.2,1,1,1,1,0,29.7,29.0,24.7,28.4,30.4,19.0,19.0,19.0,19.0,19.0,7,119,64,6,-46,1092,752,752,412,1160,350,350,100,100,100,21.692631578947367,27.455263157894734,1.2618031558425826,59090.0,4.919583333333333,19.3,21.7,21.3,20.5,21.03,20.6,20.0,20.1,27.0,20.5,23.33,22.1,22.23,24.07,24.9,22.8,21.55,19.4,19.75,25.75,28.17,26.8,28.9,22.1,27.7,25.43,28.5,29.2,27.2,23.83,31.9,30.83,29.1,28.2,23.8,27.37,29.3,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74559.94848,6.3032246700000005,1228,140,350,100
2020-08-11 20:09:28,18.8,21.2,19.2,15.2,24.5,1,1,1,1,0,30.0,29.8,26.3,29.0,30.4,19.0,19.0,19.0,19.0,19.0,8,120,65,7,-47,1092,752,752,412,1160,350,350,100,100,100,22.204736842105262,27.824736842105267,1.2774252922755072,58810.0,4.9125,20.9,22.3,21.65,20.87,21.1,20.8,19.77,21.1,27.2,21.2,23.33,22.77,22.6,24.5,25.3,22.9,22.1,20.3,21.2,26.9,28.73,27.1,29.13,22.25,27.9,25.43,28.4,29.2,28.0,23.83,32.33,31.2,29.4,28.5,23.8,27.87,30.1,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75125.38144,6.236888746666666,1228,140,350,100
2020-08-11 20:14:56,19.1,19.2,19.1,17.2,24.2,1,1,1,1,0,30.7,29.9,26.0,28.9,30.3,19.0,19.0,19.0,19.0,19.0,9,121,66,8,-48,1092,752,752,412,1160,350,350,100,100,100,22.373684210526317,27.827894736842108,1.2642544536916878,58980.0,4.907916666666667,21.2,22.3,21.85,20.93,21.13,20.6,20.0,21.2,27.2,21.4,23.27,22.7,22.7,24.67,25.3,22.8,22.25,21.3,22.3,27.15,28.8,27.17,29.23,22.3,27.5,25.37,28.1,29.5,27.6,23.83,32.27,31.37,29.37,28.6,23.8,27.9,30.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74565.72768,6.237129546666666,1228,140,350,100
2020-08-11 20:20:25,18.5,21.8,19.2,20.7,23.2,1,1,1,1,0,30.6,29.7,26.6,29.3,30.3,19.0,19.0,19.0,19.0,19.0,10,122,67,9,-49,1092,752,752,412,1160,350,350,100,100,100,22.789473684210527,28.220000000000002,1.2831423271334275,58810.0,4.907916666666667,21.55,22.3,22.0,21.1,21.93,22.0,21.07,21.4,27.2,21.4,24.17,22.73,22.63,24.67,25.3,23.6,22.95,22.2,22.8,27.25,28.77,27.33,29.13,23.1,28.7,26.57,29.4,29.5,27.6,24.37,32.3,31.43,29.47,28.6,24.6,28.43,31.0,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75461.60026,6.251138664166666,1228,140,350,100
2020-08-11 20:25:54,18.0,17.9,18.5,20.9,23.5,1,1,1,1,0,30.5,29.9,25.6,28.5,30.3,19.0,19.0,19.0,19.0,19.0,11,123,68,10,-50,1092,752,752,412,1160,350,350,100,100,100,22.219473684210527,27.9378947368421,1.2891270935791503,58760.0,4.89875,19.6,21.7,21.75,20.77,21.87,21.6,21.03,20.2,27.0,20.7,24.07,22.3,22.23,24.3,24.9,23.6,22.3,21.0,21.25,26.2,28.43,27.07,29.03,22.85,28.6,26.5,29.4,29.6,27.3,24.5,32.03,31.07,29.37,28.5,24.5,27.97,29.9,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75749.10802,6.300446178333335,1228,140,350,100
2020-08-11 20:31:24,12.9,16.2,18.0,22.3,22.6,1,1,1,1,0,29.2,29.5,24.8,29.9,30.0,19.0,19.0,19.0,19.0,19.0,12,124,69,11,-51,1092,752,752,412,1160,350,350,100,100,100,21.86,27.82526315789474,1.2849044589218925,58700.0,4.894166666666666,18.85,20.2,20.4,19.4,21.57,21.6,21.07,19.7,27.2,19.9,24.67,21.83,21.87,23.93,25.5,23.7,22.2,20.7,21.05,25.75,27.83,26.27,28.43,23.0,28.3,26.57,29.6,29.6,27.2,24.7,31.93,31.0,29.1,28.2,24.8,27.93,30.1,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75423.89173999999,6.298874989999999,1228,140,350,100
2020-08-11 20:36:55,19.6,16.6,18.5,21.4,24.3,1,1,1,1,0,29.6,29.6,24.2,29.6,30.2,19.0,19.0,19.0,19.0,19.0,13,125,70,12,-52,1092,752,752,412,1160,350,350,100,100,100,22.01473684210526,27.90684210526316,1.2683445766009456,58860.0,4.898333333333333,18.95,20.55,21.3,20.83,21.6,21.5,20.9,19.9,27.2,19.9,24.47,21.8,22.0,24.13,26.0,23.9,22.1,20.5,20.75,25.5,28.1,26.83,29.37,23.0,28.1,26.33,29.4,29.6,27.2,24.77,32.03,31.03,29.17,28.2,24.8,28.03,30.1,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74654.76178,6.253277229999999,1228,140,350,100
2020-08-11 20:42:24,23.1,16.8,18.8,20.9,25.4,1,1,1,1,0,30.9,29.8,24.5,28.6,30.3,19.0,19.0,19.0,19.0,19.0,14,126,71,13,-53,1092,752,752,412,1160,350,350,100,100,100,22.470526315789474,28.105263157894736,1.296289605540168,58970.0,4.909583333333333,19.7,21.8,22.8,22.67,21.8,21.5,20.8,20.1,27.2,20.7,24.13,22.23,22.63,25.03,26.7,23.7,22.2,20.5,20.75,26.05,28.77,27.73,30.1,22.95,28.1,26.3,29.4,29.6,27.2,24.6,32.2,31.43,29.6,28.6,24.6,27.97,30.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76442.19804,6.295706659166666,1228,140,350,100
2020-08-11 20:47:53,18.3,17.0,18.5,19.2,23.9,1,1,1,1,0,29.8,29.4,24.7,29.2,30.3,19.0,19.0,19.0,19.0,19.0,15,127,72,14,-54,1092,752,752,412,1160,350,350,100,100,100,21.99631578947368,27.728947368421053,1.2755173086245029,58870.0,4.91,19.6,21.5,22.0,21.3,21.1,20.7,20.23,19.9,27.0,20.5,23.6,21.93,22.5,24.57,25.5,23.4,21.85,20.2,20.55,25.85,28.3,27.27,29.23,22.4,27.5,25.7,28.8,29.6,27.0,24.23,31.77,31.03,29.3,28.6,24.2,27.77,30.1,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75089.70396,6.3138292499999995,1228,140,350,100
2020-08-11 20:53:22,27.7,22.7,22.9,25.1,27.9,0,1,1,0,0,31.5,31.9,27.8,30.3,31.1,22.0,22.0,22.0,22.0,22.0,-1,128,73,-1,-55,1092,752,752,412,1160,350,350,100,100,100,24.067894736842103,29.158947368421053,1.0842530455443002,58820.0,4.90375,21.9,23.7,24.0,24.0,23.1,23.1,21.6,22.1,28.7,22.9,24.97,25.0,24.6,26.17,28.5,24.2,23.7,21.8,23.25,27.75,29.9,28.77,31.5,24.1,30.1,27.3,30.8,29.9,29.4,24.97,33.67,31.97,30.53,29.1,25.1,29.03,30.8,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,63775.76414,5.7860611708333325,1228,140,350,100
2020-08-11 20:58:51,20.7,23.8,23.5,28.0,26.6,1,1,1,0,0,33.5,32.8,29.4,30.3,31.8,22.0,22.0,22.0,22.0,22.0,1,129,74,-2,-56,1092,752,752,412,1160,350,350,100,100,100,26.113157894736844,31.11631578947368,1.2863312573049919,59030.0,4.910416666666666,24.95,26.05,26.4,25.77,25.3,25.6,23.03,24.9,28.8,25.5,26.07,26.97,26.53,27.53,28.3,26.0,26.4,25.6,26.45,30.6,32.23,30.93,31.83,26.05,32.7,29.9,33.4,31.2,31.3,26.3,35.47,34.13,31.97,30.0,26.5,31.43,34.0,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75932.13412,5.821162427499999,1228,140,350,100
2020-08-11 21:04:23,20.4,22.8,24.3,29.0,26.3,1,1,1,0,0,33.7,32.9,29.0,30.4,31.7,21.0,22.0,22.0,22.0,22.0,2,130,75,-3,-57,1092,752,752,412,1160,350,350,100,100,100,25.45842105263158,30.876842105263155,1.2189973578365993,58990.0,4.9174999999999995,23.2,24.8,24.65,23.43,25.57,25.6,22.67,24.0,29.5,24.0,25.9,26.47,25.87,27.4,28.8,26.0,26.05,24.5,25.3,29.7,31.7,29.97,31.43,26.05,32.7,29.9,33.4,31.2,31.3,26.17,35.47,34.13,31.97,30.0,26.3,31.37,32.9,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71908.65414,6.1600328441666665,1228,140,350,100
2020-08-11 21:09:52,18.3,19.4,20.7,29.7,24.9,1,1,1,0,0,32.9,32.1,27.9,30.4,31.5,20.0,22.0,22.0,22.0,22.0,3,131,76,-4,-58,1092,752,752,412,1160,350,350,100,100,100,24.943684210526317,30.694736842105264,1.2291337980103678,58920.0,4.912916666666666,22.2,23.9,23.35,21.93,25.67,25.6,22.5,23.5,29.3,23.3,25.87,25.73,25.1,26.73,27.4,26.2,26.25,24.3,25.1,29.05,30.93,29.0,30.57,26.05,32.7,29.9,33.4,31.2,31.3,26.23,35.47,34.13,31.97,30.0,26.3,31.43,32.7,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72420.56338,6.013717396666667,1228,140,350,100
2020-08-11 21:15:21,17.9,18.0,20.8,21.3,23.1,1,1,1,1,0,31.7,31.0,26.9,31.0,31.5,20.0,22.0,22.0,22.0,22.0,4,132,77,1,-59,1092,752,752,412,1160,350,350,100,100,100,24.254736842105263,30.597368421052632,1.3050825419768357,58930.0,4.910416666666666,21.55,23.0,22.65,21.37,24.47,24.1,22.23,23.7,29.5,22.7,26.33,24.57,24.17,25.1,25.7,26.4,25.8,23.8,23.7,28.4,30.1,28.37,29.73,26.05,32.7,29.9,33.4,31.2,31.3,26.5,35.47,34.13,31.97,30.0,26.5,30.73,34.1,30.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76908.5142,6.222044899166667,1228,140,350,100
2020-08-11 21:20:49,18.4,23.1,21.6,21.8,23.5,1,1,1,1,0,32.2,31.1,27.7,32.6,31.3,20.0,22.0,22.0,21.0,22.0,5,133,78,2,-60,1092,752,752,412,1160,350,350,100,100,100,24.115263157894738,29.969473684210524,1.2722449574323988,58760.0,4.90375,22.65,23.35,22.6,21.57,23.7,23.4,21.97,23.5,29.5,22.8,25.8,24.4,24.03,25.07,25.7,25.4,24.95,23.6,24.2,28.75,30.1,28.27,29.87,25.1,30.3,28.33,31.5,32.2,30.1,26.1,34.2,33.17,30.57,29.5,26.3,30.73,33.2,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74757.1137,6.319401162500001,1228,140,350,100
2020-08-11 21:26:23,18.3,21.4,21.3,19.8,23.3,1,1,1,1,0,31.5,30.9,27.7,32.0,31.1,20.0,22.0,22.0,20.0,22.0,6,134,79,3,-61,1092,752,752,412,1160,350,350,100,100,100,23.730000000000004,29.61473684210526,1.2888570096244905,59090.0,4.910416666666666,22.15,22.85,22.45,21.4,23.1,22.7,21.47,22.9,29.1,22.6,25.67,24.03,23.73,24.47,25.1,25.6,25.05,23.0,23.5,28.3,29.83,28.03,29.67,24.45,29.4,27.87,31.2,31.7,30.1,26.03,33.8,32.7,30.17,29.1,26.1,30.23,33.1,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76158.5607,6.288153100000001,1228,140,350,100
2020-08-11 21:31:49,18.4,21.6,21.6,20.2,23.6,1,1,1,1,0,30.9,30.7,27.5,31.3,31.0,20.0,22.0,22.0,20.0,22.0,7,135,80,4,-62,1092,752,752,412,1160,350,350,100,100,100,23.441578947368427,29.266315789473687,1.2716034127443132,58750.0,4.91,22.1,22.85,22.4,21.43,22.53,22.1,21.13,22.8,28.8,22.6,25.03,23.8,23.6,24.37,25.1,24.8,24.35,22.5,23.1,28.25,29.73,27.97,29.6,23.95,29.0,27.13,30.3,31.5,29.7,25.5,33.57,32.5,30.03,29.1,25.5,29.83,32.4,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74706.7005,6.286052550000001,1228,140,350,100
2020-08-11 21:37:19,19.0,21.8,21.3,20.2,23.8,1,1,1,1,0,31.5,30.6,27.3,30.5,30.9,20.0,22.0,22.0,20.0,22.0,8,136,81,5,-63,1092,752,752,412,1160,350,350,100,100,100,23.425263157894737,29.138947368421057,1.260611585775389,58860.0,4.900416666666667,22.3,22.85,22.45,21.43,22.43,22.1,21.07,22.8,28.7,22.7,24.77,23.8,23.63,24.5,25.3,24.7,24.15,22.3,23.1,28.4,29.83,27.97,29.73,23.85,28.7,26.87,29.8,31.0,29.7,25.3,33.53,32.33,30.13,29.1,25.3,29.6,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74199.59794,6.204429101666666,1228,140,350,100
2020-08-11 21:42:46,19.1,21.9,21.6,20.3,23.9,1,1,1,1,0,31.4,30.9,27.4,31.1,30.9,20.0,22.0,22.0,20.0,22.0,9,137,82,6,-64,1092,752,752,412,1160,350,350,100,100,100,23.496315789473684,29.14631578947369,1.2619596371150832,58810.0,4.902916666666666,22.55,23.0,22.6,21.67,22.47,22.0,21.07,22.9,28.7,22.7,24.67,23.93,23.8,24.67,25.3,24.7,24.25,22.3,23.15,28.7,29.9,28.03,29.7,23.65,28.7,26.8,29.8,31.0,29.7,25.23,33.47,32.33,30.07,29.1,25.3,29.6,32.4,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74215.84626,6.183976841666667,1228,140,350,100
2020-08-11 21:48:17,19.2,22.1,21.6,20.2,23.9,1,1,1,1,0,31.6,30.9,27.4,30.8,30.8,20.0,22.0,22.0,20.0,22.0,10,138,83,7,-65,1092,752,752,412,1160,350,350,100,100,100,23.53052631578947,29.14421052631579,1.2595350624892505,59030.0,4.91,22.6,23.05,22.6,21.7,22.43,22.1,21.07,22.9,28.7,22.9,24.6,23.93,23.87,24.73,25.3,24.7,24.15,22.5,23.25,28.7,30.03,28.1,29.7,23.65,28.7,26.7,29.8,30.8,29.9,25.1,33.5,32.43,30.07,29.1,25.3,29.53,32.4,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74350.35474,6.190258375,1228,140,350,100
2020-08-11 21:53:48,19.2,22.1,21.7,20.2,23.9,1,1,1,1,0,31.3,30.7,27.5,31.3,30.8,20.0,22.0,22.0,20.0,22.0,11,139,84,8,-66,1092,752,752,412,1160,350,350,100,100,100,23.568421052631578,29.162105263157898,1.261170472285743,58860.0,4.912083333333333,22.7,23.15,22.7,21.77,22.47,22.1,21.07,23.1,28.7,22.9,24.6,24.0,23.87,24.67,25.3,24.7,24.25,22.5,23.25,28.7,30.1,28.2,29.67,23.65,28.7,26.8,29.8,30.8,29.9,25.1,33.43,32.5,30.07,29.1,25.3,29.63,32.4,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74232.494,6.190952030833332,1228,140,350,100
2020-08-11 21:59:18,19.2,22.2,21.6,20.3,23.9,1,1,1,1,0,31.4,30.8,27.5,30.8,30.8,20.0,22.0,22.0,20.0,22.0,12,140,85,9,-67,1092,752,752,412,1160,350,350,100,100,100,23.574210526315788,29.145263157894735,1.2622281538247675,59020.0,4.911666666666666,22.75,23.15,22.8,21.77,22.47,22.0,21.07,23.1,28.7,22.9,24.6,24.13,23.87,24.6,25.3,24.7,24.25,22.5,23.25,28.85,30.03,28.13,29.67,23.65,28.6,26.63,29.8,30.8,29.7,25.1,33.57,32.43,30.07,29.1,25.2,29.5,32.7,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74496.70564,6.1970499850000005,1228,140,350,100
2020-08-11 22:04:45,19.2,22.1,21.6,20.2,23.9,1,1,1,1,0,31.7,30.9,27.5,31.0,30.8,20.0,22.0,22.0,20.0,22.0,13,141,86,10,-68,1092,752,752,412,1160,350,350,100,100,100,23.552105263157895,29.134210526315794,1.262049362533774,58860.0,4.911666666666666,22.75,23.05,22.75,21.77,22.33,22.0,21.0,23.0,28.7,22.9,24.6,24.1,23.87,24.67,25.3,24.7,24.25,22.5,23.25,28.8,30.1,28.2,29.67,23.55,28.6,26.63,29.7,30.8,29.9,25.1,33.57,32.43,30.07,29.1,25.1,29.53,32.4,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74284.22548,6.199205463333333,1228,140,350,100
2020-08-11 22:10:13,19.2,21.9,21.7,20.3,24.1,1,1,1,1,0,31.4,30.7,27.7,30.8,30.8,20.0,22.0,22.0,20.0,22.0,14,142,87,11,-69,1092,752,752,412,1160,350,350,100,100,100,23.539473684210524,29.128947368421056,1.2607101334704363,58880.0,4.905833333333333,22.75,23.15,22.7,21.77,22.43,22.0,21.07,22.9,28.7,22.9,24.57,24.07,23.87,24.67,25.5,24.5,24.15,22.3,23.25,28.95,30.07,28.2,29.67,23.6,28.6,26.63,29.8,30.8,29.7,25.03,33.43,32.5,30.07,29.1,25.1,29.5,32.4,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74230.61266,6.1881182558333325,1228,140,350,100
2020-08-11 22:15:41,19.2,22.1,21.7,20.2,23.9,1,1,1,1,0,31.4,30.8,27.6,30.8,30.8,20.0,22.0,22.0,20.0,22.0,15,143,88,12,-70,1092,752,752,412,1160,350,350,100,100,100,23.523684210526316,29.115789473684213,1.2582068484018614,58980.0,4.910833333333333,22.75,23.15,22.7,21.77,22.37,22.0,21.07,22.9,28.7,22.9,24.53,24.07,23.87,24.67,25.3,24.5,24.15,22.3,23.25,28.95,30.03,28.1,29.67,23.55,28.6,26.63,29.6,30.8,29.9,25.03,33.57,32.43,30.07,29.1,25.1,29.47,32.4,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74209.03992,6.184985524166667,1228,140,350,100
2020-08-11 22:21:09,19.1,21.9,21.6,20.3,23.9,1,1,1,1,0,31.4,30.8,27.6,30.6,30.7,20.0,22.0,22.0,20.0,22.0,16,144,89,13,-71,1092,752,752,412,1160,350,350,100,100,100,23.463684210526317,29.087894736842102,1.2578847540826217,59090.0,4.919583333333333,22.6,23.05,22.6,21.7,22.37,22.0,21.07,22.9,28.4,22.9,24.5,24.0,23.8,24.67,25.3,24.5,24.05,22.3,23.1,28.7,30.03,28.13,29.67,23.55,28.6,26.63,29.6,30.7,29.7,25.03,33.53,32.33,30.07,29.1,25.1,29.53,32.4,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74328.41012,6.189060418333334,1228,140,350,100
2020-08-11 22:26:38,19.1,21.9,21.7,20.2,23.9,1,1,1,1,0,31.4,30.8,27.5,30.5,30.7,20.0,22.0,22.0,20.0,22.0,17,145,90,14,-72,1092,752,752,412,1160,350,350,100,100,100,23.46052631578947,29.06315789473684,1.258098208141869,58800.0,4.912083333333333,22.6,23.05,22.6,21.7,22.4,22.0,21.0,22.9,28.4,22.9,24.43,24.0,23.77,24.6,25.3,24.5,24.05,22.3,23.25,28.7,30.03,28.2,29.63,23.45,28.6,26.63,29.6,30.5,29.8,25.03,33.53,32.23,29.97,29.1,25.1,29.47,32.4,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73976.17464,6.179357698333334,1228,140,350,100
