Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-11 22:32:06,23.2,21.7,28.9,23.1,25.4,1,1,0,1,0,32.5,31.9,29.2,32.2,30.9,21.0,21.0,21.0,21.0,21.0,18,146,-1,15,-73,1092,752,752,412,1160,350,350,100,100,100,24.34473684210526,29.766315789473687,1.1905569332225148,58870.0,4.902916666666666,23.4,24.05,23.8,22.83,23.27,22.7,21.67,24.2,28.7,24.4,25.3,25.2,24.9,25.03,25.9,25.0,24.55,23.4,24.25,29.6,30.83,28.83,30.37,24.45,29.4,27.2,30.5,30.8,31.6,25.5,34.77,33.07,30.47,29.1,25.7,29.97,32.7,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70088.08666,6.0026775541666675,1228,140,350,100
2020-08-11 22:37:33,20.3,18.5,28.1,20.7,24.8,1,1,0,1,0,32.7,32.1,30.3,32.8,31.3,21.0,20.0,21.0,21.0,21.0,19,147,-2,16,-74,1092,752,752,412,1160,350,350,100,100,100,24.55315789473684,30.0978947368421,1.2457951181853635,58880.0,4.90625,21.85,23.1,23.8,22.67,23.2,23.4,21.8,24.6,29.5,23.5,26.07,26.77,24.7,26.2,27.1,25.6,25.15,23.2,24.3,28.7,30.97,29.17,30.6,24.55,29.6,27.63,31.5,31.2,32.3,26.1,35.07,33.33,31.37,29.8,26.3,30.37,32.2,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73352.41656,5.976687634166667,1228,140,350,100
2020-08-11 22:43:01,18.4,18.8,28.2,21.2,24.3,1,1,0,1,0,32.1,31.8,30.6,33.1,31.3,20.0,20.0,21.0,21.0,21.0,20,148,-3,17,-75,1092,752,752,412,1160,350,350,100,100,100,24.427894736842102,30.07842105263158,1.255770155186253,58760.0,4.901666666666666,21.35,22.7,23.55,22.1,22.97,23.0,21.77,24.2,29.5,22.9,26.27,27.2,24.47,26.8,27.7,25.6,25.05,22.9,24.1,28.3,30.87,28.93,30.5,24.45,29.6,27.47,31.2,31.5,32.2,26.37,35.07,33.2,31.73,29.8,26.5,30.53,32.0,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73789.05432,6.130894619999999,1228,140,350,100
2020-08-11 22:48:30,19.0,18.8,28.3,20.4,24.4,1,1,0,1,0,32.6,31.9,30.4,33.0,31.4,20.0,20.0,21.0,20.0,21.0,21,149,-4,18,-76,1092,752,752,412,1160,350,350,100,100,100,24.307894736842105,30.02526315789473,1.2564299124023008,58920.0,4.903333333333333,21.15,22.5,23.45,22.1,22.47,22.5,21.37,24.0,29.5,22.9,26.2,27.13,24.5,26.93,27.8,25.4,24.95,22.9,24.1,28.0,30.7,28.93,30.57,24.05,29.2,27.27,31.1,31.7,32.2,26.4,35.1,33.2,31.93,29.8,26.5,30.6,32.2,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74028.85044,6.159079365,1228,140,350,100
2020-08-11 22:54:00,18.8,18.7,28.2,20.5,24.5,1,1,0,1,0,32.5,32.1,30.5,33.0,31.4,20.0,20.0,21.0,20.0,21.0,22,150,-5,19,-77,1092,752,752,412,1160,350,350,100,100,100,24.282631578947367,29.99421052631579,1.2563228629504195,58820.0,4.905833333333333,21.15,22.45,23.45,22.1,22.33,22.5,21.3,24.0,29.5,22.7,26.27,27.17,24.5,27.0,27.9,25.4,24.85,22.7,24.1,27.95,30.67,28.87,30.5,24.0,29.2,27.1,31.0,31.7,32.2,26.4,35.1,33.13,31.93,29.8,26.5,30.67,32.0,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73896.9108,6.163573384999999,1228,140,350,100
2020-08-11 22:59:28,19.6,18.7,28.3,20.3,24.7,1,1,0,1,0,32.8,32.1,30.4,33.0,31.4,20.0,20.0,21.0,20.0,21.0,23,151,-6,20,-78,1092,752,752,412,1160,350,350,100,100,100,24.277368421052632,29.987894736842104,1.2566726351045494,58760.0,4.899166666666666,21.05,22.55,23.65,22.17,22.2,22.5,21.3,23.8,29.5,22.7,26.23,27.27,24.43,27.07,27.9,25.4,24.85,22.7,24.0,27.9,30.7,28.93,30.73,23.85,29.0,27.1,31.0,31.7,32.2,26.43,35.1,33.13,32.1,29.8,26.4,30.67,32.0,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73842.08404,6.1557914516666665,1228,140,350,100
2020-08-11 23:04:56,18.7,18.7,28.4,20.5,24.5,1,1,0,1,0,32.6,32.2,30.6,33.0,31.5,20.0,20.0,21.0,20.0,21.0,24,152,-7,21,-79,1092,752,752,412,1160,350,350,100,100,100,24.306315789473683,29.991578947368417,1.2563928558620483,58980.0,4.905833333333333,21.05,22.45,23.55,22.1,22.33,22.5,21.3,23.8,29.5,22.7,26.4,27.33,24.53,27.13,28.1,25.4,24.85,22.7,24.1,27.9,30.63,28.93,30.73,23.95,29.2,27.13,31.0,31.7,32.2,26.5,35.07,33.13,32.1,29.8,26.5,30.57,31.7,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74102.05064,6.164338945000001,1228,140,350,100
2020-08-11 23:10:23,19.1,18.8,28.5,20.4,24.9,1,1,0,1,0,32.9,32.2,30.7,33.3,31.5,20.0,20.0,21.0,20.0,21.0,25,153,-8,22,-80,1092,752,752,412,1160,350,350,100,100,100,24.338947368421053,30.006842105263157,1.254423570557934,58870.0,4.910416666666666,21.15,22.55,23.55,22.17,22.4,22.5,21.3,23.8,29.5,22.8,26.4,27.27,24.57,27.23,28.1,25.4,24.95,22.7,24.1,27.9,30.7,28.93,30.73,24.0,29.2,27.07,31.0,31.7,32.2,26.5,35.07,33.13,32.2,29.8,26.5,30.57,31.7,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73847.91560000001,6.164581926666667,1228,140,350,100
2020-08-11 23:15:49,18.7,18.8,28.5,20.5,24.7,1,1,0,1,0,32.8,32.1,30.8,33.3,31.6,20.0,20.0,21.0,20.0,21.0,26,154,-9,23,-81,1092,752,752,412,1160,350,350,100,100,100,24.38,30.071578947368423,1.257852068732848,58760.0,4.901249999999999,21.1,22.55,23.65,22.17,22.4,22.5,21.4,23.9,29.7,22.9,26.4,27.23,24.57,27.3,28.1,25.6,24.95,22.7,24.1,27.9,30.8,28.93,30.83,24.0,29.2,27.13,31.0,31.7,32.2,26.57,35.23,33.13,32.2,30.0,26.7,30.57,32.0,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73911.38756,6.156637631666666,1228,140,350,100
2020-08-11 23:21:19,19.0,19.0,28.5,20.5,24.9,1,1,0,1,0,32.9,32.2,30.8,33.1,31.6,20.0,20.0,21.0,20.0,21.0,27,155,-10,24,-82,1092,752,752,412,1160,350,350,100,100,100,24.439999999999998,30.110526315789475,1.2547363811248773,58980.0,4.905833333333333,21.15,22.55,23.65,22.23,22.4,22.5,21.4,24.0,29.7,22.9,26.4,27.4,24.7,27.33,28.3,25.6,24.95,22.9,24.3,27.9,30.8,29.0,30.83,24.0,29.2,27.13,31.2,31.7,32.4,26.63,35.17,33.2,32.27,30.0,26.7,30.6,32.0,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74004.35176,6.163155805,1228,140,350,100
2020-08-11 23:26:46,19.0,18.8,28.7,20.7,24.9,1,1,0,1,0,33.0,32.1,30.8,33.1,31.6,20.0,20.0,21.0,20.0,21.0,28,156,-11,25,-83,1092,752,752,412,1160,350,350,100,100,100,24.465789473684207,30.13105263157895,1.2551348597886094,58920.0,4.9125,21.25,22.55,23.7,22.3,22.47,22.7,21.4,24.0,29.7,22.9,26.47,27.4,24.63,27.33,28.3,25.6,24.95,22.9,24.3,28.0,30.8,29.07,30.83,24.0,29.2,27.13,31.2,31.7,32.4,26.63,35.33,33.2,32.3,30.0,26.7,30.7,32.0,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73952.54594,6.1648707375,1228,140,350,100
2020-08-11 23:32:15,19.1,18.7,28.7,20.5,24.9,1,1,0,1,0,32.8,32.5,30.8,33.0,31.7,20.0,20.0,21.0,20.0,21.0,29,157,-12,26,-84,1092,752,752,412,1160,350,350,100,100,100,24.43631578947368,30.097894736842107,1.2552126616481225,58700.0,4.900833333333333,21.15,22.55,23.65,22.23,22.4,22.6,21.37,24.0,29.7,22.9,26.53,27.43,24.7,27.33,28.3,25.6,24.95,22.7,24.2,27.9,30.8,29.07,30.83,24.0,29.2,27.13,31.0,31.7,32.4,26.63,35.07,33.13,32.33,30.0,26.7,30.6,32.0,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73680.98324,6.1513970491666665,1228,140,350,100
2020-08-11 23:37:43,19.1,18.8,28.5,20.7,24.8,1,1,0,1,0,32.7,32.2,30.8,32.8,31.7,20.0,20.0,21.0,20.0,21.0,30,158,-13,27,-85,1092,752,752,412,1160,350,350,100,100,100,24.478947368421053,30.130000000000003,1.2561547741174928,58930.0,4.901249999999999,21.25,22.6,23.65,22.23,22.47,22.7,21.4,24.0,29.7,22.9,26.6,27.4,24.77,27.33,28.3,25.6,25.05,22.9,24.25,28.0,30.83,29.07,30.83,24.0,29.2,27.17,31.2,31.7,32.4,26.7,35.17,33.17,32.3,30.0,26.7,30.83,32.0,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74025.20084,6.154424336666667,1228,140,350,100
2020-08-11 23:43:09,19.2,19.1,28.7,20.7,25.0,1,1,0,1,0,32.9,32.2,31.0,32.6,31.7,20.0,20.0,21.0,20.0,21.0,31,159,-14,28,-86,1092,752,752,412,1160,350,350,100,100,100,24.505263157894735,30.17736842105263,1.2569586345712866,59030.0,4.914999999999999,21.35,22.7,23.8,22.3,22.43,22.7,21.4,24.0,29.7,22.9,26.57,27.43,24.77,27.4,28.3,25.6,25.05,22.9,24.3,28.1,30.8,29.1,30.93,24.0,29.2,27.2,31.2,31.7,32.4,26.7,35.27,33.27,32.33,30.0,26.7,31.0,32.2,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74198.2682,6.175977876666666,1228,140,350,100
2020-08-11 23:48:38,19.2,18.8,28.5,20.7,24.9,1,1,0,1,0,32.8,32.2,30.8,33.0,31.7,20.0,20.0,21.0,20.0,21.0,32,160,-15,29,-87,1092,752,752,412,1160,350,350,100,100,100,24.51368421052631,30.183157894736837,1.2554150753059783,58810.0,4.91,21.25,22.7,23.75,22.37,22.5,22.7,21.4,24.0,29.7,22.9,26.6,27.5,24.77,27.47,28.3,25.6,25.05,22.9,24.3,28.05,30.87,29.17,30.9,24.0,29.2,27.23,31.2,31.9,32.3,26.7,35.27,33.23,32.33,30.0,26.7,30.83,32.1,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73830.96058,6.1678845325000005,1228,140,350,100
2020-08-11 23:54:04,19.0,19.2,28.5,20.5,24.9,1,1,0,1,0,33.0,32.2,30.6,33.0,31.7,20.0,20.0,21.0,20.0,21.0,33,161,-16,30,-88,1092,752,752,412,1160,350,350,100,100,100,24.547368421052635,30.203684210526315,1.2565048566356656,58810.0,4.900833333333333,21.35,22.8,23.75,22.33,22.5,22.7,21.4,24.0,29.7,23.1,26.57,27.6,24.83,27.47,28.3,25.6,25.1,23.0,24.3,28.1,30.9,29.07,30.9,24.0,29.2,27.27,31.2,31.9,32.4,26.7,35.33,33.27,32.33,30.2,26.7,30.97,32.2,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73895.05062,6.155250466666667,1228,140,350,100
2020-08-11 23:59:34,19.2,18.7,28.4,20.5,25.0,1,1,0,1,0,32.8,32.2,30.8,33.5,31.8,20.0,20.0,21.0,20.0,21.0,34,162,-17,31,-89,1092,752,752,412,1160,350,350,100,100,100,24.51736842105263,30.183157894736844,1.255497175948681,58760.0,4.89875,21.25,22.7,23.85,22.4,22.47,22.7,21.4,24.0,29.7,22.9,26.6,27.57,24.77,27.47,28.3,25.6,24.95,22.9,24.3,28.0,30.9,29.17,30.9,24.0,29.2,27.2,31.2,31.8,32.4,26.77,35.27,33.3,32.37,30.2,26.7,30.73,32.0,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73773.01406,6.152836028333334,1228,140,350,100
2020-08-12 00:05:04,19.2,19.1,28.5,20.7,25.0,1,1,0,1,0,32.8,32.0,30.9,33.4,31.8,20.0,20.0,21.0,20.0,21.0,35,163,-18,32,-90,1092,752,752,412,1160,350,350,100,100,100,24.546842105263156,30.204210526315794,1.2560128316921395,58650.0,4.892083333333333,21.35,22.7,23.85,22.43,22.47,22.7,21.4,24.0,29.7,23.1,26.67,27.5,24.8,27.47,28.3,25.6,25.15,22.9,24.3,28.1,30.9,29.23,30.97,24.1,29.2,27.27,31.2,31.7,32.4,26.77,35.27,33.3,32.4,30.2,26.7,30.77,32.0,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73665.15258,6.143256943333334,1228,140,350,100
2020-08-12 00:10:32,23.2,23.9,20.4,25.6,26.9,1,1,1,0,0,32.1,31.9,28.6,32.4,32.1,22.0,22.0,22.0,22.0,22.0,36,164,1,-1,-91,1092,752,752,412,1160,350,350,100,100,100,25.042105263157897,30.56315789473684,1.2063355062027905,58650.0,4.887499999999999,23.05,24.05,24.15,23.13,24.2,24.1,22.43,24.2,28.8,24.3,26.43,26.63,25.43,27.0,28.8,25.8,25.35,23.4,24.55,29.2,31.37,29.53,31.33,25.1,30.8,28.13,31.7,31.7,31.3,26.7,35.47,34.0,32.0,30.5,26.7,30.77,33.1,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70751.57744,6.017363750833333,1228,140,350,100
2020-08-12 00:16:01,21.2,20.8,23.3,29.3,25.9,1,1,1,0,0,33.6,32.7,28.9,31.5,32.4,21.0,22.0,22.0,22.0,22.0,37,165,2,-2,-92,1092,752,752,412,1160,350,350,100,100,100,25.86842105263158,31.241578947368428,1.3347309617185048,58810.0,4.894166666666666,24.25,25.75,26.0,25.3,25.67,25.4,22.83,24.2,29.1,24.2,26.5,26.2,25.8,27.8,28.5,26.6,26.45,25.2,25.75,30.05,32.23,30.77,31.73,26.55,32.2,29.4,32.9,32.2,31.7,26.8,35.93,34.1,32.4,30.7,27.1,31.73,33.6,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78495.52786,6.218629387499999,1228,140,350,100
2020-08-12 00:21:30,18.3,22.7,22.3,29.8,23.3,1,1,1,0,0,32.7,32.0,28.3,30.9,32.0,20.0,22.0,22.0,22.0,22.0,38,166,3,-3,-93,1092,752,752,412,1160,350,350,100,100,100,24.913684210526316,30.84263157894737,1.3063766621054236,58750.0,4.898333333333333,22.5,23.7,23.15,21.5,25.7,25.8,22.6,23.5,29.6,23.1,25.77,25.77,24.97,26.7,26.9,26.4,26.25,24.3,25.15,29.05,31.1,29.1,30.27,26.85,32.9,30.17,33.1,32.6,31.3,26.23,35.17,33.9,31.67,30.9,26.5,31.57,32.7,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76749.62890000001,6.468548198333334,1228,140,350,100
2020-08-12 00:26:58,17.9,17.4,21.2,20.9,21.2,1,1,1,1,0,30.8,31.0,26.9,30.8,31.7,20.0,22.0,22.0,22.0,22.0,39,167,4,1,-94,1092,752,752,412,1160,350,350,100,100,100,24.03578947368421,30.5,1.3729215965694561,58700.0,4.89375,21.5,22.55,22.0,20.77,24.43,24.0,22.23,23.7,29.7,22.6,26.4,24.33,23.77,24.3,24.4,26.6,25.7,23.8,23.9,27.95,29.6,27.8,29.13,26.85,32.4,30.17,33.6,32.9,31.0,26.63,34.57,33.9,30.47,30.5,26.7,30.8,33.9,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80590.49772,6.555838609166667,1228,140,350,100
2020-08-12 00:32:27,18.3,23.5,21.6,25.0,22.6,1,1,1,1,0,31.8,31.1,28.6,31.0,31.5,20.0,22.0,22.0,21.0,22.0,40,168,5,2,-95,1092,752,752,412,1160,350,350,100,100,100,23.968947368421055,29.9957894736842,1.3070772010620517,59030.0,4.9054166666666665,22.45,22.85,22.1,21.23,23.9,23.6,22.13,23.5,29.3,22.6,26.07,24.1,23.63,24.4,24.9,25.8,24.95,23.6,24.3,28.5,29.7,27.87,29.43,25.25,30.3,28.33,31.5,32.2,30.3,26.3,34.17,33.37,30.1,29.8,26.7,30.87,33.9,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77156.76718,6.572802704166667,1228,140,350,100
2020-08-12 00:37:54,18.4,22.1,21.2,19.8,22.7,1,1,1,1,0,31.3,30.6,27.8,30.7,31.3,20.0,22.0,22.0,21.0,22.0,41,169,6,3,-96,1092,752,752,412,1160,350,350,100,100,100,23.344736842105263,29.440526315789473,1.26025167818635,58920.0,4.914583333333333,21.65,22.4,21.75,20.7,23.07,22.5,21.3,22.8,29.1,22.2,25.4,23.67,23.23,23.63,24.1,25.2,24.75,22.9,23.2,28.1,29.23,27.4,29.13,24.25,29.4,27.6,31.0,31.7,30.1,25.9,33.73,33.1,29.73,29.1,25.9,30.27,33.1,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74254.02888,6.3087831691666665,1228,140,350,100
2020-08-12 00:43:22,18.7,22.1,21.6,21.3,23.1,1,1,1,1,0,31.4,30.7,28.6,31.0,31.1,20.0,22.0,22.0,21.0,22.0,42,170,7,4,-97,1092,752,752,412,1160,350,350,100,100,100,23.632631578947368,29.555789473684214,1.2755072499359323,58930.0,4.910416666666666,22.5,22.85,22.1,21.1,23.13,22.8,21.53,23.3,29.1,22.7,25.33,23.9,23.43,24.1,24.7,25.2,24.75,23.0,23.5,28.75,29.57,27.73,29.37,24.35,29.4,27.6,30.8,31.5,30.1,25.77,33.73,33.13,29.93,29.1,25.9,30.4,33.4,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75165.64224,6.22581963,1228,140,350,100
2020-08-12 00:48:51,18.5,21.9,21.6,21.3,23.3,1,1,1,1,0,31.5,30.8,28.2,30.8,31.1,20.0,22.0,22.0,21.0,22.0,43,171,8,5,-98,1092,752,752,412,1160,350,350,100,100,100,23.64578947368421,29.47105263157895,1.2603732509569445,58770.0,4.904166666666667,22.5,22.85,22.3,21.3,22.97,22.7,21.47,23.3,28.8,22.9,25.2,24.1,23.63,24.4,24.9,25.0,24.55,22.9,23.5,28.8,29.73,27.8,29.5,24.15,29.2,27.27,30.5,31.2,30.1,25.63,33.67,33.0,29.93,29.1,25.9,30.37,33.1,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74072.13596,6.218240758333334,1228,140,350,100
2020-08-12 00:54:24,18.1,21.9,21.6,20.8,23.5,1,1,1,1,0,31.5,30.8,28.1,31.1,31.1,20.0,22.0,22.0,21.0,22.0,44,172,9,6,-99,1092,752,752,412,1160,350,350,100,100,100,23.618421052631582,29.422105263157892,1.2516221386127826,58860.0,4.901249999999999,22.6,22.9,22.4,21.5,22.87,22.3,21.3,23.3,28.8,22.9,25.0,24.1,23.7,24.43,25.1,25.0,24.4,22.7,23.45,28.85,29.83,27.97,29.57,24.0,29.0,27.03,30.3,31.0,30.1,25.5,33.67,32.97,30.03,29.3,25.7,30.37,32.9,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73670.47908,6.155942293333333,1228,140,350,100
2020-08-12 00:59:53,18.5,22.2,21.8,16.0,23.8,1,1,1,1,0,31.7,31.3,27.9,30.8,31.1,20.0,22.0,22.0,21.0,22.0,45,173,10,7,-100,1092,752,752,412,1160,350,350,100,100,100,23.583157894736843,29.296315789473685,1.2662837985543185,58980.0,4.91,22.65,23.05,22.45,21.43,22.77,22.0,20.7,23.3,28.7,23.1,24.6,24.37,23.83,24.63,25.3,24.7,24.15,22.7,23.65,28.95,29.9,27.97,29.67,23.8,28.7,26.77,29.6,30.9,30.1,25.3,33.8,32.97,30.1,29.3,25.3,30.23,32.2,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74685.41844,6.181495729999999,1228,140,350,100
2020-08-12 01:05:22,19.0,21.7,15.5,18.3,24.5,1,1,1,1,0,31.5,31.0,27.8,30.6,31.0,20.0,22.0,22.0,21.0,22.0,46,174,11,8,-101,1092,752,752,412,1160,350,350,100,100,100,23.316842105263156,28.933157894736844,1.2402076416484524,58940.0,4.913333333333333,22.15,23.0,22.65,21.5,22.03,21.6,20.87,22.2,28.7,22.0,24.47,24.1,23.2,25.3,25.9,24.3,23.3,22.2,23.55,28.2,29.87,28.13,29.9,23.4,28.6,26.4,29.3,30.8,28.6,25.1,33.17,32.53,30.23,29.3,25.1,29.37,31.3,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73097.8384,6.157635701666665,1228,140,350,100
2020-08-12 01:10:50,19.6,22.3,23.1,22.3,24.8,1,1,1,1,0,32.5,31.7,28.2,32.5,31.0,20.0,22.0,22.0,21.0,22.0,47,175,12,9,-102,1092,752,752,412,1160,350,350,100,100,100,24.037894736842105,29.57842105263158,1.2009215223625376,58750.0,4.90375,22.55,23.45,23.2,22.03,23.37,23.2,22.0,22.8,28.8,22.6,25.57,24.37,23.4,26.03,26.5,25.2,24.4,23.0,24.25,28.5,29.97,28.47,30.33,24.55,29.9,27.57,30.8,30.8,29.7,25.83,33.63,32.63,30.67,29.4,26.2,29.87,32.2,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70554.13944,5.985499076666667,1228,140,350,100
2020-08-12 01:16:18,19.8,22.1,24.2,23.3,24.9,1,1,1,1,0,33.0,32.0,28.7,32.9,31.3,20.0,22.0,22.0,20.0,22.0,48,176,13,10,-103,1092,752,752,412,1160,350,350,100,100,100,24.926842105263155,30.363157894736847,1.2135227795363968,58700.0,4.89375,23.2,24.15,23.7,22.5,24.53,24.3,22.67,24.2,29.7,24.0,26.33,25.8,24.33,26.6,26.9,26.2,25.4,23.9,25.2,29.05,30.53,29.03,30.77,25.55,30.8,28.67,31.9,31.2,31.7,26.57,34.77,33.53,31.27,29.5,26.9,30.63,32.9,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71233.78716,5.907830275,1228,140,350,100
2020-08-12 01:21:48,18.7,19.1,23.1,22.8,23.7,1,1,1,1,0,32.4,31.6,29.1,33.1,31.4,20.0,21.0,22.0,20.0,22.0,49,177,14,11,-104,1092,752,752,412,1160,350,350,100,100,100,24.744736842105265,30.398947368421055,1.2622130750464977,58880.0,4.899166666666666,22.3,23.7,23.45,22.23,24.17,24.1,22.6,24.2,30.0,23.8,26.53,25.67,24.33,26.47,26.5,26.4,25.55,23.8,24.35,28.75,30.37,28.87,30.47,25.55,30.6,28.73,32.2,31.7,32.0,26.83,34.73,33.67,31.37,29.5,26.9,30.87,33.1,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74319.10586,6.0647038758333345,1228,140,350,100
2020-08-12 01:27:17,18.5,17.6,22.6,25.4,22.9,1,1,1,1,0,32.0,31.0,29.0,31.7,31.3,20.0,20.0,22.0,20.0,22.0,50,178,15,12,-105,1092,752,752,412,1160,350,350,100,100,100,24.327894736842108,30.091052631578947,1.2832733532980476,59040.0,4.913333333333333,21.2,23.1,23.1,21.93,24.17,24.1,22.63,24.0,29.7,23.3,26.43,24.87,23.93,25.97,25.9,26.2,25.05,23.0,23.65,28.0,29.93,28.6,30.1,25.3,30.1,28.4,31.8,31.7,31.5,26.7,34.43,33.57,31.07,29.5,26.8,30.6,32.8,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75764.45878,6.253481859999999,1228,140,350,100
2020-08-12 01:32:46,18.5,18.1,22.2,18.0,23.2,1,1,1,1,0,31.3,31.0,28.3,30.9,31.1,20.0,20.0,22.0,20.0,22.0,51,179,16,13,-106,1092,752,752,412,1160,350,350,100,100,100,23.352631578947367,29.33736842105263,1.2814834505388808,58860.0,4.9125,20.55,22.45,22.6,21.53,22.07,21.6,20.87,23.1,29.1,22.4,25.27,23.93,23.5,25.23,25.3,25.0,24.5,22.2,22.5,27.5,29.43,28.13,29.8,23.55,28.6,27.0,30.5,31.7,30.8,25.9,33.77,33.03,30.5,29.3,25.5,29.83,32.4,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75428.1159,6.299690611666667,1228,140,350,100
2020-08-12 01:38:14,19.4,18.4,23.3,20.2,23.8,1,1,1,1,0,31.8,31.1,27.9,31.1,31.0,20.0,20.0,22.0,20.0,22.0,52,180,17,14,-107,1092,752,752,412,1160,350,350,100,100,100,23.468421052631577,29.25526315789473,1.2674872199377547,58920.0,4.9075,20.8,22.55,23.0,21.9,22.03,22.0,21.07,22.8,29.1,22.7,25.2,24.3,23.47,25.63,25.9,24.8,24.05,22.0,22.6,27.5,29.57,28.33,29.9,23.55,28.6,26.83,30.1,31.2,30.8,25.63,33.8,32.87,30.5,29.3,25.7,29.77,31.9,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74680.347,6.254519287499999,1228,140,350,100
2020-08-12 01:43:50,19.1,18.4,22.4,19.9,23.7,1,1,1,1,0,31.7,31.0,26.8,30.7,30.9,20.0,20.0,22.0,20.0,22.0,53,181,18,15,-108,1092,752,752,412,1160,350,350,100,100,100,23.37526315789474,29.091052631578943,1.2728269805575327,58700.0,4.900833333333333,21.05,22.6,22.8,21.77,22.03,21.8,20.97,22.8,28.8,23.1,24.73,24.47,23.63,25.23,25.5,24.7,23.85,21.8,22.5,27.55,29.67,28.2,29.73,23.45,28.3,26.57,29.8,31.0,30.3,25.3,33.63,32.9,30.33,29.3,25.5,29.53,31.8,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74714.94376,6.224803781666666,1228,140,350,100
2020-08-12 01:49:19,26.5,22.7,21.6,22.9,25.9,0,1,1,0,0,31.9,31.0,27.8,31.4,31.0,21.0,21.0,21.0,21.0,21.0,-1,182,19,-1,-109,1092,752,752,412,1160,350,350,100,100,100,23.978947368421053,29.513684210526314,1.2188074439528935,58990.0,4.90375,22.7,23.75,23.65,22.93,22.97,22.3,21.27,23.3,28.4,23.6,25.13,24.87,24.23,25.5,26.1,24.7,24.05,22.7,23.45,28.5,30.47,28.8,30.5,24.15,29.4,27.0,30.3,30.8,30.1,25.5,34.27,33.2,30.6,29.5,25.7,29.67,32.4,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71897.45112,6.108849786666665,1228,140,350,100
2020-08-12 01:54:49,30.1,21.0,20.7,28.5,29.8,0,1,1,0,0,32.7,33.7,28.9,31.6,32.6,21.0,21.0,21.0,21.0,21.0,-2,183,20,-2,-110,1092,752,752,412,1160,350,350,100,100,100,25.554736842105264,30.94,1.1572443272037127,58920.0,4.912916666666666,22.8,25.05,25.6,26.07,24.83,25.4,22.63,23.5,30.0,23.1,26.27,26.17,25.9,27.67,30.3,25.8,25.45,23.9,25.1,29.5,32.13,30.77,33.17,25.95,32.7,29.27,32.6,31.5,30.6,26.57,35.43,33.6,32.17,29.9,26.4,31.3,32.8,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68184.83576,5.836761953333333,1228,140,350,100
2020-08-12 02:00:17,20.5,19.8,20.4,29.7,27.5,1,1,1,0,0,33.7,33.0,28.3,31.0,32.6,21.0,21.0,21.0,21.0,21.0,1,184,21,-3,-111,1092,752,752,412,1160,350,350,100,100,100,25.777368421052632,31.200526315789478,1.2872550254623298,58860.0,4.9075,23.6,26.15,26.7,25.67,25.47,25.4,22.3,23.1,29.3,24.0,25.7,26.5,26.73,28.7,29.6,26.2,25.75,24.0,24.9,30.05,32.9,31.6,32.17,26.55,32.7,30.07,33.1,32.4,30.1,26.3,35.4,34.0,32.9,30.7,26.5,31.47,32.9,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75767.8308,5.998027773333332,1228,140,350,100
2020-08-12 02:05:45,18.3,19.6,20.0,30.0,24.9,1,1,1,0,0,32.8,32.0,27.7,30.6,32.0,20.0,21.0,21.0,21.0,21.0,2,185,22,-4,-112,1092,752,752,412,1160,350,350,100,100,100,24.69473684210526,30.59263157894737,1.260932173255133,58750.0,4.900416666666667,22.0,24.0,23.55,21.83,25.5,25.4,21.93,22.4,29.1,22.4,25.53,25.13,25.33,27.4,27.9,26.2,25.55,23.6,24.45,28.65,31.1,29.33,30.6,26.75,32.7,29.9,32.9,32.6,29.7,26.03,34.7,33.67,32.1,30.5,26.3,31.13,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74079.76518,6.243649832499999,1228,140,350,100
2020-08-12 02:11:20,17.9,19.0,19.5,20.8,22.8,1,1,1,1,0,31.3,30.9,26.8,30.4,31.8,20.0,21.0,21.0,21.0,21.0,3,186,23,1,-113,1092,752,752,412,1160,350,350,100,100,100,23.760526315789477,29.922631578947367,1.3085191338225317,58650.0,4.891666666666667,21.05,22.65,22.35,21.2,24.13,23.6,21.83,22.4,29.1,21.5,26.07,23.6,23.8,24.97,25.5,26.4,25.2,23.0,23.1,27.7,29.83,28.2,29.83,25.25,30.8,28.8,32.2,32.4,29.3,26.23,33.6,33.33,30.7,30.0,26.3,30.23,33.4,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76744.6472,6.284350515833332,1228,140,350,100
2020-08-12 02:16:48,18.1,19.5,20.2,21.7,23.8,1,1,1,1,0,31.6,30.7,26.4,31.5,31.5,20.0,21.0,21.0,21.0,21.0,4,187,24,2,-114,1092,752,752,412,1160,350,350,100,100,100,23.35578947368421,29.375789473684204,1.254936774008223,58990.0,4.901666666666666,21.1,22.55,22.3,21.23,23.07,22.7,21.47,21.9,29.1,21.7,25.4,23.37,23.5,24.77,25.7,25.0,23.85,22.2,22.85,27.55,29.57,28.03,29.7,24.35,29.6,27.6,30.8,31.8,29.0,25.77,33.43,32.87,30.33,29.8,25.9,29.87,32.0,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74028.7203,6.282223645833334,1228,140,350,100
2020-08-12 02:22:15,18.3,20.3,20.4,21.3,23.8,1,1,1,1,0,31.5,30.7,26.6,31.8,31.4,20.0,21.0,21.0,21.0,21.0,5,188,25,3,-115,1092,752,752,412,1160,350,350,100,100,100,23.434736842105263,29.39421052631579,1.257637952165859,58980.0,4.915416666666666,21.3,22.65,22.4,21.37,23.23,22.8,21.67,21.9,29.1,22.0,25.5,23.37,23.47,24.7,25.5,25.2,23.95,22.3,22.85,27.7,29.6,27.97,29.7,24.45,29.9,27.83,30.9,31.5,29.0,25.9,33.47,32.87,30.17,29.3,26.1,29.9,32.0,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74175.48642,6.175175280000001,1228,140,350,100
2020-08-12 02:27:51,18.5,20.2,20.3,21.3,23.8,1,1,1,1,0,31.5,30.6,26.4,31.7,31.1,20.0,21.0,21.0,21.0,21.0,6,189,26,4,-116,1092,752,752,412,1160,350,350,100,100,100,23.354736842105265,29.254736842105263,1.258768207602812,58760.0,4.905833333333333,21.3,22.55,22.4,21.37,23.07,22.7,21.53,21.9,28.8,22.0,25.37,23.37,23.4,24.63,25.3,25.2,23.9,22.2,22.75,27.7,29.5,27.97,29.63,24.25,29.6,27.53,30.5,31.2,28.9,25.83,33.43,32.87,30.17,29.1,25.9,29.63,32.0,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73965.21988,6.1725294291666675,1228,140,350,100
2020-08-12 02:33:20,19.2,19.4,20.4,21.2,23.9,1,1,1,1,0,31.5,30.7,26.3,31.8,31.1,20.0,21.0,21.0,21.0,21.0,7,190,27,5,-117,1092,752,752,412,1160,350,350,100,100,100,23.330526315789474,29.211052631578948,1.2706011493334928,58920.0,4.903333333333333,21.3,22.55,22.45,21.43,23.07,22.7,21.53,21.9,28.8,22.0,25.27,23.3,23.4,24.63,25.3,25.0,23.8,22.2,22.65,27.7,29.7,27.87,29.73,24.25,29.6,27.47,30.5,31.0,28.8,25.63,33.43,32.87,30.13,29.1,25.9,29.63,31.7,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74863.81972,6.201209983333333,1228,140,350,100
2020-08-12 02:38:48,19.4,15.6,20.4,21.7,24.7,1,1,1,1,0,30.7,30.2,25.9,30.9,31.0,20.0,21.0,21.0,21.0,21.0,8,191,28,6,-118,1092,752,752,412,1160,350,350,100,100,100,23.07,28.988947368421055,1.252154726385782,58810.0,4.9054166666666665,20.3,22.8,22.35,21.43,22.87,22.3,21.33,21.4,28.7,21.9,25.0,23.63,23.4,24.97,25.9,24.7,23.15,20.8,21.4,27.2,29.63,27.87,29.9,23.9,29.4,27.2,30.3,31.0,29.0,25.5,33.43,32.6,30.3,29.2,25.5,28.93,30.6,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73639.21946,6.1876266325,1228,140,350,100
2020-08-12 02:44:16,19.9,22.1,21.0,22.2,25.1,1,1,1,1,0,31.7,30.6,27.3,31.0,31.1,20.0,21.0,21.0,21.0,21.0,9,192,29,7,-119,1092,752,752,412,1160,350,350,100,100,100,23.747894736842103,29.47947368421052,1.230342833539728,58640.0,4.89375,21.8,23.55,22.9,21.93,23.43,23.2,21.77,22.4,28.8,22.4,25.47,24.13,23.93,25.5,26.3,25.0,23.95,22.0,22.75,27.95,29.87,28.3,30.2,24.55,30.1,27.7,30.8,31.0,29.4,25.77,34.0,32.87,30.6,29.3,25.9,29.63,32.0,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72147.30376,6.0744384674999985,1228,140,350,100
2020-08-12 02:49:51,19.1,22.9,21.0,21.9,24.9,1,1,1,1,0,31.6,30.9,27.9,32.2,31.3,20.0,21.0,21.0,21.0,21.0,10,193,30,8,-120,1092,752,752,412,1160,350,350,100,100,100,24.166315789473686,29.833684210526318,1.2313820521559988,59030.0,4.902916666666666,22.85,23.7,23.0,22.0,23.87,23.6,21.87,23.3,29.1,22.9,25.67,24.4,24.23,25.67,26.5,25.4,24.6,22.7,23.8,28.95,30.17,28.4,30.27,24.8,30.3,27.97,31.2,31.0,30.1,25.97,34.3,33.17,30.87,29.5,26.1,30.07,32.7,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72688.48254,6.034824429166665,1228,140,350,100
2020-08-12 02:55:25,18.8,22.7,20.5,20.0,24.4,1,1,1,1,0,31.4,30.6,27.8,31.9,31.4,20.0,21.0,21.0,20.0,21.0,11,194,31,9,-121,1092,752,752,412,1160,350,350,100,100,100,23.987368421052633,29.693684210526317,1.260786819210656,58860.0,4.912083333333333,23.15,23.6,22.8,21.87,23.37,22.8,21.5,23.1,28.8,22.6,25.47,24.2,24.1,25.5,26.1,25.4,25.05,22.9,23.45,29.15,30.17,28.37,30.17,24.45,29.6,27.6,30.8,31.2,29.9,25.9,34.0,33.1,30.67,29.5,25.9,29.9,32.9,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74209.91218,6.120766446666665,1228,140,350,100
2020-08-12 03:00:59,18.7,23.6,20.5,20.0,24.2,1,1,1,1,0,31.0,30.6,27.9,31.1,31.3,20.0,21.0,21.0,20.0,21.0,12,195,32,10,-122,1092,752,752,412,1160,350,350,100,100,100,23.714736842105264,29.428947368421056,1.2705659412048487,58870.0,4.9054166666666665,23.2,23.4,22.65,21.6,22.8,22.3,21.2,22.9,28.7,22.6,24.93,23.9,23.93,25.17,25.9,24.8,24.6,22.5,23.5,29.15,30.1,28.13,29.87,24.0,29.2,27.1,30.3,31.1,29.4,25.5,33.7,32.97,30.43,29.5,25.5,29.87,32.7,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74798.21696,6.2086720474999995,1228,140,350,100
2020-08-12 03:06:25,19.5,22.3,20.4,20.0,24.2,1,1,1,1,0,31.3,30.5,27.5,31.1,31.1,20.0,21.0,21.0,20.0,21.0,13,196,33,11,-123,1092,752,752,412,1160,350,350,100,100,100,23.509999999999998,29.17631578947368,1.277560665511349,58810.0,4.903333333333333,23.05,23.2,22.55,21.43,22.43,22.0,21.0,22.8,28.7,22.4,24.73,23.6,23.7,24.9,25.7,24.7,24.2,22.3,23.3,28.9,30.03,28.07,29.73,23.75,28.7,26.8,29.8,31.0,29.0,25.3,33.5,32.8,30.17,29.3,25.3,29.6,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75133.34274,6.2471483208333325,1228,140,350,100
2020-08-12 03:11:54,19.8,21.7,20.3,20.2,24.3,1,1,1,1,0,31.1,30.6,27.5,30.6,31.0,20.0,21.0,21.0,20.0,21.0,14,197,34,12,-124,1092,752,752,412,1160,350,350,100,100,100,23.32473684210526,29.02578947368421,1.2636556337142721,58810.0,4.900833333333333,22.4,23.0,22.55,21.57,22.37,22.0,20.97,22.2,28.4,22.2,24.57,23.43,23.53,24.83,25.7,24.5,23.85,22.2,22.9,28.6,29.87,27.97,29.73,23.55,28.6,26.6,29.6,30.8,28.8,25.1,33.2,32.63,30.1,29.3,25.3,29.37,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74315.58782,6.227038773333334,1228,140,350,100
2020-08-12 03:17:20,19.6,21.9,20.3,19.8,24.4,1,1,1,1,0,31.0,30.9,27.4,30.7,30.9,20.0,21.0,21.0,20.0,21.0,15,198,35,13,-125,1092,752,752,412,1160,350,350,100,100,100,23.259473684210523,28.95368421052631,1.2597283193548106,58990.0,4.908333333333333,22.4,23.0,22.55,21.57,22.27,21.8,20.8,22.2,28.2,22.2,24.47,23.37,23.6,24.8,25.7,24.5,23.7,22.0,22.8,28.5,29.8,27.9,29.67,23.45,28.6,26.6,29.6,30.5,28.8,25.1,33.17,32.63,30.07,29.3,25.1,29.3,32.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74311.37356,6.192790057499999,1228,140,350,100
2020-08-12 03:22:50,19.6,21.6,20.3,19.8,24.4,1,1,1,1,0,31.3,30.4,27.0,30.9,30.9,20.0,21.0,21.0,20.0,21.0,16,199,36,14,-126,1092,752,752,412,1160,350,350,100,100,100,23.22684210526316,28.899473684210527,1.264657042838139,59030.0,4.9174999999999995,22.3,22.95,22.55,21.57,22.13,21.8,20.83,22.2,28.2,22.2,24.4,23.37,23.53,24.73,25.7,24.4,23.7,22.0,22.75,28.5,29.8,27.9,29.67,23.35,28.6,26.47,29.5,30.5,28.7,24.9,33.1,32.53,30.07,29.3,25.1,29.23,32.0,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74652.70524,6.206836616666667,1228,140,350,100
2020-08-12 03:28:18,27.7,17.6,17.6,28.2,26.1,0,1,1,0,0,31.3,30.3,26.1,30.0,30.8,19.0,19.0,19.0,19.0,19.0,-1,200,37,-1,-127,1092,752,752,412,1160,350,350,100,100,100,23.41631578947368,28.904210526315794,1.2519428549353522,58810.0,4.91,21.45,23.5,24.35,24.37,22.9,23.2,21.9,21.6,27.2,21.9,24.67,22.77,23.2,24.7,25.5,24.5,23.1,22.0,22.1,27.65,30.03,28.87,29.97,24.1,29.4,27.13,30.3,30.5,27.6,25.23,32.4,32.63,29.87,29.1,25.3,28.4,31.7,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73626.7593,6.178311022500001,1228,140,350,100
2020-08-12 03:33:44,30.0,17.3,18.4,28.7,29.3,0,1,1,0,0,31.5,32.8,26.7,30.2,32.0,19.0,19.0,19.0,19.0,19.0,-2,201,38,-2,-128,1092,752,752,412,1160,350,350,100,100,100,24.013157894736842,29.72578947368421,1.227516426998854,58920.0,4.9054166666666665,19.95,23.05,25.0,25.8,23.73,24.3,21.63,21.1,28.0,21.0,25.1,24.03,24.43,26.73,29.4,24.7,23.8,22.0,22.5,27.3,30.77,29.93,32.67,25.05,31.7,28.4,31.2,31.0,28.4,25.5,33.97,32.73,31.3,29.3,25.1,30.1,30.8,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72325.26788,6.081334465833334,1228,140,350,100
2020-08-12 03:39:11,19.6,16.9,18.1,29.0,26.1,1,1,1,0,0,32.4,31.4,25.9,29.5,31.8,19.0,19.0,19.0,19.0,19.0,1,202,39,-3,-129,1092,752,752,412,1160,350,350,100,100,100,23.893157894736845,29.521052631578947,1.3502649614960118,58990.0,4.912916666666666,20.85,24.45,25.6,24.77,23.93,23.4,20.83,20.5,26.8,21.7,24.0,24.1,25.07,27.77,28.5,25.0,23.5,21.5,21.7,27.55,31.3,30.43,31.43,25.2,30.8,28.3,30.8,31.2,27.8,24.73,33.6,32.87,31.83,30.0,24.9,29.43,30.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79652.13008,6.332391581666666,1228,140,350,100
2020-08-12 03:44:40,17.3,16.8,18.0,29.0,23.3,1,1,1,0,0,31.3,30.2,25.5,29.1,31.4,19.0,19.0,19.0,19.0,19.0,2,203,40,-4,-130,1092,752,752,412,1160,350,350,100,100,100,22.76473684210526,28.8678947368421,1.3196433103927903,58760.0,4.90625,19.55,22.2,22.3,20.73,24.0,23.2,20.33,19.9,26.4,20.4,23.57,23.0,23.4,26.1,26.5,24.8,23.35,21.2,21.6,26.25,29.47,28.2,29.5,25.3,30.6,27.87,30.5,31.0,27.4,24.27,32.83,32.53,30.87,29.8,24.9,29.03,30.1,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77542.24092,6.549765458333333,1228,140,350,100
2020-08-12 03:50:08,17.0,17.2,18.5,29.0,23.3,1,1,1,0,0,31.5,30.2,25.5,29.0,30.9,19.0,19.0,19.0,19.0,19.0,3,204,41,-5,-131,1092,752,752,412,1160,350,350,100,100,100,22.51578947368421,28.67947368421053,1.2855725235686326,58710.0,4.894583333333333,19.15,21.6,21.5,20.17,24.03,23.2,20.27,19.7,26.6,20.0,23.73,22.67,22.73,25.5,25.7,24.8,23.35,21.3,21.8,25.85,28.9,27.27,29.13,25.4,30.8,27.83,30.8,30.8,27.4,24.33,32.67,32.43,30.3,29.1,24.9,29.07,29.9,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75475.96286,6.3757584908333325,1228,140,350,100
2020-08-12 03:55:36,17.2,16.9,18.1,29.0,23.5,1,1,1,0,0,31.4,30.0,25.5,29.0,30.7,19.0,19.0,19.0,19.0,19.0,4,205,42,-6,-132,1092,752,752,412,1160,350,350,100,100,100,22.59421052631579,28.705263157894734,1.284477674183226,58810.0,4.8966666666666665,19.2,21.7,21.5,20.27,24.17,23.4,20.27,19.9,26.8,20.2,23.93,22.77,22.6,25.43,25.5,24.8,23.4,21.5,21.95,25.85,28.77,27.2,29.07,25.55,30.8,27.9,30.8,30.8,27.6,24.4,32.67,32.43,30.23,28.9,24.9,29.2,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75540.13202,6.292337286666666,1228,140,350,100
2020-08-12 04:01:05,17.2,17.0,18.3,29.1,23.6,1,1,1,0,0,31.4,29.9,25.7,29.0,30.7,19.0,19.0,19.0,19.0,19.0,5,206,43,-7,-133,1092,752,752,412,1160,350,350,100,100,100,22.689473684210526,28.737368421052633,1.2744356041307958,58760.0,4.89875,19.3,21.8,21.55,20.4,24.27,23.6,20.33,19.9,26.8,20.4,23.93,22.8,22.77,25.5,25.7,25.0,23.5,21.5,22.05,25.85,28.8,27.2,29.1,25.6,30.9,28.0,31.0,30.8,27.6,24.43,32.7,32.43,30.3,28.7,24.9,29.27,30.1,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74885.8361,6.267748671666666,1228,140,350,100
2020-08-12 04:06:32,17.3,16.9,18.7,29.1,23.7,1,1,1,0,0,31.5,30.4,25.6,29.0,30.6,19.0,19.0,19.0,19.0,19.0,6,207,44,-8,-134,1092,752,752,412,1160,350,350,100,100,100,22.803684210526313,28.814736842105265,1.2650662324027602,59030.0,4.907916666666667,19.35,21.95,21.65,20.53,24.33,23.7,20.43,20.1,27.0,20.5,24.13,22.93,23.0,25.67,25.7,25.0,23.6,21.5,22.2,25.95,28.73,27.23,29.27,25.7,31.0,28.17,31.0,30.8,27.8,24.53,32.83,32.47,30.27,28.6,25.1,29.33,30.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74676.8597,6.231778991666666,1228,140,350,100
2020-08-12 04:12:07,17.7,16.9,18.7,29.2,23.7,1,1,1,0,0,31.6,30.3,25.6,29.0,30.6,19.0,19.0,19.0,19.0,19.0,7,208,45,-9,-135,1092,752,752,412,1160,350,350,100,100,100,22.872631578947367,28.883157894736847,1.2590185545348884,58930.0,4.914999999999999,19.35,21.95,21.75,20.63,24.33,23.7,20.57,20.1,27.0,20.7,24.1,23.07,23.03,25.7,25.9,25.2,23.6,21.7,22.2,26.1,28.87,27.33,29.37,25.65,31.3,28.2,31.0,30.8,27.9,24.53,32.9,32.53,30.4,28.6,25.1,29.5,30.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74193.96342,6.2029509633333335,1228,140,350,100
2020-08-12 04:17:35,17.9,16.9,18.8,29.2,23.9,1,1,1,0,0,31.6,30.4,25.8,29.1,30.7,19.0,19.0,19.0,19.0,19.0,8,209,46,-10,-136,1092,752,752,412,1160,350,350,100,100,100,22.99157894736842,28.99842105263158,1.2619772930350244,58760.0,4.90375,19.5,22.2,21.95,20.87,24.47,23.7,20.57,20.2,27.2,20.9,24.23,23.13,23.1,25.77,26.1,25.2,23.8,21.7,22.25,26.2,28.93,27.47,29.53,25.8,31.3,28.3,31.2,31.0,28.0,24.73,33.03,32.57,30.47,28.7,25.1,29.57,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74153.78574,6.181156215,1228,140,350,100
2020-08-12 04:23:01,18.0,17.2,18.8,29.3,23.9,1,1,1,0,0,31.6,30.8,25.7,29.1,30.7,19.0,19.0,19.0,19.0,19.0,9,210,47,-11,-137,1092,752,752,412,1160,350,350,100,100,100,23.05421052631579,29.0621052631579,1.262880483498762,58860.0,4.900833333333333,19.7,22.3,22.1,20.93,24.53,23.7,20.6,20.2,27.2,20.9,24.27,23.23,23.2,25.87,26.1,25.2,23.8,21.8,22.4,26.25,29.0,27.57,29.57,25.85,31.3,28.37,31.2,31.0,28.2,24.73,33.03,32.67,30.57,28.9,25.2,29.57,30.6,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74333.14526,6.186955458333333,1228,140,350,100
2020-08-12 04:28:30,18.1,17.3,19.1,29.3,24.1,1,1,1,0,0,31.9,30.6,25.7,29.2,30.7,19.0,19.0,19.0,19.0,19.0,10,211,48,-12,-138,1092,752,752,412,1160,350,350,100,100,100,23.187894736842104,29.175789473684212,1.2627144691226948,58660.0,4.8966666666666665,19.8,22.4,22.1,21.13,24.6,23.9,20.6,20.6,27.2,21.0,24.47,23.37,23.47,25.93,26.3,25.2,23.95,22.0,22.55,26.45,29.2,27.57,29.73,26.0,31.5,28.43,31.5,31.0,28.2,24.93,33.23,32.73,30.67,28.9,25.3,29.8,30.6,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74070.83076,6.183499000833334,1228,140,350,100
2020-08-12 04:33:57,18.3,17.3,19.1,29.4,24.2,1,1,1,0,0,31.7,30.6,25.9,29.3,30.8,19.0,19.0,19.0,19.0,19.0,11,212,49,-13,-139,1092,752,752,412,1160,350,350,100,100,100,23.259473684210526,29.220000000000002,1.2614404984484624,58820.0,4.895,19.8,22.6,22.25,21.2,24.67,24.1,20.73,20.6,27.4,21.0,24.47,23.47,23.47,25.97,26.3,25.4,23.95,22.0,22.55,26.45,29.27,27.8,29.73,26.0,31.5,28.57,31.5,31.0,28.2,24.93,33.33,32.8,30.73,28.9,25.3,29.77,30.7,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74197.93012,6.177865036666667,1228,140,350,100
2020-08-12 04:39:24,18.1,17.0,19.0,29.4,24.2,1,1,1,0,0,31.8,30.8,26.0,29.3,30.8,19.0,19.0,19.0,19.0,19.0,12,213,50,-14,-140,1092,752,752,412,1160,350,350,100,100,100,23.231052631578947,29.223684210526315,1.2627531512561714,58700.0,4.8966666666666665,19.75,22.5,22.15,21.13,24.63,23.9,20.73,20.5,27.4,21.0,24.47,23.53,23.47,26.03,26.3,25.4,23.95,22.0,22.55,26.3,29.27,27.63,29.73,26.0,31.5,28.57,31.5,31.2,28.3,24.93,33.33,32.8,30.73,29.0,25.3,29.83,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74123.60998000001,6.180064170833334,1228,140,350,100
2020-08-12 04:44:52,18.3,17.0,19.1,29.4,24.2,1,1,1,0,0,32.0,30.9,25.9,29.3,30.7,19.0,19.0,19.0,19.0,19.0,13,214,51,-15,-141,1092,752,752,412,1160,350,350,100,100,100,23.238421052631576,29.239473684210523,1.2632201639296805,58920.0,4.900833333333333,19.8,22.5,22.25,21.2,24.63,24.1,20.67,20.4,27.4,21.0,24.47,23.47,23.47,25.97,26.5,25.4,23.95,21.8,22.55,26.45,29.27,27.8,29.73,26.0,31.5,28.5,31.5,31.2,28.2,25.0,33.4,32.77,30.73,29.1,25.3,29.83,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74428.93205999999,6.189689251666666,1228,140,350,100
2020-08-12 04:50:18,18.3,17.0,19.0,29.6,24.2,1,1,1,0,0,31.9,30.8,25.8,29.4,30.8,19.0,19.0,19.0,19.0,19.0,14,215,52,-16,-142,1092,752,752,412,1160,350,350,100,100,100,23.288947368421052,29.27947368421053,1.2618151801954298,59040.0,4.914999999999999,19.8,22.5,22.25,21.2,24.73,24.1,20.73,20.6,27.4,21.0,24.53,23.47,23.63,26.1,26.5,25.4,23.95,22.0,22.6,26.45,29.27,27.8,29.73,26.0,31.5,28.53,31.5,31.2,28.3,25.0,33.33,32.87,30.83,29.1,25.5,29.83,30.8,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74497.56824,6.205270845833333,1228,140,350,100
2020-08-12 04:55:46,18.1,17.0,19.2,29.6,24.1,1,1,1,0,0,31.6,30.9,25.9,29.4,30.8,19.0,19.0,19.0,19.0,19.0,15,216,53,-17,-143,1092,752,752,412,1160,350,350,100,100,100,23.299999999999997,29.281052631578948,1.2603606321644842,58970.0,4.917083333333333,19.8,22.55,22.25,21.2,24.67,24.1,20.73,20.6,27.4,21.0,24.6,23.47,23.6,26.03,26.5,25.6,23.95,22.0,22.65,26.55,29.33,27.8,29.73,26.0,31.5,28.57,31.5,31.2,28.2,25.0,33.4,32.87,30.83,29.1,25.5,29.73,30.8,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74323.46648,6.200876446666666,1228,140,350,100
2020-08-12 05:01:13,18.1,17.0,19.0,29.6,24.2,1,1,1,0,0,32.0,30.8,25.8,29.4,30.8,19.0,19.0,19.0,19.0,19.0,16,217,54,-18,-144,1092,752,752,412,1160,350,350,100,100,100,23.295263157894734,29.28526315789474,1.261003622837697,58970.0,4.914166666666667,19.8,22.5,22.25,21.2,24.73,24.1,20.73,20.6,27.4,21.0,24.6,23.5,23.63,25.97,26.3,25.6,24.05,22.0,22.65,26.45,29.3,27.8,29.73,26.1,31.5,28.57,31.5,31.2,28.4,25.0,33.33,32.87,30.83,29.1,25.5,29.87,30.6,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74361.38364,6.195202088333334,1228,140,350,100
