Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-12 05:06:47,21.7,20.7,22.6,20.2,25.6,1,1,0,1,0,31.3,30.4,27.6,32.7,31.1,22.0,22.0,22.0,22.0,22.0,17,218,-1,1,-145,1092,752,752,412,1160,350,350,100,100,100,23.943684210526317,29.743684210526315,1.1754145038020145,58870.0,4.91,20.9,22.65,22.8,21.9,23.97,23.6,21.7,23.5,28.8,21.7,26.27,23.67,23.7,26.07,27.1,25.8,25.25,22.7,22.85,27.4,29.43,28.07,30.5,25.4,30.3,28.33,31.9,31.5,29.9,26.03,33.87,33.13,30.97,29.1,26.3,30.1,32.9,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69196.65184,5.981584811666668,1228,140,350,100
2020-08-12 05:12:18,22.7,26.0,27.4,21.3,27.0,1,1,0,1,0,33.5,33.4,30.3,34.2,32.0,22.0,22.0,22.0,22.0,22.0,18,219,-2,2,-146,1092,752,752,412,1160,350,350,100,100,100,25.86578947368421,31.057894736842105,1.1998791946789011,58860.0,4.9054166666666665,24.2,25.35,25.7,25.03,24.07,23.9,22.23,25.1,30.0,25.1,26.73,27.5,26.57,27.67,29.4,26.3,26.2,24.5,25.9,30.4,31.77,30.4,31.9,25.7,30.8,28.53,31.9,31.7,33.4,26.77,36.1,33.83,32.4,30.0,27.1,31.43,33.4,32.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70624.8894,5.825897551666666,1228,140,350,100
2020-08-12 05:17:47,20.0,20.2,28.7,23.7,26.1,1,1,0,1,0,33.9,33.4,31.0,34.6,32.2,21.0,22.0,22.0,22.0,22.0,19,220,-3,3,-147,1092,752,752,412,1160,350,350,100,100,100,26.15,31.466315789473686,1.1910453451815692,58980.0,4.91,23.25,24.6,25.3,24.17,24.9,25.0,23.27,25.9,30.4,24.9,27.6,28.73,26.5,28.13,29.2,27.2,26.8,24.9,26.1,30.0,32.2,30.5,31.97,26.25,31.5,29.47,33.1,32.4,33.9,27.43,36.4,34.17,32.83,30.7,27.9,31.67,32.9,32.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70247.85446,5.869697660833332,1228,140,350,100
2020-08-12 05:23:16,19.4,19.8,28.8,26.3,24.5,1,1,0,1,0,33.3,33.1,31.3,33.8,32.2,20.0,22.0,22.0,22.0,22.0,20,221,-4,4,-148,1092,752,752,412,1160,350,350,100,100,100,26.025263157894734,31.580526315789477,1.2447390079706726,58810.0,4.907916666666667,22.6,23.85,24.3,22.8,25.7,25.6,23.77,26.3,30.9,24.2,28.13,28.63,25.77,27.93,28.5,27.8,27.2,24.7,25.8,29.35,31.83,29.67,31.3,26.95,32.0,30.07,33.6,33.1,33.6,27.83,36.47,34.23,32.67,30.7,28.3,32.13,33.9,32.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73203.10106,5.977123146666667,1228,140,350,100
2020-08-12 05:28:48,18.3,20.4,28.7,21.6,24.4,1,1,0,1,0,32.8,32.5,31.3,33.4,32.0,20.0,22.0,22.0,21.0,22.0,21,222,-5,5,-149,1092,752,752,412,1160,350,350,100,100,100,25.252105263157897,31.06368421052632,1.2504524720685763,58760.0,4.89875,22.2,23.25,23.8,22.13,23.9,23.7,22.23,25.3,30.7,23.6,27.33,28.17,25.1,27.53,28.3,27.0,26.5,23.9,25.15,28.9,31.33,29.33,30.93,25.55,30.6,28.73,32.6,33.1,33.1,27.57,36.0,34.0,32.47,30.7,27.7,31.97,33.4,32.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73476.58726,6.111653680000001,1228,140,350,100
2020-08-12 05:34:15,18.8,21.0,28.9,19.1,24.4,1,1,0,1,0,33.0,32.6,31.4,33.7,31.9,20.0,22.0,22.0,20.0,22.0,22,223,-6,6,-150,1092,752,752,412,1160,350,350,100,100,100,24.890526315789476,30.693684210526317,1.2455291367745158,58920.0,4.903333333333333,22.25,23.15,23.55,21.93,22.83,22.8,21.47,24.8,30.2,23.5,26.93,27.9,25.03,27.33,28.1,26.4,26.2,23.6,24.95,28.8,31.0,29.0,30.63,24.85,29.9,27.97,31.9,32.9,32.7,27.23,35.83,33.73,32.3,30.2,27.1,31.67,33.4,32.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73386.57674,6.119298499999999,1228,140,350,100
2020-08-12 05:39:43,18.5,20.7,28.9,20.5,24.3,1,1,0,1,0,32.9,32.5,31.5,33.3,31.8,20.0,21.0,22.0,20.0,22.0,23,224,-7,7,-151,1092,752,752,412,1160,350,350,100,100,100,24.78263157894737,30.50052631578948,1.2513194591345929,58760.0,4.903333333333333,22.25,23.05,23.55,21.9,22.87,22.8,21.53,24.4,30.0,23.5,26.67,27.73,25.0,27.27,28.1,26.0,25.8,23.6,24.85,28.85,30.9,28.87,30.67,24.35,29.6,27.47,31.5,32.4,32.7,26.97,35.67,33.53,32.23,30.2,27.1,31.63,32.9,31.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73527.53142,6.121421173333333,1228,140,350,100
2020-08-12 05:45:12,18.5,18.3,28.4,20.0,24.1,1,1,0,1,0,32.8,31.9,31.5,32.5,31.7,20.0,20.0,22.0,20.0,22.0,24,225,-8,8,-152,1092,752,752,412,1160,350,350,100,100,100,24.352631578947367,30.12578947368421,1.2673166379651877,58810.0,4.89875,21.4,22.7,23.25,21.73,22.17,22.1,21.07,24.0,30.0,22.9,26.4,27.63,24.67,27.13,27.7,25.6,25.15,22.9,24.2,28.35,30.7,28.73,30.43,23.85,29.0,27.03,31.0,32.2,32.2,26.63,35.37,33.33,32.0,30.0,26.7,31.07,32.3,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74530.89148,6.169100954166667,1228,140,350,100
2020-08-12 05:50:42,18.8,18.5,28.4,20.2,24.3,1,1,0,1,0,32.6,31.9,31.0,32.4,31.6,20.0,20.0,22.0,20.0,22.0,25,226,-9,9,-153,1092,752,752,412,1160,350,350,100,100,100,24.14736842105263,29.91736842105263,1.2538903170353697,58980.0,4.907916666666667,21.15,22.4,23.25,21.73,21.77,22.0,20.97,23.8,29.5,22.7,26.3,27.33,24.43,27.07,27.9,25.2,24.85,22.5,23.95,28.0,30.5,28.67,30.5,23.6,28.7,26.77,30.8,31.9,32.0,26.43,35.2,33.13,31.83,29.9,26.5,30.73,32.1,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73954.4509,6.186889265833333,1228,140,350,100
2020-08-12 05:56:11,18.7,18.8,28.2,20.3,24.3,1,1,0,1,0,32.5,32.0,30.7,32.4,31.5,20.0,20.0,22.0,20.0,22.0,26,227,-10,10,-154,1092,752,752,412,1160,350,350,100,100,100,24.096842105263157,29.816842105263156,1.2478850847648013,59090.0,4.919583333333333,20.95,22.4,23.15,21.67,21.83,22.0,21.0,23.7,29.5,22.6,26.27,27.2,24.3,27.07,27.9,25.2,24.75,22.5,23.85,27.8,30.37,28.6,30.33,23.45,28.7,26.7,30.8,31.7,32.0,26.43,35.0,33.07,31.9,29.8,26.3,30.6,32.0,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73737.52966,6.153832523333333,1228,140,350,100
2020-08-12 06:01:41,19.0,19.0,28.2,19.9,24.5,1,1,0,1,0,32.4,31.9,30.6,33.0,31.5,20.0,20.0,22.0,20.0,22.0,27,228,-11,11,-155,1092,752,752,412,1160,350,350,100,100,100,24.098421052631576,29.816315789473684,1.244173440576304,58920.0,4.917083333333333,21.15,22.4,23.25,21.77,21.83,22.0,20.9,23.7,29.3,22.7,26.2,27.17,24.43,27.07,27.9,25.0,24.75,22.5,23.85,27.9,30.5,28.7,30.4,23.35,28.6,26.63,30.8,31.7,32.0,26.33,35.0,33.07,31.93,29.8,26.3,30.53,32.0,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73306.69912,6.126842865833333,1228,140,350,100
2020-08-12 06:07:09,18.7,18.8,28.2,19.9,24.5,1,1,0,1,0,32.2,31.9,30.7,32.9,31.5,20.0,20.0,22.0,20.0,22.0,28,229,-12,12,-156,1092,752,752,412,1160,350,350,100,100,100,24.161052631578947,29.821052631578947,1.2460272292803063,58700.0,4.900833333333333,21.15,22.45,23.45,22.03,21.83,22.0,20.9,23.7,29.5,22.7,26.2,27.2,24.5,27.2,28.1,25.0,24.7,22.5,23.95,27.9,30.57,28.8,30.63,23.4,28.6,26.57,30.5,31.5,32.2,26.3,35.0,33.13,32.03,30.0,26.3,30.37,31.7,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73141.79836,6.102020728333334,1228,140,350,100
2020-08-12 06:12:36,18.8,18.7,28.1,19.9,24.7,1,1,0,1,0,32.4,32.0,30.7,32.8,31.5,20.0,20.0,22.0,20.0,22.0,29,230,-13,13,-157,1092,752,752,412,1160,350,350,100,100,100,24.146842105263158,29.778421052631575,1.2462051753874965,58720.0,4.8925,21.15,22.45,23.45,21.93,21.83,22.0,20.97,23.7,29.3,22.7,26.2,27.13,24.43,27.2,28.3,25.0,24.7,22.5,23.85,27.9,30.6,28.8,30.53,23.45,28.6,26.57,30.5,31.5,32.0,26.3,34.97,33.07,31.93,30.0,26.3,30.2,31.5,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73177.1679,6.096623594166667,1228,140,350,100
2020-08-12 06:18:05,18.8,18.5,28.1,19.9,24.7,1,1,0,1,0,32.7,32.0,30.7,32.8,31.5,20.0,20.0,22.0,20.0,22.0,30,231,-14,14,-158,1092,752,752,412,1160,350,350,100,100,100,24.10263157894737,29.78526315789474,1.2396814336463449,58870.0,4.899583333333333,20.95,22.4,23.45,21.93,21.9,22.0,20.97,23.7,29.3,22.7,26.2,27.13,24.37,27.2,28.1,25.0,24.6,22.3,23.75,27.9,30.57,28.73,30.6,23.45,28.6,26.57,30.5,31.5,32.0,26.37,34.97,33.0,31.93,30.0,26.3,30.23,31.7,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72980.046,6.0898839125,1228,140,350,100
2020-08-12 06:23:33,19.0,18.8,28.0,19.8,24.7,1,1,0,1,0,32.7,31.8,30.6,32.8,31.5,20.0,20.0,22.0,20.0,22.0,31,232,-15,15,-159,1092,752,752,412,1160,350,350,100,100,100,24.158421052631578,29.787368421052633,1.2416867378759693,58870.0,4.905833333333333,21.15,22.45,23.55,21.93,21.9,22.0,20.97,23.7,29.3,22.7,26.27,27.27,24.5,27.27,28.1,25.2,24.6,22.3,23.85,27.9,30.57,28.8,30.57,23.45,28.6,26.6,30.5,31.5,32.0,26.37,35.03,33.07,31.93,30.0,26.3,30.3,31.5,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73098.09826,6.086589344166666,1228,140,350,100
2020-08-12 06:29:02,19.2,18.7,28.1,20.2,24.7,1,1,0,1,0,32.5,31.9,30.7,33.0,31.5,20.0,20.0,22.0,20.0,22.0,32,233,-16,16,-160,1092,752,752,412,1160,350,350,100,100,100,24.15368421052632,29.830526315789474,1.2390110168299744,58750.0,4.900833333333333,20.95,22.4,23.55,21.93,21.97,22.1,21.07,23.7,29.3,22.7,26.2,27.13,24.47,27.2,28.3,25.2,24.6,22.3,23.85,27.9,30.57,28.73,30.6,23.55,28.7,26.67,30.8,31.5,32.0,26.43,35.0,32.97,32.03,30.0,26.5,30.3,31.5,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72791.89724,6.078749812500001,1228,140,350,100
2020-08-12 06:34:32,19.0,18.8,28.1,20.4,24.8,1,1,0,1,0,32.7,32.2,30.7,33.0,31.6,20.0,20.0,22.0,20.0,22.0,33,234,-17,17,-161,1092,752,752,412,1160,350,350,100,100,100,24.310526315789474,29.946315789473687,1.2364775363781355,58930.0,4.903333333333333,21.15,22.55,23.65,22.07,22.2,22.3,21.23,23.8,29.3,22.9,26.4,27.33,24.57,27.4,28.3,25.4,24.8,22.5,24.05,27.9,30.67,28.93,30.73,23.85,28.7,26.9,30.8,31.5,32.2,26.5,35.17,33.13,32.2,30.0,26.5,30.4,31.7,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72865.62122,6.069063269166667,1228,140,350,100
2020-08-12 06:39:59,19.0,18.8,28.1,20.4,24.8,1,1,0,1,0,32.7,32.0,30.7,33.0,31.5,20.0,20.0,22.0,20.0,22.0,34,235,-18,18,-162,1092,752,752,412,1160,350,350,100,100,100,24.28631578947368,29.964736842105264,1.2357416609728429,58760.0,4.90375,21.15,22.45,23.55,22.0,22.2,22.3,21.23,23.8,29.5,22.7,26.4,27.27,24.57,27.37,28.3,25.4,24.8,22.5,23.95,27.9,30.6,28.87,30.67,23.85,29.0,26.97,31.0,31.5,32.2,26.5,35.17,33.13,32.2,30.0,26.5,30.4,31.7,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72612.18,6.0615750508333335,1228,140,350,100
2020-08-12 06:45:29,17.9,18.1,28.0,19.5,23.9,1,1,0,1,0,32.2,31.6,30.6,32.7,31.5,19.0,19.0,19.0,19.0,19.0,35,236,-19,19,-163,1092,752,752,412,1160,350,350,100,100,100,23.93894736842105,29.674210526315786,1.257820072410597,59090.0,4.910416666666666,20.8,22.2,23.1,21.37,21.7,21.8,20.87,23.7,29.3,22.4,26.13,27.07,24.23,27.07,27.7,25.1,24.6,22.2,23.5,27.55,30.37,28.53,30.17,23.35,28.6,26.6,30.5,31.5,31.7,26.3,34.97,32.97,32.0,29.9,26.3,30.27,31.5,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74324.58808,6.122365336666666,1228,140,350,100
2020-08-12 06:50:59,17.7,17.9,27.7,19.5,23.8,1,1,0,1,0,32.1,31.5,30.5,32.4,31.4,19.0,19.0,19.0,19.0,19.0,36,237,-20,20,-164,1092,752,752,412,1160,350,350,100,100,100,23.7,29.477894736842103,1.2605722724887352,58640.0,4.9054166666666665,20.45,21.85,22.7,21.1,21.53,21.6,20.73,23.3,29.1,22.2,25.93,26.93,23.9,26.93,27.5,25.0,24.25,22.0,23.3,27.5,30.13,28.2,30.03,23.15,28.3,26.33,30.3,31.2,31.7,26.2,34.67,32.8,31.77,29.8,26.1,30.03,31.3,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73919.95806,6.176856089166666,1228,140,350,100
2020-08-12 06:56:29,17.6,18.0,27.7,19.4,23.8,1,1,0,1,0,32.0,31.6,30.4,32.1,31.3,19.0,19.0,19.0,19.0,19.0,37,238,-21,21,-165,1092,752,752,412,1160,350,350,100,100,100,23.600526315789477,29.350526315789473,1.2623479982798989,58870.0,4.89625,20.45,21.8,22.65,21.07,21.37,21.6,20.67,23.1,28.8,22.1,25.87,26.67,23.83,26.83,27.3,24.8,24.2,22.0,23.3,27.3,29.97,28.1,29.97,23.05,28.1,26.2,30.3,31.2,31.5,26.1,34.57,32.67,31.53,29.5,25.9,30.07,31.3,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74314.42666,6.176432696666667,1228,140,350,100
2020-08-12 07:01:58,17.9,18.0,27.5,19.6,23.9,1,1,0,1,0,31.9,31.5,30.3,31.8,31.1,19.0,19.0,19.0,19.0,19.0,38,239,-22,22,-166,1092,752,752,412,1160,350,350,100,100,100,23.54157894736842,29.287368421052633,1.2543847578058152,59090.0,4.914999999999999,20.35,21.7,22.65,21.07,21.23,21.5,20.67,23.1,28.8,22.0,25.73,26.67,23.77,26.7,27.5,24.7,24.15,21.8,23.2,27.25,29.87,28.03,29.83,22.95,28.1,26.2,30.1,31.0,31.5,25.9,34.5,32.67,31.53,29.5,25.9,30.0,31.3,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74121.59534,6.18483425,1228,140,350,100
2020-08-12 07:07:29,17.6,17.9,27.6,19.5,23.8,1,1,0,1,0,31.9,31.4,30.2,31.8,31.0,19.0,19.0,19.0,19.0,19.0,39,240,-23,23,-167,1092,752,752,412,1160,350,350,100,100,100,23.565263157894737,29.265789473684208,1.254313298618124,58800.0,4.912083333333333,20.45,21.7,22.65,21.13,21.23,21.5,20.63,23.1,28.8,22.0,25.73,26.57,23.87,26.73,27.5,24.7,24.15,22.0,23.3,27.25,29.87,28.03,29.97,22.85,28.1,26.07,30.1,31.0,31.5,25.9,34.4,32.57,31.4,29.5,25.7,30.07,31.3,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73753.62196,6.161467387500001,1228,140,350,100
2020-08-12 07:12:57,17.6,17.7,27.5,19.2,23.9,1,1,0,1,0,31.7,31.3,30.0,32.0,31.0,19.0,19.0,19.0,19.0,19.0,40,241,-24,24,-168,1092,752,752,412,1160,350,350,100,100,100,23.458947368421054,29.18736842105263,1.2553468611606993,58710.0,4.89625,20.2,21.6,22.55,20.93,21.13,21.3,20.5,22.9,28.8,22.0,25.67,26.67,23.8,26.67,27.5,24.6,24.0,21.8,23.1,27.2,29.8,27.97,29.83,22.85,27.9,26.0,30.1,31.0,31.3,25.9,34.43,32.57,31.37,29.5,25.7,29.77,30.9,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73701.41422,6.143959840833333,1228,140,350,100
2020-08-12 07:18:27,17.4,18.0,27.4,19.2,23.9,1,1,0,1,0,32.0,31.4,30.0,32.2,31.0,19.0,19.0,19.0,19.0,19.0,41,242,-25,25,-169,1092,752,752,412,1160,350,350,100,100,100,23.47157894736842,29.158947368421053,1.249185625275531,58980.0,4.90375,20.3,21.6,22.5,20.93,21.2,21.5,20.57,22.9,28.7,22.0,25.57,26.67,23.7,26.67,27.5,24.7,24.0,21.8,23.15,27.1,29.83,27.97,29.83,22.85,27.9,25.97,29.8,30.8,31.5,25.77,34.33,32.57,31.37,29.3,25.9,29.8,31.0,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73676.96818,6.140765933333332,1228,140,350,100
2020-08-12 07:23:56,18.3,17.9,27.5,19.1,24.1,1,1,0,1,0,32.1,31.4,30.0,32.4,31.0,19.0,19.0,19.0,19.0,19.0,42,243,-26,26,-170,1092,752,752,412,1160,350,350,100,100,100,23.512631578947367,29.189999999999994,1.2481727937106426,58710.0,4.90375,20.3,21.65,22.8,21.33,21.13,21.3,20.57,22.9,28.7,22.0,25.63,26.67,23.83,26.73,27.7,24.6,24.0,21.7,23.2,27.2,29.87,28.13,30.1,22.85,27.9,25.9,29.8,30.8,31.5,25.83,34.43,32.57,31.43,29.5,25.7,29.73,31.0,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73280.22472,6.123216370833333,1228,140,350,100
2020-08-12 07:29:24,17.4,18.0,27.5,19.2,23.9,1,1,0,1,0,32.1,31.3,30.2,32.0,31.0,19.0,19.0,19.0,19.0,19.0,43,244,-27,27,-171,1092,752,752,412,1160,350,350,100,100,100,23.566842105263156,29.212631578947367,1.2539725319984036,58870.0,4.899166666666666,20.4,21.7,22.8,21.33,21.2,21.5,20.57,22.9,28.7,22.2,25.67,26.63,23.9,26.87,27.7,24.7,24.0,21.8,23.2,27.2,29.87,28.2,30.1,22.85,27.9,26.0,30.0,30.8,31.5,25.83,34.33,32.57,31.53,29.5,25.7,29.73,31.0,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73821.36296,6.1292328199999995,1228,140,350,100
2020-08-12 07:34:52,17.6,17.9,27.3,19.1,23.9,1,1,0,1,0,31.9,31.1,29.8,32.2,31.0,19.0,19.0,19.0,19.0,19.0,44,245,-28,28,-172,1092,752,752,412,1160,350,350,100,100,100,23.45684210526316,29.1278947368421,1.25468783925833,58860.0,4.9054166666666665,20.3,21.6,22.65,21.13,21.07,21.3,20.43,22.9,28.7,22.0,25.57,26.67,23.83,26.73,27.5,24.5,24.0,21.7,23.1,27.0,29.8,28.1,29.97,22.65,27.9,25.9,29.8,30.8,31.3,25.7,34.3,32.57,31.47,29.5,25.7,29.8,31.0,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73850.92622,6.153012049166666,1228,140,350,100
2020-08-12 07:40:22,17.6,18.1,27.3,19.4,23.8,1,1,0,1,0,31.9,31.3,29.9,32.1,30.9,19.0,19.0,19.0,19.0,19.0,45,246,-29,29,-173,1092,752,752,412,1160,350,350,100,100,100,23.434736842105263,29.11157894736842,1.255500915227102,58760.0,4.900833333333333,20.3,21.6,22.65,21.13,21.17,21.3,20.5,22.9,28.7,22.0,25.57,26.53,23.63,26.73,27.3,24.5,23.95,21.7,23.1,27.1,29.77,27.97,29.9,22.7,27.9,25.9,29.8,30.8,31.3,25.7,34.27,32.5,31.37,29.3,25.7,29.87,31.0,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73773.23378000001,6.151006666666667,1228,140,350,100
2020-08-12 07:45:51,17.6,18.0,27.3,19.2,23.8,1,1,0,1,0,32.1,31.4,29.9,32.1,30.9,19.0,19.0,19.0,19.0,19.0,46,247,-30,30,-174,1092,752,752,412,1160,350,350,100,100,100,23.427894736842106,29.13105263157895,1.2557444369791575,58810.0,4.89875,20.3,21.6,22.55,21.07,21.13,21.3,20.47,22.9,28.7,22.0,25.53,26.53,23.63,26.67,27.5,24.5,23.95,21.7,23.1,27.1,29.73,27.97,29.9,22.65,27.9,25.97,29.8,30.8,31.5,25.7,34.33,32.53,31.37,29.3,25.7,29.87,31.1,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73850.33034,6.150981838333333,1228,140,350,100
2020-08-12 07:51:19,17.6,17.9,27.3,19.2,23.9,1,1,0,1,0,31.9,31.3,30.0,31.8,30.9,19.0,19.0,19.0,19.0,19.0,47,248,-31,31,-175,1092,752,752,412,1160,350,350,100,100,100,23.42,29.08,1.254967389159658,58970.0,4.9075,20.2,21.55,22.65,21.13,21.13,21.3,20.5,22.9,28.7,22.0,25.43,26.47,23.7,26.67,27.3,24.5,23.95,21.8,23.1,27.1,29.8,27.97,29.9,22.65,27.9,25.9,29.8,30.8,31.3,25.7,34.2,32.53,31.37,29.3,25.5,29.77,30.8,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74005.42694,6.160656553333333,1228,140,350,100
2020-08-12 07:56:46,17.9,18.0,27.3,19.0,23.9,1,1,0,1,0,31.8,31.6,29.8,32.0,30.9,19.0,19.0,19.0,19.0,19.0,48,249,-32,32,-176,1092,752,752,412,1160,350,350,100,100,100,23.439473684210526,29.093684210526316,1.2508308992483295,58870.0,4.91,20.25,21.6,22.65,21.2,21.03,21.3,20.43,22.8,28.7,22.0,25.57,26.5,23.7,26.67,27.5,24.5,23.95,21.8,23.2,27.2,29.73,28.0,29.93,22.65,27.9,25.83,29.8,30.6,31.3,25.7,34.2,32.53,31.37,29.3,25.5,29.87,31.0,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73636.41503999999,6.151743415833334,1228,140,350,100
2020-08-12 08:02:15,18.0,17.7,27.4,19.1,24.2,1,1,0,1,0,32.0,31.5,29.9,32.2,30.9,19.0,19.0,19.0,19.0,19.0,49,250,-33,33,-177,1092,752,752,412,1160,350,350,100,100,100,23.497894736842103,29.140526315789472,1.2512004992998778,58920.0,4.907916666666667,20.3,21.65,22.8,21.43,21.07,21.3,20.43,22.9,28.7,22.0,25.57,26.6,23.83,26.73,27.7,24.5,23.95,21.8,23.2,27.2,29.9,28.2,30.13,22.65,27.8,25.83,29.8,30.8,31.5,25.7,34.33,32.53,31.43,29.3,25.7,29.6,30.9,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73720.73342,6.139881185833333,1228,140,350,100
2020-08-12 08:07:44,18.0,18.0,27.4,19.1,24.3,1,1,0,1,0,32.1,31.5,30.0,32.4,31.0,19.0,19.0,19.0,19.0,19.0,50,251,-34,34,-178,1092,752,752,412,1160,350,350,100,100,100,23.567894736842103,29.198947368421052,1.253365143371639,58650.0,4.89875,20.4,21.75,23.0,21.57,21.13,21.3,20.5,22.9,28.7,22.2,25.57,26.57,23.93,26.87,27.8,24.5,24.0,21.8,23.3,27.2,29.97,28.27,30.2,22.75,27.9,25.83,29.8,30.8,31.5,25.7,34.43,32.57,31.53,29.5,25.7,29.63,31.0,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73509.86566,6.1346082950000005,1228,140,350,100
2020-08-12 08:13:16,18.1,18.0,27.4,19.2,24.3,1,1,0,1,0,31.9,31.4,30.0,32.4,31.0,19.0,19.0,19.0,19.0,19.0,51,252,-35,35,-179,1092,752,752,412,1160,350,350,100,100,100,23.62473684210526,29.252631578947366,1.2491112298366773,59080.0,4.9054166666666665,20.5,21.95,23.0,21.63,21.13,21.4,20.57,22.9,28.7,22.2,25.57,26.73,23.97,26.87,27.9,24.7,24.0,21.8,23.35,27.3,30.03,28.33,30.3,22.75,27.9,25.9,30.0,30.8,31.7,25.7,34.43,32.63,31.6,29.5,25.7,29.73,31.0,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73797.49146,6.137806546666667,1228,140,350,100
2020-08-12 08:18:44,18.1,17.9,27.4,19.1,24.4,1,1,0,1,0,32.0,31.5,30.0,32.4,31.0,19.0,19.0,19.0,19.0,19.0,52,253,-36,36,-180,1092,752,752,412,1160,350,350,100,100,100,23.61473684210526,29.237894736842104,1.2493035460949518,59090.0,4.92375,20.45,21.85,23.0,21.63,21.2,21.3,20.57,22.9,28.7,22.2,25.57,26.67,23.97,26.97,27.9,24.7,24.0,21.8,23.3,27.3,30.07,28.33,30.27,22.75,27.9,25.93,29.9,30.8,31.5,25.7,34.43,32.67,31.57,29.5,25.7,29.73,31.0,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73821.34654,6.150784916666666,1228,140,350,100
2020-08-12 08:24:14,17.0,17.2,17.2,18.5,22.9,1,1,1,1,0,30.6,30.3,25.3,29.5,30.9,19.0,19.0,19.0,19.0,19.0,53,254,1,37,-181,1092,752,752,412,1160,350,350,100,100,100,22.786315789473687,28.518947368421053,1.310400195829473,58820.0,4.912916666666666,20.45,21.85,22.2,20.97,21.0,20.8,20.17,21.7,28.0,22.6,24.13,24.6,23.67,25.0,25.5,24.0,23.15,21.2,21.95,27.1,29.43,27.73,29.37,22.3,27.5,25.53,28.9,30.8,29.3,24.87,33.17,32.83,30.43,29.5,24.6,28.7,30.8,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77077.73952,6.287461919166667,1228,140,350,100
2020-08-12 08:29:43,17.3,17.6,19.5,18.7,23.5,1,1,1,1,0,30.4,30.2,25.3,29.4,30.7,19.0,19.0,19.0,19.0,19.0,54,255,2,38,-182,1092,752,752,412,1160,350,350,100,100,100,22.183684210526316,28.042631578947372,1.285639211689192,59090.0,4.912916666666666,19.9,21.45,21.65,20.6,21.03,20.6,20.13,20.7,27.8,21.0,23.8,22.7,22.5,24.53,25.3,23.6,22.5,20.5,21.2,26.4,28.87,27.23,29.07,22.25,27.3,25.43,28.5,30.3,28.0,24.43,32.4,32.07,29.73,29.1,24.4,28.3,30.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75968.42102,6.376923355833334,1228,140,350,100
2020-08-12 08:35:09,17.9,17.7,18.7,18.8,23.6,1,1,1,1,0,30.0,29.7,24.9,29.7,30.5,19.0,19.0,19.0,19.0,19.0,55,256,3,39,-183,1092,752,752,412,1160,350,350,100,100,100,21.91631578947369,27.775789473684206,1.2797954623437482,58590.0,4.903333333333333,19.65,21.35,21.5,20.43,21.07,20.6,20.07,20.1,27.6,20.4,23.57,22.1,22.3,24.17,25.1,23.4,22.0,20.2,20.8,26.1,28.43,26.93,28.93,22.15,27.3,25.3,28.3,29.9,27.4,24.23,31.97,31.83,29.4,28.9,24.2,27.9,30.1,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74983.21614,6.289651548333333,1228,140,350,100
2020-08-12 08:40:49,17.9,17.7,18.3,18.8,23.5,1,1,1,1,0,29.9,29.4,24.8,29.2,30.3,19.0,19.0,19.0,19.0,19.0,56,257,4,40,-184,1092,752,752,412,1160,350,350,100,100,100,21.81631578947368,27.62157894736842,1.2673392293612082,58810.0,4.891666666666667,19.65,21.25,21.25,20.27,20.9,20.5,20.07,20.1,27.4,20.4,23.47,22.0,22.3,24.1,24.9,23.2,21.85,20.2,20.7,26.1,28.3,26.8,28.7,22.15,27.3,25.3,28.3,29.6,27.2,24.03,31.8,31.7,29.13,28.5,24.0,27.83,29.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74532.22008,6.2298098425,1228,140,350,100
2020-08-12 08:46:19,18.7,17.9,18.1,19.0,23.7,1,1,1,1,0,29.9,29.5,24.8,29.1,30.2,19.0,19.0,19.0,19.0,19.0,57,258,5,41,-185,1092,752,752,412,1160,350,350,100,100,100,21.80210526315789,27.609999999999996,1.2722849811552945,58970.0,4.9075,19.65,21.35,21.45,20.5,20.9,20.5,20.0,19.8,27.2,20.5,23.4,22.0,22.37,23.97,24.9,23.2,21.75,20.2,20.6,26.4,28.43,26.83,28.83,22.1,27.3,25.23,28.3,29.5,27.2,23.97,31.8,31.73,29.07,28.5,24.0,27.63,29.8,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75026.64534,6.231619392499999,1228,140,350,100
2020-08-12 08:51:47,18.7,17.7,18.4,19.2,23.7,1,1,1,1,0,30.0,29.4,25.2,29.2,30.2,19.0,19.0,19.0,19.0,19.0,58,259,6,42,-186,1092,752,752,412,1160,350,350,100,100,100,21.74421052631579,27.529999999999998,1.2681876766779137,59140.0,4.92125,19.6,21.3,21.45,20.43,20.97,20.5,20.0,19.7,27.0,20.4,23.33,21.93,22.23,24.0,24.9,23.2,21.7,20.0,20.5,26.0,28.3,26.8,28.7,22.1,27.3,25.3,28.3,29.2,27.0,23.83,31.67,31.67,29.0,28.2,24.0,27.63,29.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75000.6192,6.2511360225,1228,140,350,100
2020-08-12 08:57:20,12.1,17.6,17.9,19.6,22.8,1,1,1,1,0,28.9,29.2,24.8,29.5,29.9,19.0,19.0,19.0,19.0,19.0,59,260,7,43,-187,1092,752,752,412,1160,350,350,100,100,100,21.604210526315786,27.477894736842106,1.2771734163762152,58910.0,4.918749999999999,19.1,19.95,20.2,19.23,21.17,20.8,20.27,19.9,27.0,19.7,23.53,21.7,22.13,23.9,25.7,23.4,21.7,20.2,20.9,25.75,27.83,25.93,28.13,22.4,27.5,25.3,28.5,29.2,27.0,24.03,31.57,31.57,28.87,28.2,24.2,27.67,30.0,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75238.28596000001,6.259954381666668,1228,140,350,100
2020-08-12 09:02:47,19.1,18.0,13.8,19.6,24.9,1,1,1,1,0,29.6,29.8,25.8,30.0,29.9,19.0,19.0,19.0,19.0,19.0,60,261,8,44,-188,1092,752,752,412,1160,350,350,100,100,100,21.769473684210528,27.495263157894737,1.2421329789854558,58590.0,4.895833333333333,18.85,20.4,20.8,20.3,20.73,20.6,20.37,19.6,26.8,19.9,24.23,21.77,21.57,24.4,26.9,23.6,21.65,20.2,20.95,25.45,27.7,26.3,28.97,22.25,27.3,25.57,28.8,29.2,26.8,24.37,31.37,31.3,28.93,28.0,24.4,27.73,29.4,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72776.57123999999,6.167285716666666,1228,140,350,100
2020-08-12 09:08:17,21.4,18.7,20.7,20.0,26.3,1,1,1,1,0,30.5,30.9,26.8,30.5,30.4,19.0,19.0,19.0,19.0,19.0,61,262,9,45,-189,1092,752,752,412,1160,350,350,100,100,100,22.907368421052627,28.29421052631579,1.2075462789545641,58930.0,4.8966666666666665,20.1,22.1,22.85,22.8,21.47,21.3,20.77,20.9,27.2,21.9,24.53,23.03,22.87,25.87,28.3,23.9,22.55,21.0,21.8,26.3,28.8,27.73,30.27,22.85,27.9,25.97,29.2,29.5,28.6,24.77,32.5,31.83,29.97,28.5,24.9,28.33,30.6,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71160.70222,5.997386394166666,1228,140,350,100
2020-08-12 09:13:46,23.5,17.4,23.1,19.8,26.1,1,1,1,1,0,32.1,30.8,25.8,29.8,30.6,19.0,19.0,19.0,19.0,19.0,62,263,10,46,-190,1092,752,752,412,1160,350,350,100,100,100,23.586842105263155,28.747894736842106,1.2796870483872769,59080.0,4.917083333333333,21.25,23.55,24.45,24.13,21.97,21.6,20.83,22.1,27.8,23.3,24.23,24.37,24.1,26.47,27.5,24.3,22.95,21.3,21.95,27.55,30.03,29.1,30.43,23.1,28.2,26.27,29.4,29.9,29.3,24.67,33.23,32.5,30.6,29.1,24.8,28.73,30.8,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75603.91082,6.115192210000001,1228,140,350,100
2020-08-12 09:19:15,17.0,18.0,20.4,19.5,23.9,1,1,1,1,0,30.3,30.4,26.0,30.0,30.4,19.0,19.0,19.0,19.0,19.0,63,264,11,47,-191,1092,752,752,412,1160,350,350,100,100,100,22.602631578947367,28.236842105263158,1.2389522804605908,58970.0,4.918749999999999,20.15,21.9,22.3,21.2,21.67,21.1,20.6,21.1,27.8,21.4,24.0,23.33,22.9,25.3,26.1,23.7,22.55,20.8,21.55,26.55,28.9,27.67,29.33,22.75,27.9,25.93,28.9,29.9,28.3,24.5,32.5,32.13,29.87,29.1,24.6,28.27,30.6,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73061.01598,6.194371950000001,1228,140,350,100
2020-08-12 09:24:44,16.5,17.6,17.6,19.4,22.9,1,1,1,1,0,30.0,29.7,25.0,29.4,30.3,19.0,19.0,19.0,19.0,19.0,64,265,12,48,-192,1092,752,752,412,1160,350,350,100,100,100,22.357894736842102,27.971052631578942,1.3158853798594101,59150.0,4.921666666666667,20.3,22.0,22.05,21.0,21.43,21.1,20.4,20.9,27.2,21.5,23.6,22.9,23.0,24.37,24.9,23.6,22.35,20.8,21.4,26.65,28.7,27.37,28.93,22.5,27.7,25.7,28.8,29.9,27.8,24.23,32.13,32.13,29.47,28.9,24.1,27.97,30.3,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77834.62022,6.287318175,1228,140,350,100
2020-08-12 09:30:16,18.1,18.1,18.8,19.4,23.6,1,1,1,1,0,30.4,29.7,25.0,29.2,30.2,19.0,19.0,19.0,19.0,19.0,65,266,13,49,-193,1092,752,752,412,1160,350,350,100,100,100,22.117894736842107,27.805789473684214,1.3179464972639425,58960.0,4.92125,20.05,21.95,21.9,21.17,21.27,21.0,20.3,20.4,27.2,20.9,23.57,22.2,22.53,24.1,25.1,23.4,22.0,20.3,20.9,26.35,28.7,27.33,29.0,22.4,27.7,25.57,28.5,29.6,27.6,24.03,32.07,31.93,29.33,28.5,24.0,27.83,29.9,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77706.12548,6.480864404166667,1228,140,350,100
2020-08-12 09:35:46,20.4,18.0,18.4,19.2,23.9,1,1,1,1,0,30.3,29.6,24.9,29.1,30.0,19.0,19.0,19.0,19.0,19.0,66,267,14,50,-194,1092,752,752,412,1160,350,350,100,100,100,21.95842105263158,27.723157894736843,1.289870840425307,59040.0,4.916666666666666,19.85,21.5,21.55,20.7,21.27,21.0,20.27,20.1,27.2,20.4,23.57,22.0,22.3,24.1,24.9,23.4,21.9,20.3,20.9,26.0,28.43,27.0,29.0,22.4,27.7,25.57,28.5,29.5,27.2,24.0,31.8,31.77,29.17,28.5,24.1,27.73,29.9,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76153.97442,6.4108374958333325,1228,140,350,100
2020-08-12 09:41:14,19.1,18.1,18.4,14.4,23.7,1,1,1,1,0,29.8,30.2,25.2,28.4,30.0,19.0,19.0,19.0,19.0,19.0,67,268,15,51,-195,1092,752,752,412,1160,350,350,100,100,100,21.663684210526316,27.46578947368421,1.3012021554429531,58920.0,4.914999999999999,19.65,21.3,21.25,20.27,20.87,20.3,19.73,19.9,27.1,20.2,23.17,21.87,22.13,23.97,24.8,22.8,21.5,20.0,20.8,25.85,28.03,26.73,28.77,21.95,27.3,25.23,27.9,29.5,27.2,23.83,31.73,31.57,29.0,28.2,23.8,27.43,29.6,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76666.831,6.367533559166667,1228,140,350,100
2020-08-12 09:46:44,18.8,18.1,18.0,15.9,23.9,1,1,1,1,0,30.2,30.2,25.4,28.1,29.9,19.0,19.0,19.0,19.0,19.0,68,269,16,52,-196,1092,752,752,412,1160,350,350,100,100,100,21.661052631578947,27.22684210526316,1.2446889206407041,59240.0,4.923333333333333,19.7,21.45,21.25,20.37,20.37,19.8,19.67,19.9,26.8,20.4,22.93,22.27,22.37,24.43,25.3,22.3,21.2,20.0,21.05,25.95,28.1,26.73,28.9,21.6,26.9,24.73,27.5,29.0,27.2,23.47,31.6,31.47,29.1,28.2,23.3,27.13,29.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73735.37166,6.266758444166666,1228,140,350,100
2020-08-12 09:52:13,17.9,18.4,18.5,20.0,23.9,1,1,1,1,0,30.4,30.2,25.6,28.6,29.9,19.0,19.0,19.0,19.0,19.0,69,270,17,53,-197,1092,752,752,412,1160,350,350,100,100,100,22.162105263157894,27.67473684210526,1.2562532084040046,58870.0,4.92125,19.9,21.7,21.5,20.53,21.53,21.3,20.67,20.2,27.0,20.7,23.63,22.5,22.6,24.67,25.5,23.0,21.95,20.7,21.5,26.05,28.17,26.77,29.03,22.55,28.1,25.7,28.8,29.0,27.4,23.93,31.83,31.63,29.3,28.5,24.0,27.53,29.7,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73955.62638,6.1537915850000005,1228,140,350,100
2020-08-12 09:57:50,18.3,18.0,18.8,20.4,23.9,1,1,1,1,0,30.4,29.7,25.6,28.7,29.9,19.0,19.0,19.0,19.0,19.0,70,271,18,54,-198,1092,752,752,412,1160,350,350,100,100,100,22.376842105263155,27.984210526315792,1.261233161510447,58750.0,4.900833333333333,19.9,21.8,21.55,20.63,22.03,21.8,20.97,20.4,27.2,20.9,23.97,22.57,22.57,24.67,25.5,23.6,22.3,21.0,21.8,26.15,28.37,26.93,29.03,23.05,28.6,26.3,29.4,29.5,27.6,24.3,32.07,31.83,29.47,28.5,24.4,27.9,30.1,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74097.44824,6.168878109166666,1228,140,350,100
2020-08-12 10:03:21,27.5,24.5,23.3,25.4,27.2,0,1,1,0,0,32.2,32.0,28.2,29.6,30.8,21.0,21.0,21.0,21.0,21.0,-1,272,19,-1,-199,1092,752,752,412,1160,350,350,100,100,100,23.971052631578942,29.29,1.0996325129672444,58910.0,4.9025,21.9,23.35,23.2,22.73,23.4,23.7,21.73,21.9,28.4,23.0,24.97,24.73,24.17,25.67,28.1,24.5,23.8,22.4,23.8,27.85,29.7,28.3,30.8,24.6,30.8,27.93,31.4,29.9,29.4,25.17,33.53,32.43,30.53,28.6,25.3,29.5,31.0,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,64779.35134,5.786533315833332,1228,140,350,100
2020-08-12 10:09:01,29.9,20.7,22.2,27.9,30.0,0,1,1,0,0,32.6,33.5,28.6,30.9,32.5,21.0,21.0,21.0,21.0,21.0,-2,273,20,-2,-200,1092,752,752,412,1160,350,350,100,100,100,26.378421052631577,31.419473684210523,1.2723558226602414,58990.0,4.9125,24.7,26.05,26.2,26.43,25.33,25.8,23.17,24.6,29.7,25.3,26.3,27.03,27.0,28.03,30.4,26.0,26.5,25.8,26.85,30.25,32.27,30.9,33.37,26.25,33.3,30.4,34.1,31.5,31.3,26.37,36.2,34.2,32.43,29.5,26.7,31.93,34.0,32.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75056.26998,5.826484221666666,1228,140,350,100
2020-08-12 10:14:33,19.6,18.8,17.9,29.0,28.2,1,1,1,0,0,34.3,32.9,28.3,30.4,32.4,21.0,21.0,21.0,21.0,21.0,1,274,21,-3,-201,1092,752,752,412,1160,350,350,100,100,100,25.548947368421054,30.694210526315793,1.2382867650248506,58820.0,4.9087499999999995,23.25,26.15,26.7,25.83,24.93,25.2,22.0,22.2,29.3,24.4,24.67,26.6,27.07,28.93,30.3,25.6,25.2,23.0,24.1,29.8,32.6,31.2,31.93,26.05,32.7,29.7,32.4,31.9,29.7,25.27,35.43,33.7,32.97,30.2,25.5,30.67,31.5,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72836.02752,6.162179062499999,1228,140,350,100
2020-08-12 10:20:02,18.8,18.1,21.8,29.3,25.3,1,1,1,0,0,33.3,32.5,27.6,30.3,31.9,20.0,21.0,21.0,21.0,21.0,2,275,22,-4,-202,1092,752,752,412,1160,350,350,100,100,100,25.057894736842105,30.593157894736848,1.2691378887539262,58800.0,4.900833333333333,22.15,24.25,24.1,22.3,25.57,25.3,22.27,22.9,29.1,23.6,25.47,26.33,25.73,27.93,28.5,26.0,25.95,23.9,24.75,28.95,31.37,29.67,31.0,26.05,32.7,29.7,32.4,31.9,29.7,25.8,35.43,33.7,32.97,30.2,25.9,31.1,32.4,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74625.30786,6.1442223075,1228,140,350,100
2020-08-12 10:25:29,18.1,17.6,20.7,29.6,25.1,1,1,1,0,0,32.6,31.8,27.0,30.3,31.6,20.0,20.0,21.0,21.0,21.0,3,276,23,-5,-203,1092,752,752,412,1160,350,350,100,100,100,24.484736842105264,30.45578947368421,1.2750111515554132,58650.0,4.89375,21.0,23.45,23.25,21.77,25.53,25.0,21.9,22.2,28.7,22.6,25.37,25.57,24.9,27.27,27.9,25.8,25.65,23.4,23.95,28.2,30.77,28.87,30.67,26.75,32.7,29.9,32.9,32.4,30.3,25.63,34.9,33.6,32.07,30.2,25.9,30.9,32.0,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74779.40404,6.225196329166666,1228,140,350,100
2020-08-12 10:30:57,17.7,16.9,20.2,20.5,23.3,1,1,1,1,0,31.1,30.6,27.1,30.4,31.5,20.0,20.0,21.0,21.0,21.0,4,277,24,1,-204,1092,752,752,412,1160,350,350,100,100,100,23.73578947368421,30.212631578947367,1.3356745829277576,58770.0,4.8925,20.3,22.35,22.55,21.3,24.13,23.6,21.87,22.6,28.8,21.9,25.93,24.1,23.83,25.37,26.1,26.2,25.0,22.5,22.55,27.15,29.77,28.2,29.87,26.85,32.4,29.67,32.6,32.4,30.1,26.03,34.73,33.5,31.93,30.0,26.1,29.97,32.9,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78497.59524,6.386541636666665,1228,140,350,100
2020-08-12 10:36:34,18.7,17.7,20.2,20.4,24.4,1,1,1,1,0,31.6,31.3,26.5,30.3,31.0,20.0,20.0,21.0,21.0,21.0,5,278,25,2,-205,1092,752,752,412,1160,350,350,100,100,100,23.186315789473685,29.09263157894737,1.2572701255513785,58930.0,4.904166666666667,20.3,22.35,22.45,21.43,22.57,22.0,21.2,21.6,28.7,21.9,25.07,23.87,23.47,25.23,26.1,24.8,23.55,21.7,22.25,26.95,29.67,28.07,29.8,24.0,29.2,27.33,30.1,31.7,29.3,25.37,33.5,32.83,30.47,29.3,25.4,29.37,31.0,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74090.92850000001,6.357855155833333,1228,140,350,100
2020-08-12 10:42:03,19.2,18.0,21.0,23.5,24.5,1,1,1,1,0,31.7,31.1,26.6,31.5,31.0,20.0,20.0,21.0,21.0,21.0,6,279,26,3,-206,1092,752,752,412,1160,350,350,100,100,100,23.43368421052632,29.306315789473683,1.2667668138371813,58880.0,4.9087499999999995,20.45,22.45,22.65,21.57,23.33,23.0,21.87,21.6,28.8,22.0,25.5,23.87,23.53,25.47,26.1,25.1,23.65,21.8,22.5,26.95,29.53,28.2,30.0,24.65,29.9,27.63,31.0,31.2,29.3,25.7,33.4,32.83,30.6,29.3,25.9,29.4,31.5,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74587.23,6.194923270833334,1228,140,350,100
2020-08-12 10:47:40,18.5,14.0,20.9,24.2,24.8,1,1,1,1,0,31.1,30.7,25.8,30.8,31.0,20.0,20.0,21.0,21.0,21.0,7,280,27,4,-207,1092,752,752,412,1160,350,350,100,100,100,23.543684210526315,29.436842105263157,1.2863330895912026,58920.0,4.908333333333333,20.25,22.9,22.65,21.83,23.73,23.4,22.17,21.7,28.8,22.2,25.6,24.03,23.8,25.57,26.3,25.2,24.05,21.5,21.65,27.05,29.67,28.2,30.13,24.75,30.3,28.13,31.2,31.2,29.7,25.77,33.7,32.87,30.73,29.3,26.1,29.3,31.7,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75790.74564,6.265748984999999,1228,140,350,100
2020-08-12 10:53:07,18.5,22.2,21.6,21.0,24.9,1,1,1,1,0,31.3,31.0,27.4,31.7,31.0,20.0,20.0,21.0,21.0,21.0,8,281,28,5,-208,1092,752,752,412,1160,350,350,100,100,100,23.73842105263158,29.529473684210522,1.2425003802004688,58650.0,4.89875,21.6,23.2,22.75,21.77,23.37,23.0,21.57,22.6,28.8,22.6,25.37,24.5,24.07,25.73,26.5,25.0,24.2,21.9,22.5,27.75,29.77,28.27,30.2,24.55,30.1,27.8,30.9,31.2,30.1,25.63,34.03,32.93,30.77,29.4,25.9,29.53,32.0,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72872.6473,6.194308039166666,1228,140,350,100
2020-08-12 10:58:37,18.8,20.0,20.8,20.9,23.3,1,1,1,1,0,31.7,30.9,27.1,32.1,31.0,20.0,20.0,21.0,21.0,21.0,9,282,29,6,-209,1092,752,752,412,1160,350,350,100,100,100,23.983157894736838,29.56578947368421,1.3133442184622266,58860.0,4.89625,22.5,23.35,23.0,21.97,23.07,22.8,21.63,23.1,29.1,22.9,25.33,24.33,24.0,25.5,26.0,25.2,24.5,23.4,24.0,28.5,29.93,28.4,30.07,24.35,29.4,27.7,30.5,31.2,29.9,25.7,33.9,33.27,30.63,29.3,25.9,30.13,32.4,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77303.4407,6.257337,1228,140,350,100
2020-08-12 11:04:10,19.6,20.4,20.7,21.2,24.2,1,1,1,1,0,31.8,30.9,26.8,31.7,30.9,20.0,20.0,21.0,21.0,21.0,10,283,30,7,-210,1092,752,752,412,1160,350,350,100,100,100,23.543684210526315,29.32052631578947,1.2985418534876476,58980.0,4.91,21.55,22.9,22.7,21.7,22.9,22.5,21.53,22.2,28.8,22.4,25.2,23.97,23.63,25.3,25.9,25.0,23.95,22.3,22.9,27.9,29.8,28.2,30.0,24.15,29.3,27.4,30.5,31.0,29.3,25.5,33.7,32.97,30.5,29.3,25.7,29.77,32.0,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76587.99852,6.412143300833333,1228,140,350,100
2020-08-12 11:09:41,19.6,19.2,20.5,21.0,24.7,1,1,1,1,0,31.8,30.7,26.4,31.3,30.8,20.0,20.0,21.0,21.0,21.0,11,284,31,8,-211,1092,752,752,412,1160,350,350,100,100,100,23.370526315789473,29.14578947368421,1.2794027727673571,58800.0,4.9075,20.95,22.75,22.8,21.83,22.8,22.3,21.43,21.7,28.7,22.2,25.0,23.83,23.6,25.3,26.1,24.8,23.5,22.0,22.45,27.5,29.73,28.2,30.03,24.0,29.2,27.23,30.3,31.0,29.1,25.37,33.4,32.77,30.4,29.3,25.5,29.37,31.5,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75228.88304,6.325703398333333,1228,140,350,100
2020-08-12 11:15:11,19.6,18.1,20.4,21.7,24.8,1,1,1,1,0,31.4,30.8,26.3,31.0,30.8,20.0,20.0,21.0,21.0,21.0,12,285,32,9,-212,1092,752,752,412,1160,350,350,100,100,100,23.313157894736843,29.091052631578954,1.2704408535789666,58880.0,4.903333333333333,20.65,22.65,22.8,21.77,22.87,22.5,21.53,21.6,28.7,22.0,25.13,23.7,23.47,25.33,26.1,24.8,23.45,21.7,22.2,27.05,29.47,28.2,30.0,24.05,29.4,27.27,30.3,30.8,29.0,25.43,33.4,32.63,30.4,29.1,25.6,29.23,31.5,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74803.55746,6.2513516875,1228,140,350,100
2020-08-12 11:20:41,19.6,17.9,20.4,21.7,24.8,1,1,1,1,0,31.7,30.7,26.1,31.3,30.8,20.0,20.0,21.0,21.0,21.0,13,286,33,10,-213,1092,752,752,412,1160,350,350,100,100,100,23.373157894736842,29.127368421052637,1.2588059938759315,58990.0,4.91125,20.65,22.75,22.8,21.87,23.0,22.7,21.53,21.6,28.7,22.0,25.13,23.7,23.63,25.43,26.3,24.8,23.5,21.8,22.2,27.15,29.53,28.23,30.03,24.15,29.4,27.33,30.5,30.8,29.0,25.43,33.4,32.63,30.47,29.1,25.7,29.17,31.5,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74256.96558,6.210855126666666,1228,140,350,100
2020-08-12 11:26:09,19.6,18.5,20.4,21.7,24.8,1,1,1,1,0,31.6,30.8,26.6,31.5,30.8,20.0,20.0,21.0,21.0,21.0,14,287,34,11,-214,1092,752,752,412,1160,350,350,100,100,100,23.42105263157895,29.18105263157895,1.2595320047220135,59030.0,4.9174999999999995,20.85,22.75,22.8,21.83,23.13,22.7,21.53,21.7,28.7,22.0,25.27,23.7,23.57,25.37,26.3,25.0,23.6,21.8,22.4,27.3,29.6,28.27,30.03,24.15,29.4,27.4,30.5,30.8,29.0,25.43,33.37,32.73,30.4,29.3,25.7,29.33,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74350.17424,6.191964159166666,1228,140,350,100
2020-08-12 11:31:46,19.8,18.7,20.5,21.9,24.9,1,1,1,1,0,31.6,30.9,26.3,31.3,30.9,20.0,20.0,21.0,21.0,21.0,15,288,35,12,-215,1092,752,752,412,1160,350,350,100,100,100,23.467894736842105,29.19736842105263,1.262764579964895,58760.0,4.907916666666667,20.85,22.75,22.8,21.87,23.17,22.8,21.67,21.7,28.7,22.2,25.27,23.63,23.7,25.43,26.3,25.0,23.7,21.9,22.45,27.3,29.6,28.17,29.97,24.25,29.6,27.4,30.5,30.8,29.3,25.5,33.27,32.73,30.4,29.3,25.7,29.33,31.7,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74200.04672,6.1895925400000005,1228,140,350,100
2020-08-12 11:37:19,19.6,18.7,20.5,21.8,24.9,1,1,1,1,0,31.5,30.8,26.6,31.5,30.8,20.0,20.0,21.0,21.0,21.0,16,289,36,13,-216,1092,752,752,412,1160,350,350,100,100,100,23.514736842105265,29.253684210526313,1.2595356095850871,58710.0,4.894583333333333,20.95,22.8,22.9,21.9,23.27,22.8,21.67,21.7,28.7,22.2,25.3,23.77,23.77,25.5,26.3,25.0,23.7,22.0,22.55,27.4,29.63,28.27,30.03,24.25,29.6,27.57,30.5,31.0,29.2,25.6,33.4,32.8,30.43,29.3,25.7,29.47,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73947.33564,6.172807598333333,1228,140,350,100
