Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-12 11:42:47,23.5,23.2,28.3,23.1,27.0,1,1,0,1,0,32.7,32.2,29.1,33.5,31.6,22.0,22.0,22.0,22.0,22.0,17,290,-1,14,-217,1092,752,752,412,1160,350,350,100,100,100,24.619999999999997,30.237368421052633,1.1323330006621408,58700.0,4.892083333333333,22.45,23.7,23.65,23.03,24.3,23.9,22.37,23.4,29.3,24.0,26.0,25.4,25.1,26.03,28.3,25.6,24.9,22.7,23.65,28.9,30.7,29.07,31.13,25.3,30.8,28.27,31.7,31.0,31.5,26.17,35.07,33.33,31.17,29.5,26.5,30.33,32.8,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66467.94714,5.8506367825000005,1228,140,350,100
2020-08-12 11:48:14,22.8,23.2,28.3,22.8,27.0,1,1,0,1,0,33.8,33.5,30.6,34.4,31.9,21.0,22.0,22.0,22.0,22.0,18,291,-2,15,-218,1092,752,752,412,1160,350,350,100,100,100,26.688947368421047,31.49684210526316,1.2773790664635711,58810.0,4.89625,25.95,26.75,27.1,26.9,24.9,24.8,22.87,26.1,30.4,26.5,26.87,28.23,27.27,27.9,28.9,26.8,26.7,25.6,26.55,31.15,32.77,31.2,31.97,25.95,31.0,29.1,32.4,31.9,34.6,26.9,36.67,34.33,32.17,30.5,27.3,31.93,33.9,32.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75122.6629,5.899608751666666,1228,140,350,100
2020-08-12 11:53:43,18.8,19.2,29.3,22.7,24.7,1,1,0,1,0,33.0,32.0,30.8,34.2,31.7,20.0,22.0,22.0,22.0,22.0,19,292,-3,16,-219,1092,752,752,412,1160,350,350,100,100,100,25.12842105263158,30.86368421052632,1.239962607194691,58760.0,4.89875,22.1,23.5,23.6,21.73,24.5,24.3,22.8,25.5,29.5,23.6,27.13,27.73,25.1,27.4,28.4,26.8,25.95,23.3,24.5,29.55,31.37,29.3,30.6,25.65,31.0,28.9,32.6,32.4,32.7,27.1,35.6,33.77,31.93,30.7,27.5,31.37,32.9,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72860.2028,6.1659527375,1228,140,350,100
2020-08-12 11:59:11,17.4,22.6,29.0,21.2,23.1,1,1,0,1,0,32.7,32.4,31.6,33.9,31.6,20.0,22.0,22.0,21.0,22.0,20,293,-4,17,-220,1092,752,752,412,1160,350,350,100,100,100,25.21315789473684,30.860000000000003,1.2663318896594309,58920.0,4.903333333333333,23.65,23.8,22.9,21.03,24.07,23.9,22.3,25.5,30.2,24.0,27.0,28.0,25.2,26.9,27.3,26.8,26.5,24.3,25.7,29.7,31.2,28.6,30.13,25.45,30.6,28.53,32.4,32.6,33.1,27.1,36.13,33.83,31.67,30.1,27.4,31.97,33.6,32.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74612.27494,6.1446865724999995,1228,140,350,100
2020-08-12 12:04:38,17.7,21.3,29.2,20.8,23.2,1,1,0,1,0,32.7,32.1,31.7,33.6,31.5,20.0,22.0,22.0,20.0,22.0,21,294,-5,18,-221,1092,752,752,412,1160,350,350,100,100,100,24.778947368421054,30.50578947368421,1.24904917820005,59140.0,4.9191666666666665,22.7,23.25,22.8,21.03,23.3,23.2,21.9,24.8,29.7,23.5,26.57,27.87,24.9,26.73,27.3,26.4,25.95,23.8,25.1,29.2,30.9,28.37,29.97,25.0,29.9,27.9,31.9,32.4,32.7,26.83,35.67,33.5,31.67,29.8,27.1,31.7,33.1,32.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73868.7684,6.186710139166667,1228,140,350,100
2020-08-12 12:10:06,18.4,19.6,29.2,20.3,24.2,1,1,0,1,0,32.7,32.5,31.6,33.6,31.5,20.0,21.0,22.0,20.0,22.0,22,295,-6,19,-222,1092,752,752,412,1160,350,350,100,100,100,24.669473684210526,30.390526315789472,1.256722436466211,58650.0,4.907916666666667,22.25,23.05,23.15,21.47,22.93,22.7,21.6,24.4,30.0,23.5,26.4,27.8,24.97,26.8,27.7,26.2,25.55,23.4,24.85,29.1,30.77,28.6,30.27,24.55,29.4,27.5,31.5,32.4,32.7,26.7,35.6,33.43,31.83,29.8,26.9,31.57,32.9,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73706.7709,6.1489808041666665,1228,140,350,100
2020-08-12 12:15:35,18.1,19.4,29.1,20.2,24.7,1,1,0,1,0,32.9,32.2,31.3,33.7,31.5,20.0,20.0,22.0,20.0,22.0,23,296,-7,20,-223,1092,752,752,412,1160,350,350,100,100,100,24.65157894736842,30.32526315789474,1.2434581024120563,58770.0,4.8925,21.9,22.95,23.55,22.0,22.73,22.7,21.57,24.2,30.0,23.3,26.43,27.73,24.97,27.0,28.3,26.0,25.45,23.0,24.6,28.9,30.77,28.8,30.5,24.45,29.4,27.33,31.5,32.2,32.7,26.57,35.53,33.33,32.03,29.8,26.9,31.17,32.4,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73078.03268,6.116033482500001,1228,140,350,100
2020-08-12 12:21:04,18.7,19.2,29.1,20.0,24.7,1,1,0,1,0,33.0,32.4,31.3,33.5,31.5,20.0,20.0,22.0,20.0,22.0,24,297,-8,21,-224,1092,752,752,412,1160,350,350,100,100,100,24.58,30.242631578947368,1.2383441467772762,58720.0,4.895416666666666,21.75,22.9,23.65,21.97,22.47,22.5,21.4,24.0,29.7,23.3,26.33,27.83,25.0,27.17,28.5,25.8,25.35,23.0,24.4,28.6,30.83,28.87,30.5,24.15,29.2,27.2,31.2,32.2,32.7,26.5,35.63,33.3,32.2,29.8,26.9,31.0,32.2,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72715.5683,6.074733374166666,1228,140,350,100
2020-08-12 12:26:33,18.8,19.4,29.0,19.9,24.9,1,1,0,1,0,32.8,32.5,31.3,33.5,31.5,20.0,20.0,22.0,20.0,22.0,25,298,-9,22,-225,1092,752,752,412,1160,350,350,100,100,100,24.630526315789474,30.232631578947366,1.2323451701881933,58810.0,4.897083333333333,21.75,22.9,23.65,22.13,22.53,22.5,21.37,24.0,30.0,23.3,26.4,27.87,25.0,27.33,28.8,25.8,25.25,22.9,24.5,28.65,30.83,28.97,30.67,24.05,29.2,27.13,31.2,31.9,32.7,26.57,35.57,33.27,32.27,29.8,26.9,30.77,32.2,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72474.21946,6.049574489999999,1228,140,350,100
2020-08-12 12:32:00,18.7,19.5,29.0,20.5,25.0,1,1,0,1,0,32.9,32.5,31.1,33.6,31.6,20.0,20.0,22.0,20.0,22.0,26,299,-10,23,-226,1092,752,752,412,1160,350,350,100,100,100,24.67684210526316,30.252631578947373,1.2275210424095806,58920.0,4.9054166666666665,21.75,23.0,23.75,22.13,22.77,22.7,21.53,24.0,30.0,23.3,26.4,27.93,25.07,27.33,28.8,25.8,25.25,22.9,24.45,28.65,30.93,29.0,30.7,24.25,29.2,27.17,31.2,31.9,32.7,26.5,35.57,33.27,32.33,30.0,26.9,30.93,32.2,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72325.53982,6.033323303333333,1228,140,350,100
2020-08-12 12:37:29,18.7,19.5,29.0,20.5,25.0,1,1,0,1,0,33.3,32.6,31.3,33.4,31.6,20.0,20.0,22.0,20.0,22.0,27,300,-11,24,-227,1092,752,752,412,1160,350,350,100,100,100,24.738947368421055,30.326315789473686,1.2259993311667625,59030.0,4.914583333333333,21.8,22.9,23.8,22.23,22.93,22.8,21.63,24.2,30.0,23.3,26.43,27.93,25.07,27.47,28.8,26.0,25.35,22.9,24.5,28.65,31.03,29.07,30.67,24.35,29.4,27.33,31.2,31.9,32.7,26.7,35.63,33.43,32.37,30.0,27.1,30.77,32.2,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72370.74051999999,6.0290116808333325,1228,140,350,100
2020-08-12 12:43:04,18.8,19.5,28.9,20.5,24.9,1,1,0,1,0,32.9,32.6,31.1,33.6,31.6,20.0,20.0,22.0,20.0,22.0,28,301,-12,25,-228,1092,752,752,412,1160,350,350,100,100,100,24.760526315789477,30.360000000000003,1.231631923409365,58770.0,4.908333333333333,21.8,23.0,23.8,22.3,22.87,22.8,21.63,24.2,30.0,23.3,26.47,27.93,25.17,27.53,28.8,26.0,25.45,22.9,24.5,28.7,31.03,29.07,30.73,24.45,29.4,27.33,31.5,31.9,32.7,26.7,35.63,33.43,32.4,30.0,27.1,30.97,32.2,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72383.00814,6.0314061941666655,1228,140,350,100
2020-08-12 12:48:33,19.0,19.5,28.9,20.4,25.0,1,1,0,1,0,33.1,32.4,31.1,33.7,31.7,20.0,20.0,22.0,20.0,22.0,29,302,-13,26,-229,1092,752,752,412,1160,350,350,100,100,100,24.78157894736842,30.379473684210527,1.2311120650446072,58710.0,4.895,21.8,23.0,23.8,22.3,22.97,22.8,21.63,24.2,30.0,23.3,26.47,27.87,25.23,27.53,28.9,26.0,25.45,23.0,24.6,28.7,31.07,29.17,30.73,24.45,29.4,27.33,31.5,32.2,32.7,26.7,35.53,33.43,32.4,30.0,27.1,30.93,32.3,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72278.58934,6.027566561666665,1228,140,350,100
2020-08-12 12:54:01,18.8,19.4,28.9,20.5,25.1,1,1,0,1,0,33.3,32.1,31.0,33.5,31.7,20.0,20.0,22.0,20.0,22.0,30,303,-14,27,-230,1092,752,752,412,1160,350,350,100,100,100,24.769473684210528,30.384736842105266,1.2292004248900525,58930.0,4.901666666666666,21.8,23.0,23.8,22.3,22.73,22.7,21.6,24.2,30.0,23.5,26.6,27.87,25.17,27.6,28.8,26.0,25.45,23.0,24.5,28.7,31.03,29.17,30.73,24.35,29.4,27.27,31.5,32.2,32.7,26.7,35.63,33.43,32.4,30.0,27.1,31.07,32.4,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72436.78104,6.029807099166666,1228,140,350,100
2020-08-12 12:59:31,19.1,19.5,28.9,20.7,25.3,1,1,0,1,0,33.1,32.5,31.1,33.5,31.7,20.0,20.0,22.0,20.0,22.0,31,304,-15,28,-231,1092,752,752,412,1160,350,350,100,100,100,24.783157894736842,30.383157894736847,1.2274121339001964,58990.0,4.913333333333333,21.8,23.0,23.9,22.3,22.7,22.7,21.63,24.4,30.0,23.5,26.6,27.87,25.1,27.63,28.9,26.0,25.45,23.0,24.4,28.7,31.03,29.23,30.87,24.35,29.4,27.27,31.3,32.2,32.7,26.77,35.63,33.43,32.5,30.0,27.1,30.93,32.2,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72405.04178,6.035075950833333,1228,140,350,100
2020-08-12 13:05:03,19.0,19.5,28.9,20.5,25.3,1,1,0,1,0,33.1,32.5,31.3,33.6,31.7,20.0,20.0,22.0,20.0,22.0,32,305,-16,29,-232,1092,752,752,412,1160,350,350,100,100,100,24.826315789473682,30.417894736842115,1.2285061353353475,58660.0,4.902083333333334,21.8,23.1,23.95,22.33,22.93,22.8,21.63,24.4,30.0,23.5,26.57,27.87,25.17,27.7,28.9,26.0,25.45,23.0,24.6,28.7,31.13,29.23,30.9,24.35,29.4,27.37,31.5,32.2,32.7,26.77,35.63,33.43,32.4,30.2,27.1,30.93,32.3,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72064.1699,6.019550486666667,1228,140,350,100
2020-08-12 13:10:34,19.1,19.5,28.9,20.7,25.3,1,1,0,1,0,32.9,32.5,31.3,33.5,31.7,20.0,20.0,22.0,20.0,22.0,33,306,-17,30,-233,1092,752,752,412,1160,350,350,100,100,100,24.820526315789472,30.398947368421062,1.2281463709440112,58550.0,4.883749999999999,21.85,23.0,24.0,22.3,22.83,22.8,21.63,24.4,30.0,23.5,26.67,27.93,25.23,27.7,28.8,26.0,25.45,23.0,24.5,28.7,31.1,29.23,30.77,24.35,29.4,27.43,31.5,32.2,32.7,26.77,35.63,33.43,32.4,30.2,27.1,30.8,32.2,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71907.97002000001,5.998839163333333,1228,140,350,100
2020-08-12 13:16:04,19.0,19.5,28.9,20.7,25.1,1,1,0,1,0,33.1,32.6,31.1,33.6,31.7,20.0,20.0,22.0,20.0,22.0,34,307,-18,31,-234,1092,752,752,412,1160,350,350,100,100,100,24.801052631578944,30.406315789473684,1.2319328174947703,58690.0,4.885,21.8,23.1,24.0,22.3,22.87,22.8,21.63,24.2,30.0,23.3,26.6,27.8,25.1,27.77,28.9,26.0,25.45,23.0,24.6,28.7,31.13,29.17,30.8,24.45,29.4,27.33,31.5,32.2,32.8,26.77,35.7,33.43,32.5,30.2,27.1,30.97,32.2,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72302.13706000001,6.008754461666667,1228,140,350,100
2020-08-12 13:21:34,23.5,22.6,20.0,24.5,26.7,1,1,1,0,0,32.1,32.4,28.9,32.5,32.0,22.0,22.0,22.0,22.0,22.0,35,308,1,-1,-235,1092,752,752,412,1160,350,350,100,100,100,25.38473684210526,30.78842105263158,1.1857054851014164,58810.0,4.895833333333333,23.6,24.45,24.25,23.07,24.13,23.9,22.43,24.6,29.7,24.9,26.53,27.23,25.97,27.2,29.4,26.2,25.85,23.8,25.1,29.85,31.73,29.8,31.33,25.2,30.3,28.13,31.7,32.2,32.0,26.77,35.93,34.2,32.17,30.5,27.1,31.07,33.6,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69731.33958,5.9180615266666665,1228,140,350,100
2020-08-12 13:27:02,22.1,22.2,25.6,29.4,27.2,1,1,1,0,0,34.3,33.3,29.7,31.6,32.5,21.0,22.0,22.0,22.0,22.0,36,309,2,-2,-236,1092,752,752,412,1160,350,350,100,100,100,26.147368421052633,31.355789473684215,1.2382477546927424,58870.0,4.903333333333333,24.4,26.25,26.3,25.3,25.6,25.6,22.83,24.2,29.7,24.7,26.47,27.07,26.53,28.2,29.6,26.8,26.4,25.0,25.85,30.8,32.63,31.07,32.0,26.55,32.2,29.4,32.9,32.4,31.5,26.77,36.17,34.1,32.57,30.7,27.1,31.97,33.4,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72895.64532,5.942791037499998,1228,140,350,100
2020-08-12 13:32:35,17.0,20.8,17.9,30.0,23.2,1,1,1,0,0,32.7,32.1,27.7,30.9,32.1,20.0,22.0,22.0,22.0,22.0,37,310,3,-3,-237,1092,752,752,412,1160,350,350,100,100,100,24.98421052631579,31.058947368421048,1.2709040006567593,58970.0,4.91,22.85,24.0,22.95,21.17,25.57,25.8,22.73,23.5,29.7,23.3,26.5,25.53,25.1,26.3,26.5,26.4,26.4,24.7,25.7,29.8,31.1,28.97,30.1,26.65,33.4,30.47,33.6,32.9,30.8,26.8,35.27,34.13,31.67,30.9,26.7,32.03,33.4,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74945.20892,6.160035593333334,1228,140,350,100
2020-08-12 13:38:03,17.4,20.5,20.7,20.8,22.3,1,1,1,1,0,31.6,31.3,27.9,31.8,31.9,20.0,22.0,22.0,22.0,22.0,38,311,4,1,-238,1092,752,752,412,1160,350,350,100,100,100,24.20157894736842,30.45526315789474,1.2858429538975373,58810.0,4.9075,21.4,22.8,21.95,20.6,24.17,23.9,22.2,24.2,30.0,22.0,26.9,24.13,23.63,25.3,25.5,26.8,26.3,23.9,24.15,28.6,29.73,28.13,29.67,25.95,31.3,29.33,32.9,32.9,31.0,26.97,34.47,33.67,30.8,30.1,26.9,31.03,34.1,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75620.42412000001,6.273568043333334,1228,140,350,100
2020-08-12 13:43:43,18.3,21.3,21.4,21.9,24.2,1,1,1,1,0,32.6,31.7,27.7,32.9,31.5,20.0,22.0,22.0,21.0,22.0,39,312,5,2,-239,1092,752,752,412,1160,350,350,100,100,100,24.202631578947365,30.080526315789466,1.2195971109770594,58830.0,4.901666666666666,22.0,23.1,22.55,21.2,23.63,23.4,22.07,23.5,30.0,22.6,26.4,25.0,23.67,25.83,26.4,26.0,25.05,23.2,24.25,28.45,29.87,28.17,30.0,25.2,30.3,28.27,31.5,32.4,30.8,26.63,34.5,33.37,30.93,29.8,26.9,30.67,32.5,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71748.89804,6.140388423333334,1228,140,350,100
2020-08-12 13:49:12,18.1,21.2,22.8,23.7,23.5,1,1,1,1,0,32.0,31.3,28.3,31.9,31.6,20.0,22.0,22.0,20.0,22.0,40,313,6,3,-240,1092,752,752,412,1160,350,350,100,100,100,24.55894736842105,30.3321052631579,1.2765008091697616,58750.0,4.899166666666666,22.3,23.2,22.8,21.57,24.4,24.3,22.73,24.4,30.0,23.3,26.8,24.97,23.8,25.8,25.9,26.4,26.0,23.8,24.15,28.75,29.97,28.27,29.93,25.55,30.6,28.57,32.2,32.2,31.5,26.9,34.5,33.6,30.87,29.5,26.9,30.83,34.4,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74994.42254,6.114305024166666,1228,140,350,100
2020-08-12 13:54:48,18.5,21.0,22.3,18.7,24.1,1,1,1,1,0,31.8,31.6,27.8,32.1,31.4,20.0,21.0,22.0,20.0,22.0,41,314,7,4,-241,1092,752,752,412,1160,350,350,100,100,100,23.747894736842106,29.542105263157893,1.2359427430498904,58810.0,4.898333333333333,22.3,23.05,22.6,21.43,22.53,21.8,20.9,23.5,29.3,23.3,25.33,24.77,23.83,25.17,25.7,25.0,24.65,22.7,23.35,28.65,30.03,28.2,29.73,23.9,28.7,26.97,30.2,31.9,30.6,25.9,34.13,33.2,30.43,29.3,25.8,30.43,32.4,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72685.79272,6.1533423025000005,1228,140,350,100
2020-08-12 14:00:17,19.0,21.2,22.8,19.0,24.2,1,1,1,1,0,31.9,31.4,27.6,31.9,31.3,20.0,21.0,22.0,20.0,22.0,42,315,8,5,-242,1092,752,752,412,1160,350,350,100,100,100,23.765263157894736,29.496842105263156,1.2490904022912925,58810.0,4.900833333333333,22.4,23.15,22.8,21.67,22.43,22.0,20.93,23.5,29.3,23.3,25.2,24.73,23.9,25.13,25.7,25.0,24.55,22.5,23.35,28.65,30.03,28.2,29.9,23.85,28.7,26.9,30.1,31.5,30.6,25.7,34.07,33.2,30.47,29.3,25.7,30.1,32.7,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73459.00656000001,6.089366636666666,1228,140,350,100
2020-08-12 14:05:50,19.0,20.9,22.7,19.9,24.2,1,1,1,1,0,31.7,31.1,27.5,31.6,31.1,20.0,21.0,22.0,20.0,22.0,43,316,9,6,-243,1092,752,752,412,1160,350,350,100,100,100,23.78947368421053,29.44631578947368,1.2563723495459633,58930.0,4.905833333333333,22.3,23.15,22.8,21.77,22.6,22.1,21.2,23.5,29.3,23.3,25.2,24.63,24.0,25.1,25.8,25.0,24.4,22.5,23.35,28.75,30.13,28.27,29.87,24.0,28.7,27.03,30.1,31.2,30.3,25.63,34.1,33.1,30.5,29.3,25.7,29.93,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74038.02256,6.145709546666667,1228,140,350,100
2020-08-12 14:11:20,19.1,20.9,22.2,19.9,24.1,1,1,1,1,0,31.9,31.0,27.5,31.9,31.1,20.0,21.0,22.0,20.0,22.0,44,317,10,7,-244,1092,752,752,412,1160,350,350,100,100,100,23.708947368421054,29.37894736842105,1.2449959419340633,58920.0,4.910416666666666,22.3,23.15,22.8,21.7,22.67,22.1,21.2,23.3,29.1,23.1,25.07,24.5,23.93,25.1,25.9,24.9,24.2,22.3,23.15,28.65,30.03,28.23,29.97,23.95,28.7,26.87,30.0,31.2,30.3,25.47,34.0,33.03,30.47,29.3,25.7,29.8,32.2,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73355.1609,6.141382644166666,1228,140,350,100
2020-08-12 14:16:48,19.0,20.8,21.8,20.2,24.1,1,1,1,1,0,31.6,31.0,27.3,31.5,31.1,20.0,21.0,22.0,20.0,22.0,45,318,11,8,-245,1092,752,752,412,1160,350,350,100,100,100,23.63263157894737,29.305263157894736,1.2473484312979175,58750.0,4.902916666666666,22.15,23.05,22.8,21.63,22.53,22.1,21.07,23.1,29.1,23.1,24.97,24.4,23.87,25.1,25.7,24.8,24.15,22.3,23.1,28.65,30.03,28.2,29.87,23.85,28.7,26.87,29.8,31.0,30.1,25.43,33.93,33.03,30.37,29.3,25.5,29.7,32.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73281.72034,6.109870051666666,1228,140,350,100
2020-08-12 14:22:23,19.0,20.8,21.8,19.8,24.1,1,1,1,1,0,31.4,31.3,27.1,31.3,31.1,20.0,21.0,22.0,20.0,22.0,46,319,12,9,-246,1092,752,752,412,1160,350,350,100,100,100,23.543684210526315,29.266842105263155,1.2474525456808945,58750.0,4.895833333333333,22.15,22.95,22.7,21.57,22.47,22.0,21.0,23.0,28.8,22.9,24.87,24.33,23.87,24.97,25.7,24.8,24.05,22.2,23.0,28.55,29.97,28.2,29.83,23.85,28.6,26.8,29.8,31.0,30.1,25.37,33.87,33.0,30.23,29.3,25.5,29.63,32.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73287.83706,6.107064891666665,1228,140,350,100
2020-08-12 14:27:56,19.0,20.8,21.8,20.0,24.2,1,1,1,1,0,31.5,30.9,27.3,30.9,31.1,20.0,21.0,22.0,20.0,22.0,47,320,13,10,-247,1092,752,752,412,1160,350,350,100,100,100,23.513684210526314,29.208947368421047,1.2466408331986616,58760.0,4.89625,22.15,22.95,22.6,21.5,22.47,22.0,21.07,22.9,28.8,22.9,24.8,24.2,23.8,24.97,25.7,24.7,24.05,22.2,23.0,28.35,29.9,28.13,29.73,23.8,28.6,26.8,29.8,31.0,29.9,25.23,33.67,32.93,30.23,29.3,25.5,29.7,32.1,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73252.61536,6.1058521841666655,1228,140,350,100
2020-08-12 14:33:24,19.0,20.8,21.9,20.3,24.1,1,1,1,1,0,31.8,31.0,27.5,31.3,31.1,20.0,21.0,22.0,20.0,22.0,48,321,14,11,-248,1092,752,752,412,1160,350,350,100,100,100,23.53631578947368,29.21526315789474,1.2423061611098227,58710.0,4.894583333333333,22.15,22.95,22.6,21.57,22.57,22.1,21.13,22.9,28.8,22.9,24.8,24.2,23.8,24.97,25.7,24.8,24.05,22.2,23.0,28.2,29.97,28.2,29.77,23.85,28.7,26.8,29.8,30.8,29.9,25.27,33.67,33.0,30.23,29.3,25.5,29.7,32.2,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72935.79472,6.0911837533333335,1228,140,350,100
2020-08-12 14:38:58,19.0,20.8,21.8,20.3,24.2,1,1,1,1,0,31.5,30.9,27.3,30.8,31.1,20.0,21.0,22.0,20.0,22.0,49,322,15,12,-249,1092,752,752,412,1160,350,350,100,100,100,23.54315789473684,29.208947368421054,1.2412157897381957,58980.0,4.90375,22.15,22.95,22.6,21.57,22.6,22.1,21.17,22.9,28.8,22.9,24.87,24.23,23.8,25.03,25.7,24.7,24.05,22.2,23.0,28.4,29.93,28.2,29.8,23.85,28.7,26.8,29.8,30.8,29.9,25.3,33.73,32.97,30.23,29.3,25.5,29.63,32.0,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73206.90728,6.089279249999999,1228,140,350,100
2020-08-12 14:44:26,19.0,20.9,21.7,14.3,24.3,1,1,1,1,0,31.4,31.6,27.6,30.2,31.1,20.0,21.0,22.0,20.0,22.0,50,323,16,13,-250,1092,752,752,412,1160,350,350,100,100,100,23.391052631578944,29.00368421052632,1.2644121844214604,58880.0,4.910833333333333,22.0,23.05,22.7,21.47,22.3,21.5,20.33,22.9,28.7,22.9,24.37,24.4,23.83,25.23,25.7,24.3,23.35,22.2,23.2,28.3,29.93,28.17,29.93,23.45,28.3,26.4,29.2,30.8,29.9,24.93,33.7,32.83,30.3,29.5,24.9,29.3,31.3,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74448.58942,6.1523123625,1228,140,350,100
2020-08-12 14:49:55,19.4,21.3,22.1,20.0,24.5,1,1,1,1,0,32.1,31.3,27.7,30.3,31.1,20.0,21.0,22.0,20.0,22.0,51,324,17,14,-251,1092,752,752,412,1160,350,350,100,100,100,23.680526315789475,29.18526315789474,1.2207411793529486,58760.0,4.901666666666666,22.2,23.15,22.8,21.7,22.8,22.3,21.43,23.1,28.7,23.0,24.67,24.53,23.87,25.63,26.1,24.3,23.6,22.4,23.65,28.3,29.93,28.27,30.1,23.95,29.0,26.7,29.6,30.8,29.9,25.1,33.7,32.87,30.53,29.5,25.3,29.37,31.7,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71730.7517,6.09080588,1228,140,350,100
2020-08-12 14:55:29,19.5,20.7,22.3,21.6,24.8,1,1,1,1,0,32.2,31.7,27.6,30.9,31.4,20.0,21.0,22.0,20.0,22.0,52,325,18,15,-252,1092,752,752,412,1160,350,350,100,100,100,24.187368421052632,29.741578947368417,1.224380708461255,58830.0,4.899583333333333,22.15,23.55,23.2,22.07,23.67,23.5,22.13,23.3,29.1,23.3,25.47,24.9,24.27,25.9,26.4,25.2,24.3,23.0,24.15,28.5,30.17,28.57,30.4,24.75,30.1,27.83,31.0,31.0,30.3,25.77,34.2,33.1,30.9,29.8,26.1,29.8,32.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72030.31708000001,5.990044532499999,1228,140,350,100
2020-08-12 15:00:59,19.8,21.4,29.0,23.1,25.0,1,1,0,1,0,33.0,32.9,29.7,33.0,31.7,20.0,21.0,21.0,21.0,21.0,53,326,-1,16,-253,1092,752,752,412,1160,350,350,100,100,100,25.00368421052632,30.413157894736845,1.1977420433034738,59090.0,4.913333333333333,23.05,24.1,23.8,22.77,24.3,24.1,22.73,24.8,29.3,24.6,26.33,26.27,25.37,26.1,27.3,25.8,25.35,24.1,24.9,29.4,30.83,29.07,30.9,25.35,30.6,28.5,31.9,31.2,32.2,26.37,35.33,33.67,31.1,30.0,26.7,30.5,32.9,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70774.57734,5.950203934166668,1228,140,350,100
2020-08-12 15:06:27,19.5,19.8,29.6,23.8,25.0,1,1,0,1,0,33.6,33.0,30.9,34.0,32.0,20.0,20.0,21.0,21.0,21.0,54,327,-2,17,-254,1092,752,752,412,1160,350,350,100,100,100,25.503684210526313,31.02578947368421,1.2297015901764856,58760.0,4.910416666666666,22.35,23.6,24.15,23.23,24.7,24.7,23.27,25.5,30.2,24.2,27.2,27.87,25.57,27.13,28.5,26.8,26.15,24.1,25.35,29.25,31.47,29.47,31.53,26.05,31.3,29.33,32.9,32.2,33.4,27.13,35.83,33.83,32.5,30.2,27.5,31.17,32.4,32.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72257.26544,5.9596601158333335,1228,140,350,100
2020-08-12 15:11:57,19.6,18.7,29.0,23.5,25.1,1,1,0,1,0,33.5,32.0,31.1,33.0,32.2,20.0,20.0,21.0,20.0,21.0,55,328,-3,18,-255,1092,752,752,412,1160,350,350,100,100,100,25.519473684210528,31.112631578947372,1.2747904529235816,59080.0,4.91,21.85,23.25,24.25,23.13,24.97,24.8,23.1,25.9,30.7,23.6,27.4,28.07,25.3,27.6,28.3,27.0,26.8,23.9,24.95,28.6,31.23,29.67,31.5,26.25,31.3,29.2,33.0,32.6,33.1,27.43,35.87,34.03,32.63,30.5,27.5,31.43,33.4,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75314.61996,6.148828558333332,1228,140,350,100
2020-08-12 15:17:30,18.7,18.7,29.1,20.2,25.0,1,1,0,1,0,33.3,32.5,31.1,33.6,32.1,20.0,20.0,21.0,20.0,21.0,56,329,-4,19,-256,1092,752,752,412,1160,350,350,100,100,100,24.75894736842105,30.560000000000006,1.2595594813092403,58920.0,4.916666666666666,21.45,22.8,23.8,22.43,22.53,22.8,21.5,24.4,30.2,23.3,26.93,27.93,24.93,27.67,28.5,26.0,25.55,23.2,24.5,28.45,31.07,29.4,31.3,24.45,29.6,27.6,31.7,32.4,32.7,26.97,35.67,33.6,32.63,30.7,26.9,31.27,32.4,31.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74213.24464,6.230327691666666,1228,140,350,100
2020-08-12 15:23:03,18.8,18.5,29.2,20.2,24.9,1,1,0,1,0,33.4,32.4,31.3,32.8,32.1,20.0,20.0,21.0,20.0,21.0,57,330,-5,20,-257,1092,752,752,412,1160,350,350,100,100,100,24.48578947368421,30.29947368421053,1.2579613259511133,58870.0,4.907916666666667,21.15,22.55,23.65,22.23,22.13,22.3,21.17,23.9,30.0,23.1,26.6,27.8,24.9,27.6,28.5,25.6,25.15,22.7,24.2,28.1,30.97,29.27,31.13,23.95,29.2,27.17,31.2,32.2,32.4,26.77,35.53,33.3,32.5,30.7,26.7,30.93,32.2,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74056.18326,6.177892829166667,1228,140,350,100
2020-08-12 15:28:36,19.2,18.5,29.2,19.9,25.1,1,1,0,1,0,33.3,32.5,31.3,33.0,32.2,20.0,20.0,21.0,20.0,21.0,58,331,-6,21,-258,1092,752,752,412,1160,350,350,100,100,100,24.47,30.21,1.2563824852702534,58810.0,4.903333333333333,21.15,22.65,23.85,22.43,21.97,22.1,21.03,23.8,30.0,23.1,26.53,27.77,24.83,27.67,28.8,25.4,24.95,22.7,24.2,28.0,30.97,29.33,31.27,23.75,28.8,26.9,31.0,32.0,32.6,26.63,35.47,33.2,32.6,30.7,26.5,30.7,32.0,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73887.85396,6.164334884166665,1228,140,350,100
2020-08-12 15:34:04,19.4,18.8,29.3,20.2,25.3,1,1,0,1,0,33.3,32.7,31.3,33.4,32.4,20.0,20.0,21.0,20.0,21.0,59,332,-7,22,-259,1092,752,752,412,1160,350,350,100,100,100,24.492105263157892,30.227894736842103,1.2462029458150607,59080.0,4.912083333333333,21.25,22.75,23.9,22.57,22.0,22.3,21.1,23.7,29.7,23.1,26.53,27.87,24.93,27.9,28.9,25.4,24.9,22.5,24.05,28.15,31.03,29.47,31.37,23.85,29.0,26.83,30.9,31.9,32.4,26.63,35.47,33.2,32.6,30.9,26.6,30.63,31.9,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73625.67004,6.146396833333332,1228,140,350,100
2020-08-12 15:39:40,19.2,19.2,29.3,20.2,25.5,1,1,0,1,0,33.4,32.7,31.4,33.5,32.4,20.0,20.0,21.0,20.0,21.0,60,333,-8,23,-260,1092,752,752,412,1160,350,350,100,100,100,24.617894736842107,30.3121052631579,1.2518674912395746,58930.0,4.917083333333333,21.45,23.0,24.05,22.7,22.2,22.3,21.23,23.9,29.7,23.3,26.53,27.83,25.0,27.9,28.9,25.6,24.95,22.9,24.3,28.35,31.17,29.47,31.5,23.85,29.0,27.03,31.0,31.8,32.7,26.63,35.57,33.23,32.67,31.0,26.7,30.63,32.0,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73772.55126000001,6.141592554166667,1228,140,350,100
2020-08-12 15:45:08,18.8,19.0,29.3,20.3,25.3,1,1,0,1,0,33.5,32.5,31.4,33.4,32.5,20.0,20.0,21.0,20.0,21.0,61,334,-9,24,-261,1092,752,752,412,1160,350,350,100,100,100,24.61631578947368,30.307894736842105,1.2528753993647193,58640.0,4.89875,21.45,22.8,23.9,22.43,22.27,22.5,21.23,24.0,29.7,23.3,26.6,27.8,25.03,27.9,28.9,25.6,25.0,22.9,24.4,28.35,31.03,29.4,31.37,23.95,29.0,27.07,31.0,31.9,32.7,26.7,35.47,33.37,32.67,30.9,26.7,30.67,32.0,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73468.61342000001,6.135048528333334,1228,140,350,100
2020-08-12 15:50:39,18.8,18.8,29.3,20.2,25.1,1,1,0,1,0,33.1,32.6,31.4,33.5,32.5,20.0,20.0,21.0,20.0,21.0,62,335,-10,25,-262,1092,752,752,412,1160,350,350,100,100,100,24.542105263157897,30.28263157894737,1.2535958912389296,59040.0,4.903333333333333,21.35,22.7,23.8,22.27,22.13,22.3,21.2,24.0,29.7,23.3,26.6,27.8,24.93,27.97,28.8,25.6,24.95,22.7,24.2,28.35,31.03,29.33,31.37,23.85,29.0,27.03,31.0,31.9,32.4,26.77,35.5,33.27,32.67,30.9,26.7,30.73,32.0,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74012.30142,6.145038118333334,1228,140,350,100
2020-08-12 15:56:10,19.6,19.2,29.3,20.2,25.3,1,1,0,1,0,33.3,32.8,31.5,33.3,32.5,20.0,20.0,21.0,20.0,21.0,63,336,-11,26,-263,1092,752,752,412,1160,350,350,100,100,100,24.60842105263158,30.307368421052633,1.2534275896431653,58440.0,4.895,21.35,22.75,23.9,22.5,22.27,22.5,21.23,24.0,29.7,23.3,26.6,27.87,24.97,27.97,28.8,25.6,25.05,22.9,24.3,28.25,31.03,29.33,31.37,23.85,29.0,27.07,31.0,31.9,32.7,26.77,35.47,33.2,32.77,31.2,26.7,30.73,32.0,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73250.30834,6.135942073333334,1228,140,350,100
2020-08-12 16:01:40,19.0,19.2,29.3,20.3,25.4,1,1,0,1,0,33.5,32.5,31.5,33.5,32.6,20.0,20.0,21.0,20.0,21.0,64,337,-12,27,-264,1092,752,752,412,1160,350,350,100,100,100,24.649473684210523,30.373684210526324,1.2539096340342941,59080.0,4.8966666666666665,21.45,22.9,24.0,22.5,22.27,22.5,21.3,24.0,29.7,23.3,26.6,27.87,25.03,27.97,28.9,25.6,25.15,22.9,24.4,28.35,31.17,29.4,31.43,23.95,29.2,27.07,31.2,31.9,32.7,26.77,35.53,33.33,32.73,31.2,26.7,30.77,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74080.98118,6.138803729999999,1228,140,350,100
2020-08-12 16:07:12,19.1,19.4,29.3,20.4,25.5,1,1,0,1,0,33.6,32.7,31.6,33.7,32.7,20.0,20.0,21.0,20.0,21.0,65,338,-13,28,-265,1092,752,752,412,1160,350,350,100,100,100,24.707894736842103,30.420000000000005,1.251589069864792,58810.0,4.912083333333333,21.5,22.9,24.0,22.53,22.33,22.5,21.37,24.1,30.0,23.4,26.6,27.87,25.0,28.1,29.0,25.6,25.15,23.0,24.5,28.45,31.23,29.43,31.43,24.0,29.2,27.07,31.2,31.9,32.7,26.83,35.57,33.4,32.67,31.2,26.9,30.83,32.2,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73605.9532,6.153622265833333,1228,140,350,100
2020-08-12 16:12:50,19.1,19.0,29.3,20.3,25.3,1,1,0,1,0,33.6,32.6,31.6,33.5,32.7,20.0,20.0,21.0,20.0,21.0,66,339,-14,29,-266,1092,752,752,412,1160,350,350,100,100,100,24.684210526315788,30.415789473684214,1.2515230990408945,58650.0,4.894166666666666,21.45,22.9,23.9,22.43,22.33,22.5,21.37,24.0,30.0,23.3,26.67,27.87,25.03,28.1,28.9,25.8,25.15,22.9,24.4,28.4,31.23,29.47,31.37,24.0,29.2,27.13,31.1,31.9,32.7,26.83,35.57,33.43,32.83,31.2,26.9,30.77,32.2,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73401.82976,6.125324289999999,1228,140,350,100
2020-08-12 16:18:34,19.0,19.0,29.3,20.3,25.4,1,1,0,1,0,33.3,32.7,31.6,33.5,32.7,20.0,20.0,21.0,20.0,21.0,67,340,-15,30,-267,1092,752,752,412,1160,350,350,100,100,100,24.659999999999997,30.39631578947369,1.254555290872263,58750.0,4.891666666666667,21.4,22.8,23.9,22.43,22.27,22.5,21.23,24.0,30.0,23.1,26.73,27.9,25.03,28.1,29.2,25.6,25.15,22.9,24.3,28.35,31.23,29.47,31.37,23.95,29.2,27.03,31.2,31.9,32.7,26.83,35.57,33.4,32.83,31.2,26.9,30.77,32.0,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73705.12334,6.129456379166666,1228,140,350,100
2020-08-12 16:24:03,19.1,19.0,29.4,20.2,25.4,1,1,0,1,0,33.7,32.6,31.6,33.5,32.7,20.0,20.0,21.0,20.0,21.0,68,341,-16,31,-268,1092,752,752,412,1160,350,350,100,100,100,24.594736842105263,30.344210526315788,1.2527820394277709,58810.0,4.898333333333333,21.4,22.75,23.8,22.43,22.27,22.5,21.23,24.0,29.7,23.1,26.73,27.87,24.97,28.1,28.9,25.6,25.05,22.7,24.2,28.35,31.13,29.33,31.37,23.95,29.0,27.07,31.2,31.9,32.4,26.83,35.37,33.37,32.83,31.2,26.9,30.77,32.0,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73676.11174,6.140884795,1228,140,350,100
2020-08-12 16:29:32,19.0,19.1,29.4,20.2,25.5,1,1,0,1,0,33.5,32.8,31.6,33.6,32.8,20.0,20.0,21.0,20.0,21.0,69,342,-17,32,-269,1092,752,752,412,1160,350,350,100,100,100,24.726315789473684,30.462105263157895,1.2506143286252647,59030.0,4.91,21.45,22.9,24.0,22.63,22.33,22.5,21.37,24.0,30.0,23.3,26.73,27.87,25.1,28.17,29.2,25.8,25.15,22.9,24.4,28.35,31.23,29.53,31.57,24.0,29.2,27.1,31.2,31.9,32.7,26.83,35.57,33.37,32.93,31.4,26.9,30.93,32.2,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73823.76382,6.145828148333333,1228,140,350,100
2020-08-12 16:35:02,19.1,19.0,29.4,20.2,25.4,1,1,0,1,0,33.3,32.7,31.7,33.7,32.8,20.0,20.0,21.0,20.0,21.0,70,343,-18,33,-270,1092,752,752,412,1160,350,350,100,100,100,24.72684210526316,30.48526315789474,1.2502634492002327,59080.0,4.92125,21.45,22.9,24.0,22.53,22.33,22.5,21.3,24.1,30.0,23.3,26.73,27.8,25.1,28.17,29.2,25.8,25.25,22.9,24.45,28.45,31.23,29.5,31.57,24.0,29.2,27.2,31.2,31.9,32.7,26.9,35.67,33.4,32.93,31.4,26.9,31.0,32.2,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73865.56458,6.153722016666666,1228,140,350,100
2020-08-12 16:40:32,19.1,16.0,19.2,25.6,25.3,1,1,1,0,0,32.4,31.7,26.5,31.6,32.8,21.0,21.0,21.0,21.0,21.0,71,344,1,-1,-271,1092,752,752,412,1160,350,350,100,100,100,24.57894736842105,30.282105263157888,1.3018837156225262,58870.0,4.914583333333333,22.1,23.7,24.0,22.8,23.37,23.2,22.03,23.5,29.3,24.2,26.07,26.3,25.2,26.83,27.5,25.6,24.9,22.7,23.7,28.75,31.17,29.5,31.27,24.5,29.6,27.5,31.2,31.9,31.3,26.5,35.1,33.87,32.2,31.4,26.5,30.2,32.4,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76641.89434,6.271144121666667,1228,140,350,100
2020-08-12 16:46:01,19.0,19.5,15.9,28.7,26.8,1,1,1,0,0,33.7,32.8,28.4,31.1,32.9,20.0,21.0,21.0,21.0,21.0,72,345,2,-2,-272,1092,752,752,412,1160,350,350,100,100,100,24.869473684210522,30.501578947368426,1.2194500921404616,58810.0,4.903333333333333,22.25,24.05,24.05,22.8,24.9,25.4,22.13,22.2,29.7,23.4,25.4,25.83,25.73,27.53,29.4,26.0,25.0,22.7,24.05,29.1,31.23,29.6,31.77,25.9,32.0,28.83,31.9,31.9,30.1,26.1,35.0,33.5,32.37,31.2,26.3,30.8,31.5,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71715.85992,6.181573094166667,1228,140,350,100
2020-08-12 16:51:35,19.5,26.2,21.2,29.2,25.3,1,1,1,0,0,33.5,32.8,29.6,31.3,33.1,20.0,20.0,21.0,21.0,21.0,73,346,3,-3,-273,1092,752,752,412,1160,350,350,100,100,100,25.788947368421052,30.90368421052632,1.2264074703968217,58650.0,4.894166666666666,24.2,24.7,24.35,22.83,26.53,26.4,22.8,23.8,29.7,23.8,26.53,26.33,25.87,28.3,28.9,26.8,26.6,25.2,26.35,29.9,31.73,29.87,32.07,25.9,32.0,28.83,31.9,31.9,30.1,26.77,35.0,33.5,32.37,31.2,27.3,31.8,33.5,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71928.79814,5.985194085833332,1228,140,350,100
2020-08-12 16:57:04,18.1,16.3,20.4,21.0,23.1,1,1,1,1,0,32.4,31.6,30.3,31.5,33.0,20.0,20.0,21.0,21.0,21.0,74,347,4,1,-274,1092,752,752,412,1160,350,350,100,100,100,24.843157894736837,31.28315789473685,1.362710283561533,59030.0,4.903333333333333,21.0,22.9,23.55,22.3,25.03,24.8,22.8,25.3,30.0,22.7,27.0,24.97,25.0,26.97,26.9,27.0,25.85,23.9,24.05,28.0,30.4,29.1,31.13,28.05,33.7,31.23,34.6,33.1,32.2,26.97,35.67,34.37,32.7,31.6,26.9,30.83,32.9,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80440.78804,6.348732757499999,1228,140,350,100
2020-08-12 17:02:32,18.4,17.0,21.9,19.5,23.8,1,1,1,1,0,32.1,31.5,28.3,31.3,32.8,20.0,20.0,21.0,20.0,21.0,75,348,5,2,-275,1092,752,752,412,1160,350,350,100,100,100,23.514736842105265,29.65526315789474,1.3028679618566563,58760.0,4.907916666666667,20.15,22.35,23.1,21.93,22.07,22.0,20.97,22.8,29.7,22.0,25.57,23.8,23.77,26.47,26.5,25.4,24.1,21.8,22.3,27.2,29.87,28.87,30.73,23.85,29.0,27.4,30.5,32.4,30.6,26.23,33.93,33.2,31.5,31.2,25.9,29.77,31.3,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76556.52144,6.541554561666666,1228,140,350,100
2020-08-12 17:08:01,18.5,17.4,22.2,19.8,24.2,1,1,1,1,0,32.1,31.5,28.3,31.1,32.6,20.0,20.0,21.0,20.0,21.0,76,349,6,3,-276,1092,752,752,412,1160,350,350,100,100,100,23.459473684210526,29.49210526315789,1.28182997412786,58800.0,4.898333333333333,20.25,22.35,23.1,21.93,21.8,21.8,20.9,22.6,29.5,22.2,25.4,24.03,23.57,26.6,26.6,25.0,23.85,21.8,22.45,27.4,29.8,28.73,30.63,23.55,28.6,26.97,30.3,31.9,30.8,25.97,33.8,33.13,31.27,30.9,25.9,29.6,31.3,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75371.60248,6.330338496666666,1228,140,350,100
2020-08-12 17:13:35,19.5,18.0,22.4,20.2,24.8,1,1,1,1,0,32.4,31.8,28.4,31.3,32.5,20.0,20.0,21.0,20.0,21.0,77,350,7,4,-277,1092,752,752,412,1160,350,350,100,100,100,23.583157894736843,29.422631578947367,1.2681796707743394,58930.0,4.9054166666666665,20.55,22.75,23.35,22.13,21.8,21.8,20.93,22.8,29.5,22.6,25.27,24.47,23.53,26.8,26.9,24.8,23.8,21.8,22.5,27.45,29.93,28.93,30.83,23.35,28.3,26.7,30.1,31.5,30.8,25.8,33.67,32.97,31.27,30.9,25.8,29.53,31.5,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74733.828,6.254392936666665,1228,140,350,100
2020-08-12 17:19:04,19.4,18.4,24.4,19.9,24.8,1,1,1,1,0,32.0,31.9,26.8,31.0,32.5,20.0,20.0,21.0,20.0,21.0,78,351,8,5,-278,1092,752,752,412,1160,350,350,100,100,100,23.69105263157895,29.483684210526313,1.2890768759575966,58700.0,4.901249999999999,20.95,22.8,23.45,22.3,22.03,21.8,20.97,22.9,29.3,23.1,25.13,24.7,23.73,26.87,26.9,24.8,23.9,21.8,22.7,27.75,30.1,29.0,30.97,23.5,28.6,26.83,30.1,31.2,30.6,25.63,33.87,33.07,31.27,30.9,25.7,29.67,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75668.81262,6.2667766925,1228,140,350,100
2020-08-12 17:24:33,19.4,18.3,22.3,19.9,24.7,1,1,1,1,0,31.8,31.5,26.7,31.0,32.5,20.0,20.0,21.0,20.0,21.0,79,352,9,6,-279,1092,752,752,412,1160,350,350,100,100,100,23.45842105263158,29.272105263157897,1.2691586768439713,58830.0,4.897083333333333,20.95,22.8,23.1,21.93,22.13,21.8,20.9,22.4,29.1,22.7,24.87,24.37,23.73,26.03,26.5,24.7,23.6,21.7,22.4,27.65,29.93,28.67,30.57,23.45,28.3,26.73,29.8,31.2,30.0,25.5,33.6,32.9,30.87,30.7,25.5,29.37,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74664.60496,6.263892399166666,1228,140,350,100
2020-08-12 17:30:01,19.1,19.0,21.3,20.2,24.5,1,1,1,1,0,31.8,31.4,26.8,30.6,32.4,20.0,20.0,21.0,20.0,21.0,80,353,10,7,-280,1092,752,752,412,1160,350,350,100,100,100,23.27263157894737,29.16263157894737,1.2741214142496766,59140.0,4.915416666666666,21.05,22.6,22.9,21.9,22.13,21.6,20.9,22.1,28.8,22.4,24.67,23.9,23.7,25.53,26.1,24.5,23.5,21.7,22.2,27.65,29.87,28.5,30.33,23.35,28.6,26.63,29.7,31.0,29.4,25.3,33.43,32.9,30.63,30.7,25.3,29.37,31.6,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75351.54044,6.2506727249999985,1228,140,350,100
2020-08-12 17:35:33,19.0,19.1,21.0,20.2,24.3,1,1,1,1,0,31.9,31.1,26.8,30.8,32.4,20.0,20.0,21.0,20.0,21.0,81,354,11,8,-281,1092,752,752,412,1160,350,350,100,100,100,23.297894736842107,29.107894736842102,1.281296944988437,58920.0,4.9191666666666665,21.3,22.7,22.9,21.87,22.13,21.8,20.83,22.2,28.8,22.4,24.67,23.83,23.73,25.2,26.1,24.5,23.6,21.8,22.3,27.75,29.73,28.43,30.27,23.3,28.6,26.53,29.6,31.0,29.3,25.17,33.43,32.87,30.5,30.5,25.3,29.17,31.7,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75494.016,6.285231518333334,1228,140,350,100
2020-08-12 17:41:05,19.0,19.0,20.8,20.0,24.3,1,1,1,1,0,31.6,31.0,26.5,30.5,32.2,20.0,20.0,21.0,20.0,21.0,82,355,12,9,-282,1092,752,752,412,1160,350,350,100,100,100,23.153684210526315,28.983157894736845,1.2775875915515191,58860.0,4.9075,21.15,22.6,22.7,21.77,22.03,21.6,20.83,21.9,28.7,22.2,24.47,23.6,23.57,25.1,25.9,24.5,23.4,21.7,22.2,27.6,29.67,28.27,30.2,23.25,28.3,26.53,29.6,30.8,29.0,25.1,33.23,32.7,30.4,30.2,25.1,29.2,31.7,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75198.80564,6.278867568333333,1228,140,350,100
2020-08-12 17:46:33,13.7,18.5,20.3,19.9,23.5,1,1,1,1,0,30.3,30.7,26.5,30.9,32.0,20.0,20.0,21.0,20.0,21.0,83,356,13,10,-283,1092,752,752,412,1160,350,350,100,100,100,22.792631578947365,28.807368421052633,1.2815866049773579,58810.0,4.902916666666666,20.6,21.25,21.4,20.3,21.9,21.5,20.73,21.7,28.4,21.7,24.53,23.5,23.2,24.8,26.3,24.3,23.15,21.5,22.3,27.3,29.2,27.43,29.63,23.25,28.1,26.33,29.4,30.8,29.0,25.1,33.27,32.7,30.0,30.0,25.3,29.0,31.5,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75370.10824,6.273704745,1228,140,350,100
2020-08-12 17:52:02,19.5,18.5,20.5,20.3,25.4,1,1,1,1,0,30.8,31.1,26.2,30.8,32.0,20.0,20.0,21.0,20.0,21.0,84,357,14,11,-284,1092,752,752,412,1160,350,350,100,100,100,23.092105263157894,28.913157894736838,1.2343029624386903,58870.0,4.903333333333333,20.7,21.85,22.3,21.7,21.97,21.6,20.87,21.7,28.4,21.7,24.67,23.57,23.5,25.27,27.5,24.5,23.05,21.5,22.4,27.1,29.53,27.87,30.43,23.35,28.3,26.33,29.6,30.7,29.0,25.17,33.33,32.63,30.27,29.8,25.3,29.07,31.4,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72663.4154,6.168063484999999,1228,140,350,100
2020-08-12 17:57:29,21.7,19.1,21.0,20.5,27.3,1,1,1,1,0,31.3,31.9,27.3,30.8,32.4,20.0,20.0,21.0,20.0,21.0,85,358,15,12,-285,1092,752,752,412,1160,350,350,100,100,100,23.712631578947367,29.331052631578952,1.2337223747237283,58760.0,4.901249999999999,21.4,22.8,23.65,23.63,22.27,21.8,21.07,22.1,28.7,22.4,24.93,23.97,24.27,26.4,28.8,24.7,23.3,21.7,22.65,27.75,30.17,29.0,31.8,23.55,28.6,26.63,29.8,30.8,29.4,25.3,33.83,32.8,30.93,30.2,25.5,29.23,31.7,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72493.52674,6.0482059225,1228,140,350,100
2020-08-12 18:02:56,23.7,19.2,21.0,20.2,26.8,1,1,1,1,0,32.7,31.7,27.6,30.8,32.6,20.0,20.0,21.0,20.0,21.0,86,359,16,13,-286,1092,752,752,412,1160,350,350,100,100,100,24.025263157894738,29.450526315789478,1.284524656196175,58700.0,4.894166666666666,22.1,23.95,24.9,24.57,22.3,22.0,21.07,22.2,28.7,23.1,24.7,24.43,24.73,26.93,28.3,24.7,23.5,21.8,22.5,28.2,30.6,29.7,31.7,23.65,28.7,26.77,29.8,31.0,29.4,25.3,33.93,33.07,31.37,30.5,25.3,29.5,31.6,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75401.59732,6.162296835833333,1228,140,350,100
2020-08-12 18:08:23,20.7,19.1,20.9,20.2,25.3,1,1,1,1,0,31.8,31.4,27.1,30.4,32.5,20.0,20.0,21.0,20.0,21.0,87,360,17,14,-287,1092,752,752,412,1160,350,350,100,100,100,23.48263157894737,29.240526315789477,1.2687868304494339,58810.0,4.89625,21.4,22.95,23.35,22.33,22.37,21.8,20.97,22.1,28.7,22.4,24.67,23.83,24.07,26.13,27.1,24.6,23.4,21.7,22.3,27.75,30.03,28.8,30.97,23.55,28.6,26.7,29.8,31.0,29.3,25.23,33.47,32.8,30.97,30.7,25.3,29.3,31.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74617.3535,6.250789617499999,1228,140,350,100
2020-08-12 18:13:53,18.1,18.8,20.7,20.2,24.4,1,1,1,1,0,31.7,31.0,26.4,30.8,32.4,20.0,20.0,21.0,20.0,21.0,88,361,18,15,-288,1092,752,752,412,1160,350,350,100,100,100,23.279999999999998,29.075789473684214,1.2696561550540784,58810.0,4.900833333333333,21.2,22.75,22.9,21.8,22.13,21.8,20.97,21.9,28.7,22.2,24.6,23.7,23.77,25.6,26.5,24.5,23.4,21.7,22.2,27.6,29.73,28.43,30.37,23.45,28.6,26.7,29.6,31.0,29.0,25.1,33.33,32.7,30.63,30.5,25.3,29.2,31.5,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74668.47848,6.220242999166667,1228,140,350,100
