Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-12 18:19:24,28.9,22.1,21.4,26.1,27.5,0,1,1,0,0,32.7,31.7,28.3,30.9,32.6,21.0,21.0,21.0,21.0,21.0,-1,362,19,-1,-289,1092,752,752,412,1160,350,350,100,100,100,24.080000000000005,29.638947368421054,1.129464448967306,58710.0,4.8966666666666665,22.35,23.9,24.0,23.57,23.2,23.0,21.9,22.6,28.8,23.1,25.17,24.33,24.4,26.2,27.3,24.8,23.85,22.2,22.85,28.55,30.67,29.5,31.4,24.15,29.6,27.2,30.5,30.8,29.4,25.57,33.9,33.0,30.97,30.5,25.9,29.6,32.2,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66310.8578,5.874139011666665,1228,140,350,100
2020-08-12 18:24:54,22.6,19.5,21.2,27.2,28.7,1,1,1,0,0,34.6,33.3,28.5,31.0,33.5,21.0,21.0,21.0,21.0,21.0,1,363,20,-2,-290,1092,752,752,412,1160,350,350,100,100,100,25.82421052631579,31.090526315789475,1.2697069705916475,58870.0,4.899166666666666,24.05,26.95,27.45,27.0,24.77,24.7,22.3,23.5,28.8,24.8,25.43,26.2,26.73,28.63,29.8,25.8,25.25,23.9,24.6,30.3,32.87,31.8,33.2,26.15,31.7,29.47,32.4,31.7,30.8,26.1,35.43,33.93,33.1,31.6,26.3,30.77,32.4,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74747.64936,5.877437798333332,1228,140,350,100
2020-08-12 18:30:23,18.0,19.6,20.8,27.9,24.4,1,1,1,0,0,32.9,32.0,27.9,30.7,33.1,20.0,21.0,21.0,21.0,21.0,2,364,21,-3,-291,1092,752,752,412,1160,350,350,100,100,100,24.77578947368421,30.718421052631577,1.2919778192715357,58880.0,4.90625,22.35,24.25,23.9,22.17,25.23,25.1,22.0,22.8,28.8,22.9,25.27,25.73,25.47,27.67,27.9,26.0,25.25,23.6,24.35,29.4,31.57,29.83,31.2,26.45,32.4,29.57,32.6,32.2,30.3,25.77,34.8,33.73,32.57,31.6,26.1,30.93,32.2,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76071.654,6.284137639999999,1228,140,350,100
2020-08-12 18:35:51,17.7,17.9,20.7,28.7,23.6,1,1,1,0,0,32.6,31.8,27.3,30.6,32.8,20.0,20.0,21.0,21.0,21.0,3,365,22,-4,-292,1092,752,752,412,1160,350,350,100,100,100,24.274210526315784,30.47105263157895,1.2902331176751793,58710.0,4.899583333333333,21.25,23.3,22.65,21.1,25.43,25.2,21.77,22.2,28.8,22.2,25.23,25.1,24.4,26.73,26.9,26.0,25.4,23.4,24.15,28.2,30.57,28.9,30.43,26.75,32.4,29.73,32.6,32.4,30.1,25.83,34.6,33.67,32.07,31.2,26.1,30.9,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75749.58634000001,6.325885014166667,1228,140,350,100
2020-08-12 18:41:19,17.3,17.7,19.8,20.8,22.1,1,1,1,1,0,31.6,31.0,26.7,30.7,32.7,20.0,20.0,21.0,21.0,21.0,4,366,23,1,-293,1092,752,752,412,1160,350,350,100,100,100,23.34842105263158,29.940526315789473,1.338865020079406,58700.0,4.892083333333333,20.3,21.95,21.75,20.47,23.8,23.4,21.6,22.1,29.1,21.4,25.87,23.43,23.13,24.57,24.9,26.0,24.8,22.5,22.55,27.35,29.5,27.9,29.67,25.55,30.8,28.93,32.4,32.4,29.7,26.27,33.5,33.37,30.93,30.7,26.5,30.13,33.2,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78591.37668,6.430873459166667,1228,140,350,100
2020-08-12 18:46:46,17.7,18.0,19.9,21.7,23.6,1,1,1,1,0,31.8,31.0,26.0,31.0,32.5,20.0,20.0,21.0,21.0,21.0,5,367,24,2,-294,1092,752,752,412,1160,350,350,100,100,100,23.068421052631578,29.287894736842105,1.2622798668721313,58750.0,4.89375,20.35,22.2,21.9,20.9,22.97,22.4,21.37,21.4,28.8,21.5,25.27,23.33,23.13,24.73,25.5,24.8,23.55,21.8,22.4,27.4,29.53,27.8,29.9,24.3,29.6,27.47,30.5,31.7,29.0,25.77,33.27,32.87,30.4,30.2,25.7,29.63,31.5,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74158.94218,6.364596619166666,1228,140,350,100
2020-08-12 18:52:13,18.0,18.0,20.4,22.1,23.7,1,1,1,1,0,31.8,30.9,26.0,32.0,32.5,20.0,20.0,21.0,21.0,21.0,6,368,25,3,-295,1092,752,752,412,1160,350,350,100,100,100,23.333684210526314,29.453684210526315,1.2712196289391615,58700.0,4.89375,20.55,22.45,22.3,21.27,23.33,23.0,21.73,21.6,29.1,21.9,25.57,23.47,23.3,24.97,25.5,25.2,23.7,22.0,22.4,27.6,29.67,28.1,30.03,24.45,29.9,27.77,30.8,31.5,29.3,25.9,33.37,32.93,30.63,30.2,26.1,29.77,31.7,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74620.59222,6.199147266666667,1228,140,350,100
2020-08-12 18:57:42,18.1,18.0,20.5,21.9,23.9,1,1,1,1,0,32.2,30.9,26.0,31.9,32.5,20.0,20.0,21.0,21.0,21.0,7,369,26,4,-296,1092,752,752,412,1160,350,350,100,100,100,23.405789473684212,29.503157894736844,1.265774827308206,59130.0,4.909583333333333,20.75,22.45,22.45,21.43,23.4,23.0,21.73,21.7,29.1,22.0,25.53,23.6,23.37,25.1,25.7,25.2,23.8,22.0,22.4,27.75,29.83,28.1,30.2,24.45,29.9,27.83,31.0,31.2,29.4,25.93,33.57,33.07,30.63,30.2,26.1,29.83,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74845.26554,6.227744073333332,1228,140,350,100
2020-08-12 19:03:10,18.4,18.0,20.5,21.9,24.2,1,1,1,1,0,31.9,30.9,26.5,31.9,32.5,20.0,20.0,21.0,21.0,21.0,8,370,27,5,-297,1092,752,752,412,1160,350,350,100,100,100,23.471052631578946,29.530526315789476,1.2649858246351537,58970.0,4.9208333333333325,20.75,22.65,22.5,21.63,23.37,22.9,21.73,21.7,29.1,22.2,25.47,23.8,23.57,25.23,25.9,25.2,23.8,22.0,22.45,27.75,29.9,28.27,30.3,24.45,29.9,27.77,31.0,31.2,29.4,25.97,33.67,33.1,30.77,30.2,26.1,29.83,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74596.21408,6.226728317499999,1228,140,350,100
2020-08-12 19:08:38,18.4,18.3,20.7,21.8,24.2,1,1,1,1,0,32.4,30.8,26.5,31.8,32.5,20.0,20.0,21.0,21.0,21.0,9,371,28,6,-298,1092,752,752,412,1160,350,350,100,100,100,23.460526315789473,29.517368421052634,1.259944452404086,58750.0,4.904999999999999,20.8,22.65,22.6,21.63,23.3,22.8,21.73,21.7,28.8,22.2,25.47,23.8,23.57,25.3,25.9,25.3,23.8,22.0,22.4,27.6,29.93,28.3,30.37,24.45,29.9,27.77,30.8,31.2,29.4,25.97,33.67,33.1,30.8,30.2,26.1,29.77,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74021.73658,6.192414610833333,1228,140,350,100
2020-08-12 19:14:08,18.4,18.8,20.8,21.9,24.3,1,1,1,1,0,32.1,31.4,26.7,31.9,32.5,20.0,20.0,21.0,21.0,21.0,10,372,29,7,-299,1092,752,752,412,1160,350,350,100,100,100,23.59,29.632631578947368,1.2574651887091401,58920.0,4.902916666666666,21.15,22.8,22.7,21.73,23.4,23.0,21.73,21.9,28.8,22.2,25.6,23.87,23.7,25.43,25.9,25.4,23.95,22.2,22.75,28.0,30.03,28.37,30.43,24.5,29.9,27.83,31.0,31.2,29.7,26.03,33.73,33.1,30.8,30.4,26.1,29.87,32.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74089.84892,6.171316062499999,1228,140,350,100
2020-08-12 19:19:37,18.4,18.7,20.7,22.1,24.2,1,1,1,1,0,32.2,31.1,26.4,32.1,32.6,20.0,20.0,21.0,21.0,21.0,11,373,30,8,-300,1092,752,752,412,1160,350,350,100,100,100,23.63578947368421,29.65315789473684,1.2570741517402257,59040.0,4.914999999999999,21.15,22.8,22.6,21.67,23.57,23.0,21.8,21.9,29.1,22.4,25.6,23.93,23.73,25.43,25.9,25.4,23.95,22.3,22.85,27.9,30.07,28.4,30.43,24.65,29.9,27.9,31.0,31.2,29.7,26.03,33.8,33.17,30.83,30.5,26.1,29.9,32.0,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74217.65792,6.179479451666666,1228,140,350,100
2020-08-12 19:25:05,18.4,18.7,20.7,22.1,24.3,1,1,1,1,0,32.4,30.8,26.5,31.9,32.5,20.0,20.0,21.0,21.0,21.0,12,374,31,9,-301,1092,752,752,412,1160,350,350,100,100,100,23.60684210526316,29.61842105263158,1.25825861167531,58820.0,4.910833333333333,21.15,22.75,22.6,21.63,23.53,23.0,21.8,21.9,29.1,22.4,25.6,23.83,23.57,25.37,26.1,25.4,23.95,22.2,22.65,27.95,30.03,28.3,30.33,24.65,29.9,27.83,31.0,31.2,29.4,26.03,33.73,33.1,30.8,30.5,26.1,29.97,32.0,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74010.77154,6.176184560833333,1228,140,350,100
2020-08-12 19:30:34,18.3,18.7,20.5,21.2,24.2,1,1,1,1,0,32.0,31.1,26.7,32.1,32.5,20.0,20.0,21.0,21.0,21.0,13,375,32,10,-302,1092,752,752,412,1160,350,350,100,100,100,23.486315789473686,29.531052631578948,1.2636860654911117,58920.0,4.905833333333333,21.05,22.75,22.6,21.63,23.23,22.8,21.6,21.9,28.8,22.2,25.43,23.73,23.57,25.3,26.1,25.2,23.8,22.0,22.55,27.9,29.97,28.3,30.27,24.35,29.6,27.77,30.8,31.2,29.4,25.9,33.73,33.1,30.8,30.5,25.9,29.83,31.9,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74456.38298,6.186131438333332,1228,140,350,100
2020-08-12 19:36:01,18.3,18.8,20.7,21.3,24.1,1,1,1,1,0,32.0,30.9,26.3,31.9,32.5,20.0,20.0,21.0,21.0,21.0,14,376,33,11,-303,1092,752,752,412,1160,350,350,100,100,100,23.482105263157894,29.49684210526316,1.2632432975693375,58940.0,4.910833333333333,21.15,22.75,22.6,21.63,23.13,22.7,21.53,21.9,28.8,22.2,25.33,23.83,23.63,25.23,25.9,25.2,23.8,22.2,22.65,27.9,29.97,28.3,30.3,24.25,29.6,27.53,30.8,31.2,29.4,25.83,33.63,33.03,30.8,30.5,25.9,29.77,31.8,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74455.55996,6.204664289166666,1228,140,350,100
2020-08-12 19:41:29,18.3,18.8,20.7,21.3,24.2,1,1,1,1,0,31.9,30.8,26.3,32.0,32.5,20.0,20.0,21.0,21.0,21.0,15,377,34,12,-304,1092,752,752,412,1160,350,350,100,100,100,23.433684210526316,29.462105263157895,1.264553046821715,58920.0,4.910833333333333,20.95,22.75,22.6,21.63,23.07,22.7,21.53,21.9,28.8,22.2,25.33,23.73,23.57,25.23,25.9,25.2,23.7,22.0,22.45,27.9,30.03,28.3,30.27,24.25,29.6,27.53,30.5,31.2,29.4,25.83,33.57,33.03,30.7,30.5,25.9,29.7,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74507.46552,6.206792728333333,1228,140,350,100
2020-08-12 19:47:03,18.3,18.8,20.8,20.4,24.2,1,1,1,1,0,32.1,31.4,26.5,31.9,32.5,20.0,20.0,21.0,21.0,21.0,16,378,35,13,-305,1092,752,752,412,1160,350,350,100,100,100,23.47210526315789,29.466315789473686,1.2800156863326542,58920.0,4.91,21.15,22.8,22.6,21.63,23.07,22.7,21.47,21.9,28.8,22.4,25.27,23.83,23.57,25.23,25.9,25.0,23.8,22.2,22.65,27.9,30.1,28.3,30.27,24.15,29.4,27.47,30.5,31.2,29.4,25.77,33.6,33.03,30.77,30.5,25.9,29.67,32.0,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75418.52424,6.246916239999999,1228,140,350,100
2020-08-12 19:52:39,19.0,18.7,20.5,16.5,24.8,1,1,1,1,0,31.9,31.6,26.9,30.0,32.4,20.0,20.0,21.0,21.0,21.0,17,379,36,14,-306,1092,752,752,412,1160,350,350,100,100,100,23.205263157894734,29.055789473684207,1.2633895723525643,58930.0,4.910416666666666,21.05,22.85,22.6,21.6,22.1,21.5,20.67,21.9,28.4,22.2,24.63,24.0,23.6,25.7,26.3,24.3,23.05,21.8,22.65,27.5,29.97,28.27,30.43,23.45,28.6,26.6,29.4,31.0,29.3,25.3,33.5,32.8,30.8,30.5,25.1,29.17,31.0,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74451.5475,6.244586322499999,1228,140,350,100
2020-08-12 19:58:17,25.9,21.8,21.3,23.5,27.2,0,1,1,0,0,33.4,32.4,28.4,30.7,32.7,21.0,21.0,21.0,21.0,21.0,-1,380,37,-1,-307,1092,752,752,412,1160,350,350,100,100,100,24.276842105263157,29.996315789473687,1.1505432049263118,59040.0,4.915416666666666,22.45,24.0,23.85,23.1,23.43,23.6,21.87,22.6,28.8,23.1,25.33,24.83,24.5,26.5,27.7,24.8,24.05,22.9,23.85,28.7,30.77,29.43,31.7,24.9,30.6,27.93,31.2,31.0,30.1,25.83,34.4,33.07,31.3,30.7,26.1,30.03,32.0,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67928.07082,5.932484096666667,1228,140,350,100
2020-08-12 20:03:47,23.8,20.2,21.2,26.5,29.1,1,1,1,0,0,34.9,33.8,28.9,31.0,33.6,21.0,21.0,21.0,21.0,21.0,1,381,38,-2,-308,1092,752,752,412,1160,350,350,100,100,100,26.089473684210525,31.33894736842105,1.2717412729535935,58650.0,4.90375,24.35,27.45,27.95,27.73,24.97,24.8,22.3,23.5,29.1,24.9,25.7,26.6,26.77,28.83,29.8,26.2,25.45,24.3,25.0,30.65,33.27,32.17,33.53,26.35,32.0,29.57,32.9,31.9,30.8,26.3,35.7,34.1,33.23,31.6,26.5,31.07,32.9,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74587.62566,5.938154019999999,1228,140,350,100
2020-08-12 20:09:17,17.9,19.2,20.5,28.3,24.3,1,1,1,0,0,33.3,32.1,27.9,30.8,33.3,20.0,21.0,21.0,21.0,21.0,2,382,39,-3,-309,1092,752,752,412,1160,350,350,100,100,100,24.86263157894737,30.910526315789472,1.305973531546063,58920.0,4.89875,22.45,24.65,24.25,22.47,25.33,25.2,22.07,22.7,28.8,22.9,25.4,25.67,25.47,27.83,27.7,26.1,25.35,23.6,24.45,29.45,31.63,30.13,31.43,26.65,32.4,29.93,32.9,32.4,30.3,25.97,34.87,33.93,32.87,32.1,26.3,31.07,32.4,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76947.96048000001,6.313982755833334,1228,140,350,100
2020-08-12 20:14:47,17.2,19.0,19.5,21.0,21.7,1,1,1,1,0,31.5,31.3,26.4,30.9,33.0,20.0,21.0,21.0,21.0,21.0,3,383,40,1,-310,1092,752,752,412,1160,350,350,100,100,100,23.544210526315787,30.027894736842104,1.34035940270289,58700.0,4.900833333333333,20.85,22.4,21.85,20.47,23.97,23.4,21.7,22.4,29.3,21.5,25.97,23.63,23.43,24.67,24.9,26.0,25.05,22.9,22.95,27.75,29.8,28.3,29.77,25.25,30.6,28.9,32.2,32.4,29.4,26.43,33.5,33.47,31.0,31.2,26.5,30.23,33.4,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78679.09694,6.484460725833334,1228,140,350,100
2020-08-12 20:20:17,17.9,19.8,20.3,22.1,23.2,1,1,1,1,0,31.8,31.1,26.5,31.8,32.7,20.0,21.0,21.0,21.0,21.0,4,384,41,2,-311,1092,752,752,412,1160,350,350,100,100,100,23.32578947368421,29.56,1.2831065560258414,58700.0,4.891666666666667,21.05,22.3,21.9,20.83,23.13,22.7,21.6,22.1,29.1,21.9,25.5,23.47,23.23,24.73,25.3,25.2,23.95,22.3,22.9,27.75,29.73,27.93,29.9,24.45,29.6,27.77,30.8,31.9,29.4,25.97,33.47,32.93,30.57,30.7,26.1,30.07,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75318.35484,6.416560490833334,1228,140,350,100
2020-08-12 20:25:47,18.3,19.4,20.4,20.9,23.6,1,1,1,1,0,31.9,30.9,26.4,32.0,32.6,20.0,21.0,21.0,21.0,21.0,5,385,42,3,-312,1092,752,752,412,1160,350,350,100,100,100,23.331578947368417,29.503157894736844,1.285661308964062,58870.0,4.89875,21.05,22.35,22.2,21.07,23.0,22.7,21.53,21.9,29.1,21.9,25.43,23.47,23.1,24.8,25.5,25.2,23.95,22.3,22.75,27.95,29.73,28.1,29.93,24.35,29.6,27.6,30.8,31.7,29.3,25.9,33.43,32.97,30.47,30.5,26.0,30.0,32.0,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75686.88126,6.2918848375,1228,140,350,100
2020-08-12 20:31:16,18.3,19.5,20.4,21.4,23.9,1,1,1,1,0,31.9,31.0,26.4,32.2,32.6,20.0,21.0,21.0,21.0,21.0,6,386,43,4,-313,1092,752,752,412,1160,350,350,100,100,100,23.38736842105263,29.472105263157896,1.27030084007381,58660.0,4.897083333333333,21.1,22.55,22.4,21.33,23.07,22.7,21.53,21.9,29.1,22.0,25.43,23.57,23.3,24.83,25.5,25.2,23.9,22.2,22.75,27.9,29.77,28.1,30.03,24.3,29.6,27.53,30.7,31.2,29.3,25.9,33.57,32.93,30.57,30.2,26.1,29.9,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74515.84728,6.258447022499999,1228,140,350,100
2020-08-12 20:36:44,18.0,19.5,20.5,21.6,24.1,1,1,1,1,0,32.1,30.9,26.4,31.9,32.6,20.0,21.0,21.0,21.0,21.0,7,387,44,5,-314,1092,752,752,412,1160,350,350,100,100,100,23.42684210526316,29.495789473684216,1.2679321256791585,58870.0,4.897083333333333,21.2,22.55,22.4,21.4,23.27,22.8,21.6,21.9,28.8,22.0,25.37,23.6,23.4,24.97,25.7,25.2,23.9,22.3,22.75,28.0,29.9,28.1,30.1,24.35,29.6,27.63,30.8,31.2,29.4,25.9,33.47,33.03,30.57,30.2,26.1,29.87,32.2,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74643.16424,6.214958813333333,1228,140,350,100
2020-08-12 20:42:12,18.4,19.5,20.5,21.4,24.2,1,1,1,1,0,31.9,31.0,26.4,31.8,32.6,20.0,21.0,21.0,21.0,21.0,8,388,45,6,-315,1092,752,752,412,1160,350,350,100,100,100,23.493684210526315,29.52157894736842,1.2615592927736066,58710.0,4.899166666666666,21.3,22.75,22.45,21.5,23.27,22.8,21.53,22.1,28.8,22.2,25.43,23.63,23.5,25.07,25.9,25.2,23.9,22.3,22.75,28.05,29.9,28.23,30.1,24.35,29.6,27.63,30.8,31.2,29.3,25.97,33.57,33.07,30.6,30.3,26.0,29.87,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74066.14608,6.1962212633333325,1228,140,350,100
2020-08-12 20:47:41,18.7,19.1,20.4,21.4,24.4,1,1,1,1,0,32.1,30.7,26.5,32.0,32.6,20.0,21.0,21.0,21.0,21.0,9,389,46,7,-316,1092,752,752,412,1160,350,350,100,100,100,23.490000000000002,29.51631578947368,1.2582307386284948,58810.0,4.8966666666666665,21.2,22.75,22.6,21.63,23.2,22.7,21.53,21.9,28.8,22.2,25.43,23.67,23.57,25.13,26.1,25.2,23.85,22.2,22.65,28.1,29.97,28.3,30.27,24.3,29.6,27.53,30.8,31.2,29.3,25.9,33.5,33.07,30.7,30.5,25.9,29.8,32.0,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73996.54974,6.169278992500001,1228,140,350,100
2020-08-12 20:53:11,18.4,20.0,15.2,21.4,24.7,1,1,1,1,0,31.9,30.5,27.6,31.9,32.5,20.0,21.0,21.0,21.0,21.0,10,390,47,8,-317,1092,752,752,412,1160,350,350,100,100,100,23.372105263157895,29.42,1.2835941213860977,58810.0,4.900833333333333,21.05,22.65,22.6,21.63,22.83,22.6,21.53,21.6,28.8,21.5,25.53,23.33,23.0,25.47,26.3,25.2,23.8,22.0,22.65,27.75,29.97,28.3,30.37,24.2,29.4,27.53,30.8,31.2,28.7,26.03,33.13,32.8,30.77,30.5,26.1,29.63,31.7,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75488.17028,6.228530000833333,1228,140,350,100
2020-08-12 20:58:40,18.7,20.5,20.4,21.8,24.7,1,1,1,1,0,32.0,31.3,28.0,32.2,32.5,20.0,21.0,21.0,21.0,21.0,11,391,48,9,-318,1092,752,752,412,1160,350,350,100,100,100,23.599473684210526,29.564736842105265,1.2297185695132655,58820.0,4.901249999999999,21.15,22.7,22.9,21.87,23.1,22.7,21.73,21.9,29.1,21.8,25.73,23.53,22.83,26.1,26.7,25.4,23.95,22.2,23.0,27.6,29.9,28.5,30.57,24.35,29.4,27.63,30.8,31.0,29.4,26.13,33.43,32.73,31.03,30.5,26.3,29.93,32.0,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72332.04626,6.159175689166666,1228,140,350,100
2020-08-12 21:04:08,19.2,20.3,22.9,22.3,24.9,1,1,1,1,0,32.7,32.0,28.5,32.4,32.7,20.0,21.0,21.0,21.0,21.0,12,392,49,10,-319,1092,752,752,412,1160,350,350,100,100,100,24.25,30.086842105263155,1.238462680786722,58930.0,4.90625,21.9,23.25,23.35,22.37,23.53,23.4,22.07,23.1,29.5,23.1,26.13,24.8,23.77,26.53,26.9,25.8,24.7,22.9,23.65,28.3,30.2,29.03,31.0,24.85,29.9,28.07,31.2,31.2,31.0,26.43,34.1,33.27,31.43,30.9,26.7,30.4,32.7,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72982.60578,6.0547771683333345,1228,140,350,100
2020-08-12 21:09:35,19.0,19.8,21.8,20.2,24.5,1,1,1,1,0,32.4,31.6,27.6,31.3,32.7,20.0,21.0,21.0,20.0,21.0,13,393,50,11,-320,1092,752,752,412,1160,350,350,100,100,100,24.083684210526318,29.87368421052631,1.2939971299848272,58920.0,4.910416666666666,22.1,23.3,23.35,22.17,23.03,22.7,21.5,23.3,29.3,23.6,25.5,25.07,24.17,26.0,26.3,25.6,24.65,22.7,23.25,28.55,30.4,28.9,30.73,24.25,29.2,27.6,30.8,31.5,30.3,26.1,34.17,33.43,31.17,30.9,26.1,30.2,32.7,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76242.31090000001,6.217704861666668,1228,140,350,100
2020-08-12 21:15:06,18.7,19.4,22.8,19.8,24.2,1,1,1,1,0,32.0,31.1,27.0,31.4,32.7,20.0,20.0,21.0,20.0,21.0,14,394,51,12,-321,1092,752,752,412,1160,350,350,100,100,100,23.695263157894743,29.585263157894737,1.2928726147349052,58820.0,4.905833333333333,21.8,23.1,23.0,21.97,22.53,22.1,21.1,22.8,29.1,23.1,25.07,24.47,23.9,25.57,26.3,25.0,24.1,22.3,22.9,28.4,30.33,28.63,30.5,23.85,28.8,27.03,30.3,31.5,30.1,25.77,33.93,33.17,30.97,30.7,25.7,29.97,32.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76046.7672,6.345378254166667,1228,140,350,100
2020-08-12 21:20:34,18.4,19.0,20.2,19.8,24.2,1,1,1,1,0,31.9,31.0,26.7,31.3,32.6,20.0,20.0,21.0,20.0,21.0,15,395,52,13,-322,1092,752,752,412,1160,350,350,100,100,100,23.161578947368422,29.12578947368421,1.283183948957769,58800.0,4.900833333333333,21.2,22.65,22.7,21.63,22.13,21.6,20.83,21.9,28.8,22.1,24.67,23.6,23.43,25.03,25.9,24.5,23.5,21.7,22.2,28.0,30.03,28.37,30.2,23.35,28.3,26.67,29.6,31.2,29.3,25.37,33.43,32.87,30.57,30.5,25.3,29.33,31.5,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75451.2162,6.312415975,1228,140,350,100
2020-08-12 21:26:02,18.1,18.8,20.0,19.6,23.9,1,1,1,1,0,31.6,30.8,26.4,30.9,32.6,20.0,20.0,21.0,20.0,21.0,16,396,53,14,-323,1092,752,752,412,1160,350,350,100,100,100,22.935263157894735,28.93052631578948,1.2799969153015445,58930.0,4.9054166666666665,20.95,22.45,22.35,21.47,21.93,21.5,20.73,21.6,28.4,21.9,24.47,23.3,23.2,24.87,25.7,24.3,23.2,21.5,21.95,27.75,29.83,28.23,30.1,23.2,28.3,26.4,29.5,31.0,28.8,25.17,33.07,32.63,30.4,30.2,25.1,29.13,31.5,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75430.21822000001,6.286726434166667,1228,140,350,100
2020-08-12 21:31:30,18.5,18.7,20.3,20.0,24.2,1,1,1,1,0,31.5,31.0,26.3,30.8,32.5,20.0,20.0,21.0,20.0,21.0,17,397,54,15,-324,1092,752,752,412,1160,350,350,100,100,100,22.872631578947363,28.83842105263158,1.2732487227674618,58800.0,4.9054166666666665,20.9,22.45,22.35,21.43,21.87,21.5,20.67,21.4,28.4,21.8,24.37,23.23,23.13,24.93,25.7,24.3,23.05,21.3,21.8,27.5,29.77,28.13,30.13,23.2,28.3,26.37,29.4,30.8,28.6,25.03,33.0,32.57,30.23,30.2,25.1,29.0,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74867.0249,6.262385129999999,1228,140,350,100
2020-08-12 21:36:59,21.7,22.9,28.0,22.3,26.9,1,1,0,1,0,32.6,32.7,29.3,32.8,32.8,22.0,22.0,22.0,22.0,22.0,18,398,-1,16,-325,1092,752,752,412,1160,350,350,100,100,100,24.280526315789473,29.75789473684211,1.1171966778493347,58920.0,4.904999999999999,22.2,23.45,23.25,22.73,23.63,23.4,21.87,23.5,29.1,23.8,25.4,25.23,24.8,26.07,28.4,24.8,24.05,22.2,23.45,28.45,30.4,28.7,31.4,24.45,30.1,27.33,30.5,30.8,30.6,25.67,34.4,33.03,31.0,30.2,26.0,29.77,32.0,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65825.22826,5.862177215000001,1228,140,350,100
2020-08-12 21:42:29,24.5,21.0,28.0,24.4,28.0,1,1,0,1,0,34.9,33.9,31.3,33.6,33.6,21.0,22.0,22.0,22.0,22.0,19,399,-2,17,-326,1092,752,752,412,1160,350,350,100,100,100,26.51842105263158,31.59473684210526,1.253593519992274,58710.0,4.901249999999999,24.8,26.25,27.0,26.83,25.03,25.0,23.17,25.7,30.2,26.1,27.03,27.97,27.07,28.2,29.6,26.8,26.3,24.9,25.9,30.85,32.8,31.43,33.0,26.05,31.3,29.17,32.6,31.9,34.4,27.1,36.33,34.37,32.83,31.4,27.5,31.47,33.4,32.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73598.47556,5.809320992499999,1228,140,350,100
2020-08-12 21:47:56,18.3,21.4,28.7,24.1,23.3,1,1,0,1,0,33.7,33.0,31.9,33.8,33.3,20.0,22.0,22.0,22.0,22.0,20,400,-3,18,-327,1092,752,752,412,1160,350,350,100,100,100,25.73578947368421,31.409473684210525,1.3116228231670926,58820.0,4.897083333333333,23.4,24.4,24.35,22.7,24.93,24.8,23.03,25.9,30.0,24.6,27.33,28.07,25.8,28.07,28.1,27.2,26.4,24.5,25.4,29.95,32.07,29.87,31.37,26.15,31.3,29.3,32.9,32.6,33.4,27.43,35.9,34.2,32.87,32.1,27.7,31.9,33.4,32.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77149.65446,6.281172084166667,1228,140,350,100
2020-08-12 21:53:24,18.0,21.0,28.8,21.4,22.4,1,1,0,1,0,32.8,32.4,32.0,33.0,33.0,20.0,22.0,22.0,21.0,22.0,21,401,-4,19,-328,1092,752,752,412,1160,350,350,100,100,100,24.862631578947372,30.86789473684211,1.3037356391548423,58810.0,4.901249999999999,22.5,23.15,22.75,21.07,23.87,23.7,22.13,25.3,29.5,23.3,27.0,27.57,24.63,27.07,27.1,26.8,26.3,23.9,24.75,29.1,31.07,28.73,30.2,25.35,30.3,28.57,32.4,32.6,32.7,27.37,35.63,33.83,32.3,31.6,27.5,31.77,33.4,32.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76672.69294000001,6.409264475000001,1228,140,350,100
2020-08-12 21:58:50,18.1,21.3,29.0,21.0,22.7,1,1,0,1,0,32.8,32.4,31.9,32.8,32.8,20.0,22.0,22.0,20.0,22.0,22,402,-5,20,-329,1092,752,752,412,1160,350,350,100,100,100,24.512105263157896,30.49473684210526,1.2875990925488643,59090.0,4.9125,22.4,23.0,22.45,20.77,23.07,22.8,21.6,24.6,29.5,23.1,26.47,27.5,24.37,26.7,26.9,26.4,25.85,23.6,24.65,28.85,30.6,28.23,29.87,24.65,29.6,27.7,31.7,32.6,32.4,27.0,35.57,33.47,32.0,31.4,27.1,31.63,33.1,31.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76084.23038,6.364871805,1228,140,350,100
2020-08-12 22:04:19,18.1,20.4,29.0,20.5,23.2,1,1,0,1,0,32.7,32.1,31.9,32.8,32.6,20.0,21.0,22.0,20.0,22.0,23,403,-6,21,-330,1092,752,752,412,1160,350,350,100,100,100,24.327894736842104,30.32473684210526,1.2830770106797507,58870.0,4.914999999999999,22.0,22.6,22.45,20.73,22.67,22.7,21.37,24.4,29.5,22.9,26.33,27.43,24.33,26.67,26.9,26.0,25.65,23.2,24.4,28.65,30.5,28.2,29.87,24.25,29.4,27.4,31.5,32.4,32.2,26.83,35.47,33.37,31.9,31.0,27.1,31.4,32.9,31.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75534.74362,6.317457249999999,1228,140,350,100
2020-08-12 22:09:49,17.6,19.0,28.8,20.5,23.2,1,1,0,1,0,32.7,32.1,31.8,32.1,32.6,20.0,20.0,22.0,20.0,22.0,24,404,-7,22,-331,1092,752,752,412,1160,350,350,100,100,100,24.093684210526316,30.108947368421056,1.2677257684890602,58750.0,4.900833333333333,21.4,22.35,22.45,20.83,22.37,22.3,21.23,24.0,29.5,22.6,26.13,27.23,24.07,26.57,26.9,25.8,25.25,22.9,23.9,28.3,30.4,28.2,29.87,24.0,29.1,27.2,31.2,32.2,32.0,26.7,35.23,33.17,31.83,30.9,26.7,31.17,32.4,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74478.8889,6.250568021666666,1228,140,350,100
2020-08-12 22:15:25,17.7,19.0,28.8,20.5,23.5,1,1,0,1,0,32.8,32.1,31.7,31.8,32.7,20.0,20.0,22.0,20.0,22.0,25,405,-8,23,-332,1092,752,752,412,1160,350,350,100,100,100,24.05263157894737,30.001052631578947,1.269443518157162,58860.0,4.900416666666667,21.3,22.35,22.65,21.0,22.13,22.1,21.17,23.8,29.3,22.6,26.13,27.17,24.1,26.8,27.3,25.6,25.05,22.7,23.75,28.1,30.33,28.27,30.03,23.75,29.0,26.97,31.0,31.9,32.0,26.5,35.07,33.1,31.93,30.9,26.7,30.87,32.2,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74719.44548,6.216597265833333,1228,140,350,100
2020-08-12 22:21:00,18.7,19.0,28.7,20.3,24.1,1,1,0,1,0,33.0,31.9,31.5,32.2,32.8,20.0,20.0,22.0,20.0,22.0,26,406,-9,24,-333,1092,752,752,412,1160,350,350,100,100,100,24.105263157894736,29.993684210526315,1.27215111653442,58770.0,4.901249999999999,21.3,22.45,22.95,21.57,22.03,22.1,21.07,23.8,29.3,22.6,26.07,27.17,24.17,26.97,27.7,25.4,24.9,22.7,23.75,28.1,30.47,28.43,30.33,23.55,28.7,26.8,30.8,31.9,32.0,26.5,35.1,33.2,32.03,30.9,26.6,30.97,32.2,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74764.32112000001,6.2284902749999995,1228,140,350,100
2020-08-12 22:26:34,18.1,19.0,28.8,20.3,24.2,1,1,0,1,0,33.1,32.1,31.6,31.9,32.8,20.0,20.0,22.0,20.0,22.0,27,407,-10,25,-334,1092,752,752,412,1160,350,350,100,100,100,24.126842105263155,30.011578947368417,1.2705117764350176,58870.0,4.901666666666666,21.3,22.4,22.95,21.53,22.13,22.1,21.07,23.8,29.3,22.7,25.93,27.17,24.23,27.2,27.9,25.4,24.85,22.7,23.75,28.2,30.53,28.6,30.4,23.65,28.7,26.87,30.8,31.7,32.0,26.5,35.0,33.1,32.17,30.9,26.5,30.97,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74795.02828,6.231639558333333,1228,140,350,100
2020-08-12 22:32:02,18.1,19.0,28.8,20.3,24.1,1,1,0,1,0,32.9,32.2,31.6,32.1,32.8,20.0,20.0,22.0,20.0,22.0,28,408,-11,26,-335,1092,752,752,412,1160,350,350,100,100,100,24.099473684210526,30.00052631578947,1.2730104782540221,58920.0,4.907916666666667,21.25,22.35,22.95,21.43,22.03,22.1,21.0,23.7,29.3,22.7,25.93,27.07,24.3,27.33,27.9,25.4,24.85,22.5,23.8,28.1,30.53,28.53,30.4,23.55,28.7,26.73,30.8,31.7,32.0,26.37,35.1,33.13,32.17,31.2,26.5,30.87,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75005.77738,6.241700235833333,1228,140,350,100
2020-08-12 22:37:30,18.5,19.0,28.8,19.9,24.2,1,1,0,1,0,32.8,32.0,31.4,32.5,32.8,20.0,20.0,22.0,20.0,22.0,29,409,-12,27,-336,1092,752,752,412,1160,350,350,100,100,100,24.09526315789474,29.958947368421054,1.275321190389743,58820.0,4.905833333333333,21.25,22.45,23.05,21.53,21.9,22.0,20.97,23.7,29.3,22.6,25.93,27.13,24.23,27.27,28.1,25.4,24.85,22.5,23.65,28.0,30.47,28.6,30.43,23.45,28.6,26.67,30.5,31.7,32.0,26.4,35.1,33.13,32.17,31.2,26.5,30.8,32.2,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75014.39242,6.250840408333333,1228,140,350,100
2020-08-12 22:42:58,18.4,19.1,28.9,20.2,24.3,1,1,0,1,0,32.8,32.2,31.7,32.4,32.8,20.0,20.0,22.0,20.0,22.0,30,410,-13,28,-337,1092,752,752,412,1160,350,350,100,100,100,24.10473684210526,30.00526315789474,1.272031879157101,58930.0,4.90625,21.3,22.45,23.05,21.53,21.93,22.1,21.07,23.7,29.3,22.7,25.93,27.13,24.27,27.33,27.9,25.2,24.85,22.5,23.75,28.05,30.5,28.67,30.4,23.55,28.7,26.73,30.8,31.7,32.0,26.43,35.1,33.13,32.17,31.2,26.5,30.87,32.2,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74960.83864,6.248967960833334,1228,140,350,100
2020-08-12 22:48:26,18.3,19.0,28.9,20.3,24.2,1,1,0,1,0,33.0,32.1,31.7,32.1,32.9,20.0,20.0,22.0,20.0,22.0,31,411,-14,29,-338,1092,752,752,412,1160,350,350,100,100,100,24.125263157894736,29.997368421052634,1.2737643146041877,58800.0,4.9054166666666665,21.3,22.45,23.05,21.53,22.03,22.1,21.07,23.8,29.3,22.7,25.9,27.13,24.3,27.37,27.9,25.2,24.8,22.7,23.75,28.1,30.47,28.67,30.47,23.45,28.6,26.73,30.7,31.7,32.0,26.43,35.1,33.13,32.23,31.2,26.5,30.87,32.2,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74897.3417,6.244090847500001,1228,140,350,100
2020-08-12 22:53:55,18.3,19.0,29.0,20.0,24.2,1,1,0,1,0,33.0,32.2,31.7,32.1,32.9,20.0,20.0,22.0,20.0,22.0,32,412,-15,30,-339,1092,752,752,412,1160,350,350,100,100,100,24.117894736842107,29.967894736842112,1.2741958870915642,58820.0,4.900833333333333,21.3,22.45,23.05,21.43,21.9,22.0,20.97,23.8,29.3,22.7,26.0,27.1,24.37,27.37,27.9,25.2,24.85,22.7,23.85,28.0,30.57,28.6,30.47,23.45,28.6,26.7,30.5,31.7,32.0,26.43,35.0,33.13,32.17,31.2,26.5,30.77,32.2,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74948.20208,6.243564324166667,1228,140,350,100
2020-08-12 22:59:23,18.3,19.1,28.9,20.2,24.1,1,1,0,1,0,32.9,32.2,31.6,32.0,32.9,20.0,20.0,22.0,20.0,22.0,33,413,-16,31,-340,1092,752,752,412,1160,350,350,100,100,100,24.087894736842102,29.974736842105262,1.27336791488643,58760.0,4.899166666666666,21.3,22.45,23.05,21.53,21.97,22.0,20.97,23.7,29.3,22.7,25.87,27.0,24.23,27.4,27.9,25.2,24.85,22.5,23.75,28.1,30.63,28.67,30.47,23.45,28.6,26.67,30.5,31.7,32.0,26.43,35.0,33.03,32.1,31.2,26.5,30.87,32.2,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74823.09868,6.240470865,1228,140,350,100
2020-08-12 23:04:54,18.4,18.8,29.0,20.2,24.4,1,1,0,1,0,32.9,32.2,31.6,32.1,32.9,20.0,20.0,22.0,20.0,22.0,34,414,-17,32,-341,1092,752,752,412,1160,350,350,100,100,100,24.12842105263158,29.97842105263158,1.2684500584222147,58860.0,4.900833333333333,21.3,22.45,23.15,21.5,22.03,22.0,20.97,23.7,29.3,22.7,25.93,27.13,24.3,27.43,28.1,25.4,24.75,22.5,23.8,28.0,30.6,28.67,30.57,23.45,28.6,26.67,30.8,31.6,32.0,26.3,35.1,33.13,32.13,31.2,26.5,30.87,32.0,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74660.97044,6.228502879999999,1228,140,350,100
2020-08-12 23:10:21,18.5,19.1,29.1,20.2,24.8,1,1,0,1,0,33.3,32.6,31.8,32.4,33.0,20.0,20.0,22.0,20.0,22.0,35,415,-18,33,-342,1092,752,752,412,1160,350,350,100,100,100,24.21578947368421,30.06315789473684,1.2618637150918068,58690.0,4.897916666666666,21.35,22.5,23.35,21.8,22.1,22.1,21.07,23.7,29.3,22.9,25.93,27.33,24.47,27.6,28.3,25.2,24.75,22.5,23.85,28.1,30.73,28.87,30.77,23.55,28.7,26.67,30.8,31.5,32.2,26.3,35.27,33.13,32.27,31.4,26.5,30.87,32.1,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74058.78144,6.196656328333333,1228,140,350,100
2020-08-12 23:15:50,17.6,18.3,18.5,25.7,22.6,1,1,1,0,0,31.7,30.6,26.5,31.1,33.0,20.0,20.0,20.0,20.0,20.0,36,416,1,-1,-343,1092,752,752,412,1160,350,350,100,100,100,23.771052631578947,29.76421052631579,1.308387912754542,58700.0,4.891249999999999,21.3,22.45,22.55,21.3,23.0,23.2,21.93,23.3,28.4,23.1,25.6,25.27,24.27,25.23,25.9,25.2,24.3,22.5,22.85,28.1,30.27,28.6,30.23,24.15,29.2,27.13,30.8,31.7,30.3,26.17,34.07,33.63,31.27,31.2,26.1,29.83,32.2,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76802.37048,6.28588133,1228,140,350,100
2020-08-12 23:21:17,18.4,19.5,19.6,27.0,24.8,1,1,1,0,0,32.9,32.1,27.4,30.9,32.9,20.0,20.0,20.0,20.0,20.0,37,417,2,-2,-344,1092,752,752,412,1160,350,350,100,100,100,23.91526315789473,30.048421052631582,1.2776368015465798,58660.0,4.89,21.4,22.95,22.65,21.63,24.27,24.5,21.93,22.4,28.4,22.0,25.43,24.07,23.93,25.63,26.7,25.6,24.4,22.9,23.6,27.95,30.27,28.43,30.57,25.4,31.5,28.63,31.9,31.7,29.7,26.17,34.13,33.37,31.2,30.7,26.1,30.6,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74946.17478,6.322856052499999,1228,140,350,100
2020-08-12 23:26:44,18.7,18.8,19.4,26.8,25.3,1,1,1,0,0,33.0,32.2,27.3,30.7,32.9,20.0,20.0,20.0,20.0,20.0,38,418,3,-3,-345,1092,752,752,412,1160,350,350,100,100,100,23.996315789473684,30.125263157894732,1.2560815154076623,58980.0,4.901666666666666,21.3,23.2,22.75,21.63,24.67,24.7,21.47,21.7,28.4,21.9,25.23,24.13,24.13,26.47,27.3,25.8,24.5,22.9,23.75,27.95,30.2,28.57,30.8,25.95,31.7,29.17,32.2,31.9,29.3,25.97,34.13,33.27,31.67,30.9,26.1,30.73,31.7,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74083.68778000001,6.209577606666667,1228,140,350,100
2020-08-12 23:32:13,18.7,18.8,19.2,27.4,25.5,1,1,1,0,0,33.1,32.1,27.5,30.7,33.0,20.0,20.0,20.0,20.0,20.0,39,419,4,-4,-346,1092,752,752,412,1160,350,350,100,100,100,24.14421052631579,30.24947368421053,1.25898111317006,58750.0,4.9054166666666665,21.3,23.45,22.9,21.87,24.87,24.8,21.43,21.6,28.7,21.9,25.37,24.27,24.33,27.0,27.7,26.0,24.6,22.9,23.75,27.95,30.27,28.67,30.97,26.15,32.2,29.27,32.4,32.2,29.3,25.9,34.13,33.37,31.93,31.2,26.1,30.83,31.8,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73965.1404,6.168701174166667,1228,140,350,100
2020-08-12 23:37:41,17.7,18.3,18.1,21.0,23.3,1,1,1,1,0,31.5,31.0,26.3,30.6,33.0,20.0,20.0,20.0,20.0,20.0,40,420,5,1,-347,1092,752,752,412,1160,350,350,100,100,100,23.51473684210526,29.859473684210524,1.3564453464110378,59030.0,4.9075,20.75,22.35,22.25,21.27,24.07,23.6,21.63,21.9,28.8,21.2,25.87,23.1,23.57,25.17,25.9,26.0,24.5,22.4,22.45,27.3,29.6,28.17,30.27,25.25,30.8,28.7,32.2,32.2,28.6,26.3,33.27,33.2,31.07,30.9,26.3,29.97,32.9,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80070.9688,6.418171216666666,1228,140,350,100
2020-08-12 23:43:08,18.3,18.7,18.8,19.6,23.9,1,1,1,1,0,31.1,30.3,26.0,30.2,32.8,20.0,20.0,20.0,20.0,20.0,41,421,6,2,-348,1092,752,752,412,1160,350,350,100,100,100,22.74,28.94526315789474,1.3224808879612613,58920.0,4.914583333333333,20.65,22.15,22.05,21.2,21.93,21.5,20.63,20.9,28.4,21.0,24.73,22.6,23.1,24.57,25.7,24.7,23.3,21.3,21.65,27.2,29.53,27.8,30.0,23.35,28.6,26.9,29.8,31.5,28.0,25.43,32.87,32.57,30.17,30.5,25.3,29.27,31.5,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77920.57392,6.582980946666666,1228,140,350,100
2020-08-12 23:48:37,18.5,18.8,19.1,20.5,24.3,1,1,1,1,0,31.3,30.6,25.8,30.3,32.7,20.0,20.0,20.0,20.0,20.0,42,422,7,3,-349,1092,752,752,412,1160,350,350,100,100,100,22.67473684210526,28.746315789473687,1.3087670826716322,58650.0,4.89875,20.55,22.05,22.2,21.27,21.87,21.6,20.8,20.9,28.2,21.0,24.53,22.47,23.0,24.63,25.7,24.3,22.95,21.2,21.6,27.0,29.43,27.8,30.03,23.25,28.5,26.47,29.6,31.0,27.8,25.17,32.6,32.43,30.07,30.2,25.3,28.83,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76759.1894,6.444990138333333,1228,140,350,100
2020-08-12 23:54:05,19.4,18.5,19.2,20.2,24.7,1,1,1,1,0,31.1,30.8,25.4,30.0,32.6,20.0,20.0,20.0,20.0,20.0,43,423,8,4,-350,1092,752,752,412,1160,350,350,100,100,100,22.55842105263158,28.57526315789474,1.276728043619558,58660.0,4.8879166666666665,20.5,22.05,22.2,21.33,21.67,21.3,20.5,20.7,28.0,21.0,24.3,22.33,22.93,24.7,25.9,24.1,22.65,21.0,21.45,26.9,29.23,27.8,30.0,23.0,28.1,26.13,29.2,30.8,27.8,24.97,32.5,32.33,30.1,30.0,24.9,28.7,31.0,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74892.86704,6.318835685000001,1228,140,350,100
2020-08-12 23:59:34,19.1,18.7,19.4,19.8,24.7,1,1,1,1,0,31.1,30.6,25.6,30.4,32.5,20.0,20.0,20.0,20.0,20.0,44,424,9,5,-351,1092,752,752,412,1160,350,350,100,100,100,22.65421052631579,28.584210526315786,1.2914935265266936,58760.0,4.8925,20.65,22.15,22.25,21.4,21.77,21.4,20.63,20.9,28.0,21.2,24.3,22.53,23.07,24.73,25.9,24.1,22.7,21.2,21.55,27.0,29.13,27.9,30.03,23.0,28.1,26.27,29.4,30.5,27.8,24.97,32.5,32.33,30.03,30.0,24.9,28.77,31.0,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75888.15962,6.2825427775,1228,140,350,100
2020-08-13 00:05:02,19.1,18.7,19.4,20.0,24.7,1,1,1,1,0,31.0,30.5,25.5,30.4,32.5,20.0,20.0,20.0,20.0,20.0,45,425,10,6,-352,1092,752,752,412,1160,350,350,100,100,100,22.58,28.51842105263158,1.281840719205123,58980.0,4.905833333333333,20.65,22.15,22.2,21.33,21.67,21.3,20.5,20.7,27.8,21.0,24.23,22.47,23.07,24.8,25.9,24.1,22.7,21.0,21.45,27.0,29.1,27.73,29.97,22.95,28.1,26.2,29.2,30.3,27.6,24.97,32.43,32.23,30.03,30.0,24.9,28.67,31.0,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75602.96562,6.312130218333334,1228,140,350,100
2020-08-13 00:10:40,19.1,18.5,19.2,20.0,24.7,1,1,1,1,0,31.0,30.7,25.8,30.2,32.5,20.0,20.0,20.0,20.0,20.0,46,426,11,7,-353,1092,752,752,412,1160,350,350,100,100,100,22.63842105263158,28.526315789473685,1.2854199181723451,58920.0,4.9125,20.65,22.15,22.35,21.4,21.77,21.3,20.63,20.9,27.8,21.2,24.17,22.53,23.03,24.8,25.9,24.1,22.7,21.2,21.55,27.0,29.17,27.8,30.03,22.95,28.1,26.13,29.2,30.3,27.8,24.83,32.43,32.33,30.03,29.9,24.8,28.63,31.1,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75736.94158,6.305829466666667,1228,140,350,100
2020-08-13 00:16:08,19.1,18.7,19.4,20.0,24.5,1,1,1,1,0,31.1,30.7,25.9,29.8,32.5,20.0,20.0,20.0,20.0,20.0,47,427,12,8,-354,1092,752,752,412,1160,350,350,100,100,100,22.592105263157894,28.502631578947366,1.2848517352124091,58920.0,4.91,20.65,22.15,22.25,21.4,21.77,21.3,20.5,20.7,27.8,21.2,24.13,22.53,23.0,24.77,25.9,24.1,22.65,21.0,21.45,27.0,29.0,27.8,30.03,22.95,28.1,26.13,29.2,30.3,27.8,24.8,32.43,32.27,30.0,29.8,24.9,28.57,31.0,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75703.46424,6.3100169091666665,1228,140,350,100
2020-08-13 00:21:37,19.2,18.5,19.2,19.9,24.7,1,1,1,1,0,31.0,30.4,25.6,29.9,32.4,20.0,20.0,20.0,20.0,20.0,48,428,13,9,-355,1092,752,752,412,1160,350,350,100,100,100,22.559999999999995,28.48526315789474,1.2871511689946127,58870.0,4.907916666666667,20.65,22.15,22.25,21.4,21.7,21.3,20.5,20.7,27.8,21.0,24.13,22.53,23.0,24.73,25.9,23.9,22.55,21.0,21.45,27.0,29.1,27.8,30.1,22.95,28.1,26.07,29.2,30.3,27.6,24.8,32.43,32.27,30.0,29.8,24.8,28.57,31.0,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75774.58932,6.311585565,1228,140,350,100
2020-08-13 00:27:07,19.2,18.7,19.4,19.9,24.7,1,1,1,1,0,31.1,30.7,25.6,30.2,32.4,20.0,20.0,20.0,20.0,20.0,49,429,14,10,-356,1092,752,752,412,1160,350,350,100,100,100,22.547894736842107,28.42157894736842,1.2823466769693268,58760.0,4.901249999999999,20.65,22.15,22.25,21.4,21.63,21.3,20.5,20.7,27.8,21.1,24.07,22.4,22.93,24.73,25.9,23.9,22.55,21.0,21.45,27.0,29.0,27.73,29.97,22.75,27.9,26.03,29.2,30.3,27.6,24.8,32.43,32.2,29.93,29.8,24.8,28.57,30.8,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75350.69073999999,6.296886669166666,1228,140,350,100
2020-08-13 00:32:37,19.1,18.7,19.2,19.8,24.5,1,1,1,1,0,30.9,30.4,25.5,30.5,32.4,20.0,20.0,20.0,20.0,20.0,50,430,15,11,-357,1092,752,752,412,1160,350,350,100,100,100,22.512105263157892,28.408421052631578,1.277051560705333,58870.0,4.901249999999999,20.55,22.15,22.2,21.33,21.57,21.3,20.5,20.7,27.7,21.0,24.13,22.4,22.93,24.67,25.8,23.9,22.55,21.0,21.35,26.75,29.0,27.67,29.97,22.8,28.1,26.0,29.2,30.1,27.6,24.8,32.37,32.2,30.0,29.8,24.8,28.5,30.8,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75180.02538,6.272113171666666,1228,140,350,100
2020-08-13 00:38:08,19.2,19.4,19.8,20.2,24.7,1,1,1,1,0,31.1,30.6,25.8,30.3,32.4,20.0,20.0,20.0,20.0,20.0,51,431,16,12,-358,1092,752,752,412,1160,350,350,100,100,100,22.61842105263158,28.486315789473686,1.2750487633863705,58920.0,4.907916666666667,20.8,22.2,22.2,21.37,21.8,21.5,20.63,20.9,27.8,21.2,24.17,22.5,23.0,24.73,25.9,23.9,22.6,21.0,21.55,27.1,29.07,27.73,29.93,22.95,28.1,26.17,29.2,30.1,27.8,24.8,32.53,32.2,30.0,29.8,24.8,28.63,31.0,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75125.87314,6.262745771666666,1228,140,350,100
2020-08-13 00:43:40,19.2,19.5,19.8,20.0,24.7,1,1,1,1,0,31.3,30.8,26.1,30.7,32.4,20.0,20.0,20.0,20.0,20.0,52,432,17,13,-359,1092,752,752,412,1160,350,350,100,100,100,22.78578947368421,28.622631578947363,1.2715421979039017,58810.0,4.9054166666666665,21.0,22.25,22.35,21.53,21.97,21.6,20.7,21.2,27.8,21.5,24.27,22.73,23.23,24.9,26.0,24.1,22.8,21.3,21.7,27.3,29.07,27.87,30.13,23.1,28.3,26.33,29.4,30.3,28.0,24.87,32.63,32.33,30.1,29.8,24.9,28.63,31.3,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74779.39666,6.246052908333334,1228,140,350,100
2020-08-13 00:49:08,19.4,19.4,19.8,20.2,24.8,1,1,1,1,0,31.4,30.9,26.1,30.4,32.4,20.0,20.0,20.0,20.0,20.0,53,433,18,14,-360,1092,752,752,412,1160,350,350,100,100,100,22.815263157894734,28.644736842105264,1.2742683036984157,58870.0,4.903333333333333,21.0,22.35,22.35,21.57,21.97,21.6,20.7,21.2,28.0,21.5,24.3,22.83,23.2,24.87,25.9,24.1,22.9,21.3,21.85,27.3,29.33,27.9,30.13,23.1,28.3,26.37,29.4,30.3,28.0,24.9,32.63,32.33,30.1,29.8,24.9,28.73,31.3,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75016.17504,6.2414821541666665,1228,140,350,100
