Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-13 00:54:39,27.3,21.0,20.7,25.9,27.0,0,1,1,0,0,33.0,31.7,28.0,30.8,32.6,21.0,21.0,21.0,21.0,21.0,-1,434,19,-1,-361,1092,752,752,412,1160,350,350,100,100,100,23.899473684210523,29.356842105263155,1.1448318668283826,58880.0,4.90625,22.35,23.85,24.1,23.87,23.17,23.1,21.77,22.1,28.2,22.6,25.03,23.67,24.0,25.73,26.9,24.8,23.6,22.3,22.95,28.1,29.93,28.63,30.87,24.25,29.9,27.37,30.5,30.5,28.8,25.43,33.27,32.7,30.63,30.0,25.7,29.4,32.0,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67407.70032,5.93432814,1228,140,350,100
2020-08-13 01:00:09,28.9,20.9,21.3,27.0,31.2,0,1,1,0,0,33.1,34.5,28.6,31.9,34.2,21.0,21.0,21.0,21.0,21.0,-2,435,20,-2,-362,1092,752,752,412,1160,350,350,100,100,100,25.861578947368425,31.252105263157894,1.1645467508311003,58760.0,4.901666666666666,22.95,25.45,26.1,26.67,24.87,25.4,22.7,23.3,30.2,23.6,26.47,26.67,26.37,28.27,31.0,26.0,25.65,24.3,25.4,29.75,32.3,31.4,34.53,26.05,32.7,29.6,32.9,31.5,30.8,26.63,35.7,33.6,32.8,30.9,26.5,31.53,32.9,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68428.76708,5.659852808333334,1228,140,350,100
2020-08-13 01:05:36,21.9,20.2,20.7,28.0,28.4,1,1,1,0,0,34.6,33.8,29.0,31.8,34.3,21.0,21.0,21.0,21.0,21.0,1,436,21,-3,-363,1092,752,752,412,1160,350,350,100,100,100,26.33157894736842,31.604736842105268,1.303868767637381,58750.0,4.89625,24.15,26.95,27.6,26.97,25.63,25.6,22.57,23.5,29.6,24.6,26.03,27.07,27.33,29.5,30.8,26.6,26.05,24.5,25.25,30.5,33.27,32.1,33.6,26.65,32.9,30.3,33.4,32.2,31.0,26.43,36.07,34.2,33.7,31.6,26.7,31.57,33.1,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76602.2901,6.042960715833333,1228,140,350,100
2020-08-13 01:11:04,18.1,19.4,20.5,28.5,24.4,1,1,1,0,0,33.4,32.4,28.1,31.3,33.8,20.0,21.0,21.0,21.0,21.0,2,437,22,-4,-364,1092,752,752,412,1160,350,350,100,100,100,24.812631578947368,31.095263157894735,1.3084651100288167,58700.0,4.89375,22.2,24.2,23.65,22.0,25.63,25.4,22.0,22.6,29.1,22.7,25.33,25.53,25.43,27.87,28.1,26.2,25.55,23.6,24.35,29.15,31.53,29.9,31.37,26.8,32.9,30.37,33.1,32.6,30.6,26.03,35.7,34.23,33.77,32.3,26.3,31.23,32.3,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76806.90196,6.392049669166667,1228,140,350,100
2020-08-13 01:16:31,17.3,18.4,19.2,21.2,21.6,1,1,1,1,0,31.5,31.5,26.6,30.9,33.6,20.0,21.0,21.0,21.0,21.0,3,438,23,1,-365,1092,752,752,412,1160,350,350,100,100,100,23.55842105263158,30.79578947368421,1.3560216850457614,58870.0,4.89875,20.95,22.25,22.1,20.53,24.0,23.4,21.73,22.2,29.3,21.4,26.1,23.4,23.43,24.57,24.8,26.4,25.15,23.0,22.9,27.65,29.8,28.37,29.8,26.8,32.9,30.37,33.1,32.6,30.6,26.5,35.7,34.23,33.77,32.3,26.5,30.33,33.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79828.9966,6.526495773333334,1228,140,350,100
2020-08-13 01:22:01,17.9,19.1,19.9,21.4,23.1,1,1,1,1,0,31.7,30.7,26.5,31.7,33.1,20.0,21.0,21.0,21.0,21.0,4,439,24,2,-366,1092,752,752,412,1160,350,350,100,100,100,23.133684210526315,29.437894736842107,1.3127389160055742,58710.0,4.899166666666666,21.0,22.2,21.8,20.77,22.83,22.5,21.4,21.9,29.1,21.5,25.33,23.03,23.03,24.3,24.9,25.2,24.0,22.2,22.55,27.6,29.53,27.87,29.8,24.35,29.4,27.67,30.8,31.9,29.0,25.9,33.2,32.83,30.3,30.7,25.9,30.1,32.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77070.90176000001,6.537495764999999,1228,140,350,100
2020-08-13 01:27:30,18.3,19.4,19.9,20.9,23.5,1,1,1,1,0,31.8,30.7,26.3,31.5,32.8,20.0,21.0,21.0,21.0,21.0,5,440,25,3,-367,1092,752,752,412,1160,350,350,100,100,100,23.06421052631579,29.22684210526316,1.2966660565463168,58690.0,4.891666666666667,21.0,22.2,22.0,21.07,22.67,22.3,21.3,21.6,28.8,21.5,25.2,23.03,22.97,24.33,25.2,25.0,23.75,22.0,22.3,27.7,29.6,27.87,29.83,24.0,29.2,27.27,30.3,31.5,28.8,25.7,33.17,32.8,30.2,30.2,25.7,29.7,31.7,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76101.33086,6.382176359166667,1228,140,350,100
2020-08-13 01:33:00,18.3,19.9,19.8,20.9,23.7,1,1,1,1,0,31.8,30.7,26.5,31.5,32.8,20.0,21.0,21.0,21.0,21.0,6,441,26,4,-368,1092,752,752,412,1160,350,350,100,100,100,23.043684210526315,29.190526315789473,1.278187708920806,58820.0,4.89625,21.05,22.25,22.2,21.2,22.6,22.1,21.17,21.6,28.7,21.5,25.07,23.07,23.0,24.47,25.3,24.8,23.7,21.8,22.25,27.7,29.67,27.87,29.9,23.85,29.2,27.2,30.3,31.2,28.7,25.63,33.17,32.8,30.33,30.2,25.7,29.67,31.7,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75183.00104,6.303513829166666,1228,140,350,100
2020-08-13 01:38:28,18.7,20.3,19.9,21.0,23.9,1,1,1,1,0,31.8,30.4,26.4,31.6,32.7,20.0,21.0,21.0,21.0,21.0,7,442,27,5,-369,1092,752,752,412,1160,350,350,100,100,100,23.20684210526316,29.236315789473686,1.266821752783631,58820.0,4.901666666666666,21.3,22.45,22.4,21.4,22.73,22.3,21.23,21.9,28.7,21.9,25.07,23.23,23.2,24.67,25.5,24.8,23.7,22.0,22.45,28.0,29.8,28.1,29.97,23.95,29.2,27.13,30.3,31.0,28.8,25.67,33.13,32.8,30.27,30.2,25.7,29.6,32.0,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74514.4555,6.237394022499999,1228,140,350,100
2020-08-13 01:43:56,18.7,20.3,20.4,21.3,23.9,1,1,1,1,0,32.0,30.9,26.6,31.8,32.7,20.0,21.0,21.0,21.0,21.0,8,443,28,6,-370,1092,752,752,412,1160,350,350,100,100,100,23.254210526315788,29.292105263157897,1.2587614198051562,58810.0,4.901249999999999,21.45,22.55,22.4,21.43,22.83,22.4,21.33,21.9,28.7,21.9,25.1,23.3,23.27,24.67,25.5,24.9,23.65,22.0,22.55,28.1,29.9,28.1,30.1,23.95,29.2,27.13,30.3,31.0,29.0,25.7,33.33,32.8,30.4,30.2,25.7,29.67,32.0,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74027.7591,6.189258941666666,1228,140,350,100
2020-08-13 01:49:27,18.7,20.4,20.5,21.3,24.1,1,1,1,1,0,31.9,31.0,26.8,32.0,32.8,20.0,21.0,21.0,21.0,21.0,9,444,29,7,-371,1092,752,752,412,1160,350,350,100,100,100,23.41842105263158,29.3821052631579,1.2620387801010544,58760.0,4.89875,21.65,22.75,22.5,21.63,22.93,22.6,21.43,22.1,28.7,22.2,25.2,23.53,23.43,24.8,25.7,25.0,23.85,22.2,22.75,28.15,30.03,28.2,30.2,24.05,29.4,27.33,30.5,31.0,29.2,25.7,33.43,32.87,30.5,30.2,25.8,29.7,32.0,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74157.39872,6.174381575833333,1228,140,350,100
2020-08-13 01:54:59,18.7,20.3,20.7,21.2,24.1,1,1,1,1,0,31.9,31.0,26.7,31.7,32.8,20.0,21.0,21.0,21.0,21.0,10,445,30,8,-372,1092,752,752,412,1160,350,350,100,100,100,23.45578947368421,29.419473684210523,1.2611226866724181,58920.0,4.903333333333333,21.65,22.8,22.6,21.67,22.97,22.7,21.4,22.2,28.8,22.2,25.27,23.57,23.5,24.83,25.7,25.0,23.85,22.2,22.75,28.3,30.07,28.3,30.23,24.05,29.4,27.33,30.5,31.0,29.3,25.7,33.43,32.93,30.53,30.5,25.7,29.7,32.0,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74305.3487,6.185947809166667,1228,140,350,100
2020-08-13 02:00:30,18.4,15.0,20.5,21.3,24.7,1,1,1,1,0,31.6,31.1,26.2,31.0,32.8,20.0,21.0,21.0,21.0,21.0,11,446,31,9,-373,1092,752,752,412,1160,350,350,100,100,100,23.242105263157892,29.32263157894737,1.2865316540395704,58970.0,4.912083333333333,21.0,22.9,22.55,21.63,22.8,22.3,21.3,21.7,28.7,22.0,25.13,23.57,23.57,25.0,25.9,24.8,23.5,21.5,21.75,28.25,30.0,28.3,30.27,24.0,29.4,27.27,30.4,31.0,29.3,25.7,33.5,32.87,30.57,30.5,25.7,29.4,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75866.77163999999,6.257171680833332,1228,140,350,100
2020-08-13 02:05:59,18.8,20.4,20.9,21.4,25.0,1,1,1,1,0,31.7,30.9,27.3,31.6,32.9,20.0,21.0,21.0,21.0,21.0,12,447,32,10,-374,1092,752,752,412,1160,350,350,100,100,100,23.511052631578945,29.490526315789477,1.236008941255329,58920.0,4.912083333333333,21.5,23.35,22.6,21.7,23.07,22.7,21.4,22.4,28.8,22.2,25.2,23.97,23.8,25.37,26.3,24.8,23.8,21.7,22.05,28.6,30.17,28.3,30.5,24.15,29.6,27.47,30.5,31.0,29.7,25.7,33.83,32.9,30.8,30.5,25.7,29.5,31.7,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72825.64682,6.195517435833333,1228,140,350,100
2020-08-13 02:11:29,19.0,22.6,21.2,22.1,25.1,1,1,1,1,0,32.2,31.3,28.0,31.6,33.0,20.0,21.0,21.0,21.0,21.0,13,448,33,11,-375,1092,752,752,412,1160,350,350,100,100,100,24.046842105263156,29.952105263157897,1.2408074400741864,58760.0,4.903333333333333,22.6,23.7,22.95,22.03,23.57,23.4,21.8,23.1,29.1,22.7,25.53,24.33,24.23,25.7,26.5,25.2,24.5,22.7,23.25,29.15,30.53,28.73,30.8,24.55,30.3,27.77,31.0,31.2,30.1,26.03,34.3,33.17,31.03,30.7,26.1,30.2,32.7,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72909.84518,6.072312166666666,1228,140,350,100
2020-08-13 02:16:57,18.8,22.1,20.7,19.8,24.5,1,1,1,1,0,32.0,30.9,27.8,31.3,33.0,20.0,21.0,21.0,20.0,21.0,14,449,34,12,-376,1092,752,752,412,1160,350,350,100,100,100,23.94263157894737,29.836842105263155,1.2765028879225215,58810.0,4.89875,22.85,23.55,22.9,21.93,23.13,22.7,21.43,23.1,28.8,22.7,25.33,24.17,24.17,25.5,26.3,25.2,24.75,22.9,23.5,29.25,30.5,28.73,30.6,24.25,29.4,27.6,30.8,31.4,29.9,25.9,33.9,33.27,30.97,30.7,25.9,30.1,32.9,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75071.13484,6.1658741675,1228,140,350,100
2020-08-13 02:22:25,18.4,22.3,20.4,19.8,24.4,1,1,1,1,0,31.7,31.0,27.6,30.9,32.9,20.0,21.0,21.0,20.0,21.0,15,450,35,13,-377,1092,752,752,412,1160,350,350,100,100,100,23.55894736842105,29.424210526315793,1.2753969907726663,58660.0,4.894583333333333,22.6,23.15,22.7,21.7,22.43,22.0,20.93,22.8,28.8,22.4,24.73,23.83,23.9,25.1,26.1,24.8,24.25,22.3,23.1,29.05,30.33,28.37,30.33,23.65,28.7,26.93,29.9,31.2,29.4,25.5,33.5,32.97,30.63,30.5,25.5,29.73,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74814.78748,6.245246763333334,1228,140,350,100
2020-08-13 02:27:52,18.3,21.6,20.4,19.9,24.2,1,1,1,1,0,31.8,31.0,27.4,31.1,32.8,20.0,21.0,21.0,20.0,21.0,16,451,36,14,-378,1092,752,752,412,1160,350,350,100,100,100,23.36473684210526,29.25578947368421,1.2832970506929324,58760.0,4.8925,22.4,23.0,22.5,21.5,22.27,21.8,20.9,22.4,28.7,22.2,24.67,23.57,23.7,24.87,25.7,24.7,23.95,22.2,22.9,28.85,30.13,28.33,30.27,23.35,28.6,26.7,29.6,31.0,29.3,25.3,33.37,32.8,30.43,30.5,25.3,29.53,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75406.5347,6.259221757500001,1228,140,350,100
2020-08-13 02:33:24,24.4,18.8,17.7,25.5,24.9,0,1,1,0,0,31.1,30.4,26.4,30.4,32.7,19.0,19.0,19.0,19.0,19.0,-1,452,37,-1,-379,1092,752,752,412,1160,350,350,100,100,100,23.322105263157894,29.046842105263163,1.3294095906782721,58930.0,4.90375,21.75,23.25,23.8,23.77,22.4,22.7,21.53,21.7,27.4,22.0,24.6,23.07,23.4,24.4,25.3,24.3,23.25,22.2,22.3,28.0,30.43,29.0,30.4,23.6,28.6,26.67,29.8,31.0,28.2,25.13,32.7,32.73,30.1,30.2,25.3,28.7,31.9,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78342.10717999999,6.406193411666667,1228,140,350,100
2020-08-13 02:38:53,26.9,17.6,17.4,26.6,29.8,0,1,1,0,0,31.7,32.8,26.3,30.8,33.4,19.0,19.0,19.0,19.0,19.0,-2,453,38,-2,-380,1092,752,752,412,1160,350,350,100,100,100,23.895263157894735,29.891052631578944,1.2493184212279478,58920.0,4.910416666666666,20.25,23.1,24.55,25.03,23.8,24.3,21.7,21.1,28.1,20.9,25.03,23.73,24.3,26.27,29.5,24.9,23.4,21.8,22.25,27.5,30.97,30.1,33.3,25.15,31.5,28.27,31.2,31.2,28.4,25.63,33.97,32.8,31.5,30.0,25.5,30.07,31.0,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73609.84138,6.331331189999998,1228,140,350,100
2020-08-13 02:44:22,28.0,17.9,17.9,27.3,31.5,0,1,1,0,0,32.2,33.7,27.0,31.3,33.9,19.0,19.0,19.0,19.0,19.0,-3,454,39,-3,-381,1092,752,752,412,1160,350,350,100,100,100,24.605263157894733,30.30263157894737,1.2472703119054152,58860.0,4.9075,20.35,23.6,25.35,26.4,24.6,25.0,21.83,21.1,28.7,21.0,25.47,24.7,25.57,28.23,31.2,25.2,24.15,22.2,22.85,27.65,31.57,31.0,34.53,25.5,32.0,28.77,31.5,31.5,28.4,25.9,34.37,32.93,32.0,30.2,25.7,30.73,31.3,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73414.33056,6.1260071641666665,1228,140,350,100
2020-08-13 02:49:51,20.2,16.9,17.9,28.0,26.9,1,1,1,0,0,33.3,32.6,26.4,30.7,33.9,19.0,19.0,19.0,19.0,19.0,1,455,40,-4,-382,1092,752,752,412,1160,350,350,100,100,100,24.36421052631579,30.117894736842107,1.3748595140048483,58810.0,4.902916666666666,21.25,24.9,26.0,25.03,24.33,23.7,21.03,20.7,27.2,22.2,24.37,24.63,25.93,28.7,29.8,25.6,23.8,21.7,22.05,28.1,31.93,31.37,33.2,25.5,32.0,28.77,31.5,31.5,28.4,25.2,34.37,32.93,32.0,30.2,25.5,29.97,30.6,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80855.48801999999,6.4279091075,1228,140,350,100
2020-08-13 02:55:19,16.3,16.3,16.9,19.2,20.2,1,1,1,1,0,30.3,29.9,26.1,30.0,33.5,19.0,19.0,19.0,19.0,19.0,2,456,41,1,-383,1092,752,752,412,1160,350,350,100,100,100,22.235789473684207,28.743684210526315,1.398973164606263,58920.0,4.9054166666666665,19.3,21.15,21.7,20.1,22.7,22.1,20.77,20.2,27.2,19.9,24.87,21.97,22.77,24.1,24.6,25.0,22.8,20.7,20.55,25.75,28.87,27.87,29.33,24.2,29.4,27.47,30.5,31.7,27.2,25.27,32.1,32.57,30.6,31.2,25.1,28.37,30.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82427.49885999999,6.803457786666666,1228,140,350,100
2020-08-13 03:00:51,17.0,17.0,17.6,15.0,22.3,1,1,1,1,0,30.6,30.0,25.2,29.0,32.7,19.0,19.0,19.0,19.0,19.0,3,457,42,2,-384,1092,752,752,412,1160,350,350,100,100,100,21.38,27.794736842105266,1.3370674404656313,58980.0,4.9125,18.95,20.7,20.75,19.67,20.53,19.8,19.57,19.4,27.2,19.7,23.83,21.47,21.73,23.27,24.4,23.4,21.5,20.0,20.35,25.45,28.43,27.1,29.13,22.2,27.5,25.83,28.3,30.8,26.8,24.5,31.7,31.83,29.33,30.0,24.2,27.93,29.3,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78860.23764,6.720322354166666,1228,140,350,100
2020-08-13 03:06:20,17.3,17.3,18.0,18.3,23.1,1,1,1,1,0,30.5,30.2,25.8,28.9,32.5,19.0,19.0,19.0,19.0,19.0,4,458,43,3,-385,1092,752,752,412,1160,350,350,100,100,100,21.623157894736845,27.659473684210525,1.2936657051803184,58820.0,4.908333333333333,19.25,21.1,21.1,20.1,20.77,20.3,20.07,19.7,27.2,20.0,23.7,21.67,21.93,23.8,24.8,23.0,21.4,20.2,20.75,25.55,28.3,26.97,29.3,22.15,27.5,25.43,28.3,30.1,27.0,24.27,31.63,31.7,29.33,29.5,24.0,27.63,29.4,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76093.41678,6.4564022675,1228,140,350,100
2020-08-13 03:11:48,17.9,17.4,18.7,20.9,23.5,1,1,1,1,0,30.9,30.5,25.9,29.1,32.4,19.0,19.0,19.0,19.0,19.0,5,459,44,4,-386,1092,752,752,412,1160,350,350,100,100,100,22.084210526315786,28.033157894736842,1.2792628801006758,58810.0,4.901249999999999,19.5,21.4,21.35,20.57,21.8,21.6,20.8,20.0,27.2,20.4,24.2,22.0,22.2,24.23,24.9,23.6,21.95,20.7,21.2,25.95,28.3,27.03,29.4,22.95,28.6,26.27,29.2,29.9,27.2,24.6,31.87,31.93,29.5,29.5,24.6,28.0,29.9,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75233.44998,6.3052861149999995,1228,140,350,100
2020-08-13 03:17:17,17.6,17.3,18.7,21.2,23.3,1,1,1,1,0,30.8,30.0,25.7,29.3,32.4,19.0,19.0,19.0,19.0,19.0,6,460,45,5,-387,1092,752,752,412,1160,350,350,100,100,100,22.268421052631577,28.227894736842103,1.278868472002732,58980.0,4.907916666666667,19.65,21.6,21.5,20.63,22.13,22.0,20.97,20.1,27.4,20.5,24.5,22.1,22.37,24.3,24.9,23.9,22.2,21.0,21.35,26.0,28.37,27.13,29.47,23.15,28.7,26.7,29.6,30.1,27.4,24.9,32.1,32.07,29.67,29.8,24.8,28.1,30.1,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75427.66248,6.2775463525,1228,140,350,100
2020-08-13 03:22:46,17.3,17.0,18.7,20.2,22.9,1,1,1,1,0,30.5,30.2,25.3,30.4,32.4,19.0,19.0,19.0,19.0,19.0,7,461,46,6,-388,1092,752,752,412,1160,350,350,100,100,100,22.19421052631579,28.29421052631579,1.2879798945901733,59020.0,4.916666666666666,19.6,21.45,21.4,20.57,21.97,21.8,20.93,20.1,27.6,20.5,24.47,22.0,22.2,24.0,24.8,24.1,22.35,20.8,21.05,26.1,28.3,27.1,29.37,23.15,28.6,26.7,29.6,30.1,27.4,25.1,32.0,32.17,29.6,29.8,25.1,28.37,30.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76016.57338,6.310176494166667,1228,140,350,100
2020-08-13 03:28:13,17.3,17.6,18.7,19.5,22.8,1,1,1,1,0,30.6,29.7,25.2,29.7,32.2,19.0,19.0,19.0,19.0,19.0,8,462,47,7,-389,1092,752,752,412,1160,350,350,100,100,100,22.07684210526316,28.16210526315789,1.3044510137276446,58910.0,4.91375,19.6,21.25,21.25,20.47,21.63,21.6,20.8,20.1,27.6,20.4,24.3,21.83,22.1,23.73,24.6,24.1,22.45,20.7,20.95,26.0,28.3,27.03,29.2,22.95,28.1,26.5,29.6,30.1,27.2,24.83,31.87,32.03,29.5,29.5,24.8,28.27,30.6,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76845.20921999999,6.369240941666665,1228,140,350,100
2020-08-13 03:33:41,17.3,17.3,18.7,19.8,22.9,1,1,1,1,0,30.6,29.8,24.8,30.0,32.1,19.0,19.0,19.0,19.0,19.0,9,463,48,8,-390,1092,752,752,412,1160,350,350,100,100,100,21.89894736842105,27.991578947368417,1.2910122203487329,58810.0,4.904999999999999,19.6,21.25,21.25,20.33,21.37,21.0,20.37,20.1,27.4,20.4,23.93,21.83,22.03,23.57,24.6,23.7,22.1,20.5,20.75,26.0,28.23,27.0,29.13,22.55,27.9,26.0,28.9,29.9,27.2,24.63,31.9,31.9,29.37,29.5,24.6,28.2,30.1,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75924.42868,6.365401579166665,1228,140,350,100
2020-08-13 03:39:09,17.6,17.4,18.8,19.4,23.1,1,1,1,1,0,30.7,29.8,24.9,30.3,32.1,19.0,19.0,19.0,19.0,19.0,10,464,49,9,-391,1092,752,752,412,1160,350,350,100,100,100,21.85736842105263,27.935263157894735,1.2886080711887318,58980.0,4.907916666666667,19.65,21.25,21.25,20.47,21.17,20.8,20.3,20.1,27.2,20.4,23.8,21.77,22.0,23.63,24.6,23.6,22.05,20.5,20.75,26.1,28.3,26.97,29.13,22.4,27.7,25.9,28.8,29.9,27.2,24.5,31.77,31.83,29.27,29.3,24.6,28.17,30.1,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76002.10404,6.330272196666667,1228,140,350,100
2020-08-13 03:44:37,17.4,17.3,16.8,19.5,23.1,1,1,1,1,0,30.6,29.8,25.3,29.7,32.0,19.0,19.0,19.0,19.0,19.0,11,465,50,10,-392,1092,752,752,412,1160,350,350,100,100,100,21.78578947368421,27.840526315789475,1.3030070700998815,59040.0,4.9174999999999995,19.6,21.2,21.35,20.53,21.2,20.8,20.23,19.8,27.2,20.2,23.6,21.63,21.87,23.67,24.6,23.5,21.95,20.3,20.7,26.0,28.17,26.97,29.13,22.4,27.7,25.7,28.8,29.6,26.8,24.43,31.67,31.83,29.2,29.3,24.4,28.07,30.1,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76929.53742000001,6.3721517275,1228,140,350,100
2020-08-13 03:50:11,18.4,18.1,17.2,19.5,23.8,1,1,1,1,0,30.8,30.0,26.6,30.0,32.0,19.0,19.0,19.0,19.0,19.0,12,466,51,11,-393,1092,752,752,412,1160,350,350,100,100,100,21.855789473684208,27.867894736842107,1.256920963357913,58710.0,4.90625,19.25,21.15,21.6,20.67,20.97,20.8,20.27,19.9,27.4,19.9,24.0,21.6,21.33,24.57,25.2,23.6,22.0,20.3,20.75,25.85,28.3,27.23,29.33,22.35,27.5,25.73,28.8,29.6,27.2,24.57,31.53,31.63,29.5,29.3,24.6,28.07,29.9,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73793.82976,6.280140299166666,1228,140,350,100
2020-08-13 03:55:40,17.9,18.5,22.6,20.2,23.6,1,1,1,1,0,31.1,30.6,25.7,29.9,32.1,19.0,19.0,19.0,19.0,19.0,13,467,52,12,-394,1092,752,752,412,1160,350,350,100,100,100,22.51421052631579,28.386315789473684,1.271904738628262,58810.0,4.8966666666666665,20.1,21.8,22.1,21.13,21.6,21.3,20.57,21.2,27.6,21.4,24.23,22.83,22.33,25.03,25.3,24.1,22.6,21.0,21.55,26.65,28.8,27.67,29.73,22.85,28.1,26.07,29.2,29.6,28.5,24.73,32.4,32.17,29.83,29.8,24.8,28.57,30.8,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74800.71768,6.191439476666666,1228,140,350,100
2020-08-13 04:01:07,17.6,17.7,17.7,19.5,23.1,1,1,1,1,0,30.9,29.9,25.4,30.2,32.1,19.0,19.0,19.0,19.0,19.0,14,468,53,13,-395,1092,752,752,412,1160,350,350,100,100,100,22.21736842105263,28.13157894736842,1.2951225308400762,58810.0,4.900833333333333,20.2,21.6,21.65,20.8,21.43,21.1,20.37,20.7,27.4,21.2,23.8,22.63,22.43,23.97,24.8,23.7,22.35,20.8,21.2,26.75,28.7,27.4,29.4,22.55,27.7,25.9,28.9,29.9,27.8,24.5,32.1,32.2,29.5,29.5,24.4,28.27,30.6,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76166.15604,6.290286405,1228,140,350,100
2020-08-13 04:06:35,17.4,17.9,18.5,19.2,23.1,1,1,1,1,0,30.7,29.7,25.4,30.2,32.0,19.0,19.0,19.0,19.0,19.0,15,469,54,14,-396,1092,752,752,412,1160,350,350,100,100,100,21.897894736842105,27.93157894736842,1.2837690488083457,58980.0,4.907916666666667,19.9,21.35,21.35,20.47,21.13,20.8,20.17,20.2,27.2,20.5,23.57,21.93,22.07,23.77,24.8,23.4,22.1,20.5,20.85,26.7,28.7,27.13,29.23,22.3,27.5,25.63,28.8,29.9,27.4,24.3,31.9,31.97,29.27,29.3,24.2,28.2,30.1,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75716.6985,6.3284522725,1228,140,350,100
2020-08-13 04:12:05,20.8,20.4,21.7,21.7,26.5,1,1,0,1,0,31.5,31.9,27.6,31.0,32.2,22.0,22.0,22.0,22.0,22.0,16,470,-1,15,-397,1092,752,752,412,1160,350,350,100,100,100,23.171578947368417,28.93210526315789,1.1457105106477947,58590.0,4.89875,20.7,22.1,22.1,21.73,22.83,22.7,21.33,21.6,28.2,22.2,24.67,23.9,23.27,25.33,27.7,24.1,22.85,20.8,22.15,27.75,29.53,27.9,30.9,23.8,29.4,26.63,30.1,29.9,29.0,25.03,33.1,32.27,30.3,29.5,25.3,28.9,30.9,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67127.17882,5.951828221666666,1228,140,350,100
2020-08-13 04:17:34,26.6,23.8,24.8,23.2,28.9,1,1,0,1,0,35.3,33.8,31.0,33.7,33.5,22.0,22.0,22.0,22.0,22.0,17,471,-2,16,-398,1092,752,752,412,1160,350,350,100,100,100,26.05315789473684,31.18210526315789,1.147049035725105,59030.0,4.900833333333333,24.1,25.8,26.2,26.13,24.87,24.8,22.93,24.9,29.7,25.3,26.63,27.67,26.63,27.7,30.1,26.1,25.75,23.9,25.8,30.8,31.97,30.93,33.4,25.85,31.5,28.87,32.4,31.0,32.9,26.57,35.9,33.83,32.57,30.9,27.0,30.97,32.9,32.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67710.30458,5.6182284749999996,1228,140,350,100
2020-08-13 04:23:02,19.2,23.1,25.4,24.5,24.2,1,1,0,1,0,33.8,32.9,31.7,33.8,33.5,21.0,22.0,22.0,22.0,22.0,18,472,-3,17,-399,1092,752,752,412,1160,350,350,100,100,100,26.640526315789476,31.78263157894737,1.3496279785885312,58910.0,4.914166666666667,25.15,25.8,25.9,24.8,25.57,25.6,23.5,26.5,30.9,25.7,27.5,28.6,26.8,28.4,28.5,27.2,27.1,25.8,26.85,31.0,32.8,30.93,32.43,26.35,31.7,29.5,33.0,31.7,34.4,27.5,36.53,34.43,33.1,31.4,27.7,32.1,34.4,32.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79506.58422,6.134037033333334,1228,140,350,100
2020-08-13 04:28:32,17.6,21.7,25.5,23.3,22.9,1,1,0,1,0,33.1,32.8,32.1,33.6,33.3,20.0,22.0,22.0,22.0,22.0,19,473,-4,18,-400,1092,752,752,412,1160,350,350,100,100,100,25.23105263157895,31.369999999999997,1.2790576457761302,58780.0,4.90375,22.6,23.6,23.1,21.4,24.57,24.5,22.73,25.5,30.0,23.6,27.2,27.87,25.07,27.4,27.7,27.0,26.3,24.1,25.15,29.4,31.53,29.27,30.83,26.35,31.7,29.5,33.0,31.7,34.4,27.43,36.53,34.43,33.1,31.4,27.7,32.03,33.4,32.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75183.00842,6.445399693333333,1228,140,350,100
2020-08-13 04:33:59,17.3,20.4,25.6,20.3,22.4,1,1,0,1,0,32.6,32.1,31.9,33.3,33.0,20.0,22.0,22.0,21.0,22.0,20,474,-5,19,-401,1092,752,752,412,1160,350,350,100,100,100,24.64526315789474,30.793157894736844,1.2842556456208165,58980.0,4.906666666666666,22.05,22.85,22.65,21.0,23.5,23.4,21.97,25.1,29.5,23.1,26.73,27.43,24.33,26.8,26.7,26.6,26.2,23.8,24.55,28.85,30.93,28.7,30.2,25.15,30.3,28.53,32.2,32.9,32.4,27.37,35.57,33.67,32.23,31.6,27.2,31.77,33.4,32.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75745.39798000001,6.2886836,1228,140,350,100
2020-08-13 04:39:27,17.3,20.8,26.0,20.4,22.4,1,1,0,1,0,32.6,32.1,31.6,32.5,32.9,20.0,22.0,22.0,20.0,22.0,21,475,-6,20,-402,1092,752,752,412,1160,350,350,100,100,100,24.343157894736837,30.380526315789474,1.2853947923473785,58710.0,4.90375,22.0,22.7,22.4,20.83,22.87,22.8,21.47,24.4,29.3,22.9,26.33,27.17,24.17,26.63,26.9,26.2,25.8,23.4,24.25,28.55,30.6,28.3,29.9,24.45,29.4,27.53,31.5,32.4,32.2,26.97,35.4,33.43,31.93,31.4,26.9,31.5,33.1,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75465.52825999999,6.30045526,1228,140,350,100
2020-08-13 04:44:55,17.7,20.8,26.5,20.2,22.9,1,1,0,1,0,33.0,32.1,31.9,32.8,32.8,20.0,21.0,22.0,20.0,22.0,22,476,-7,21,-403,1092,752,752,412,1160,350,350,100,100,100,24.22736842105263,30.151578947368428,1.282737227428525,58870.0,4.899166666666666,22.05,22.8,22.65,21.13,22.27,22.3,21.07,24.0,29.3,22.9,26.07,27.1,24.3,26.73,27.1,25.7,25.45,23.2,24.2,28.55,30.53,28.27,30.03,23.9,29.0,27.03,31.0,32.2,32.0,26.57,35.13,33.27,31.9,31.2,26.7,31.27,32.7,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75514.74058,6.290844534999999,1228,140,350,100
2020-08-13 04:50:25,18.3,19.1,26.5,20.0,23.2,1,1,0,1,0,32.8,32.0,31.8,32.2,32.8,20.0,20.0,22.0,20.0,22.0,23,477,-8,22,-404,1092,752,752,412,1160,350,350,100,100,100,24.02368421052632,29.96736842105263,1.2877006507038822,58550.0,4.8925,21.5,22.45,22.7,21.2,21.97,22.0,20.97,23.7,29.3,22.6,25.97,27.07,24.1,26.67,27.1,25.4,24.95,22.9,23.9,28.3,30.43,28.33,30.13,23.55,28.6,26.73,30.8,31.9,32.0,26.43,35.07,33.1,31.87,30.9,26.4,31.07,32.2,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75394.8731,6.28790057,1228,140,350,100
2020-08-13 04:55:53,18.0,19.2,26.8,20.0,23.6,1,1,0,1,0,32.7,31.8,31.5,32.0,32.8,20.0,20.0,22.0,20.0,22.0,24,478,-9,23,-405,1092,752,752,412,1160,350,350,100,100,100,23.96,29.91263157894737,1.2672615257306261,58830.0,4.890833333333333,21.2,22.15,22.55,21.07,21.9,22.0,20.97,23.7,29.3,22.6,25.93,27.07,24.0,26.8,27.5,25.2,24.85,22.7,23.75,28.05,30.37,28.27,30.13,23.55,28.6,26.73,30.8,31.7,32.0,26.4,35.0,32.97,31.83,30.9,26.5,30.87,32.2,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74552.99556,6.247827860833333,1228,140,350,100
2020-08-13 05:01:21,18.1,19.1,27.0,20.4,24.1,1,1,0,1,0,32.9,32.2,31.4,31.9,32.9,20.0,20.0,22.0,20.0,22.0,25,479,-10,24,-406,1092,752,752,412,1160,350,350,100,100,100,23.997894736842106,29.922105263157892,1.270380345497868,58810.0,4.901666666666666,21.05,22.25,22.75,21.3,22.1,22.1,21.07,23.7,29.3,22.6,25.87,27.13,23.97,26.87,27.5,25.4,24.75,22.5,23.75,27.9,30.43,28.37,30.27,23.65,28.7,26.67,30.8,31.7,31.9,26.33,35.03,33.03,31.97,30.9,26.5,30.87,32.2,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74711.06812,6.219335986666666,1228,140,350,100
2020-08-13 05:06:49,18.3,19.1,27.3,20.3,23.9,1,1,0,1,0,33.0,32.2,31.4,31.9,32.9,20.0,20.0,22.0,20.0,22.0,26,480,-11,25,-407,1092,752,752,412,1160,350,350,100,100,100,24.02684210526316,29.925263157894733,1.2691795162006254,58870.0,4.903333333333333,21.2,22.35,22.9,21.43,22.03,22.0,20.97,23.7,29.3,22.6,25.8,27.1,24.1,27.13,27.6,25.2,24.75,22.5,23.85,28.0,30.5,28.5,30.33,23.55,28.6,26.67,30.5,31.7,32.0,26.3,35.03,33.03,32.07,31.2,26.3,30.8,32.2,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74716.59812,6.226152759999999,1228,140,350,100
2020-08-13 05:12:15,18.4,19.1,27.4,20.0,24.2,1,1,0,1,0,32.9,32.0,31.5,32.1,33.0,20.0,20.0,22.0,20.0,22.0,27,481,-12,26,-408,1092,752,752,412,1160,350,350,100,100,100,24.027368421052632,29.917894736842108,1.2676513266235732,58810.0,4.903333333333333,21.15,22.35,22.95,21.5,22.0,22.0,20.97,23.7,29.3,22.6,25.87,27.07,24.23,27.13,27.7,25.2,24.65,22.5,23.65,27.95,30.47,28.5,30.5,23.45,28.6,26.67,30.5,31.7,31.9,26.3,35.1,33.03,32.07,31.2,26.4,30.77,32.0,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74550.57452,6.219465526666667,1228,140,350,100
2020-08-13 05:17:46,18.4,19.1,27.6,20.4,24.4,1,1,0,1,0,32.8,32.4,31.4,31.9,33.0,20.0,20.0,22.0,20.0,22.0,28,482,-13,27,-409,1092,752,752,412,1160,350,350,100,100,100,24.089473684210528,29.97684210526316,1.2654164255321052,58700.0,4.89625,21.15,22.3,23.05,21.5,22.1,22.1,21.0,23.7,29.5,22.6,25.8,27.13,24.17,27.2,28.1,25.2,24.75,22.5,23.85,28.0,30.53,28.67,30.57,23.55,28.6,26.77,30.8,31.7,32.0,26.3,35.1,33.03,32.17,31.2,26.5,30.77,32.0,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74279.94417999999,6.201271612499999,1228,140,350,100
2020-08-13 05:23:15,18.4,19.2,27.7,20.0,24.7,1,1,0,1,0,33.3,32.4,31.6,31.9,33.1,20.0,20.0,22.0,20.0,22.0,29,483,-14,28,-410,1092,752,752,412,1160,350,350,100,100,100,24.159999999999997,30.04894736842105,1.2618994470113603,58810.0,4.89625,21.3,22.45,23.25,21.6,21.9,22.0,20.97,23.7,29.5,22.7,25.87,27.3,24.43,27.37,28.3,25.2,24.75,22.5,23.95,28.1,30.73,28.73,30.77,23.45,28.6,26.67,30.8,31.7,32.0,26.37,35.17,33.13,32.27,31.4,26.5,30.87,32.2,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74212.30648,6.187177110833333,1228,140,350,100
2020-08-13 05:28:45,18.3,19.4,28.0,19.9,24.7,1,1,0,1,0,33.0,32.6,31.7,32.4,33.1,20.0,20.0,22.0,20.0,22.0,30,484,-15,29,-411,1092,752,752,412,1160,350,350,100,100,100,24.206315789473685,30.060526315789474,1.2590557082410905,58820.0,4.901249999999999,21.3,22.45,23.35,21.73,21.8,22.0,20.97,23.7,29.5,22.7,26.0,27.5,24.5,27.47,28.5,25.2,24.8,22.5,23.95,28.1,30.73,28.87,30.83,23.45,28.6,26.67,30.5,31.7,32.1,26.37,35.27,33.13,32.33,31.6,26.4,30.83,32.2,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74057.65676,6.177915135,1228,140,350,100
2020-08-13 05:34:15,18.7,19.4,28.1,20.0,25.0,1,1,0,1,0,33.0,32.7,31.8,32.2,33.3,20.0,20.0,22.0,20.0,22.0,31,485,-16,30,-412,1092,752,752,412,1160,350,350,100,100,100,24.296315789473685,30.114736842105266,1.2585421317721035,58880.0,4.904166666666667,21.4,22.5,23.45,21.97,21.8,22.0,20.97,23.7,29.5,22.9,26.17,27.5,24.7,27.57,28.8,25.2,24.85,22.7,23.95,28.2,30.87,28.93,31.03,23.45,28.6,26.63,30.5,31.7,32.2,26.5,35.17,33.2,32.4,31.6,26.5,30.87,32.2,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74102.96072,6.173359061666667,1228,140,350,100
2020-08-13 05:39:44,18.8,19.2,28.2,20.3,25.1,1,1,0,1,0,33.5,32.5,31.8,32.1,33.4,20.0,20.0,22.0,20.0,22.0,32,486,-17,31,-413,1092,752,752,412,1160,350,350,100,100,100,24.332105263157896,30.143684210526317,1.2625877019833063,58860.0,4.905833333333333,21.45,22.6,23.55,22.07,21.87,22.0,21.0,23.7,29.5,23.0,26.17,27.47,24.7,27.73,28.8,25.2,24.85,22.7,23.95,28.25,30.93,29.13,31.03,23.45,28.6,26.67,30.7,31.7,32.2,26.5,35.17,33.2,32.4,31.6,26.5,30.87,32.2,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74315.91214,6.184119702499999,1228,140,350,100
2020-08-13 05:45:15,18.7,19.4,28.3,19.9,25.0,1,1,0,1,0,33.3,32.7,31.9,32.8,33.4,20.0,20.0,22.0,20.0,22.0,33,487,-18,32,-414,1092,752,752,412,1160,350,350,100,100,100,24.36105263157895,30.18578947368421,1.2593148867934953,58930.0,4.907916666666667,21.5,22.6,23.75,22.07,21.8,22.0,20.97,23.8,29.5,23.1,26.17,27.5,24.77,27.73,28.8,25.2,24.85,22.7,24.05,28.3,31.03,29.17,31.27,23.45,28.6,26.67,30.6,31.7,32.2,26.5,35.17,33.2,32.47,31.9,26.5,30.9,32.2,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74211.42628,6.188639100833332,1228,140,350,100
2020-08-13 05:50:43,16.9,17.3,18.8,18.5,21.9,1,1,1,1,0,31.8,31.3,26.3,30.2,33.4,19.0,19.0,19.0,19.0,19.0,34,488,1,33,-415,1092,752,752,412,1160,350,350,100,100,100,23.377368421052633,29.26894736842105,1.3811086475245016,58930.0,4.910833333333333,21.4,22.45,22.65,21.13,21.37,21.3,20.5,22.6,28.8,23.5,24.67,25.4,24.27,25.33,25.9,24.7,23.8,21.8,22.6,27.9,30.23,28.57,30.1,22.75,27.7,26.03,29.5,31.7,29.9,25.7,33.83,33.33,31.03,31.4,25.1,29.67,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81388.73259999999,6.483339953333333,1228,140,350,100
2020-08-13 05:56:08,17.2,17.3,17.9,18.5,22.7,1,1,1,1,0,30.9,30.0,25.5,30.2,32.9,19.0,19.0,19.0,19.0,19.0,35,489,2,34,-416,1092,752,752,412,1160,350,350,100,100,100,22.02315789473684,28.256842105263157,1.3411823956973303,58880.0,4.9087499999999995,19.95,21.35,21.35,20.27,20.7,20.5,20.07,20.4,28.0,20.5,23.87,22.43,22.53,23.87,25.1,23.7,22.45,20.5,20.9,26.85,29.0,27.43,29.3,22.15,27.3,25.57,28.5,31.0,27.6,24.83,32.43,32.33,29.83,30.5,24.6,28.53,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78968.81946,6.681564669166666,1228,140,350,100
2020-08-13 06:01:39,17.2,17.6,17.9,18.4,23.2,1,1,1,1,0,30.6,29.8,25.2,30.0,32.6,19.0,19.0,19.0,19.0,19.0,36,490,3,35,-417,1092,752,752,412,1160,350,350,100,100,100,21.75,27.910526315789472,1.3110349834839137,58810.0,4.90375,19.75,21.2,21.25,20.3,20.63,20.3,19.9,19.9,27.6,20.2,23.57,21.7,22.3,23.6,24.9,23.4,22.0,20.2,20.55,26.5,28.87,27.1,29.2,22.0,27.1,25.23,28.3,30.5,27.0,24.43,32.0,32.07,29.43,29.8,24.4,28.1,30.1,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77101.96738,6.502949451666667,1228,140,350,100
2020-08-13 06:07:06,17.4,18.0,17.7,18.5,23.5,1,1,1,1,0,30.6,29.9,25.2,29.9,32.5,19.0,19.0,19.0,19.0,19.0,37,491,4,36,-418,1092,752,752,412,1160,350,350,100,100,100,21.68052631578947,27.79789473684211,1.292761517523432,58990.0,4.908333333333333,19.7,21.2,21.25,20.37,20.63,20.3,19.9,19.7,27.4,20.0,23.47,21.67,22.17,23.77,24.9,23.2,21.75,20.0,20.55,26.4,28.73,27.0,29.17,22.0,27.3,25.2,28.3,30.1,27.0,24.3,31.83,31.83,29.3,29.5,24.2,27.93,30.1,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76260.00192000001,6.390082054166666,1228,140,350,100
2020-08-13 06:12:40,18.3,18.4,18.3,18.7,23.8,1,1,1,1,0,30.9,29.5,25.6,30.0,32.4,19.0,19.0,19.0,19.0,19.0,38,492,5,37,-419,1092,752,752,412,1160,350,350,100,100,100,21.82526315789474,27.816315789473684,1.2892507330051175,58770.0,4.906666666666666,19.9,21.45,21.4,20.6,20.93,20.5,19.97,20.0,27.2,20.4,23.4,21.77,22.23,23.93,25.1,23.2,21.85,20.2,20.65,26.5,28.8,27.07,29.3,22.0,27.3,25.3,28.3,29.9,27.0,24.17,31.87,31.87,29.4,29.4,24.2,28.03,30.1,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75769.26558,6.3345528125,1228,140,350,100
2020-08-13 06:18:09,12.9,17.7,18.0,19.4,23.8,1,1,1,1,0,29.4,29.8,25.0,29.7,32.0,19.0,19.0,19.0,19.0,19.0,39,493,6,38,-420,1092,752,752,412,1160,350,350,100,100,100,21.683684210526312,27.81315789473684,1.2991547682913263,58700.0,4.894583333333333,19.5,20.25,20.4,19.77,21.07,20.6,20.17,20.1,27.0,19.9,23.57,21.73,22.23,24.0,25.3,23.4,21.85,20.3,20.85,26.2,28.43,26.57,29.03,22.25,27.3,25.3,28.5,29.9,27.2,24.23,31.87,31.8,29.4,29.3,24.4,28.0,30.2,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76260.3849,6.334568770000001,1228,140,350,100
2020-08-13 06:23:38,18.5,18.0,18.3,19.4,25.5,1,1,1,1,0,29.8,29.6,25.0,29.8,32.0,19.0,19.0,19.0,19.0,19.0,40,494,7,39,-421,1092,752,752,412,1160,350,350,100,100,100,21.958421052631582,27.87736842105263,1.2546771956973382,58860.0,4.898333333333333,19.65,20.85,21.05,20.83,21.13,20.6,20.23,20.2,26.8,19.9,23.67,21.83,22.5,24.27,27.1,23.6,21.85,20.3,20.85,26.3,28.7,26.93,29.67,22.4,27.5,25.37,28.5,29.6,27.0,24.3,32.03,31.9,29.3,28.9,24.4,28.07,30.1,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73850.29974,6.254611859999999,1228,140,350,100
2020-08-13 06:29:06,20.2,18.3,18.8,19.8,27.0,1,1,1,1,0,30.3,30.2,25.7,29.6,32.2,19.0,19.0,19.0,19.0,19.0,41,495,8,40,-422,1092,752,752,412,1160,350,350,100,100,100,22.569473684210525,28.305789473684207,1.2514516433472305,58660.0,4.8966666666666665,20.35,21.95,22.65,22.7,21.37,21.0,20.37,20.4,27.0,20.7,23.87,22.37,23.07,25.27,28.3,23.7,22.1,20.5,21.15,27.0,29.57,28.2,31.13,22.55,27.7,25.63,28.8,29.9,27.4,24.5,32.47,32.07,29.83,29.1,24.6,28.23,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73410.1534,6.1358522141666665,1228,140,350,100
2020-08-13 06:34:36,21.0,18.4,18.7,19.6,25.6,1,1,1,1,0,31.5,30.8,26.0,29.5,32.5,19.0,19.0,19.0,19.0,19.0,42,496,9,41,-423,1092,752,752,412,1160,350,350,100,100,100,22.740526315789474,28.375263157894732,1.2921497566385178,58930.0,4.899583333333333,20.85,22.6,23.35,23.0,21.37,21.0,20.37,20.6,27.4,21.4,23.73,22.7,23.43,25.57,27.3,23.7,22.15,20.5,21.05,27.05,29.73,28.53,30.97,22.55,27.9,25.83,28.9,29.9,27.4,24.43,32.47,32.2,30.17,29.5,24.4,28.23,30.6,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76146.38516,6.23152244,1228,140,350,100
2020-08-13 06:40:02,20.8,18.3,18.7,19.5,25.1,1,1,1,1,0,31.0,30.6,25.8,29.4,32.5,19.0,19.0,19.0,19.0,19.0,43,497,10,42,-424,1092,752,752,412,1160,350,350,100,100,100,22.420526315789473,28.19526315789474,1.2877523431170252,58810.0,4.905833333333333,20.45,22.15,22.45,21.73,21.27,21.0,20.33,20.4,27.4,20.9,23.73,22.33,23.03,25.17,26.5,23.6,22.1,20.5,20.95,26.75,29.07,27.9,30.43,22.5,27.7,25.77,28.8,30.1,27.2,24.43,32.13,32.03,29.87,29.8,24.4,28.1,30.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75732.71530000001,6.3282958525,1228,140,350,100
2020-08-13 06:45:30,17.4,18.0,18.4,19.1,24.2,1,1,1,1,0,30.5,30.0,25.2,29.9,32.4,19.0,19.0,19.0,19.0,19.0,44,498,11,43,-425,1092,752,752,412,1160,350,350,100,100,100,22.08473684210526,27.94157894736842,1.2885452003187643,58700.0,4.89625,20.15,21.7,21.8,20.87,21.13,20.7,20.17,20.2,27.4,20.5,23.57,22.03,22.67,24.57,25.7,23.4,21.95,20.3,20.8,26.4,28.57,27.4,29.67,22.3,27.5,25.57,28.5,29.9,27.0,24.3,31.97,31.87,29.67,29.5,24.2,27.9,30.1,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75637.60326,6.307096606666667,1228,140,350,100
2020-08-13 06:50:58,17.6,17.9,18.4,19.0,23.9,1,1,1,1,0,30.7,30.0,25.4,29.7,32.2,19.0,19.0,19.0,19.0,19.0,45,499,12,44,-426,1092,752,752,412,1160,350,350,100,100,100,21.908421052631578,27.856842105263155,1.2894077690642287,58550.0,4.885416666666666,19.9,21.35,21.4,20.5,21.03,20.6,20.1,20.1,27.2,20.3,23.53,21.83,22.5,24.37,25.5,23.4,21.85,20.2,20.6,26.3,28.43,27.07,29.47,22.2,27.5,25.5,28.5,29.9,27.0,24.2,31.67,31.77,29.5,29.5,24.2,27.97,29.9,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75494.82488,6.297184505833333,1228,140,350,100
2020-08-13 06:56:32,18.5,17.9,18.3,19.0,24.3,1,1,1,1,0,30.5,30.0,24.9,29.6,32.0,19.0,19.0,19.0,19.0,19.0,46,500,13,45,-427,1092,752,752,412,1160,350,350,100,100,100,21.836842105263155,27.769473684210528,1.2842781470419697,58750.0,4.887499999999999,19.9,21.4,21.45,20.5,20.93,20.5,20.07,19.9,27.2,20.2,23.47,21.67,22.33,24.13,25.3,23.4,21.75,20.2,20.6,26.2,28.3,27.03,29.43,22.15,27.5,25.47,28.3,29.6,26.8,24.1,31.63,31.77,29.4,29.3,24.2,27.87,30.0,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75451.34114,6.289423584166666,1228,140,350,100
2020-08-13 07:02:00,18.5,18.1,18.4,19.0,24.4,1,1,1,1,0,30.5,30.0,25.2,29.7,32.0,19.0,19.0,19.0,19.0,19.0,47,501,14,46,-428,1092,752,752,412,1160,350,350,100,100,100,21.887894736842103,27.768947368421053,1.2831484802368425,58760.0,4.89625,19.9,21.35,21.5,20.6,20.97,20.5,20.07,20.1,27.2,20.4,23.4,21.83,22.43,24.27,25.5,23.3,21.75,20.2,20.6,26.2,28.37,27.03,29.5,22.15,27.3,25.43,28.5,29.6,27.0,24.03,31.7,31.77,29.4,29.3,24.0,27.9,30.0,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75397.80470000001,6.285381076666667,1228,140,350,100
2020-08-13 07:07:28,18.7,18.0,18.1,18.8,24.5,1,1,1,1,0,30.2,30.0,25.0,29.5,32.0,19.0,19.0,19.0,19.0,19.0,48,502,15,47,-429,1092,752,752,412,1160,350,350,100,100,100,21.881052631578946,27.74473684210526,1.284687432346087,58700.0,4.894166666666666,19.9,21.4,21.5,20.63,21.03,20.6,20.07,19.9,27.2,20.4,23.4,21.83,22.33,24.3,25.5,23.2,21.75,20.2,20.6,26.2,28.37,27.07,29.5,22.15,27.5,25.43,28.5,29.6,26.8,24.03,31.7,31.77,29.4,29.1,24.0,27.83,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75411.15228,6.283706540833333,1228,140,350,100
2020-08-13 07:12:57,18.4,18.0,18.1,18.8,24.5,1,1,1,1,0,30.2,29.9,25.0,29.8,32.0,19.0,19.0,19.0,19.0,19.0,49,503,16,48,-430,1092,752,752,412,1160,350,350,100,100,100,21.84052631578947,27.722105263157896,1.2816889221379375,58710.0,4.892083333333333,19.9,21.4,21.5,20.6,21.0,20.5,20.0,19.9,27.2,20.2,23.3,21.77,22.4,24.3,25.5,23.2,21.7,20.0,20.6,26.2,28.33,26.97,29.5,22.15,27.3,25.37,28.3,29.6,26.8,24.03,31.7,31.77,29.3,29.1,24.0,27.77,29.9,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75247.95662,6.277462870833332,1228,140,350,100
2020-08-13 07:18:27,18.7,18.1,18.4,18.8,24.5,1,1,1,1,0,30.5,30.3,25.2,29.4,32.0,19.0,19.0,19.0,19.0,19.0,50,504,17,49,-431,1092,752,752,412,1160,350,350,100,100,100,21.91210526315789,27.75,1.277952292959004,58980.0,4.90375,19.9,21.4,21.55,20.67,21.03,20.6,20.07,20.1,27.2,20.4,23.33,21.9,22.43,24.3,25.7,23.2,21.75,20.2,20.6,26.2,28.3,27.0,29.5,22.15,27.5,25.37,28.3,29.5,27.0,24.03,31.7,31.77,29.33,29.1,24.0,27.9,30.0,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75373.62624,6.275899285833333,1228,140,350,100
2020-08-13 07:23:55,18.8,18.4,18.5,19.1,24.5,1,1,1,1,0,30.6,29.8,25.5,29.6,31.9,19.0,19.0,19.0,19.0,19.0,51,505,18,50,-432,1092,752,752,412,1160,350,350,100,100,100,22.03684210526316,27.88157894736842,1.2776067376272982,58700.0,4.903333333333333,20.05,21.6,21.6,20.73,21.13,20.8,20.23,20.2,27.2,20.5,23.53,21.97,22.53,24.43,25.7,23.4,21.95,20.3,20.85,26.4,28.43,27.17,29.6,22.25,27.5,25.53,28.5,29.6,27.2,24.1,31.9,31.77,29.53,29.3,24.2,27.97,30.1,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74995.51550000001,6.265380905833333,1228,140,350,100
