Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-13 14:07:23,21.2,21.9,19.9,20.8,26.8,0,1,1,0,0,31.4,31.6,28.2,31.3,31.7,21.0,21.0,21.0,21.0,21.0,-1,578,1,-1,-505,1092,752,752,412,1160,350,350,100,100,100,24.170526315789477,29.656315789473684,1.2218482013420469,58700.0,4.892083333333333,22.25,23.3,23.45,22.43,22.8,22.5,21.17,23.3,28.0,23.6,25.23,26.23,24.73,26.5,28.8,24.7,24.2,22.3,23.75,28.65,30.77,28.87,31.2,23.75,29.4,26.77,30.1,30.8,30.3,25.63,34.73,33.3,31.27,30.2,25.5,29.73,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71722.48942,6.0880305083333335,1228,140,350,100
2020-08-13 14:12:52,27.6,22.4,20.3,25.4,29.3,1,1,1,0,0,34.2,33.0,29.2,31.0,32.4,21.0,21.0,21.0,21.0,21.0,1,579,2,-2,-506,1092,752,752,412,1160,350,350,100,100,100,25.798947368421054,30.827894736842108,1.3069053673247126,58800.0,4.895833333333333,24.6,26.75,27.5,27.57,24.43,24.5,22.23,23.7,28.2,24.6,25.7,25.9,25.97,28.03,29.6,25.6,25.55,24.6,25.15,30.4,32.83,31.5,32.73,25.5,31.3,28.87,32.2,31.2,29.9,26.17,35.27,33.67,32.33,30.7,26.3,30.93,33.1,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76846.0356,6.1903552091666665,1228,140,350,100
2020-08-13 14:18:22,17.7,17.4,19.6,26.0,24.2,1,1,1,0,0,32.7,31.6,27.3,30.4,32.2,20.0,21.0,21.0,21.0,21.0,2,580,3,-3,-507,1092,752,752,412,1160,350,350,100,100,100,24.350526315789477,30.299999999999997,1.2921070690430663,58930.0,4.9054166666666665,21.85,24.05,24.1,22.43,24.6,24.4,21.7,22.1,28.0,22.4,24.83,25.0,24.8,27.2,27.3,25.6,25.1,23.4,23.8,28.65,31.3,29.7,30.8,25.85,31.7,29.07,32.2,31.9,29.3,25.57,34.5,33.53,32.23,30.9,25.9,30.6,32.0,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76143.86958,6.3745793824999994,1228,140,350,100
2020-08-13 14:23:59,17.3,17.0,18.8,20.5,21.9,1,1,1,1,0,31.0,30.4,26.4,30.2,31.9,20.0,21.0,21.0,21.0,21.0,3,581,4,1,-508,1092,752,752,412,1160,350,350,100,100,100,23.261052631578945,29.513684210526314,1.3227144911700084,59040.0,4.915416666666666,20.8,22.2,21.95,20.57,23.27,22.8,21.4,22.1,28.4,21.4,25.57,23.33,23.3,24.37,24.8,25.6,24.65,22.7,22.75,27.4,29.6,27.97,29.4,24.65,30.0,28.17,31.7,31.7,29.0,25.9,33.13,33.1,30.47,30.0,25.9,29.8,32.9,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78093.06356000001,6.426538880833334,1228,140,350,100
2020-08-13 14:29:30,18.4,21.8,20.5,20.3,23.7,1,1,1,1,0,31.8,31.0,27.0,30.3,31.6,20.0,21.0,21.0,21.0,21.0,4,582,5,2,-509,1092,752,752,412,1160,350,350,100,100,100,23.38,29.3078947368421,1.2796436088958536,58760.0,4.908333333333333,21.65,22.75,22.2,21.07,22.87,22.5,21.33,22.2,28.4,22.0,25.03,23.67,23.5,25.0,25.7,24.7,23.9,22.5,23.25,27.75,29.63,28.03,29.77,24.15,29.6,27.33,30.3,31.2,29.4,25.5,33.6,32.8,30.33,29.8,25.7,29.73,32.0,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75191.85846,6.3868717508333335,1228,140,350,100
2020-08-13 14:34:58,18.3,19.8,20.2,22.2,23.9,1,1,1,1,0,32.0,30.7,26.2,30.7,31.6,20.0,21.0,21.0,21.0,21.0,5,583,6,3,-510,1092,752,752,412,1160,350,350,100,100,100,23.49,29.39157894736842,1.270107464676339,58920.0,4.903333333333333,21.2,22.75,22.3,21.33,23.27,23.0,21.83,21.9,28.7,22.0,25.37,23.73,23.43,25.1,25.8,25.0,23.95,22.5,23.15,27.95,29.63,28.03,29.87,24.45,29.9,27.87,31.0,31.0,29.3,25.7,33.47,32.87,30.43,29.8,25.9,29.57,31.7,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74834.73182,6.251107928333333,1228,140,350,100
2020-08-13 14:40:30,18.1,19.5,20.3,22.7,23.9,1,1,1,1,0,31.6,30.7,26.3,31.8,31.6,20.0,21.0,21.0,21.0,21.0,6,584,7,4,-511,1092,752,752,412,1160,350,350,100,100,100,23.528421052631575,29.455263157894734,1.2689869443377746,58770.0,4.90375,21.1,22.6,22.3,21.27,23.6,23.4,22.0,21.9,28.8,22.0,25.53,23.67,23.37,25.1,25.7,25.4,24.05,22.3,22.95,27.9,29.6,27.93,29.8,24.65,30.1,28.03,31.2,31.0,29.3,25.9,33.47,32.87,30.47,29.5,26.1,29.7,32.0,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74578.36272,6.225545605833334,1228,140,350,100
2020-08-13 14:45:59,19.0,20.0,20.4,22.7,24.3,1,1,1,1,0,32.1,30.8,26.5,32.2,31.5,20.0,21.0,21.0,21.0,21.0,7,585,8,5,-512,1092,752,752,412,1160,350,350,100,100,100,23.570526315789476,29.507368421052632,1.2587764904742231,58920.0,4.90375,21.3,22.75,22.5,21.63,23.57,23.2,21.9,21.9,28.8,22.1,25.53,23.73,23.53,25.1,25.7,25.3,24.05,22.3,22.95,28.0,29.83,28.07,30.07,24.6,30.1,27.97,31.0,31.0,29.3,25.9,33.57,32.9,30.57,29.5,26.1,29.83,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74167.11082,6.197728064166666,1228,140,350,100
2020-08-13 14:51:32,18.4,20.2,20.5,21.7,24.2,1,1,1,1,0,31.9,30.8,26.8,31.9,31.5,20.0,21.0,21.0,21.0,21.0,8,586,9,6,-513,1092,752,752,412,1160,350,350,100,100,100,23.59,29.484210526315785,1.2643243379682398,58700.0,4.900833333333333,21.4,22.85,22.6,21.67,23.47,23.0,21.77,22.1,28.8,22.2,25.47,23.73,23.57,25.13,25.7,25.4,24.05,22.3,23.0,27.75,29.83,28.2,30.03,24.55,29.9,27.9,31.0,31.2,29.3,25.9,33.47,32.93,30.57,29.5,25.9,29.9,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74215.83864,6.182622894166666,1228,140,350,100
2020-08-13 14:57:00,18.4,20.2,20.7,21.9,24.3,1,1,1,1,0,31.8,30.9,26.7,32.0,31.5,20.0,21.0,21.0,21.0,21.0,9,587,10,7,-514,1092,752,752,412,1160,350,350,100,100,100,23.61,29.522631578947365,1.2588001698155775,58880.0,4.899166666666666,21.5,22.85,22.6,21.7,23.47,23.0,21.77,22.1,28.8,22.2,25.53,23.67,23.63,25.17,25.9,25.4,24.0,22.3,23.0,27.85,29.73,28.2,30.17,24.55,29.9,27.83,31.0,31.1,29.3,25.9,33.6,32.93,30.57,29.8,26.1,29.87,32.2,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74118.15400000001,6.1805830266666675,1228,140,350,100
2020-08-13 15:02:30,18.3,19.8,20.7,22.1,24.3,1,1,1,1,0,31.9,31.0,26.7,32.1,31.5,20.0,21.0,21.0,21.0,21.0,10,588,11,8,-515,1092,752,752,412,1160,350,350,100,100,100,23.608421052631577,29.522105263157894,1.2544845096430233,58980.0,4.910833333333333,21.4,22.85,22.6,21.73,23.47,23.0,21.8,22.1,28.8,22.2,25.53,23.7,23.7,25.23,25.9,25.2,24.05,22.3,23.0,27.85,29.73,28.23,30.13,24.55,29.9,27.9,31.0,31.2,29.3,25.9,33.57,32.93,30.57,29.8,26.1,29.83,32.2,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73989.49638,6.171152099166666,1228,140,350,100
2020-08-13 15:08:12,18.4,19.4,20.3,21.6,24.2,1,1,1,1,0,31.6,30.8,26.5,31.9,31.5,20.0,21.0,21.0,21.0,21.0,11,589,12,9,-516,1092,752,752,412,1160,350,350,100,100,100,23.473684210526315,29.447368421052627,1.2573114632026956,58870.0,4.910416666666666,21.2,22.75,22.55,21.63,23.33,22.8,21.77,21.9,28.8,22.0,25.37,23.53,23.47,25.1,25.7,25.2,23.95,22.2,22.75,27.85,29.73,28.2,30.0,24.45,29.9,27.77,30.8,31.2,29.3,25.83,33.5,32.87,30.57,29.8,25.9,29.83,32.0,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74017.92584,6.1669759258333325,1228,140,350,100
2020-08-13 15:13:48,18.1,19.8,15.0,21.7,24.4,1,1,1,1,0,31.5,30.5,26.9,31.9,31.4,20.0,21.0,21.0,21.0,21.0,12,590,13,10,-517,1092,752,752,412,1160,350,350,100,100,100,23.261052631578945,29.275263157894738,1.2740621444416687,58700.0,4.89875,20.85,22.55,22.45,21.43,22.9,22.7,21.6,21.2,28.8,21.4,25.43,23.2,22.8,25.3,26.1,25.2,23.7,21.8,22.55,27.75,29.73,28.1,30.0,24.25,29.6,27.7,30.8,31.0,28.8,25.83,33.13,32.67,30.57,29.5,25.9,29.6,31.5,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74787.44788,6.200223905,1228,140,350,100
2020-08-13 15:19:19,18.7,19.9,19.2,21.9,24.8,1,1,1,1,0,31.7,30.8,27.8,32.0,31.5,20.0,21.0,21.0,21.0,21.0,13,591,14,11,-518,1092,752,752,412,1160,350,350,100,100,100,23.409999999999997,29.32315789473684,1.2248689781733413,58700.0,4.891666666666667,20.8,22.55,22.8,21.77,22.97,22.7,21.77,21.4,28.8,21.7,25.57,23.33,22.73,25.9,26.5,25.2,23.75,22.0,22.55,27.3,29.63,28.27,30.27,24.3,29.4,27.63,30.8,31.0,28.9,25.97,33.13,32.47,30.8,29.8,26.1,29.67,31.5,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71899.80902,6.1119690375,1228,140,350,100
2020-08-13 15:24:48,19.2,20.5,22.7,22.7,24.9,1,1,1,1,0,32.4,31.7,28.2,32.0,31.6,20.0,21.0,21.0,21.0,21.0,14,592,15,12,-519,1092,752,752,412,1160,350,350,100,100,100,24.044736842105262,29.825789473684207,1.223847116012543,58690.0,4.891249999999999,21.75,23.2,23.25,22.13,23.7,23.2,22.1,22.8,29.1,22.9,25.87,24.6,23.53,26.27,26.7,25.6,24.3,22.5,23.35,27.95,30.0,28.73,30.57,24.85,29.9,28.03,31.2,31.0,30.6,26.23,34.03,33.03,31.1,29.8,26.5,30.2,32.2,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71827.58724,5.988641510833333,1228,140,350,100
2020-08-13 15:30:20,19.1,20.7,23.1,20.0,24.8,1,1,1,1,0,32.2,31.6,28.2,32.1,31.6,20.0,21.0,21.0,20.0,21.0,15,593,16,13,-520,1092,752,752,412,1160,350,350,100,100,100,24.143157894736845,29.876842105263155,1.246508953569673,59040.0,4.9054166666666665,22.0,23.3,23.35,22.37,23.17,22.7,21.53,23.3,29.3,23.3,25.7,25.07,23.8,26.53,26.7,25.6,24.75,22.7,23.55,28.25,30.17,28.87,30.73,24.45,29.4,27.73,31.0,31.2,31.3,26.1,34.13,33.2,31.23,30.0,26.1,30.27,32.7,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73593.88862,6.059228160833333,1228,140,350,100
2020-08-13 15:35:49,18.8,18.4,21.3,20.3,24.5,1,1,1,1,0,32.0,31.4,27.4,31.1,31.6,20.0,20.0,21.0,20.0,21.0,16,594,17,14,-521,1092,752,752,412,1160,350,350,100,100,100,23.750526315789475,29.507368421052632,1.2639083529994262,59090.0,4.922083333333333,21.55,23.1,23.1,22.0,22.57,22.3,21.27,22.8,29.3,23.1,25.13,24.77,23.87,25.9,26.3,25.0,24.2,22.2,22.8,28.1,30.17,28.73,30.43,23.95,29.0,27.2,30.3,31.2,30.1,25.7,33.83,33.1,30.83,30.0,25.7,29.83,32.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74684.34458,6.178259716666667,1228,140,350,100
2020-08-13 15:41:19,18.5,18.8,20.2,19.8,24.2,1,1,1,1,0,31.3,31.0,26.6,30.8,31.6,20.0,20.0,21.0,20.0,21.0,17,595,18,15,-522,1092,752,752,412,1160,350,350,100,100,100,23.45421052631579,29.199473684210524,1.2849810169159048,59040.0,4.922083333333333,21.5,22.85,22.85,21.87,22.43,22.0,21.0,22.5,28.8,22.9,24.73,24.33,23.87,25.4,25.9,24.7,23.7,21.8,22.5,28.0,30.03,28.43,30.2,23.6,28.7,26.8,29.8,31.0,29.5,25.33,33.53,32.97,30.57,30.0,25.3,29.5,31.8,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75865.27924,6.2729009925,1228,140,350,100
2020-08-13 15:46:50,22.2,22.9,25.9,24.4,27.2,0,1,1,0,0,32.2,32.2,28.5,31.5,31.9,22.0,22.0,22.0,22.0,22.0,-1,596,19,-1,-523,1092,752,752,412,1160,350,350,100,100,100,24.450526315789475,29.96578947368421,1.1353113916247402,58880.0,4.913333333333333,22.1,23.5,23.25,22.8,23.93,23.9,22.23,23.7,29.5,23.8,25.6,25.5,24.83,26.27,28.5,25.0,24.4,22.2,23.55,28.65,30.5,28.73,31.2,25.0,30.8,28.0,31.2,31.0,31.0,25.83,34.7,33.2,31.27,30.0,26.1,29.77,32.0,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66847.13474000001,5.9463505825,1228,140,350,100
2020-08-13 15:52:19,25.0,23.8,20.8,27.4,28.9,1,1,1,0,0,34.2,33.7,29.8,31.1,32.6,22.0,22.0,22.0,22.0,22.0,1,597,20,-2,-524,1092,752,752,412,1160,350,350,100,100,100,26.717368421052633,31.664736842105263,1.3649091288382844,58590.0,4.894583333333333,25.55,27.3,27.6,27.67,25.67,25.8,23.23,25.1,29.5,26.1,26.73,27.0,26.9,28.43,29.6,26.4,26.6,26.0,26.45,31.0,33.07,31.67,32.8,26.55,32.9,30.5,33.9,32.2,31.0,26.97,35.9,34.4,32.67,30.9,26.9,32.0,34.4,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79970.02586,6.117381691666666,1228,140,350,100
2020-08-13 15:57:48,19.1,20.4,19.9,28.5,26.3,1,1,1,0,0,33.4,32.6,28.3,30.7,32.5,21.0,22.0,22.0,22.0,22.0,2,598,21,-3,-525,1092,752,752,412,1160,350,350,100,100,100,25.313157894736843,31.02421052631579,1.22209215411386,58650.0,4.885,22.9,24.85,24.6,23.03,25.63,25.6,22.33,22.9,29.7,23.5,25.5,26.27,26.07,28.17,29.4,26.2,25.75,23.8,24.75,29.95,31.9,30.2,31.63,26.75,32.9,30.03,33.1,32.6,30.6,26.23,35.17,33.83,32.67,31.2,26.3,31.27,32.2,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71675.70483999999,6.318572112499998,1228,140,350,100
2020-08-13 16:03:16,18.4,19.4,21.3,29.4,24.7,1,1,1,0,0,33.3,32.6,28.3,30.8,32.4,20.0,22.0,22.0,22.0,22.0,3,599,22,-4,-526,1092,752,752,412,1160,350,350,100,100,100,25.24736842105263,31.14421052631579,1.26560854558822,58540.0,4.882916666666667,22.6,24.05,23.65,21.93,26.17,26.0,22.57,23.5,29.3,23.5,26.13,26.2,25.2,27.5,27.9,26.6,26.5,24.9,25.5,29.2,31.3,29.33,31.0,27.25,33.4,30.53,33.6,32.9,31.0,26.5,35.43,34.07,32.4,30.9,26.9,31.73,33.1,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74088.72426,6.073517879166666,1228,140,350,100
2020-08-13 16:08:46,17.4,18.3,20.7,21.6,22.8,1,1,1,1,0,31.6,31.3,27.5,31.3,32.1,20.0,22.0,22.0,22.0,22.0,4,600,23,1,-527,1092,752,752,412,1160,350,350,100,100,100,24.201578947368418,30.45631578947368,1.3147140261636674,58810.0,4.8895833333333325,21.4,22.65,22.25,20.9,24.67,24.3,22.37,23.6,29.7,22.4,26.47,24.57,24.0,25.2,25.5,26.6,25.85,23.8,23.6,28.2,30.03,28.33,29.9,25.8,31.3,29.37,32.9,32.9,30.6,26.77,34.27,33.73,31.13,30.5,26.9,30.97,34.1,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77318.33188,6.308627339166667,1228,140,350,100
2020-08-13 16:14:15,18.1,23.8,21.6,22.1,23.2,1,1,1,1,0,32.5,31.6,28.4,32.9,32.0,20.0,22.0,22.0,21.0,22.0,5,601,24,2,-528,1092,752,752,412,1160,350,350,100,100,100,24.169473684210523,30.203684210526323,1.2902574058884129,58880.0,4.90375,22.5,23.15,22.45,21.23,23.87,23.6,22.0,23.7,29.7,22.7,26.0,24.47,24.0,25.3,25.9,25.8,25.05,23.6,24.2,28.75,30.17,28.3,30.1,25.15,30.6,28.47,31.6,32.4,30.6,26.3,34.5,33.5,30.97,30.2,26.5,30.93,33.4,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75970.35606,6.387028664166667,1228,140,350,100
2020-08-13 16:19:44,18.1,19.4,21.4,20.2,24.1,1,1,1,1,0,31.7,31.1,27.4,31.7,31.9,20.0,22.0,22.0,20.0,22.0,6,602,25,3,-529,1092,752,752,412,1160,350,350,100,100,100,23.76578947368421,29.76052631578947,1.2595938856150513,58760.0,4.901666666666666,21.8,23.0,22.4,21.4,23.1,22.7,21.4,23.1,29.5,22.7,25.53,24.37,23.8,25.1,25.6,25.4,24.7,22.7,23.25,28.5,29.97,28.13,30.03,24.45,29.6,27.8,30.8,31.9,30.3,26.1,34.2,33.2,30.63,30.0,26.1,30.37,32.4,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74013.73672,6.249337199166666,1228,140,350,100
2020-08-13 16:25:14,18.0,21.7,21.4,20.5,23.8,1,1,1,1,0,31.9,31.4,27.7,32.2,31.8,20.0,22.0,22.0,20.0,22.0,7,603,26,4,-530,1092,752,752,412,1160,350,350,100,100,100,23.872105263157895,29.763684210526314,1.2670260183582875,58760.0,4.8966666666666665,22.6,23.15,22.45,21.33,23.13,22.7,21.43,23.3,29.3,22.9,25.43,24.43,23.8,25.17,25.7,25.4,24.75,23.0,23.6,28.85,30.1,28.17,29.97,24.45,29.4,27.57,30.8,31.7,30.3,25.9,34.3,33.17,30.63,29.8,26.1,30.33,32.9,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74450.44884,6.186007731666667,1228,140,350,100
2020-08-13 16:30:44,18.1,21.6,21.7,20.0,24.1,1,1,1,1,0,31.7,31.0,27.7,32.2,31.7,20.0,22.0,22.0,20.0,22.0,8,604,27,5,-531,1092,752,752,412,1160,350,350,100,100,100,23.832631578947364,29.65631578947368,1.2555045060027914,58930.0,4.90375,22.5,23.15,22.6,21.5,22.93,22.5,21.37,23.3,29.3,22.9,25.33,24.4,23.87,25.17,25.7,25.2,24.65,22.9,23.55,28.85,30.1,28.2,30.17,24.15,29.2,27.4,30.5,31.5,30.3,25.83,34.13,33.13,30.57,29.8,25.9,30.27,32.7,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73986.88054,6.184888724166667,1228,140,350,100
2020-08-13 16:36:16,18.3,21.6,21.7,20.4,24.3,1,1,1,1,0,31.8,31.4,27.7,31.7,31.7,20.0,22.0,22.0,20.0,22.0,9,605,28,6,-532,1092,752,752,412,1160,350,350,100,100,100,23.841052631578947,29.64736842105263,1.2575193472646329,58770.0,4.904166666666667,22.5,23.2,22.6,21.67,22.93,22.5,21.37,23.3,29.3,23.1,25.2,24.4,23.93,25.23,25.9,25.2,24.5,22.7,23.45,28.95,30.2,28.4,30.2,24.15,29.2,27.27,30.3,31.5,30.3,25.7,34.03,33.13,30.67,29.8,25.9,30.2,32.7,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73904.41204,6.162137190833333,1228,140,350,100
2020-08-13 16:41:50,18.4,21.6,21.7,20.0,24.4,1,1,1,1,0,31.8,31.5,27.8,32.1,31.7,20.0,22.0,22.0,20.0,22.0,10,606,29,7,-533,1092,752,752,412,1160,350,350,100,100,100,23.821578947368423,29.591578947368415,1.2562354336460635,58870.0,4.901666666666666,22.5,23.25,22.8,21.8,22.9,22.3,21.27,23.3,29.3,23.1,25.13,24.37,23.97,25.37,25.9,25.0,24.4,22.5,23.45,28.65,30.2,28.43,30.37,24.1,29.2,27.2,30.3,31.2,30.2,25.63,33.93,33.1,30.67,29.8,25.7,30.03,32.7,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73954.57998,6.160791334166667,1228,140,350,100
2020-08-13 16:47:20,18.8,21.6,21.7,20.4,24.5,1,1,1,1,0,32.0,31.1,27.7,31.4,31.7,20.0,22.0,22.0,20.0,22.0,11,607,30,8,-534,1092,752,752,412,1160,350,350,100,100,100,23.82105263157895,29.571052631578944,1.2532893648802905,58920.0,4.907916666666667,22.5,23.25,22.8,21.77,22.9,22.3,21.3,23.1,29.3,23.1,25.13,24.4,24.0,25.3,26.1,25.0,24.4,22.5,23.45,28.75,30.17,28.43,30.27,24.1,29.2,27.2,30.2,31.2,30.1,25.63,34.03,33.1,30.57,29.8,25.7,29.93,32.7,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73843.80938,6.1582662233333325,1228,140,350,100
2020-08-13 16:52:48,18.7,21.8,21.8,20.3,24.7,1,1,1,1,0,32.1,31.5,27.8,31.6,31.7,20.0,22.0,22.0,20.0,22.0,12,608,31,9,-535,1092,752,752,412,1160,350,350,100,100,100,23.89842105263158,29.619999999999997,1.2565156231719687,58810.0,4.9054166666666665,22.75,23.45,23.0,22.0,22.97,22.3,21.3,23.3,29.1,23.3,25.0,24.5,24.13,25.57,26.1,25.0,24.35,22.5,23.45,29.05,30.47,28.5,30.43,24.1,29.2,27.2,30.3,31.2,30.3,25.57,34.0,33.1,30.73,29.8,25.7,30.03,32.4,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73895.6838,6.155812215833333,1228,140,350,100
2020-08-13 16:58:17,19.0,21.7,21.8,20.3,24.8,1,1,1,1,0,32.0,31.5,27.8,31.9,31.7,20.0,22.0,22.0,20.0,22.0,13,609,32,10,-536,1092,752,752,412,1160,350,350,100,100,100,23.97684210526316,29.68105263157895,1.2524244241903626,58980.0,4.907916666666667,22.8,23.45,23.2,22.07,22.9,22.5,21.33,23.3,29.3,23.3,25.1,24.53,24.2,25.63,26.3,25.0,24.5,22.7,23.45,29.25,30.47,28.73,30.43,24.0,29.2,27.2,30.3,31.2,30.3,25.6,34.2,33.13,30.73,30.0,25.7,30.03,32.7,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73867.99254,6.1568198475,1228,140,350,100
2020-08-13 17:03:47,19.0,21.7,22.1,20.4,24.8,1,1,1,1,0,31.9,31.1,28.0,31.5,31.7,20.0,22.0,22.0,20.0,22.0,14,610,33,11,-537,1092,752,752,412,1160,350,350,100,100,100,24.015263157894736,29.692631578947367,1.2528839738193838,58870.0,4.910416666666666,22.8,23.55,23.2,22.2,22.9,22.5,21.3,23.5,29.2,23.3,25.13,24.6,24.33,25.63,26.3,25.0,24.5,22.7,23.65,29.15,30.5,28.73,30.57,24.05,29.2,27.2,30.3,31.2,30.3,25.63,34.13,33.2,30.8,30.0,25.7,29.97,32.8,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73757.27954,6.151053003333335,1228,140,350,100
2020-08-13 17:09:17,18.8,20.3,21.7,20.4,24.7,1,1,1,1,0,31.8,31.6,27.9,31.3,31.7,20.0,21.0,22.0,20.0,22.0,15,611,34,12,-538,1092,752,752,412,1160,350,350,100,100,100,23.852631578947374,29.592105263157894,1.2644189163199657,58930.0,4.908333333333333,22.35,23.35,23.1,22.03,22.77,22.3,21.2,23.1,29.1,23.1,25.07,24.53,24.17,25.63,26.3,25.0,24.35,22.5,23.25,28.75,30.33,28.73,30.53,24.0,29.0,27.2,30.2,31.2,30.1,25.57,34.07,33.2,30.73,30.0,25.7,29.97,32.4,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74512.20674,6.177895261666667,1228,140,350,100
2020-08-13 17:14:51,19.0,20.4,21.7,20.2,24.7,1,1,1,1,0,31.6,31.3,27.6,31.3,31.7,20.0,21.0,22.0,20.0,22.0,16,612,35,13,-539,1092,752,752,412,1160,350,350,100,100,100,23.68,29.44315789473684,1.264463077788363,58990.0,4.913333333333333,22.15,23.15,22.9,21.93,22.6,22.1,21.17,22.9,29.1,22.9,24.87,24.33,24.0,25.47,26.3,24.8,24.05,22.2,23.0,28.3,30.2,28.53,30.4,23.85,29.0,26.97,30.1,31.2,29.9,25.43,33.87,33.03,30.7,30.0,25.5,29.77,32.2,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74590.67696,6.212620154166666,1228,140,350,100
2020-08-13 17:20:22,18.8,20.3,21.7,20.3,24.5,1,1,1,1,0,31.7,31.3,27.3,30.6,31.6,20.0,21.0,22.0,20.0,22.0,17,613,36,14,-540,1092,752,752,412,1160,350,350,100,100,100,23.670526315789473,29.431052631578943,1.266073388109378,58640.0,4.901249999999999,21.95,23.15,23.0,21.93,22.57,22.1,21.13,22.8,29.1,22.9,24.87,24.27,24.1,25.57,26.3,24.8,24.05,22.2,22.95,28.65,30.3,28.5,30.37,23.8,29.0,26.97,30.1,31.0,29.9,25.33,33.9,33.03,30.67,29.8,25.5,29.7,32.4,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74242.54348,6.201384184999999,1228,140,350,100
2020-08-13 17:25:52,25.3,20.5,21.2,26.1,26.2,0,1,1,0,0,32.5,31.3,27.4,30.9,31.7,21.0,21.0,21.0,21.0,21.0,-1,614,37,-1,-541,1092,752,752,412,1160,350,350,100,100,100,24.083157894736843,29.734210526315792,1.1451284035817033,58870.0,4.89625,22.35,24.0,24.0,23.47,23.2,22.9,21.8,22.8,29.1,23.1,25.37,24.33,24.23,25.83,26.7,25.0,24.05,22.3,23.05,28.65,30.63,29.27,31.07,24.6,30.0,27.6,30.8,31.0,29.7,25.63,33.97,33.13,30.97,30.0,25.9,29.7,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67413.70912,5.902343858333333,1228,140,350,100
2020-08-13 17:31:22,24.1,19.5,21.0,26.9,28.9,1,1,1,0,0,34.2,33.1,28.6,30.9,32.6,21.0,21.0,21.0,21.0,21.0,1,615,38,-2,-542,1092,752,752,412,1160,350,350,100,100,100,25.819473684210525,30.920526315789473,1.2860175096621471,58860.0,4.9054166666666665,24.05,27.0,27.7,27.57,24.77,24.7,22.3,23.5,29.0,24.7,25.57,26.1,26.43,28.13,29.2,25.8,25.35,24.1,24.6,30.35,32.93,31.87,32.8,25.8,31.5,29.13,32.4,31.5,30.6,26.03,35.27,33.77,32.37,30.5,26.3,30.87,32.7,30.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75694.99062,5.9628624891666675,1228,140,350,100
2020-08-13 17:36:51,18.0,19.4,20.5,27.4,24.1,1,1,1,0,0,32.6,32.0,27.6,30.4,32.4,20.0,21.0,21.0,21.0,21.0,2,616,39,-3,-543,1092,752,752,412,1160,350,350,100,100,100,24.614736842105263,30.497368421052634,1.3170755063475952,58870.0,4.9054166666666665,22.1,24.15,23.9,22.2,25.1,24.8,21.9,22.6,28.7,22.7,25.23,25.5,25.13,27.27,27.3,26.0,25.25,23.6,24.25,29.2,31.4,29.77,30.87,25.8,31.5,29.13,32.4,31.5,30.6,25.77,35.27,33.77,32.37,30.5,26.1,30.9,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77536.23506,6.384634403333333,1228,140,350,100
2020-08-13 17:42:20,17.2,18.3,19.8,21.0,21.4,1,1,1,1,0,31.0,30.8,27.0,30.3,32.0,20.0,21.0,21.0,21.0,21.0,3,617,40,1,-544,1092,752,752,412,1160,350,350,100,100,100,23.395789473684214,30.182105263157897,1.3491533574354544,58860.0,4.9054166666666665,20.8,22.1,21.85,20.47,23.77,23.4,21.63,22.3,28.8,21.5,25.7,23.57,23.4,24.33,24.6,25.8,24.85,22.9,22.75,27.5,29.73,28.13,29.4,25.8,31.5,29.13,32.4,31.5,30.6,26.1,35.27,33.77,32.37,30.5,26.1,30.03,33.4,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79411.16662,6.53947507,1228,140,350,100
2020-08-13 17:47:51,17.7,18.7,19.9,22.7,23.1,1,1,1,1,0,31.0,30.5,27.0,30.2,31.7,20.0,21.0,21.0,21.0,21.0,4,618,41,2,-545,1092,752,752,412,1160,350,350,100,100,100,23.028947368421054,29.224736842105262,1.2827607172359692,58640.0,4.895833333333333,20.7,22.05,21.75,20.63,23.0,22.7,21.47,21.7,28.8,21.5,25.13,23.1,22.97,24.1,24.8,25.0,23.8,22.0,22.35,27.4,29.3,27.67,29.4,24.25,29.6,27.47,30.5,31.7,29.0,25.57,33.17,32.77,29.97,29.5,25.7,29.77,32.4,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75221.08846,6.443010628333333,1228,140,350,100
2020-08-13 17:53:21,18.0,19.8,20.3,21.3,23.6,1,1,1,1,0,31.4,30.4,26.4,31.6,31.6,20.0,21.0,21.0,21.0,21.0,5,619,42,3,-546,1092,752,752,412,1160,350,350,100,100,100,23.07157894736842,29.11157894736842,1.2620132679812837,58880.0,4.8966666666666665,21.15,22.25,22.0,21.07,22.7,22.1,21.17,21.9,28.7,21.9,24.87,23.2,23.1,24.4,25.1,24.7,23.6,22.0,22.45,27.6,29.43,27.83,29.6,23.9,29.2,27.13,30.3,31.2,29.0,25.3,33.17,32.73,29.93,29.5,25.5,29.83,31.8,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74307.34122,6.230351236666666,1228,140,350,100
2020-08-13 17:58:50,18.3,19.8,20.4,21.3,23.8,1,1,1,1,0,31.4,30.8,26.6,31.0,31.5,20.0,21.0,21.0,21.0,21.0,6,620,43,4,-547,1092,752,752,412,1160,350,350,100,100,100,23.194210526315786,29.13631578947368,1.270517946731041,58970.0,4.910416666666666,21.1,22.45,22.3,21.43,22.83,22.5,21.33,21.7,28.7,21.9,25.0,23.3,23.2,24.7,25.3,24.8,23.7,22.0,22.45,27.5,29.57,28.03,29.73,24.0,29.2,27.3,30.3,31.0,28.9,25.5,33.13,32.8,30.13,29.5,25.7,29.67,31.7,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74922.44332,6.217907689166667,1228,140,350,100
2020-08-13 18:04:19,19.0,19.8,20.4,20.9,24.2,1,1,1,1,0,31.5,30.8,26.3,31.5,31.5,20.0,21.0,21.0,21.0,21.0,7,621,44,5,-548,1092,752,752,412,1160,350,350,100,100,100,23.187894736842104,29.111052631578946,1.2598467858993394,58810.0,4.9075,21.15,22.65,22.45,21.57,22.73,22.3,21.23,21.7,28.7,22.0,24.87,23.3,23.27,24.8,25.5,24.7,23.5,21.8,22.35,27.8,29.6,28.07,29.93,23.85,29.2,27.13,30.2,30.8,29.0,25.4,33.3,32.73,30.13,29.5,25.5,29.47,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74091.58948,6.208918033333333,1228,140,350,100
2020-08-13 18:09:51,19.0,19.8,20.4,21.2,24.3,1,1,1,1,0,31.5,30.6,26.4,31.7,31.5,20.0,21.0,21.0,21.0,21.0,8,622,45,6,-549,1092,752,752,412,1160,350,350,100,100,100,23.30421052631579,29.16157894736842,1.2620818901519537,58820.0,4.901249999999999,21.3,22.65,22.6,21.67,22.9,22.5,21.33,21.7,28.7,22.0,25.0,23.5,23.43,24.9,25.7,24.8,23.65,22.0,22.45,27.85,29.83,28.07,30.0,24.05,29.2,27.2,30.3,30.8,29.0,25.43,33.33,32.87,30.27,29.5,25.5,29.37,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74235.65678,6.180301927499999,1228,140,350,100
2020-08-13 18:15:21,19.0,19.6,20.4,21.2,24.3,1,1,1,1,0,31.6,30.7,26.6,31.1,31.5,20.0,21.0,21.0,21.0,21.0,9,623,46,7,-550,1092,752,752,412,1160,350,350,100,100,100,23.316315789473684,29.1921052631579,1.2642791060210334,58750.0,4.89875,21.3,22.8,22.6,21.77,22.93,22.5,21.33,21.7,28.7,22.0,25.0,23.5,23.43,24.9,25.7,24.8,23.6,22.0,22.45,27.9,29.9,28.27,30.07,24.05,29.3,27.23,30.3,30.8,29.0,25.5,33.3,32.87,30.33,29.5,25.5,29.4,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74276.39748,6.188002260833334,1228,140,350,100
2020-08-13 18:20:48,19.0,19.9,20.4,21.2,24.3,1,1,1,1,0,31.7,30.5,26.6,31.4,31.5,20.0,21.0,21.0,21.0,21.0,10,624,47,8,-551,1092,752,752,412,1160,350,350,100,100,100,23.346842105263157,29.19105263157895,1.2626964541997163,58870.0,4.900833333333333,21.3,22.8,22.65,21.77,22.87,22.5,21.33,21.7,28.7,22.1,25.0,23.57,23.57,25.03,25.9,24.8,23.55,22.0,22.45,27.9,29.97,28.23,30.1,24.0,29.2,27.2,30.3,30.8,29.0,25.5,33.33,32.87,30.33,29.5,25.5,29.47,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74334.94026,6.192139072499999,1228,140,350,100
2020-08-13 18:26:18,19.1,20.0,20.4,21.2,24.4,1,1,1,1,0,31.6,30.9,26.4,31.5,31.5,20.0,21.0,21.0,21.0,21.0,11,625,48,9,-552,1092,752,752,412,1160,350,350,100,100,100,23.392631578947366,29.214210526315785,1.2624103964423254,58820.0,4.90375,21.5,22.8,22.7,21.87,22.93,22.5,21.37,21.9,28.7,22.2,25.0,23.57,23.57,25.1,25.9,24.8,23.6,22.0,22.45,28.0,29.97,28.27,30.1,24.0,29.2,27.2,30.3,30.8,29.0,25.47,33.33,32.83,30.33,29.5,25.5,29.47,32.0,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74254.97952,6.1912466575,1228,140,350,100
2020-08-13 18:31:48,19.0,19.9,20.4,21.2,24.5,1,1,1,1,0,31.7,30.6,26.6,31.3,31.5,20.0,21.0,21.0,21.0,21.0,12,626,49,10,-553,1092,752,752,412,1160,350,350,100,100,100,23.396842105263158,29.24842105263158,1.2613109863638308,58760.0,4.899166666666666,21.4,22.8,22.75,21.87,22.87,22.5,21.4,21.9,28.7,22.2,25.0,23.53,23.6,25.17,25.9,24.8,23.7,22.0,22.45,28.05,29.97,28.27,30.1,24.05,29.4,27.27,30.3,30.8,29.0,25.5,33.33,32.87,30.47,29.5,25.7,29.47,32.0,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74114.63356,6.182067211666666,1228,140,350,100
2020-08-13 18:37:17,19.2,19.9,20.5,21.3,24.4,1,1,1,1,0,31.4,30.9,26.5,31.0,31.5,20.0,21.0,21.0,21.0,21.0,13,627,50,11,-554,1092,752,752,412,1160,350,350,100,100,100,23.378947368421052,29.189473684210526,1.2565129899837961,59030.0,4.907916666666667,21.3,22.75,22.7,21.83,22.87,22.5,21.4,21.9,28.7,22.1,25.07,23.53,23.6,25.1,25.9,24.8,23.7,22.0,22.45,27.75,29.8,28.27,30.03,24.05,29.2,27.27,30.3,30.8,29.0,25.5,33.33,32.73,30.43,29.5,25.7,29.37,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74171.9618,6.17860814,1228,140,350,100
2020-08-13 18:42:46,18.8,20.0,20.5,21.3,24.4,1,1,1,1,0,31.8,30.8,26.7,31.3,31.5,20.0,21.0,21.0,21.0,21.0,14,628,51,12,-555,1092,752,752,412,1160,350,350,100,100,100,23.38947368421052,29.21578947368421,1.2625087189038853,58810.0,4.91,21.4,22.75,22.7,21.83,22.97,22.7,21.4,21.9,28.7,22.0,25.07,23.5,23.6,25.03,25.9,24.8,23.7,22.0,22.45,27.85,29.7,28.27,30.03,24.05,29.4,27.27,30.3,30.8,29.0,25.57,33.33,32.8,30.33,29.5,25.7,29.47,31.8,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74248.13776,6.184170815,1228,140,350,100
2020-08-13 18:48:16,18.7,15.0,20.3,19.1,24.8,1,1,1,1,0,31.0,30.7,25.8,30.2,31.4,20.0,21.0,21.0,21.0,21.0,15,629,52,13,-556,1092,752,752,412,1160,350,350,100,100,100,23.230526315789472,29.111052631578946,1.3005564531798786,58870.0,4.903333333333333,20.85,22.9,22.7,21.83,22.83,22.3,21.13,21.6,28.7,22.2,24.87,23.5,23.6,25.17,25.9,24.7,23.25,21.5,21.85,28.0,29.9,28.2,30.1,23.75,29.4,27.13,30.3,30.8,29.3,25.3,33.4,32.73,30.4,29.5,25.3,29.2,31.0,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76563.7584,6.283829006666666,1228,140,350,100
2020-08-13 18:53:44,19.1,18.1,20.5,16.0,25.4,1,1,1,1,0,31.0,31.6,26.4,29.9,31.4,20.0,21.0,21.0,21.0,21.0,16,630,53,14,-557,1092,752,752,412,1160,350,350,100,100,100,22.94842105263158,28.622631578947363,1.2393922553342505,58820.0,4.90375,21.0,23.3,22.55,21.6,20.23,21.0,20.2,21.2,28.0,22.6,25.0,24.23,23.83,25.73,26.7,23.7,22.45,20.7,22.0,27.6,29.67,28.07,30.33,22.35,27.9,26.0,28.9,30.5,29.3,25.1,33.47,32.4,30.4,29.8,24.8,28.37,30.1,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72901.05246,6.227700452500001,1228,140,350,100
2020-08-13 18:59:22,19.4,22.6,21.0,21.0,25.5,1,1,1,1,0,31.9,31.3,28.1,30.7,31.6,20.0,21.0,21.0,21.0,21.0,17,631,54,15,-558,1092,752,752,412,1160,350,350,100,100,100,23.971052631578942,29.384210526315787,1.2098035629789186,58810.0,4.901249999999999,22.5,23.75,23.0,21.93,23.0,23.0,21.7,22.6,28.4,22.9,25.37,24.63,24.37,26.2,27.1,24.5,23.9,22.5,24.1,28.3,29.87,28.37,30.5,24.0,29.6,27.1,30.5,30.5,29.9,25.53,34.2,32.8,30.8,29.8,25.5,29.3,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71148.54754,6.002066666666666,1228,140,350,100
2020-08-13 19:04:51,28.2,25.0,21.6,26.3,28.0,0,1,1,0,0,33.8,32.8,30.2,30.9,32.0,21.0,21.0,21.0,21.0,21.0,-1,632,55,-1,-559,1092,752,752,412,1160,350,350,100,100,100,25.481052631578947,30.678947368421053,1.1322767738449502,58770.0,4.899166666666666,24.3,25.75,25.2,24.97,24.57,25.0,22.63,24.0,29.3,24.4,25.8,25.87,25.73,27.27,28.3,25.5,25.45,24.3,25.8,30.05,31.53,30.23,31.87,25.45,32.0,29.0,32.4,31.0,30.8,26.23,35.17,33.5,31.67,30.2,26.3,31.0,33.1,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66543.906,5.737185564166667,1228,140,350,100
2020-08-13 19:10:25,23.7,21.6,21.0,28.2,28.8,1,1,1,0,0,34.6,33.4,29.7,31.0,32.8,21.0,21.0,21.0,21.0,21.0,1,633,56,-2,-560,1092,752,752,412,1160,350,350,100,100,100,26.635789473684213,31.423684210526314,1.3334734976817977,58810.0,4.899166666666666,25.1,27.5,27.9,27.43,25.73,25.6,22.97,24.6,29.5,25.5,26.4,26.67,27.0,29.03,29.8,26.6,26.8,25.8,26.15,31.3,33.5,32.23,33.13,25.95,32.4,29.67,33.1,31.4,31.0,26.77,35.57,33.67,32.2,30.5,26.9,31.93,34.1,31.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78421.57639999999,6.040228433333333,1228,140,350,100
2020-08-13 19:15:53,17.6,18.8,20.0,29.1,23.6,1,1,1,0,0,32.2,31.8,27.5,30.5,32.4,20.0,21.0,21.0,21.0,21.0,2,634,57,-3,-561,1092,752,752,412,1160,350,350,100,100,100,24.614736842105266,30.922631578947367,1.3281971265316266,58710.0,4.8966666666666665,21.95,24.1,23.7,21.93,25.37,24.8,21.97,22.4,28.7,22.6,25.4,25.2,25.03,27.33,27.3,26.2,25.75,23.8,24.15,28.95,31.53,29.7,30.73,26.65,32.7,30.4,33.4,32.6,30.3,26.03,35.47,34.1,33.17,31.4,26.3,31.23,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77978.4533,6.516667904166665,1228,140,350,100
2020-08-13 19:21:26,17.4,19.5,19.5,20.8,21.6,1,1,1,1,0,31.1,30.7,26.1,30.4,32.1,20.0,21.0,21.0,21.0,21.0,3,635,58,1,-562,1092,752,752,412,1160,350,350,100,100,100,23.376842105263158,30.54526315789473,1.3577792812269398,58880.0,4.899583333333333,20.55,22.0,21.95,20.5,24.17,23.6,21.83,22.2,28.8,21.2,25.87,23.23,23.23,24.33,24.6,26.0,24.95,22.7,22.45,27.3,29.67,28.13,29.3,26.65,32.7,30.4,33.4,32.6,30.3,26.27,35.47,34.1,33.17,31.4,26.3,30.1,33.1,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79946.04407999999,6.580187390833332,1228,140,350,100
2020-08-13 19:26:55,18.0,20.5,19.8,21.8,23.1,1,1,1,1,0,31.4,30.5,27.1,31.4,31.7,20.0,21.0,21.0,21.0,21.0,4,636,59,2,-563,1092,752,752,412,1160,350,350,100,100,100,23.047368421052635,29.253684210526313,1.2901825940846503,58710.0,4.899583333333333,20.9,22.1,21.75,20.73,22.97,22.5,21.4,21.7,28.8,21.5,25.27,23.03,22.9,24.1,24.8,25.0,23.8,22.1,22.55,27.4,29.3,27.6,29.4,24.25,29.6,27.5,30.8,31.7,28.9,25.7,33.17,32.73,30.03,29.8,25.9,29.87,32.0,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75746.6201,6.487194340833332,1228,140,350,100
2020-08-13 19:32:25,18.3,20.0,14.9,21.3,23.9,1,1,1,1,0,31.1,30.4,27.1,31.4,31.5,20.0,21.0,21.0,21.0,21.0,5,637,60,3,-564,1092,752,752,412,1160,350,350,100,100,100,22.872631578947367,28.98,1.2747644197229828,58750.0,4.894166666666666,20.3,21.95,22.0,21.0,22.33,22.1,21.23,21.1,28.8,20.9,25.27,22.7,22.17,24.73,25.5,25.0,23.5,21.7,22.3,26.95,29.23,27.73,29.67,23.95,29.0,27.3,30.3,31.2,28.2,25.63,32.63,32.4,30.2,29.5,25.9,29.43,31.3,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74892.40966,6.27662624,1228,140,350,100
2020-08-13 19:37:52,18.8,19.9,20.4,21.7,24.2,1,1,1,1,0,31.8,30.8,27.7,31.8,31.5,20.0,21.0,21.0,21.0,21.0,6,638,61,4,-565,1092,752,752,412,1160,350,350,100,100,100,23.19473684210526,29.19631578947368,1.2348385235463744,58980.0,4.9054166666666665,20.7,22.35,22.45,21.5,22.63,22.5,21.47,21.6,28.8,21.5,25.43,23.03,22.47,25.47,25.9,25.0,23.65,21.8,22.45,27.1,29.37,28.07,29.93,24.1,29.2,27.33,30.5,31.0,29.3,25.83,33.07,32.43,30.4,29.5,26.1,29.67,31.7,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72830.77612,6.1551327408333325,1228,140,350,100
2020-08-13 19:43:21,19.0,20.2,22.4,21.8,24.2,1,1,1,1,0,32.1,31.3,28.0,31.9,31.6,20.0,21.0,21.0,21.0,21.0,7,639,62,5,-566,1092,752,752,412,1160,350,350,100,100,100,23.768421052631584,29.595263157894735,1.2364748809030666,58870.0,4.910416666666666,21.4,22.75,23.0,21.97,23.27,22.8,21.77,22.6,29.1,22.7,25.6,24.2,23.17,25.97,26.1,25.4,24.25,22.5,23.05,27.6,29.63,28.4,30.2,24.45,29.4,27.7,31.0,31.0,30.6,26.1,33.57,32.97,30.83,29.8,26.3,30.03,32.2,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72791.27624,6.067585514999999,1228,140,350,100
2020-08-13 19:48:50,19.0,20.2,22.8,21.9,24.3,1,1,1,1,0,32.4,31.5,27.9,32.1,31.5,20.0,21.0,21.0,21.0,21.0,8,640,63,6,-567,1092,752,752,412,1160,350,350,100,100,100,24.077368421052633,29.8078947368421,1.235786071867823,58980.0,4.910416666666666,21.65,23.1,23.2,22.13,23.4,23.2,21.87,23.1,29.3,23.3,25.87,24.9,23.57,26.23,26.4,25.6,24.5,22.7,23.45,28.0,29.97,28.67,30.43,24.65,29.6,27.9,31.2,31.1,31.0,26.23,34.03,33.2,30.97,29.8,26.5,30.27,32.2,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72886.66252,6.0699141149999996,1228,140,350,100
2020-08-13 19:54:18,18.5,19.8,22.4,20.2,24.1,1,1,1,1,0,31.7,31.3,27.0,30.6,31.6,20.0,21.0,21.0,20.0,21.0,9,641,64,7,-568,1092,752,752,412,1160,350,350,100,100,100,23.936842105263157,29.68157894736842,1.2917547456084888,58930.0,4.912916666666666,21.8,23.0,23.0,21.97,23.03,22.6,21.5,23.3,29.3,23.5,25.43,24.83,23.87,25.77,25.9,25.5,24.65,22.7,23.15,28.2,30.13,28.5,30.3,24.15,29.2,27.53,30.8,31.2,30.6,26.1,33.97,33.27,30.8,29.8,26.1,30.07,32.7,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76123.10716,6.2087404033333335,1228,140,350,100
2020-08-13 19:59:47,18.3,20.2,22.8,20.3,23.8,1,1,1,1,0,31.5,31.1,26.9,30.8,31.5,20.0,21.0,21.0,20.0,21.0,10,642,65,8,-569,1092,752,752,412,1160,350,350,100,100,100,23.557894736842105,29.327894736842108,1.2829994402094371,58810.0,4.905833333333333,21.8,22.8,22.7,21.63,22.53,22.1,21.13,22.9,29.1,22.9,25.0,24.33,23.6,25.23,25.7,24.9,24.2,22.2,22.85,28.0,29.97,28.27,29.93,23.85,28.7,27.0,30.1,31.0,29.9,25.57,33.77,32.97,30.57,29.8,25.6,29.8,32.2,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75453.19708,6.315679343333333,1228,140,350,100
2020-08-13 20:05:14,18.8,20.7,21.3,20.0,24.1,1,1,1,1,0,31.6,31.0,26.8,30.4,31.4,20.0,21.0,21.0,20.0,21.0,11,643,66,9,-570,1092,752,752,412,1160,350,350,100,100,100,23.3521052631579,29.140526315789472,1.2809603587789096,59030.0,4.91,21.85,22.8,22.6,21.57,22.33,21.8,20.87,22.6,28.7,22.6,24.67,23.9,23.57,24.93,25.7,24.7,23.85,22.0,22.65,28.1,29.97,28.13,30.03,23.55,28.6,26.63,29.7,31.0,29.7,25.3,33.5,32.8,30.33,29.5,25.3,29.43,32.1,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75615.08997999999,6.294511960833333,1228,140,350,100
2020-08-13 20:10:42,13.7,20.2,20.9,19.9,23.2,1,1,1,1,0,30.2,30.7,26.7,31.4,31.3,20.0,21.0,21.0,20.0,21.0,12,644,67,10,-571,1092,752,752,412,1160,350,350,100,100,100,23.104736842105265,28.94,1.258716007108153,58910.0,4.914166666666667,21.45,21.75,21.4,20.27,22.2,21.6,20.87,22.4,28.7,22.2,24.73,23.9,23.37,24.8,26.5,24.5,23.7,21.8,22.85,27.85,29.43,27.3,29.37,23.45,28.3,26.53,29.6,30.8,29.4,25.3,33.5,32.7,30.0,29.3,25.4,29.43,32.0,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74150.95998,6.240252081666665,1228,140,350,100
2020-08-13 20:16:10,19.9,20.4,21.4,20.2,25.5,1,1,1,1,0,30.8,31.0,27.1,30.9,31.4,20.0,21.0,21.0,20.0,21.0,13,645,68,11,-572,1092,752,752,412,1160,350,350,100,100,100,23.46736842105263,29.159473684210525,1.2279633217062984,58590.0,4.895833333333333,21.65,22.45,22.35,21.77,22.43,21.8,21.0,22.4,28.7,22.4,24.8,24.03,23.77,25.43,27.9,24.7,23.6,21.8,22.9,28.0,29.9,28.07,30.57,23.65,28.5,26.53,29.8,30.8,29.4,25.37,33.77,32.73,30.27,29.3,25.5,29.5,32.0,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71946.37101999999,6.087388791666666,1228,140,350,100
2020-08-13 20:21:39,21.2,20.5,21.2,20.3,26.9,1,1,1,1,0,31.1,31.6,27.4,30.4,31.6,20.0,21.0,21.0,20.0,21.0,14,646,69,12,-573,1092,752,752,412,1160,350,350,100,100,100,23.943684210526317,29.442631578947367,1.2333147897487926,58650.0,4.885,22.35,23.35,23.75,23.67,22.5,22.0,21.07,22.6,28.7,22.8,24.87,24.3,24.37,26.3,28.8,24.7,23.8,22.0,23.0,28.4,30.53,29.0,31.53,23.85,28.6,26.73,29.8,30.8,29.7,25.37,34.03,32.9,30.77,29.8,25.5,29.53,32.2,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72333.91242000001,6.011678476666667,1228,140,350,100
2020-08-13 20:27:10,23.6,20.7,21.0,20.0,26.6,1,1,1,1,0,32.7,31.5,27.4,30.6,31.7,20.0,21.0,21.0,20.0,21.0,15,647,70,13,-574,1092,752,752,412,1160,350,350,100,100,100,24.106842105263162,29.457368421052635,1.2704690365616733,58770.0,4.8925,22.65,24.25,24.6,24.4,22.47,22.0,21.07,22.6,28.7,23.3,24.73,24.5,24.63,26.63,28.1,24.7,23.85,22.0,22.85,28.75,30.8,29.63,31.37,23.65,28.7,26.73,29.8,30.8,29.4,25.3,33.83,32.97,31.2,30.0,25.3,29.53,32.0,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74665.46528,6.124974070833334,1228,140,350,100
2020-08-13 20:32:38,20.4,19.0,20.4,19.9,25.1,1,1,1,1,0,31.6,31.1,26.6,30.3,31.6,20.0,20.0,21.0,20.0,21.0,16,648,71,14,-575,1092,752,752,412,1160,350,350,100,100,100,23.342631578947366,28.99947368421053,1.2619684039227819,58820.0,4.899583333333333,21.65,22.95,23.15,22.2,22.03,21.6,20.87,21.9,28.7,22.2,24.43,23.73,23.97,25.83,26.9,24.3,23.3,21.5,22.3,27.9,30.0,28.67,30.43,23.25,28.3,26.5,29.5,30.8,28.8,25.07,33.27,32.7,30.53,30.0,25.1,29.07,31.4,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74228.98152,6.203935283333333,1228,140,350,100
2020-08-13 20:38:06,18.3,18.8,20.2,20.2,24.1,1,1,1,1,0,31.3,30.7,26.5,30.3,31.5,20.0,20.0,21.0,20.0,21.0,17,649,72,15,-576,1092,752,752,412,1160,350,350,100,100,100,23.012105263157896,28.801052631578944,1.274492876087466,58600.0,4.8925,21.05,22.65,22.75,21.63,21.93,21.6,20.77,21.6,28.3,21.9,24.3,23.3,23.53,25.27,26.1,24.3,23.05,21.3,21.9,27.5,29.63,28.2,29.93,23.2,28.3,26.47,29.4,30.8,28.6,24.9,33.0,32.6,30.33,29.8,24.9,28.93,31.3,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74685.28254,6.204761002500001,1228,140,350,100
