Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-13 20:43:35,28.2,23.2,21.6,24.9,27.0,0,1,1,0,0,32.2,31.7,28.4,30.8,31.5,21.0,21.0,21.0,21.0,21.0,-1,650,73,-1,-577,1092,752,752,412,1160,350,350,100,100,100,23.94421052631579,29.425789473684205,1.136868452836541,58650.0,4.885416666666666,22.6,23.8,23.9,23.47,23.0,22.8,21.53,22.6,28.4,22.7,25.07,24.1,24.27,25.8,27.1,24.7,23.7,22.3,23.1,28.65,30.47,29.23,31.1,24.05,29.4,27.0,30.1,30.5,29.4,25.43,33.73,32.7,30.53,29.8,25.7,29.43,32.0,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66677.33476,5.890109054166666,1228,140,350,100
2020-08-13 20:49:04,29.7,18.8,21.3,27.3,30.5,0,1,1,0,0,32.7,33.9,28.6,31.4,33.1,21.0,21.0,21.0,21.0,21.0,-2,651,74,-2,-578,1092,752,752,412,1160,350,350,100,100,100,25.62842105263158,31.106842105263155,1.169088381597122,58750.0,4.891666666666667,22.45,24.85,25.9,26.53,24.67,25.4,22.7,23.5,29.8,23.6,26.13,25.97,26.07,28.17,30.5,25.6,25.7,24.3,25.1,29.45,32.13,31.1,33.77,25.95,32.9,29.6,32.9,31.7,31.0,26.5,35.73,33.7,32.8,30.5,26.1,31.37,32.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68683.94242,5.640053215833333,1228,140,350,100
2020-08-13 20:54:33,21.2,18.8,21.0,28.4,27.6,1,1,1,0,0,33.8,32.9,28.0,30.9,33.0,21.0,21.0,21.0,21.0,21.0,1,652,75,-3,-579,1092,752,752,412,1160,350,350,100,100,100,25.804210526315792,31.108947368421056,1.3003985891726062,58860.0,4.900416666666667,23.05,26.15,26.9,26.07,25.3,25.1,22.37,23.1,29.1,24.2,25.6,26.6,27.07,29.27,30.3,26.2,25.75,23.8,24.35,29.85,32.83,31.67,32.5,26.15,32.9,29.77,33.0,31.9,31.0,26.1,35.8,33.73,33.03,30.6,26.3,31.07,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76541.46096,6.051058474166667,1228,140,350,100
2020-08-13 21:00:02,17.9,18.8,20.4,29.0,24.1,1,1,1,0,0,32.5,31.8,27.3,30.4,32.5,20.0,21.0,21.0,21.0,21.0,2,653,76,-4,-580,1092,752,752,412,1160,350,350,100,100,100,24.48894736842105,30.568421052631578,1.273822142786912,58820.0,4.903333333333333,21.55,23.75,23.35,21.67,25.43,25.0,21.83,22.2,28.7,22.4,25.23,25.3,25.03,27.4,27.7,26.1,25.5,23.2,23.95,28.55,31.1,29.47,30.67,26.55,32.4,29.8,32.6,32.4,29.9,25.83,34.87,33.73,32.63,31.2,26.1,30.87,32.0,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74926.21844,6.311153308333332,1228,140,350,100
2020-08-13 21:05:32,17.6,19.1,19.5,20.9,21.9,1,1,1,1,0,31.4,30.7,26.6,30.2,32.2,20.0,21.0,21.0,21.0,21.0,3,654,77,1,-581,1092,752,752,412,1160,350,350,100,100,100,23.445789473684208,29.785263157894736,1.327404582277435,58870.0,4.90375,20.65,22.1,21.95,20.53,23.77,23.2,21.57,22.2,29.1,21.4,26.0,23.4,23.37,24.53,24.9,26.2,24.95,22.9,22.75,27.3,29.67,28.13,29.43,25.1,30.6,28.6,32.0,32.4,29.3,26.23,33.4,33.33,30.63,30.2,26.3,30.13,33.1,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78144.30776,6.377938591666666,1228,140,350,100
2020-08-13 21:11:06,18.0,20.3,20.0,21.9,23.5,1,1,1,1,0,31.4,30.4,26.4,31.4,31.8,20.0,21.0,21.0,21.0,21.0,4,655,78,2,-582,1092,752,752,412,1160,350,350,100,100,100,23.156842105263156,29.244210526315783,1.2667424495618647,58810.0,4.903333333333333,20.9,22.2,21.9,20.83,23.0,22.5,21.43,21.9,28.8,21.7,25.3,23.17,23.07,24.43,25.3,24.9,23.8,22.2,22.65,27.2,29.43,27.8,29.57,24.3,29.6,27.53,30.5,31.7,29.0,25.57,33.3,32.8,30.17,29.8,25.7,29.8,31.8,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74497.12346,6.3600596341666655,1228,140,350,100
2020-08-13 21:16:40,18.5,20.0,20.2,21.8,23.7,1,1,1,1,0,31.6,30.6,26.4,31.9,31.6,20.0,21.0,21.0,21.0,21.0,5,656,79,3,-583,1092,752,752,412,1160,350,350,100,100,100,23.265789473684208,29.305789473684207,1.2629782494255064,58770.0,4.899166666666666,21.0,22.35,22.2,21.13,23.13,22.8,21.67,21.7,28.8,21.9,25.43,23.23,23.13,24.63,25.3,25.0,23.8,22.2,22.65,27.6,29.5,27.8,29.67,24.45,29.6,27.63,30.8,31.5,29.0,25.83,33.33,32.8,30.2,29.5,25.9,29.7,32.0,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74225.23172,6.196764799166667,1228,140,350,100
2020-08-13 21:22:09,19.0,19.4,20.0,22.2,23.9,1,1,1,1,0,31.6,30.5,26.3,31.8,31.5,20.0,21.0,21.0,21.0,21.0,6,657,80,4,-584,1092,752,752,412,1160,350,350,100,100,100,23.31631578947368,29.285263157894736,1.2566444314111227,58920.0,4.90375,21.05,22.45,22.3,21.3,23.33,22.8,21.7,21.7,28.8,21.9,25.43,23.3,23.2,24.7,25.5,25.2,23.7,22.0,22.65,27.6,29.57,27.87,29.8,24.45,29.6,27.63,30.8,31.2,29.0,25.83,33.33,32.8,30.27,29.3,25.9,29.67,31.7,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74041.4899,6.1777800675,1228,140,350,100
2020-08-13 21:27:37,18.8,19.8,20.2,22.1,24.1,1,1,1,1,0,31.5,30.5,26.3,31.8,31.4,20.0,21.0,21.0,21.0,21.0,7,658,81,5,-585,1092,752,752,412,1160,350,350,100,100,100,23.325263157894735,29.287368421052626,1.2571257976320842,58810.0,4.9054166666666665,21.05,22.45,22.3,21.33,23.23,22.8,21.73,21.7,28.8,21.9,25.43,23.3,23.33,24.83,25.5,25.2,23.8,22.0,22.5,27.5,29.57,27.87,29.8,24.4,29.8,27.63,30.8,31.0,29.0,25.83,33.33,32.8,30.33,29.3,25.9,29.7,31.7,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73931.56816,6.165544085833333,1228,140,350,100
2020-08-13 21:33:06,19.2,19.4,20.3,21.9,24.2,1,1,1,1,0,31.6,30.5,26.3,31.6,31.4,20.0,21.0,21.0,21.0,21.0,8,659,82,6,-586,1092,752,752,412,1160,350,350,100,100,100,23.337894736842102,29.285789473684208,1.2457208725328275,58770.0,4.899166666666666,21.0,22.55,22.3,21.33,23.27,22.8,21.67,21.7,28.8,21.9,25.4,23.33,23.37,24.9,25.7,25.2,23.7,22.0,22.5,27.6,29.5,27.93,29.8,24.45,29.8,27.7,30.8,31.0,29.0,25.83,33.33,32.8,30.33,29.3,25.9,29.63,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73211.01568,6.130940993333333,1228,140,350,100
2020-08-13 21:38:34,19.1,19.8,20.8,22.1,24.3,1,1,1,1,0,31.8,30.7,26.5,31.7,31.4,20.0,21.0,21.0,21.0,21.0,9,660,83,7,-587,1092,752,752,412,1160,350,350,100,100,100,23.505263157894735,29.370526315789473,1.245882588653003,58980.0,4.90625,21.2,22.65,22.6,21.57,23.4,23.0,21.73,22.1,28.8,22.2,25.37,23.67,23.63,25.03,25.8,25.2,23.8,22.2,22.65,27.75,29.7,28.07,29.87,24.45,29.9,27.7,30.8,31.0,29.3,25.83,33.5,32.87,30.4,29.3,25.9,29.7,32.0,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73482.15508,6.112215448333334,1228,140,350,100
2020-08-13 21:44:03,19.1,19.8,20.8,22.3,24.4,1,1,1,1,0,31.6,30.9,26.7,31.8,31.3,20.0,21.0,21.0,21.0,21.0,10,661,84,8,-588,1092,752,752,412,1160,350,350,100,100,100,23.588421052631578,29.445263157894733,1.2479574904744066,58920.0,4.9125,21.3,22.75,22.6,21.7,23.53,23.0,21.77,22.1,28.8,22.4,25.53,23.7,23.7,25.1,25.9,25.3,23.95,22.2,22.85,27.85,29.8,28.1,29.97,24.55,29.9,27.73,30.8,31.0,29.4,25.9,33.63,33.03,30.5,29.3,26.1,29.8,32.0,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73529.65534,6.125492100833332,1228,140,350,100
2020-08-13 21:49:32,19.2,19.6,20.8,22.1,24.4,1,1,1,1,0,31.8,30.9,26.6,32.0,31.3,20.0,21.0,21.0,21.0,21.0,11,662,85,9,-589,1092,752,752,412,1160,350,350,100,100,100,23.607894736842105,29.45631578947368,1.246507415770137,59020.0,4.914166666666667,21.3,22.9,22.65,21.7,23.53,23.0,21.8,22.1,28.8,22.4,25.53,23.77,23.7,25.17,25.9,25.4,23.95,22.2,22.75,28.0,29.87,28.2,30.03,24.55,29.9,27.83,30.8,31.0,29.4,25.93,33.63,32.97,30.43,29.3,26.1,29.8,32.0,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73568.86768,6.129105125833332,1228,140,350,100
2020-08-13 21:55:02,19.1,19.9,20.9,22.2,24.4,1,1,1,1,0,31.8,30.8,26.6,31.9,31.3,20.0,21.0,21.0,21.0,21.0,12,663,86,10,-590,1092,752,752,412,1160,350,350,100,100,100,23.63894736842105,29.513157894736842,1.246813729378657,58980.0,4.916666666666666,21.4,22.9,22.8,21.77,23.57,23.0,21.8,22.2,28.8,22.4,25.53,23.83,23.87,25.17,25.9,25.2,23.95,22.2,22.85,28.1,29.97,28.27,30.03,24.55,29.9,27.83,31.0,31.0,29.4,25.9,33.63,33.03,30.57,29.4,26.0,29.9,32.1,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73537.07376,6.129414226666666,1228,140,350,100
2020-08-13 22:00:32,19.2,19.8,20.9,21.6,24.3,1,1,1,1,0,31.6,31.1,26.7,31.1,31.4,20.0,21.0,21.0,21.0,21.0,13,664,87,11,-591,1092,752,752,412,1160,350,350,100,100,100,23.65105263157895,29.49631578947368,1.25351993288056,58720.0,4.904166666666667,21.4,22.9,22.8,21.83,23.47,23.0,21.7,22.2,28.8,22.6,25.47,23.9,23.87,25.13,25.9,25.3,23.95,22.3,22.85,27.95,29.97,28.27,30.1,24.45,29.6,27.7,30.8,31.2,29.7,25.93,33.63,33.03,30.57,29.5,25.9,29.83,32.0,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73606.69046,6.130990175833333,1228,140,350,100
2020-08-13 22:06:00,19.2,19.6,21.0,21.4,24.3,1,1,1,1,0,31.8,30.7,26.5,31.6,31.3,20.0,21.0,21.0,21.0,21.0,14,665,88,12,-592,1092,752,752,412,1160,350,350,100,100,100,23.59894736842105,29.396842105263158,1.2522104608364157,58760.0,4.895,21.4,22.9,22.8,21.77,23.3,22.8,21.6,22.2,28.8,22.5,25.37,23.9,23.87,25.17,25.9,25.2,23.95,22.2,22.75,27.9,29.9,28.27,30.03,24.35,29.6,27.6,30.6,31.0,29.4,25.83,33.63,33.03,30.57,29.5,25.9,29.73,31.7,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73579.88668,6.1327740475,1228,140,350,100
2020-08-13 22:11:29,19.1,19.9,21.0,21.4,24.3,1,1,1,1,0,31.7,31.0,26.7,31.0,31.3,20.0,21.0,21.0,21.0,21.0,15,666,89,13,-593,1092,752,752,412,1160,350,350,100,100,100,23.561052631578946,29.36631578947368,1.253134407392397,58810.0,4.89875,21.4,22.8,22.8,21.77,23.2,22.7,21.6,22.2,28.8,22.4,25.37,23.7,23.8,25.17,25.9,25.2,23.9,22.2,22.75,27.75,29.87,28.27,30.03,24.25,29.4,27.53,30.5,31.0,29.3,25.83,33.6,32.9,30.57,29.5,25.9,29.73,32.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73696.8345,6.136530049166666,1228,140,350,100
2020-08-13 22:16:59,19.4,19.6,21.0,21.4,24.3,1,1,1,1,0,31.6,30.9,26.7,31.5,31.3,20.0,21.0,21.0,21.0,21.0,16,667,90,14,-594,1092,752,752,412,1160,350,350,100,100,100,23.47315789473684,29.305789473684207,1.2496256644815575,58540.0,4.8895833333333325,21.3,22.75,22.6,21.67,23.13,22.7,21.53,22.1,28.8,22.4,25.23,23.67,23.63,25.03,25.9,25.0,23.9,22.0,22.65,27.65,29.67,28.27,29.87,24.25,29.4,27.4,30.5,31.0,29.3,25.7,33.5,32.87,30.43,29.5,25.9,29.57,32.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73153.0864,6.118746704166666,1228,140,350,100
2020-08-13 22:22:29,24.2,22.6,21.8,27.5,26.6,0,1,1,0,0,32.6,32.5,28.3,31.7,31.6,22.0,22.0,22.0,22.0,22.0,-1,668,91,-1,-595,1092,752,752,412,1160,350,350,100,100,100,24.45578947368421,30.075789473684207,1.1351485941640997,59140.0,4.903333333333333,22.6,23.55,23.4,22.8,24.37,24.3,22.43,22.9,29.1,22.9,26.07,24.57,24.4,25.77,27.5,25.6,24.75,23.4,24.25,28.45,30.37,28.63,30.9,25.45,31.3,28.5,31.7,31.0,30.3,26.37,34.4,33.17,30.97,29.5,26.5,30.53,32.4,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67132.68786,5.8452405941666665,1228,140,350,100
2020-08-13 22:27:59,24.2,21.9,22.1,28.9,29.1,1,1,1,0,0,34.6,33.6,29.6,31.3,32.5,22.0,22.0,22.0,22.0,22.0,1,669,92,-2,-596,1092,752,752,412,1160,350,350,100,100,100,26.460526315789476,31.009999999999998,1.2638593419271575,58810.0,4.914583333333333,25.0,27.35,27.8,27.5,25.67,25.6,22.87,24.4,29.5,25.5,26.23,26.83,27.07,28.43,29.6,26.6,26.15,25.0,25.65,30.85,33.2,31.83,32.57,25.95,31.7,29.13,32.4,31.2,30.8,26.63,34.8,33.4,31.43,29.8,26.9,31.7,33.4,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74327.5679,5.8941773233333326,1228,140,350,100
2020-08-13 22:33:30,19.1,20.7,21.6,29.6,25.0,1,1,1,0,0,33.6,32.6,28.5,30.9,32.2,21.0,22.0,22.0,22.0,22.0,2,670,93,-3,-597,1092,752,752,412,1160,350,350,100,100,100,25.411578947368422,31.203157894736844,1.252229675874771,58870.0,4.903333333333333,23.15,24.85,24.35,22.73,25.9,25.8,22.63,23.7,29.7,23.6,26.03,26.03,25.73,27.67,28.1,26.5,26.15,24.7,25.5,29.8,31.87,30.0,31.03,26.95,33.2,30.4,33.6,32.6,31.0,26.57,35.47,34.17,32.7,30.9,26.7,31.8,32.9,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73718.76102,6.168597038333333,1228,140,350,100
2020-08-13 22:38:58,17.9,20.3,21.2,29.9,23.9,1,1,1,0,0,32.5,32.1,28.1,30.9,32.0,20.0,22.0,22.0,22.0,22.0,3,671,94,-4,-598,1092,752,752,412,1160,350,350,100,100,100,24.877894736842105,31.002631578947366,1.2520874363299508,58760.0,4.901249999999999,22.1,23.7,22.9,21.37,26.1,26.0,22.43,23.1,29.7,22.7,26.1,25.4,24.9,26.73,27.1,26.6,26.15,24.3,25.3,28.85,30.97,28.9,30.47,26.95,33.2,30.4,33.6,32.6,31.0,26.47,35.47,34.17,32.7,30.9,26.7,31.7,32.9,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73572.65776,6.137142449166667,1228,140,350,100
2020-08-13 22:44:27,17.2,20.7,20.8,21.4,21.6,1,1,1,1,0,31.1,31.0,27.0,30.9,31.9,20.0,22.0,22.0,22.0,22.0,4,672,95,1,-599,1092,752,752,412,1160,350,350,100,100,100,23.978947368421053,30.74684210526316,1.3154711799167151,59020.0,4.9075,21.4,22.3,21.85,20.4,24.7,24.2,22.23,23.5,29.7,22.2,26.47,24.03,23.6,24.47,24.6,26.6,25.75,23.8,23.8,27.85,29.73,27.9,29.33,27.75,33.3,30.67,34.0,32.9,30.6,26.9,34.73,33.9,31.5,30.2,26.9,31.0,34.1,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77639.10904,6.300490283333333,1228,140,350,100
2020-08-13 22:49:57,18.0,20.8,20.9,21.9,23.2,1,1,1,1,0,31.9,31.1,27.0,32.1,31.6,20.0,22.0,22.0,22.0,22.0,5,673,96,2,-600,1092,752,752,412,1160,350,350,100,100,100,23.704736842105262,29.794210526315783,1.2499022187180597,58700.0,4.904999999999999,21.65,22.55,22.0,20.9,23.8,23.2,21.83,22.8,29.5,22.4,25.93,23.87,23.43,24.53,25.1,25.6,24.55,23.0,23.75,28.1,29.6,27.87,29.5,25.05,30.3,28.27,31.2,32.2,29.9,26.3,33.87,33.1,30.43,29.8,26.3,30.63,32.7,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73369.26024,6.292015386666666,1228,140,350,100
2020-08-13 22:55:25,18.3,20.9,21.6,23.2,23.6,1,1,1,1,0,32.1,31.1,27.4,32.8,31.5,20.0,22.0,22.0,22.0,22.0,6,674,97,3,-601,1092,752,752,412,1160,350,350,100,100,100,23.997894736842106,29.958947368421054,1.2435622250001097,58750.0,4.89375,21.75,22.85,22.45,21.4,24.27,23.8,22.33,22.9,29.5,22.6,26.27,24.07,23.57,25.0,25.3,25.8,24.8,23.2,24.1,28.2,29.8,28.03,29.73,25.25,30.8,28.5,31.7,31.9,30.1,26.5,34.07,33.27,30.57,29.5,26.7,30.63,32.7,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73059.28072000001,6.1011892066666675,1228,140,350,100
2020-08-13 23:00:53,18.3,20.9,21.6,24.1,23.6,1,1,1,1,0,32.2,31.3,27.5,33.1,31.5,20.0,22.0,22.0,22.0,22.0,7,675,98,4,-602,1092,752,752,412,1160,350,350,100,100,100,24.18052631578947,30.12421052631579,1.242323388018309,58860.0,4.900416666666667,21.9,22.95,22.5,21.47,24.53,24.1,22.57,23.1,29.5,22.9,26.47,24.33,23.63,25.23,25.5,26.2,25.0,23.4,24.15,28.3,29.9,28.17,29.87,25.55,31.0,28.77,31.9,31.9,30.3,26.77,34.2,33.43,30.7,29.5,26.9,30.87,32.9,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73123.15462,6.090934805833333,1228,140,350,100
2020-08-13 23:06:21,18.0,20.7,21.2,21.9,23.1,1,1,1,1,0,31.5,30.9,27.0,31.1,31.4,20.0,22.0,22.0,21.0,22.0,8,676,99,5,-603,1092,752,752,412,1160,350,350,100,100,100,23.878947368421052,29.923684210526314,1.2871841666164396,58810.0,4.902916666666666,21.75,22.75,22.4,21.33,23.87,23.6,22.07,23.0,29.3,22.6,26.13,24.0,23.47,24.53,24.9,26.1,25.25,23.2,23.45,28.2,29.67,27.9,29.67,25.15,30.3,28.53,31.9,31.9,30.1,26.63,33.87,33.3,30.3,29.3,26.7,30.53,33.6,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75699.30084,6.200935644166666,1228,140,350,100
2020-08-13 23:11:50,18.1,21.4,21.4,20.9,23.6,1,1,1,1,0,31.5,30.9,27.3,31.9,31.4,20.0,22.0,22.0,21.0,22.0,9,677,100,6,-604,1092,752,752,412,1160,350,350,100,100,100,23.656315789473688,29.599999999999998,1.2645200050753562,58860.0,4.902916666666666,22.0,22.75,22.4,21.27,23.2,22.8,21.6,22.9,29.1,22.6,25.47,23.93,23.53,24.57,25.3,25.4,24.6,22.7,23.35,28.2,29.83,27.97,29.67,24.5,29.6,27.73,30.8,31.7,29.9,26.1,33.8,33.1,30.23,29.3,26.1,30.27,32.7,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74429.64749999999,6.2553728474999994,1228,140,350,100
2020-08-13 23:17:18,18.8,21.0,21.4,20.7,23.9,1,1,1,1,0,31.8,30.9,27.3,31.9,31.3,20.0,22.0,22.0,21.0,22.0,10,678,101,7,-605,1092,752,752,412,1160,350,350,100,100,100,23.65,29.511052631578945,1.2507326721906173,58910.0,4.907083333333333,22.1,22.9,22.5,21.5,23.07,22.7,21.43,22.9,29.1,22.7,25.37,24.0,23.6,24.73,25.5,25.2,24.3,22.5,23.25,28.4,29.9,28.07,29.8,24.35,29.4,27.53,30.5,31.5,29.9,25.9,33.73,33.1,30.3,29.3,25.9,30.1,32.4,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73680.66172,6.171262884166667,1228,140,350,100
2020-08-13 23:22:45,18.7,17.0,21.6,20.9,24.2,1,1,1,1,0,31.6,30.9,26.8,31.9,31.3,20.0,22.0,22.0,21.0,22.0,11,679,102,8,-606,1092,752,752,412,1160,350,350,100,100,100,23.66421052631579,29.518421052631574,1.2830443326333834,58980.0,4.912083333333333,21.8,22.95,22.6,21.57,23.27,22.8,21.53,22.9,29.1,22.7,25.37,24.13,23.8,25.0,25.5,25.2,24.2,22.3,22.9,28.4,29.97,28.07,29.83,24.35,29.6,27.53,30.5,31.2,30.1,25.9,33.8,33.07,30.33,29.3,26.1,29.97,32.2,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75673.95474,6.223109019166666,1228,140,350,100
2020-08-13 23:28:15,19.2,18.1,21.4,21.2,24.7,1,1,1,1,0,31.6,30.8,26.5,31.3,31.3,20.0,22.0,22.0,21.0,22.0,12,680,103,9,-607,1092,752,752,412,1160,350,350,100,100,100,23.44684210526316,29.344210526315795,1.233721891383256,58750.0,4.9054166666666665,21.1,23.3,22.55,21.5,22.97,22.5,21.37,22.4,28.8,22.6,25.23,24.37,23.83,25.37,25.9,24.8,23.8,21.3,21.8,28.1,29.97,28.07,29.97,24.1,29.6,27.4,30.4,31.2,29.9,25.7,33.93,32.93,30.6,29.5,25.7,29.5,31.3,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72481.16112,6.1731298275,1228,140,350,100
2020-08-13 23:33:44,18.8,23.1,22.1,21.7,24.8,1,1,1,1,0,31.6,30.9,27.9,32.5,31.4,20.0,22.0,22.0,21.0,22.0,13,681,104,10,-608,1092,752,752,412,1160,350,350,100,100,100,24.069473684210525,29.792105263157893,1.221119460786883,58940.0,4.90375,22.4,23.6,22.8,21.77,23.7,23.4,21.77,23.6,29.1,23.2,25.53,24.7,24.27,25.63,26.3,25.2,24.6,22.5,23.25,28.85,30.23,28.27,30.17,24.75,30.3,27.77,30.9,31.2,30.6,25.97,34.4,33.17,30.73,29.5,26.1,29.97,32.4,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71972.78102,6.018914255833334,1228,140,350,100
2020-08-13 23:39:13,18.7,23.1,15.3,20.4,24.8,1,1,1,1,0,31.4,30.6,28.0,32.1,31.5,20.0,22.0,22.0,20.0,22.0,14,682,105,11,-609,1092,752,752,412,1160,350,350,100,100,100,23.86842105263158,29.677368421052627,1.2571764896361959,58980.0,4.913333333333333,22.65,23.45,22.75,21.63,22.97,22.7,21.5,22.8,28.8,22.0,25.43,24.27,23.77,25.83,26.4,25.3,24.8,22.7,23.75,29.0,30.13,28.27,30.23,24.25,29.6,27.73,30.8,31.2,29.4,26.03,33.73,32.93,30.9,29.8,26.1,30.1,32.7,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74148.26936,6.088377099166667,1228,140,350,100
2020-08-13 23:44:43,19.0,23.3,22.4,20.8,24.9,1,1,1,1,0,31.9,31.3,28.4,32.6,31.5,20.0,22.0,22.0,20.0,22.0,15,683,106,12,-610,1092,752,752,412,1160,350,350,100,100,100,23.94421052631579,29.778421052631575,1.2165034677103177,58880.0,4.910833333333333,22.85,23.5,22.8,21.57,23.03,22.5,21.5,23.1,28.8,22.4,25.47,24.17,23.8,26.1,26.7,25.2,24.85,22.7,23.9,29.3,30.17,28.33,30.27,24.35,29.4,27.57,30.8,31.2,30.3,26.03,34.07,32.87,30.97,29.8,26.1,30.23,32.9,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71627.72418,6.073999730833333,1228,140,350,100
2020-08-13 23:50:12,19.4,23.9,23.8,20.8,25.0,1,1,1,1,0,32.5,31.7,29.1,33.0,31.6,20.0,22.0,22.0,20.0,22.0,16,684,107,13,-611,1092,752,752,412,1160,350,350,100,100,100,24.60578947368421,30.21,1.2170733580459994,58760.0,4.901666666666666,23.7,24.05,23.35,22.07,23.57,23.0,21.83,24.6,29.1,24.0,25.73,25.47,24.57,26.47,26.9,25.6,25.5,23.4,24.6,29.9,30.6,28.73,30.5,24.75,29.8,27.8,31.0,31.2,31.7,26.17,34.7,33.3,31.17,30.0,26.5,30.8,33.7,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71515.23052,5.964289779166666,1228,140,350,100
2020-08-13 23:55:41,19.5,25.5,24.5,20.9,24.9,1,1,1,1,0,32.9,32.4,29.6,33.0,31.8,20.0,21.0,22.0,20.0,22.0,17,685,108,14,-612,1092,752,752,412,1160,350,350,100,100,100,25.017894736842106,30.511578947368424,1.2369431444347756,58980.0,4.905833333333333,24.5,24.55,23.7,22.37,23.77,23.2,21.97,25.3,29.5,24.7,25.93,26.03,24.97,26.6,27.1,26.0,26.0,23.9,25.25,30.4,30.97,29.07,30.67,24.95,29.9,28.1,31.2,31.5,32.4,26.33,35.23,33.6,31.47,30.0,26.5,31.13,34.1,32.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72954.90666000001,6.019589049166667,1228,140,350,100
2020-08-14 00:01:09,19.4,19.4,22.6,28.0,23.7,1,1,1,0,0,32.5,30.6,27.1,32.4,31.7,21.0,21.0,21.0,21.0,21.0,18,686,109,-1,-613,1092,752,752,412,1160,350,350,100,100,100,24.843684210526316,30.41263157894737,1.2412794868253967,58540.0,4.8966666666666665,23.5,24.45,23.5,22.5,24.6,24.7,22.93,24.8,28.8,24.4,26.33,25.67,24.9,25.3,25.7,26.0,25.6,23.9,24.45,30.0,30.83,28.93,30.5,25.55,30.6,28.23,31.7,31.7,31.0,26.57,34.87,33.97,30.83,30.0,26.9,30.43,33.9,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72664.50116,6.067475325833334,1228,140,350,100
2020-08-14 00:06:38,19.9,21.7,19.5,23.3,23.1,1,1,1,1,0,31.7,30.6,28.9,31.0,31.6,21.0,21.0,21.0,21.0,21.0,19,687,110,1,-614,1092,752,752,412,1160,350,350,100,100,100,24.687894736842104,30.63315789473684,1.364597704499072,58820.0,4.89,23.3,23.7,23.3,22.23,25.23,25.0,23.0,24.6,28.8,22.9,26.87,24.17,24.0,24.67,25.3,26.8,25.7,24.7,24.8,29.15,30.47,28.73,30.27,26.7,31.8,29.37,32.7,31.7,30.3,27.1,34.5,33.77,30.7,29.8,27.3,31.17,34.9,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80265.63698000001,6.372089089166666,1228,140,350,100
2020-08-14 00:12:08,20.9,20.8,19.9,19.5,25.0,1,1,1,1,0,30.9,30.5,27.0,30.3,31.5,21.0,21.0,21.0,20.0,21.0,20,688,111,2,-615,1092,752,752,412,1160,350,350,100,100,100,23.23736842105263,29.312631578947364,1.2755646702651355,58930.0,4.90625,21.6,23.05,22.9,21.9,22.33,21.8,20.9,21.9,28.4,21.9,24.93,23.57,23.6,24.63,25.7,24.8,23.85,21.7,22.05,28.3,30.07,28.33,30.17,23.7,29.0,27.1,30.3,31.7,29.3,25.67,33.53,32.8,30.27,29.5,25.5,29.7,32.0,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75169.02602,6.476444291666667,1228,140,350,100
2020-08-14 00:17:36,20.7,20.9,20.2,16.3,25.3,1,1,1,1,0,31.4,31.6,27.4,29.7,31.3,21.0,21.0,21.0,20.0,21.0,21,689,112,3,-616,1092,752,752,412,1160,350,350,100,100,100,23.251052631578947,28.944736842105264,1.2428207935919344,58870.0,4.908333333333333,22.05,23.25,22.9,21.87,22.03,21.1,20.37,22.1,28.4,22.2,24.43,23.7,23.8,25.37,26.3,24.1,23.15,21.8,22.85,28.1,30.1,28.33,30.1,23.4,28.6,26.33,28.9,31.2,29.0,25.1,33.33,32.63,30.33,29.5,24.9,29.17,31.3,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73164.86012,6.180578589166666,1228,140,350,100
2020-08-14 00:23:05,21.0,20.8,20.4,21.7,25.6,1,1,1,1,0,31.8,31.3,27.6,30.2,31.3,21.0,21.0,21.0,20.0,21.0,22,690,113,4,-617,1092,752,752,412,1160,350,350,100,100,100,23.696842105263155,29.29578947368421,1.2231330135661833,58880.0,4.90625,22.05,23.45,23.1,22.0,22.87,22.7,21.53,22.2,28.4,22.6,25.0,24.03,24.03,25.83,26.7,24.5,23.6,22.3,23.35,28.1,30.0,28.47,30.33,24.15,29.6,27.13,30.1,31.0,29.3,25.47,33.7,32.77,30.63,29.5,25.5,29.37,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72018.07184,6.049288831666667,1228,140,350,100
2020-08-14 00:28:34,20.5,21.0,20.4,23.8,25.5,1,1,1,1,0,31.9,31.1,27.3,31.0,31.4,21.0,21.0,21.0,20.0,21.0,23,691,114,5,-618,1092,752,752,412,1160,350,350,100,100,100,24.03736842105263,29.624210526315785,1.2375919609098422,58870.0,4.90625,22.25,23.6,23.25,22.13,23.7,23.4,22.13,22.4,28.8,22.7,25.6,24.1,24.2,26.0,26.9,25.2,24.1,22.7,23.55,28.3,30.07,28.47,30.5,24.75,30.2,27.87,31.0,31.0,29.3,25.9,33.87,32.97,30.8,29.8,26.1,29.63,32.3,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72857.03874,6.036462940833333,1228,140,350,100
2020-08-14 00:34:04,18.7,20.7,20.2,22.4,24.5,1,1,1,1,0,31.9,30.7,26.8,31.7,31.3,20.0,21.0,21.0,20.0,21.0,24,692,115,6,-619,1092,752,752,412,1160,350,350,100,100,100,23.704736842105266,29.501052631578947,1.2453768908724192,58750.0,4.900833333333333,21.9,23.1,22.8,21.7,23.4,23.0,21.77,22.2,28.8,22.3,25.47,23.77,23.9,25.43,26.3,25.2,24.0,22.3,23.05,28.4,30.03,28.27,30.03,24.45,29.9,27.77,30.8,31.2,29.3,25.83,33.6,32.87,30.57,29.5,25.9,29.77,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73165.89234,6.084288795,1228,140,350,100
2020-08-14 00:39:33,19.2,20.7,20.0,20.0,24.2,1,1,1,1,0,31.0,30.3,26.8,30.8,31.3,20.0,21.0,21.0,20.0,21.0,25,693,116,7,-620,1092,752,752,412,1160,350,350,100,100,100,23.352105263157892,29.181052631578943,1.266752968638544,59030.0,4.9075,21.65,22.75,22.45,21.37,22.7,22.3,21.17,22.1,28.7,21.9,25.2,23.3,23.6,24.8,25.7,25.0,24.05,22.2,22.75,27.95,29.8,27.93,29.8,23.9,29.0,27.27,30.3,31.0,28.8,25.7,33.33,32.73,30.23,29.3,25.7,29.43,32.2,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74776.42774,6.164263336666666,1228,140,350,100
2020-08-14 00:45:03,19.4,20.5,20.4,19.8,24.3,1,1,1,1,0,31.1,30.6,26.6,30.5,31.1,20.0,21.0,21.0,20.0,21.0,26,694,117,8,-621,1092,752,752,412,1160,350,350,100,100,100,23.122105263157895,28.942105263157895,1.2606832279772227,58860.0,4.912083333333333,21.6,22.55,22.35,21.2,22.37,21.8,20.9,21.9,28.4,22.0,24.67,23.3,23.53,24.7,25.7,24.5,23.6,21.8,22.45,27.85,29.6,27.87,29.67,23.6,28.6,26.8,29.8,30.8,28.8,25.37,33.1,32.57,30.0,29.3,25.3,29.3,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74203.81480000001,6.207510105833333,1228,140,350,100
2020-08-14 00:50:35,19.2,20.3,20.2,19.9,24.3,1,1,1,1,0,30.9,30.4,26.5,30.8,31.0,20.0,21.0,21.0,20.0,21.0,27,695,118,9,-622,1092,752,752,412,1160,350,350,100,100,100,23.041578947368418,28.793157894736844,1.2550948543442173,58640.0,4.895833333333333,21.55,22.55,22.35,21.2,22.17,21.6,20.8,21.9,28.2,22.0,24.4,23.3,23.47,24.7,25.7,24.5,23.4,21.7,22.3,27.95,29.57,27.8,29.6,23.35,28.3,26.47,29.4,30.8,28.6,25.1,33.0,32.53,30.07,29.1,25.1,29.13,31.5,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73598.76226,6.158440710833333,1228,140,350,100
2020-08-14 00:56:03,19.1,20.4,20.2,20.0,24.1,1,1,1,1,0,31.0,30.4,26.6,30.7,30.9,20.0,21.0,21.0,20.0,21.0,28,696,119,10,-623,1092,752,752,412,1160,350,350,100,100,100,23.026842105263157,28.792631578947372,1.2565695055199222,58650.0,4.887083333333333,21.55,22.55,22.2,21.2,22.27,21.7,20.83,21.9,28.2,22.0,24.4,23.23,23.43,24.7,25.5,24.5,23.35,21.7,22.3,27.95,29.5,27.73,29.53,23.35,28.6,26.53,29.5,30.5,28.8,25.07,33.0,32.53,30.0,29.1,25.1,29.07,31.5,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73697.8015,6.137356823333333,1228,140,350,100
2020-08-14 01:01:32,19.2,20.4,20.3,20.2,24.2,1,1,1,1,0,30.7,30.6,26.4,30.6,30.8,20.0,21.0,21.0,20.0,21.0,29,697,120,11,-624,1092,752,752,412,1160,350,350,100,100,100,22.948421052631577,28.683684210526316,1.2541377062298131,59030.0,4.903333333333333,21.45,22.4,22.2,21.13,22.1,21.6,20.77,21.8,28.2,21.9,24.4,23.13,23.27,24.57,25.5,24.3,23.3,21.7,22.3,27.65,29.5,27.67,29.43,23.25,28.3,26.47,29.4,30.5,28.6,24.9,32.83,32.53,29.8,29.1,25.1,28.93,31.5,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74031.7488,6.155397929166666,1228,140,350,100
2020-08-14 01:07:01,19.1,20.4,20.2,20.2,24.2,1,1,1,1,0,31.3,30.5,26.6,30.6,30.8,20.0,21.0,21.0,20.0,21.0,30,698,121,12,-625,1092,752,752,412,1160,350,350,100,100,100,22.997894736842103,28.72105263157895,1.2557802648095229,58830.0,4.910833333333333,21.55,22.55,22.3,21.2,22.2,21.6,20.83,21.9,28.2,22.0,24.4,23.23,23.33,24.57,25.5,24.3,23.3,21.7,22.3,27.85,29.5,27.67,29.53,23.25,28.6,26.47,29.4,30.3,28.8,24.9,32.93,32.53,29.8,28.9,25.1,29.0,31.5,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73877.55298000001,6.1628875741666675,1228,140,350,100
2020-08-14 01:12:34,19.1,20.4,20.0,19.9,24.2,1,1,1,1,0,30.9,30.4,26.4,30.7,30.7,20.0,21.0,21.0,20.0,21.0,31,699,122,13,-626,1092,752,752,412,1160,350,350,100,100,100,22.96,28.666315789473682,1.2539983231939291,58970.0,4.908333333333333,21.55,22.45,22.3,21.2,22.07,21.6,20.73,21.9,28.1,21.9,24.27,23.17,23.33,24.57,25.5,24.3,23.3,21.7,22.3,27.85,29.47,27.67,29.43,23.25,28.3,26.4,29.4,30.3,28.8,24.9,32.83,32.43,29.8,28.9,24.9,29.03,31.5,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73948.28112,6.159409754166667,1228,140,350,100
2020-08-14 01:18:03,19.1,20.3,20.0,20.0,24.1,1,1,1,1,0,31.0,30.4,26.5,30.3,30.7,20.0,21.0,21.0,20.0,21.0,32,700,123,14,-627,1092,752,752,412,1160,350,350,100,100,100,22.87842105263158,28.617368421052632,1.2565686909496323,58700.0,4.902916666666666,21.4,22.4,22.2,21.1,22.03,21.6,20.77,21.7,28.0,21.9,24.23,23.07,23.27,24.57,25.3,24.3,23.2,21.5,22.15,27.65,29.43,27.67,29.37,23.25,28.3,26.33,29.4,30.3,28.6,24.9,32.8,32.33,29.8,28.9,24.9,28.9,31.5,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73760.58215999999,6.1545359699999995,1228,140,350,100
2020-08-14 01:23:33,19.1,20.8,20.2,19.9,24.1,1,1,1,1,0,31.0,30.3,26.4,30.7,30.7,20.0,21.0,21.0,20.0,21.0,33,701,124,15,-628,1092,752,752,412,1160,350,350,100,100,100,22.85578947368421,28.599999999999998,1.2478393574357822,59140.0,4.91,21.35,22.4,22.2,21.17,22.07,21.6,20.73,21.7,28.0,21.9,24.23,23.13,23.1,24.53,25.3,24.1,23.1,21.5,22.15,27.75,29.37,27.67,29.37,23.15,28.3,26.33,29.3,30.3,28.6,24.73,32.83,32.33,29.8,28.9,24.9,28.87,31.5,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73797.2196,6.14824174,1228,140,350,100
2020-08-14 01:29:02,19.1,21.2,20.2,20.2,24.2,1,1,1,1,0,30.9,30.5,26.8,30.6,30.7,20.0,21.0,21.0,20.0,21.0,34,702,125,16,-629,1092,752,752,412,1160,350,350,100,100,100,23.03684210526316,28.723684210526315,1.2451298477790873,58870.0,4.917083333333333,21.8,22.55,22.3,21.2,22.27,21.8,20.9,21.9,28.0,22.0,24.33,23.3,23.27,24.63,25.5,24.3,23.3,21.8,22.55,28.2,29.5,27.67,29.53,23.35,28.6,26.4,29.4,30.3,28.8,24.9,32.87,32.53,29.8,28.9,24.9,28.97,31.5,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73300.79414,6.129083905833333,1228,140,350,100
2020-08-14 01:34:33,19.4,21.0,20.8,20.2,24.2,1,1,1,1,0,30.9,30.5,26.7,31.1,30.7,20.0,21.0,21.0,20.0,21.0,35,703,126,17,-630,1092,752,752,412,1160,350,350,100,100,100,23.152105263157893,28.826315789473682,1.2412288190846674,59040.0,4.912916666666666,22.0,22.75,22.35,21.27,22.37,22.0,20.93,22.2,28.2,22.2,24.4,23.37,23.47,24.63,25.5,24.3,23.5,21.8,22.65,28.2,29.57,27.73,29.53,23.45,28.6,26.63,29.6,30.3,29.0,24.9,33.1,32.53,29.8,28.9,25.1,29.23,31.7,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73282.14948,6.107622650833332,1228,140,350,100
2020-08-14 01:40:03,27.4,21.7,21.3,27.0,26.6,0,1,1,0,0,31.8,31.4,27.9,30.5,30.9,21.0,21.0,21.0,21.0,21.0,-1,704,127,-1,-631,1092,752,752,412,1160,350,350,100,100,100,23.965263157894736,29.415263157894735,1.129676987672997,58500.0,4.8975,22.7,23.8,23.75,23.27,23.43,23.2,22.07,22.8,28.4,22.9,25.23,23.93,24.03,25.33,26.3,24.8,23.85,22.4,23.15,28.75,30.33,28.8,30.33,24.35,29.8,27.37,30.5,30.3,29.4,25.43,33.6,32.9,30.33,29.1,25.8,29.7,32.2,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66086.10378,5.8070105524999995,1228,140,350,100
2020-08-14 01:45:32,29.9,20.5,21.2,29.1,30.0,0,1,1,0,0,32.6,34.0,29.3,31.5,32.7,21.0,21.0,21.0,21.0,21.0,-2,705,128,-2,-632,1092,752,752,412,1160,350,350,100,100,100,25.86684210526316,31.022631578947365,1.1517829019811499,58980.0,4.895,23.15,25.35,25.9,26.47,25.03,25.6,22.87,23.8,30.2,23.6,26.53,26.47,26.1,27.7,30.3,26.2,26.0,24.5,25.7,29.95,32.43,30.9,33.37,25.85,32.7,29.4,32.7,31.2,30.8,26.63,35.37,33.53,32.0,29.8,26.5,31.63,33.0,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67932.15556,5.584094139166666,1228,140,350,100
2020-08-14 01:51:01,21.0,20.2,20.8,29.9,27.5,1,1,1,0,0,33.9,33.1,29.0,31.1,32.7,21.0,21.0,21.0,21.0,21.0,1,706,129,-3,-633,1092,752,752,412,1160,350,350,100,100,100,26.126842105263158,31.03263157894737,1.2823870836095659,58710.0,4.90375,23.85,26.55,27.0,26.0,25.63,25.8,22.7,23.7,29.7,24.5,25.9,26.93,27.17,28.83,30.1,26.4,26.05,24.3,25.3,30.4,33.17,31.73,32.4,25.85,32.7,29.4,32.7,31.2,30.8,26.37,35.37,33.53,32.0,29.8,26.5,31.47,33.1,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75288.94568,5.967545885,1228,140,350,100
2020-08-14 01:56:32,17.7,20.0,20.5,30.1,24.1,1,1,1,0,0,32.7,31.8,27.9,30.6,32.0,20.0,21.0,21.0,21.0,21.0,2,707,130,-4,-634,1092,752,752,412,1160,350,350,100,100,100,24.652105263157893,30.493684210526315,1.2534331919596766,58860.0,4.89875,22.0,23.9,23.35,21.6,25.57,25.4,22.0,22.6,29.1,22.4,25.47,25.33,25.07,27.2,27.7,26.1,25.55,23.6,24.45,28.75,31.17,29.27,30.47,25.85,32.7,29.4,32.7,31.2,30.8,25.97,35.37,33.53,32.0,29.8,26.3,31.2,32.4,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73777.07768,6.211084306666667,1228,140,350,100
2020-08-14 02:02:01,17.6,18.7,19.8,20.8,22.3,1,1,1,1,0,31.1,30.9,26.7,30.5,31.8,20.0,21.0,21.0,21.0,21.0,3,708,131,1,-635,1092,752,752,412,1160,350,350,100,100,100,23.55315789473684,30.251052631578947,1.315487417900805,59030.0,4.912083333333333,20.95,22.4,21.95,20.63,23.93,23.4,21.63,22.4,29.1,21.5,25.93,23.47,23.47,24.4,24.9,26.2,25.15,23.0,23.1,27.65,29.67,27.97,29.43,25.85,32.7,29.4,32.7,31.2,30.8,26.3,35.37,33.53,32.0,29.8,26.3,30.37,33.4,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77653.22228,6.309595831666667,1228,140,350,100
2020-08-14 02:07:29,18.4,19.9,20.0,21.9,23.5,1,1,1,1,0,31.6,30.5,26.4,31.6,31.5,20.0,21.0,21.0,21.0,21.0,4,709,132,2,-636,1092,752,752,412,1160,350,350,100,100,100,23.236842105263158,29.32473684210526,1.2676225598147355,58660.0,4.90375,21.05,22.55,22.1,21.0,23.0,22.5,21.47,21.9,28.8,21.7,25.33,23.3,23.27,24.43,25.3,25.0,23.85,22.2,22.75,27.7,29.57,27.87,29.47,24.35,29.6,27.6,30.5,31.9,29.0,25.77,33.37,32.87,30.0,29.5,25.9,29.87,32.0,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74358.73936,6.333831734999999,1228,140,350,100
2020-08-14 02:12:57,18.7,20.0,20.3,22.1,23.7,1,1,1,1,0,31.3,30.7,26.4,31.9,31.3,20.0,21.0,21.0,21.0,21.0,5,710,133,3,-637,1092,752,752,412,1160,350,350,100,100,100,23.318421052631578,29.32315789473684,1.2561446940503458,58870.0,4.897083333333333,21.05,22.55,22.35,21.3,23.2,22.8,21.67,21.9,28.8,21.9,25.43,23.23,23.27,24.5,25.3,25.2,23.85,22.2,22.55,27.7,29.57,27.87,29.6,24.45,29.9,27.63,30.8,31.5,29.0,25.83,33.23,32.83,30.13,29.3,25.9,29.8,32.0,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73949.23814,6.179499062500001,1228,140,350,100
2020-08-14 02:18:25,18.8,20.4,20.2,21.6,23.7,1,1,1,1,0,31.4,30.5,26.5,31.6,31.1,20.0,21.0,21.0,21.0,21.0,6,711,134,4,-638,1092,752,752,412,1160,350,350,100,100,100,23.34578947368421,29.291578947368425,1.2539770666680132,58930.0,4.908333333333333,21.3,22.45,22.3,21.23,23.2,22.8,21.6,21.9,28.8,21.9,25.37,23.3,23.27,24.5,25.3,25.2,24.0,22.3,22.85,27.7,29.5,27.8,29.53,24.45,29.6,27.7,30.8,31.2,29.0,25.83,33.37,32.83,30.03,29.1,25.9,29.77,32.2,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73896.86854,6.160254445,1228,140,350,100
2020-08-14 02:23:55,18.8,20.3,20.2,21.6,23.7,1,1,1,1,0,31.4,30.4,26.3,31.6,31.1,20.0,21.0,21.0,21.0,21.0,7,712,135,5,-639,1092,752,752,412,1160,350,350,100,100,100,23.28,29.196315789473687,1.2535005540764441,58690.0,4.900833333333333,21.3,22.45,22.3,21.23,23.13,22.7,21.53,21.9,28.7,21.9,25.3,23.3,23.13,24.5,25.1,25.0,23.9,22.2,22.75,27.75,29.53,27.8,29.53,24.25,29.4,27.47,30.5,31.0,28.8,25.8,33.33,32.8,30.1,29.1,25.8,29.67,32.0,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73567.94752,6.144367335833332,1228,140,350,100
2020-08-14 02:29:25,18.5,20.0,20.0,21.0,23.6,1,1,1,1,0,31.4,30.6,26.2,31.8,31.0,20.0,21.0,21.0,21.0,21.0,8,713,136,6,-640,1092,752,752,412,1160,350,350,100,100,100,23.18315789473684,29.05315789473684,1.255620585940054,58980.0,4.902916666666666,21.2,22.45,22.2,21.13,22.93,22.5,21.4,21.7,28.7,21.9,25.13,23.17,23.07,24.5,25.1,25.0,23.75,22.0,22.65,27.7,29.37,27.67,29.4,24.05,29.2,27.3,30.3,31.0,28.8,25.63,33.13,32.73,29.93,29.0,25.7,29.53,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74056.50216,6.151018736666668,1228,140,350,100
2020-08-14 02:34:56,18.5,20.3,20.2,21.0,23.6,1,1,1,1,0,31.1,30.4,26.5,31.7,30.9,20.0,21.0,21.0,21.0,21.0,9,714,137,7,-641,1092,752,752,412,1160,350,350,100,100,100,23.15315789473684,29.00157894736842,1.248826233476178,58930.0,4.912916666666666,21.25,22.35,22.1,21.13,22.8,22.5,21.33,21.9,28.7,21.9,25.13,23.17,23.07,24.43,25.1,24.8,23.7,22.0,22.55,27.5,29.3,27.67,29.37,24.05,29.2,27.2,30.3,30.8,28.8,25.5,33.13,32.6,29.87,28.9,25.7,29.47,31.8,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73593.32994,6.1520763375,1228,140,350,100
2020-08-14 02:40:27,13.2,20.3,20.3,22.3,22.8,1,1,1,1,0,30.2,30.6,26.6,30.5,30.8,20.0,21.0,21.0,21.0,21.0,10,715,138,8,-642,1092,752,752,412,1160,350,350,100,100,100,23.10578947368421,29.01421052631579,1.2450739591624989,58800.0,4.9054166666666665,21.15,21.45,21.2,19.97,23.13,22.7,21.6,22.1,28.4,21.7,25.27,23.3,23.07,24.47,25.6,25.0,23.8,22.2,22.9,27.5,28.93,26.9,28.93,24.25,29.2,27.23,30.5,30.8,29.0,25.7,33.13,32.63,29.87,28.9,25.9,29.6,32.2,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73210.3488,6.1168199475,1228,140,350,100
2020-08-14 02:45:56,20.3,20.3,20.9,21.7,24.8,1,1,1,1,0,30.5,30.8,27.4,31.4,30.9,20.0,21.0,21.0,21.0,21.0,11,716,139,9,-643,1092,752,752,412,1160,350,350,100,100,100,23.451052631578946,29.271578947368425,1.210227197535468,58920.0,4.904999999999999,21.35,22.2,22.1,21.37,23.13,22.7,21.57,22.4,28.4,22.0,25.27,23.73,23.57,24.93,26.7,25.0,23.9,22.2,23.05,27.85,29.6,27.73,30.0,24.25,29.2,27.27,30.5,30.8,29.3,25.7,33.6,32.8,30.13,29.1,25.9,29.7,32.3,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71306.58648,6.02153897,1228,140,350,100
2020-08-14 02:51:29,24.2,20.8,21.0,21.4,26.6,1,1,1,1,0,32.0,31.3,27.3,30.9,31.3,20.0,21.0,21.0,21.0,21.0,12,717,140,10,-644,1092,752,752,412,1160,350,350,100,100,100,24.041578947368418,29.579473684210527,1.2322505578647527,58650.0,4.89875,22.25,23.55,24.0,23.67,23.17,22.7,21.6,22.5,28.7,22.7,25.33,24.17,24.13,26.07,27.7,25.2,24.0,22.3,23.05,28.1,30.4,28.9,31.03,24.35,29.4,27.4,30.5,31.0,29.4,25.7,33.93,32.97,30.8,29.5,25.9,29.83,32.3,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72271.49522,5.982420070833332,1228,140,350,100
2020-08-14 02:56:57,17.4,20.4,20.7,20.4,24.1,1,1,1,1,0,31.5,30.8,27.1,30.9,31.1,20.0,21.0,21.0,20.0,21.0,13,718,141,11,-645,1092,752,752,412,1160,350,350,100,100,100,23.72684210526316,29.332631578947364,1.2636250674840397,58810.0,4.894166666666666,22.15,23.5,23.9,22.87,22.67,22.3,21.23,22.4,28.7,22.6,24.93,23.87,24.07,25.87,26.5,24.8,23.8,22.0,22.65,28.3,30.23,28.93,30.27,23.95,29.0,27.13,30.3,31.0,29.0,25.5,33.5,32.97,30.7,29.8,25.5,29.57,32.0,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74313.79022,6.107720226666666,1228,140,350,100
2020-08-14 03:02:26,20.5,20.4,20.5,20.3,24.2,1,1,1,1,0,31.4,30.8,26.1,30.4,31.0,20.0,21.0,21.0,20.0,21.0,14,719,142,12,-646,1092,752,752,412,1160,350,350,100,100,100,23.47473684210526,29.047894736842103,1.3004747091521032,58970.0,4.9075,21.9,23.3,23.5,22.87,22.37,22.0,21.07,22.2,28.4,22.4,24.73,23.6,23.73,25.3,25.9,24.7,23.6,22.0,22.45,28.1,30.0,28.6,29.93,23.65,28.7,26.87,29.8,30.8,28.8,25.23,33.3,32.9,30.4,29.3,25.3,29.3,31.5,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76688.9936,6.2917826591666675,1228,140,350,100
2020-08-14 03:07:54,19.4,20.2,20.7,20.2,23.6,1,1,1,1,0,31.5,30.5,26.4,31.3,30.9,20.0,21.0,21.0,20.0,21.0,15,720,143,13,-647,1092,752,752,412,1160,350,350,100,100,100,22.98421052631579,28.78421052631579,1.2722250270421749,58750.0,4.904999999999999,21.3,22.5,22.3,21.3,22.23,21.8,20.97,21.9,28.2,21.9,24.6,23.1,23.07,24.43,25.1,24.5,23.4,21.8,22.3,27.75,29.5,27.87,29.33,23.45,28.6,26.7,29.6,30.5,28.8,25.1,32.93,32.57,29.93,29.1,25.1,29.07,31.5,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74743.22034,6.309675580833333,1228,140,350,100
2020-08-14 03:13:22,19.0,20.2,20.8,20.0,23.5,1,1,1,1,0,31.4,30.4,26.5,31.1,30.8,20.0,21.0,21.0,20.0,21.0,16,721,144,14,-648,1092,752,752,412,1160,350,350,100,100,100,22.982631578947366,28.766842105263155,1.260385672749061,58980.0,4.9054166666666665,21.3,22.35,22.2,21.23,22.37,21.9,20.9,21.9,28.2,22.0,24.47,23.3,23.1,24.4,24.9,24.5,23.4,21.8,22.45,27.75,29.5,27.7,29.37,23.45,28.6,26.63,29.6,30.5,28.8,25.1,33.0,32.57,29.83,28.9,25.1,29.07,31.5,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74337.54698,6.211698638333332,1228,140,350,100
