Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-14 03:18:50,23.6,21.0,21.3,26.8,25.5,0,1,1,0,0,32.1,31.8,27.1,31.1,31.0,21.0,21.0,21.0,21.0,21.0,-1,722,145,-1,-649,1092,752,752,412,1160,350,350,100,100,100,23.596842105263157,29.482631578947373,1.1608372352145138,58920.0,4.9125,21.75,22.65,22.55,21.7,23.47,23.2,21.97,22.4,28.4,22.2,25.3,23.67,23.43,24.9,26.1,25.0,23.85,22.5,23.3,28.1,29.87,28.13,30.33,24.8,30.3,27.63,31.0,30.5,29.7,25.7,33.77,32.8,30.3,29.1,25.9,29.87,32.0,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68396.5299,5.947253203333333,1228,140,350,100
2020-08-14 03:24:19,29.9,20.7,21.6,28.5,29.8,0,1,1,0,0,32.7,33.9,28.6,31.6,32.7,21.0,21.0,21.0,21.0,21.0,-2,723,146,-2,-650,1092,752,752,412,1160,350,350,100,100,100,25.798421052631582,31.124736842105257,1.1533543828220862,58980.0,4.9125,22.85,25.1,25.7,26.27,25.17,25.6,22.73,23.7,30.2,23.6,26.47,26.53,26.2,27.6,30.3,26.1,25.9,24.5,25.65,29.65,32.07,30.73,33.3,26.25,33.2,29.8,33.1,31.5,31.0,26.63,35.63,33.67,32.37,29.8,26.5,31.57,32.9,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68024.8415,5.684223808333333,1228,140,350,100
2020-08-14 03:29:46,20.8,20.0,20.9,29.7,27.5,1,1,1,0,0,34.0,33.0,28.7,31.1,32.6,21.0,21.0,21.0,21.0,21.0,1,724,147,-3,-651,1092,752,752,412,1160,350,350,100,100,100,26.027894736842107,31.30473684210526,1.286133726430146,58710.0,4.90375,23.75,26.4,26.9,26.03,25.73,25.6,22.57,23.5,29.5,24.3,25.9,26.8,26.9,28.7,29.6,26.4,26.15,24.5,25.3,30.15,33.0,31.6,32.23,26.45,33.4,30.03,33.4,31.7,31.3,26.43,35.93,33.87,32.6,30.0,26.7,31.67,33.1,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75508.91108,5.980573024166667,1228,140,350,100
2020-08-14 03:35:15,17.9,19.8,20.3,30.0,24.1,1,1,1,0,0,32.1,31.8,27.6,30.6,32.0,20.0,21.0,21.0,21.0,21.0,2,725,148,-4,-652,1092,752,752,412,1160,350,350,100,100,100,24.694210526315793,30.585263157894737,1.2638120624891487,58870.0,4.899166666666666,21.85,24.0,23.45,21.8,25.63,25.3,22.0,22.4,29.1,22.6,25.53,25.3,25.2,27.23,27.5,26.2,25.75,23.8,24.55,26.0,31.17,29.33,30.5,26.75,32.9,30.17,33.1,32.6,29.9,26.1,34.87,33.9,32.43,30.9,26.3,31.23,32.4,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74400.61611999999,6.246230300000001,1228,140,350,100
2020-08-14 03:40:43,17.6,15.9,19.8,20.5,22.4,1,1,1,1,0,31.0,30.7,25.9,30.4,31.8,20.0,21.0,21.0,21.0,21.0,3,726,149,1,-653,1092,752,752,412,1160,350,350,100,100,100,23.49842105263158,30.389473684210525,1.3403493744670008,58800.0,4.902916666666666,20.7,22.4,22.1,20.8,23.87,23.0,21.6,22.2,29.1,21.4,25.93,23.47,23.47,24.53,24.9,26.2,25.15,22.9,22.75,27.6,29.73,28.13,29.57,27.1,32.7,29.97,33.1,32.6,29.8,26.33,34.5,33.67,31.9,30.5,26.3,30.23,33.4,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78812.54321999999,6.383881639166665,1228,140,350,100
2020-08-14 03:46:14,18.4,14.9,20.0,21.3,24.5,1,1,1,1,0,31.6,30.8,25.8,30.3,31.5,20.0,21.0,21.0,21.0,21.0,4,727,150,2,-654,1092,752,752,412,1160,350,350,100,100,100,23.059999999999995,29.148421052631576,1.24946614937469,58770.0,4.89875,20.2,22.85,22.1,21.0,22.53,22.1,21.3,21.1,28.4,21.9,25.3,23.83,23.63,25.1,25.9,24.7,23.3,21.0,21.9,27.1,29.7,27.87,29.8,23.95,29.4,27.33,30.5,31.7,29.3,25.63,33.77,32.73,30.4,29.8,25.7,29.17,30.6,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73431.1256,6.343486200833333,1228,140,350,100
2020-08-14 03:51:45,18.7,22.1,15.6,21.8,24.9,1,1,1,1,0,31.5,30.6,27.1,32.1,31.4,20.0,21.0,21.0,21.0,21.0,5,728,151,3,-655,1092,752,752,412,1160,350,350,100,100,100,23.504736842105263,29.40157894736842,1.2297903981398197,58720.0,4.895416666666666,21.25,22.95,22.35,21.27,23.5,23.0,21.87,21.6,28.8,21.6,25.8,23.57,23.33,25.7,26.3,25.2,23.95,21.7,22.85,27.65,29.5,28.03,29.97,24.65,30.1,27.9,31.2,31.5,28.4,25.97,33.3,32.47,30.73,29.5,26.3,29.53,32.0,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72213.29218,6.068517407500001,1228,140,350,100
2020-08-14 03:57:14,19.0,23.3,23.1,21.4,25.0,1,1,1,1,0,32.0,31.0,28.4,32.8,31.5,20.0,21.0,21.0,21.0,21.0,6,729,152,4,-656,1092,752,752,412,1160,350,350,100,100,100,24.260526315789473,30.061052631578953,1.2078142119923803,58770.0,4.895416666666666,22.65,23.6,23.0,21.77,23.9,23.6,22.07,23.1,29.1,22.9,26.13,24.33,24.1,26.1,26.7,26.0,25.05,22.9,23.95,28.95,30.07,28.4,30.27,25.1,30.3,28.4,31.6,31.5,30.6,26.43,34.2,32.97,30.97,29.5,26.7,30.6,33.4,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70983.24124,5.966522225833332,1228,140,350,100
2020-08-14 04:02:41,19.2,24.2,25.1,20.0,24.5,1,1,1,1,0,31.7,31.1,28.9,32.7,31.7,20.0,21.0,21.0,20.0,21.0,7,730,153,5,-657,1092,752,752,412,1160,350,350,100,100,100,24.674210526315786,30.326315789473686,1.251197089746289,58930.0,4.904166666666667,23.75,24.15,23.35,22.07,23.7,23.2,21.77,24.6,29.1,24.2,26.0,25.37,24.67,26.13,26.7,25.8,25.9,23.9,24.45,29.8,30.53,28.73,30.43,24.85,29.9,28.1,31.5,31.7,31.7,26.43,34.83,33.53,31.1,29.8,26.5,31.0,34.1,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73733.0445,6.029845239166667,1228,140,350,100
2020-08-14 04:08:09,19.0,20.4,20.7,19.9,22.8,1,1,1,1,0,31.6,30.9,28.0,31.4,31.5,20.0,20.0,21.0,20.0,21.0,8,731,154,6,-658,1092,752,752,412,1160,350,350,100,100,100,23.991052631578945,29.56368421052632,1.3027031962331457,58750.0,4.903333333333333,23.4,23.65,23.0,21.8,22.27,22.0,21.13,23.7,29.1,23.3,25.2,24.53,23.93,25.17,25.5,25.2,24.95,23.6,24.4,29.25,30.23,28.43,29.87,23.75,28.6,26.97,30.2,31.5,30.6,25.77,33.93,33.27,30.5,29.5,25.5,30.27,32.7,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76533.81278000001,6.261119053333333,1228,140,350,100
2020-08-14 04:13:37,18.7,20.0,20.2,19.6,23.3,1,1,1,1,0,31.5,30.6,26.7,30.7,31.3,20.0,20.0,21.0,20.0,21.0,9,732,155,7,-659,1092,752,752,412,1160,350,350,100,100,100,23.326842105263157,29.080526315789474,1.2987091454602908,58770.0,4.8966666666666665,21.9,22.9,22.55,21.37,22.17,21.6,20.87,22.6,28.8,22.7,24.63,24.07,23.67,24.63,25.3,24.5,23.95,22.2,22.8,28.4,29.9,28.07,29.6,23.45,28.3,26.6,29.6,31.2,29.4,25.37,33.5,32.97,30.07,29.3,25.3,29.47,32.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76325.13648,6.369122885833335,1228,140,350,100
2020-08-14 04:19:07,19.1,19.0,20.8,20.0,23.8,1,1,1,1,0,31.1,30.7,26.3,29.9,31.0,20.0,20.0,21.0,20.0,21.0,10,733,156,8,-660,1092,752,752,412,1160,350,350,100,100,100,22.97684210526316,28.781578947368423,1.2641007755164477,59030.0,4.908333333333333,21.15,22.55,22.45,21.33,21.8,21.5,20.73,21.9,28.4,22.1,24.47,23.53,23.3,24.5,25.3,24.3,23.4,21.7,22.15,27.6,29.6,27.87,29.43,23.25,28.1,26.4,29.4,30.8,29.0,25.07,33.23,32.63,29.87,29.1,25.1,29.07,31.7,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74619.86878,6.289375219166667,1228,140,350,100
2020-08-14 04:24:36,19.0,18.7,20.4,20.2,23.7,1,1,1,1,0,30.9,30.5,26.1,30.6,30.9,20.0,20.0,21.0,20.0,21.0,11,734,157,9,-661,1092,752,752,412,1160,350,350,100,100,100,22.751052631578947,28.590000000000003,1.265652898824412,58920.0,4.914583333333333,20.75,22.15,22.2,21.1,21.83,21.5,20.67,21.4,28.2,21.9,24.3,23.2,23.0,24.37,25.3,24.1,23.1,21.3,21.9,27.3,29.43,27.67,29.37,23.1,28.1,26.27,29.4,30.5,28.8,24.9,32.9,32.53,29.77,29.1,24.9,28.87,31.0,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74572.2688,6.216339065833333,1228,140,350,100
2020-08-14 04:30:03,18.8,18.8,20.5,20.0,23.6,1,1,1,1,0,31.0,30.4,26.0,30.2,30.8,20.0,20.0,21.0,20.0,21.0,12,735,158,10,-662,1092,752,752,412,1160,350,350,100,100,100,22.72736842105263,28.5,1.2625597575232301,58650.0,4.89875,20.65,22.15,22.2,21.1,21.9,21.5,20.67,21.6,28.2,21.7,24.3,23.03,23.0,24.37,25.2,24.1,23.05,21.3,21.8,27.0,29.23,27.67,29.3,23.1,28.1,26.2,29.2,30.3,28.6,24.9,32.77,32.43,29.77,28.9,24.9,28.7,31.0,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74049.12978,6.192558274166666,1228,140,350,100
2020-08-14 04:35:38,19.9,19.0,20.5,20.0,24.2,1,1,1,1,0,30.9,30.3,25.7,30.8,30.8,20.0,20.0,21.0,20.0,21.0,13,736,159,11,-663,1092,752,752,412,1160,350,350,100,100,100,22.74,28.50578947368421,1.2556015461743275,58880.0,4.897083333333333,20.7,22.2,22.3,21.2,21.9,21.5,20.7,21.4,28.0,21.9,24.23,23.1,23.0,24.43,25.3,24.1,23.0,21.3,21.8,27.25,29.17,27.7,29.27,23.1,28.1,26.3,29.3,30.3,28.6,24.83,32.83,32.33,29.8,28.9,24.9,28.7,31.1,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73929.81904,6.165789534166667,1228,140,350,100
2020-08-14 04:41:08,19.9,18.7,20.5,20.2,24.3,1,1,1,1,0,31.0,30.5,26.0,30.4,30.7,20.0,20.0,21.0,20.0,21.0,14,737,160,12,-664,1092,752,752,412,1160,350,350,100,100,100,22.82894736842105,28.551052631578944,1.2559210646044912,58800.0,4.903333333333333,20.8,22.3,22.45,21.4,22.03,21.6,20.77,21.5,28.0,21.9,24.23,23.17,23.2,24.6,25.5,24.1,23.05,21.3,21.85,27.1,29.2,27.73,29.33,23.15,28.2,26.4,29.4,30.3,28.6,24.83,32.83,32.33,29.8,28.9,24.9,28.8,31.3,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73848.1586,6.157415734999999,1228,140,350,100
2020-08-14 04:46:43,19.9,18.5,20.4,20.3,24.4,1,1,1,1,0,30.9,30.3,25.8,30.0,30.7,20.0,20.0,21.0,20.0,21.0,15,738,161,13,-665,1092,752,752,412,1160,350,350,100,100,100,22.779473684210522,28.513157894736842,1.2492127301266926,58810.0,4.900416666666667,20.75,22.25,22.35,21.33,21.87,21.5,20.7,21.4,28.0,21.9,24.27,23.17,23.2,24.57,25.5,24.1,22.95,21.3,21.7,27.2,29.37,27.73,29.33,23.1,28.2,26.33,29.4,30.3,28.6,24.73,32.93,32.33,29.8,28.9,24.9,28.6,31.0,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73466.20066,6.1380983024999995,1228,140,350,100
2020-08-14 04:52:18,19.9,19.6,20.5,20.2,24.3,1,1,1,1,0,30.9,30.4,26.1,30.2,30.6,20.0,20.0,21.0,20.0,21.0,16,739,162,14,-666,1092,752,752,412,1160,350,350,100,100,100,22.86421052631579,28.574210526315788,1.2507473599787107,58750.0,4.898333333333333,21.0,22.35,22.35,21.33,22.1,21.6,20.77,21.6,28.0,21.9,24.3,23.17,23.3,24.7,25.5,24.1,23.1,21.3,21.95,27.3,29.37,27.77,29.33,23.15,28.3,26.4,29.4,30.1,28.8,24.8,32.83,32.43,29.8,28.9,24.9,28.8,31.3,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73481.4074,6.1228170025,1228,140,350,100
2020-08-14 04:57:46,22.1,22.3,22.6,21.6,20.3,1,1,1,1,1,30.6,30.0,28.0,29.8,31.0,22.0,22.0,22.0,22.0,22.0,17,740,163,15,1,1092,752,752,412,1160,350,350,100,100,100,23.753157894736844,29.153157894736847,1.2685681604680623,58820.0,4.89875,22.8,23.7,23.4,22.97,23.07,22.5,21.47,23.3,27.8,24.0,24.7,23.83,23.9,25.37,24.8,24.5,23.65,22.5,23.05,28.2,29.87,28.47,30.5,24.0,29.4,27.07,30.1,30.3,30.3,24.97,33.1,32.63,30.6,29.1,25.1,29.0,31.6,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74617.1792,6.170774441666666,1228,140,350,100
2020-08-14 05:03:15,21.9,23.6,22.6,21.9,21.4,1,1,1,1,1,30.3,30.4,28.4,30.6,31.7,22.0,22.0,22.0,22.0,22.0,18,741,164,16,2,1092,752,752,412,1160,350,350,100,100,100,23.816315789473688,29.47421052631579,1.2058435190699839,58930.0,4.90625,23.15,23.65,23.55,23.2,23.9,23.6,22.07,23.9,28.0,23.3,25.43,24.03,23.63,22.3,21.6,25.0,24.4,23.6,24.2,28.6,29.8,28.53,31.0,24.65,30.1,27.9,31.0,30.5,30.8,25.43,33.4,32.93,29.07,28.2,25.7,29.67,32.4,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71060.35858,6.069897407500001,1228,140,350,100
2020-08-14 05:08:44,22.4,23.3,22.7,22.3,22.9,1,1,1,1,1,31.4,30.9,28.9,30.8,32.0,22.0,22.0,22.0,22.0,22.0,19,742,165,17,3,1092,752,752,412,1160,350,350,100,100,100,24.383157894736843,29.889473684210532,1.2228724029718947,58810.0,4.905833333333333,23.75,24.15,24.3,24.17,24.27,23.9,22.43,24.4,28.7,23.8,25.73,24.47,24.13,23.13,23.1,25.4,24.95,23.9,24.6,29.3,30.3,29.2,31.57,25.0,30.6,28.57,31.5,31.0,30.8,25.83,34.0,33.27,29.3,28.2,26.1,30.03,32.9,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71917.12602,5.9573951916666665,1228,140,350,100
2020-08-14 05:14:12,21.8,22.3,21.8,18.3,24.9,1,1,1,1,1,31.0,30.9,28.5,30.8,32.0,22.0,22.0,22.0,21.0,22.0,20,743,166,18,4,1092,752,752,412,1160,350,350,100,100,100,24.382105263157893,29.803684210526313,1.274228625340013,58750.0,4.898333333333333,23.75,24.4,24.55,24.4,23.83,23.2,21.93,24.2,28.8,24.0,25.4,24.47,24.2,23.83,24.2,25.2,24.75,23.8,24.35,29.6,30.53,29.43,31.63,24.75,29.9,28.13,31.0,31.2,30.6,25.7,33.83,33.27,29.67,28.5,25.7,29.93,32.7,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74860.93174,6.115752406666666,1228,140,350,100
2020-08-14 05:19:41,21.4,20.2,21.8,18.4,23.1,1,1,1,1,1,30.8,30.6,27.4,30.0,31.3,22.0,21.0,22.0,21.0,22.0,21,744,167,19,5,1092,752,752,412,1160,350,350,100,100,100,23.57210526315789,29.09684210526316,1.2343125873774676,59040.0,4.907916666666667,22.85,23.7,23.95,23.67,22.73,21.6,21.27,23.5,28.4,23.3,24.5,23.93,23.67,23.2,22.9,24.3,23.95,22.9,23.55,28.95,30.07,29.07,31.2,23.65,28.6,26.9,29.8,31.0,29.9,24.97,33.23,32.87,29.2,28.2,24.9,29.2,31.7,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72873.81516,6.155614454166667,1228,140,350,100
2020-08-14 05:25:09,21.0,21.0,21.8,21.9,15.3,1,1,1,1,1,30.5,30.2,28.1,29.9,31.1,22.0,21.0,22.0,21.0,22.0,22,745,168,20,6,1092,752,752,412,1160,350,350,100,100,100,23.550526315789472,29.260526315789477,1.2665947352825926,58860.0,4.9125,22.6,23.2,23.75,23.4,23.33,22.9,21.93,23.3,28.2,22.9,25.2,23.8,23.4,22.3,21.9,24.8,24.1,23.0,23.45,28.4,29.73,28.7,31.07,24.25,29.6,27.67,30.8,30.8,30.0,25.5,33.2,32.87,29.0,28.0,25.6,29.33,32.0,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74551.76612,6.142732553333333,1228,140,350,100
2020-08-14 05:30:37,21.8,20.7,21.9,21.7,21.4,1,1,1,1,1,30.6,30.4,27.8,30.3,31.5,22.0,21.0,22.0,21.0,22.0,23,746,169,21,7,1092,752,752,412,1160,350,350,100,100,100,23.44,29.240526315789477,1.223254846367866,58980.0,4.91,22.25,23.35,23.6,23.27,23.5,23.0,21.97,23.3,28.4,22.6,25.37,23.63,23.2,21.27,21.0,25.0,24.1,23.0,23.55,28.5,29.73,28.73,31.03,24.45,29.9,27.93,31.0,30.8,30.1,25.57,33.23,32.93,28.03,27.2,25.7,29.47,31.8,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72147.57084,6.112472373333333,1228,140,350,100
2020-08-14 05:36:05,21.4,20.9,22.1,22.2,22.9,1,1,1,1,1,30.8,30.7,28.5,30.3,31.7,22.0,21.0,22.0,21.0,22.0,24,747,170,22,8,1092,752,752,412,1160,350,350,100,100,100,23.870526315789476,29.460526315789473,1.2240884107329575,58770.0,4.90625,22.7,23.6,23.8,23.67,23.87,23.4,22.13,23.5,28.7,23.3,25.57,24.0,23.6,22.7,22.8,25.0,24.3,23.2,23.7,28.7,29.87,28.93,31.37,24.65,30.1,28.13,31.2,31.0,30.2,25.7,33.47,33.07,28.73,27.4,25.9,29.63,32.0,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71939.6759,6.0036352808333335,1228,140,350,100
2020-08-14 05:41:34,21.8,21.3,22.4,22.6,22.8,1,1,1,1,1,31.0,30.8,28.5,30.5,31.8,22.0,21.0,22.0,21.0,22.0,25,748,171,23,9,1092,752,752,412,1160,350,350,100,100,100,24.099473684210526,29.668947368421055,1.2311251803738748,58760.0,4.897083333333333,22.85,23.8,24.1,24.0,23.93,23.6,22.27,23.7,28.8,23.5,25.67,24.2,23.87,23.3,23.3,25.4,24.5,23.3,23.8,28.95,30.1,29.2,31.5,24.85,30.3,28.27,31.4,31.0,30.6,25.9,33.67,33.1,29.1,27.8,26.1,29.87,32.2,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72340.91560000001,6.0116913125,1228,140,350,100
2020-08-14 05:47:02,21.8,20.7,22.4,22.8,23.3,1,1,1,1,1,31.3,30.7,28.0,30.4,32.1,22.0,21.0,22.0,20.0,22.0,26,749,172,24,10,1092,752,752,412,1160,350,350,100,100,100,24.264210526315793,29.818421052631578,1.2331979135091014,58980.0,4.905833333333333,22.95,24.1,24.3,24.17,24.0,23.6,22.33,23.8,29.1,23.6,25.87,24.4,24.13,23.57,23.7,25.5,24.6,23.4,23.9,29.05,30.3,29.37,31.63,25.0,30.6,28.5,31.5,31.2,30.6,26.03,33.93,33.27,29.53,28.0,26.1,29.77,32.3,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72734.01294,6.0447886891666665,1228,140,350,100
2020-08-14 05:52:30,21.8,17.9,21.9,22.4,23.6,1,1,1,1,1,31.4,30.9,28.9,30.3,31.9,22.0,20.0,22.0,20.0,22.0,27,750,173,25,11,1092,752,752,412,1160,350,350,100,100,100,24.107894736842105,29.667368421052636,1.2471151409913843,58860.0,4.91,22.35,24.0,24.45,24.37,23.87,23.4,22.2,23.3,28.8,23.6,25.67,24.33,24.13,23.83,24.0,25.4,24.2,22.9,23.25,28.7,30.3,29.53,31.63,24.85,30.3,28.43,31.2,31.2,30.3,25.9,33.67,33.27,29.63,28.2,25.9,29.57,31.7,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73405.1972,6.089133755833332,1228,140,350,100
2020-08-14 05:57:59,21.3,18.4,21.8,21.8,21.4,1,1,1,1,1,31.0,30.7,28.2,30.4,31.7,22.0,20.0,22.0,20.0,22.0,28,751,174,26,12,1092,752,752,412,1160,350,350,100,100,100,23.842105263157894,29.467894736842105,1.2619831168969629,58930.0,4.907916666666667,22.25,23.55,24.25,24.07,23.0,23.0,21.93,22.9,28.4,23.3,25.5,24.2,24.0,24.0,24.0,25.0,24.05,22.7,22.9,28.45,30.17,29.27,31.5,24.4,29.9,28.03,31.0,31.2,30.1,25.83,33.53,33.17,29.8,28.2,25.5,29.27,31.5,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74368.66508,6.1572442616666665,1228,140,350,100
2020-08-14 06:03:26,21.0,18.1,21.6,21.8,22.9,1,1,1,1,1,31.0,30.4,28.4,29.8,31.6,22.0,20.0,22.0,20.0,22.0,29,752,175,27,13,1092,752,752,412,1160,350,350,100,100,100,23.567368421052635,29.238947368421055,1.2678710042452999,58590.0,4.8966666666666665,22.0,23.15,23.9,23.73,22.77,22.7,21.77,22.6,28.2,23.1,25.33,23.8,23.73,23.8,23.8,24.8,23.75,22.3,22.55,28.2,29.87,29.07,31.27,24.1,29.6,27.8,30.8,31.0,29.9,25.63,33.33,32.87,29.5,28.2,25.3,29.03,31.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74284.56214,6.193884467499999,1228,140,350,100
2020-08-14 06:08:57,21.4,18.4,22.1,22.6,22.7,1,1,1,1,1,30.6,29.9,27.4,30.6,31.5,22.0,20.0,22.0,20.0,22.0,30,753,176,28,14,1092,752,752,412,1160,350,350,100,100,100,23.489473684210527,29.16684210526316,1.2653445447812708,58590.0,4.8825,21.95,23.0,23.8,23.7,22.97,22.7,21.73,22.6,28.2,22.9,25.33,23.67,23.5,23.6,23.5,24.8,23.6,22.3,22.45,28.1,29.67,28.93,31.13,24.2,29.6,27.73,30.8,30.8,29.7,25.57,33.13,32.87,29.37,28.2,25.5,28.87,31.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74136.53688,6.184212459166666,1228,140,350,100
2020-08-14 06:14:27,21.3,18.3,22.2,21.9,22.6,1,1,1,1,1,30.4,30.0,26.6,30.7,31.4,22.0,20.0,22.0,20.0,22.0,31,754,177,29,15,1092,752,752,412,1160,350,350,100,100,100,23.31052631578947,29.065263157894744,1.2645085968816658,58770.0,4.89,21.65,22.75,23.65,23.43,22.87,22.7,21.6,22.8,28.4,22.7,25.07,23.47,23.33,23.13,22.9,24.8,23.5,22.0,22.15,28.0,29.5,28.7,30.97,23.9,29.4,27.57,30.5,30.8,29.9,25.43,32.97,32.87,29.03,28.2,25.5,29.13,31.0,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74315.17024,6.185487796666667,1228,140,350,100
2020-08-14 06:20:00,21.0,18.4,22.1,21.4,21.7,1,1,1,1,1,30.4,29.8,27.1,30.8,31.0,22.0,20.0,22.0,20.0,22.0,32,755,178,30,16,1092,752,752,412,1160,350,350,100,100,100,23.097368421052632,28.953157894736837,1.2576600530308168,58810.0,4.899166666666666,21.5,22.55,23.45,23.27,22.67,22.3,21.4,22.8,28.2,22.6,24.8,23.3,23.13,22.73,22.6,24.5,23.3,21.8,21.95,27.9,29.33,28.63,30.8,23.85,29.4,27.43,30.4,30.5,29.8,25.17,32.87,32.8,28.87,28.0,25.3,29.13,31.0,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73962.98772,6.178256581666667,1228,140,350,100
2020-08-14 06:25:31,21.2,18.0,21.8,21.0,22.3,1,1,1,1,1,30.2,29.5,27.4,30.9,31.1,22.0,20.0,22.0,20.0,22.0,33,756,179,31,17,1092,752,752,412,1160,350,350,100,100,100,23.037368421052637,28.81578947368421,1.2545802308521568,59080.0,4.912083333333333,21.4,22.45,23.25,23.23,22.4,22.3,21.3,22.8,28.0,22.6,24.6,23.23,23.1,22.8,22.8,24.5,23.2,21.8,21.95,27.85,29.17,28.43,30.73,23.65,29.2,27.2,30.3,30.3,29.8,25.03,32.7,32.8,28.77,27.6,25.1,29.0,31.0,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74120.60004,6.170149490000001,1228,140,350,100
2020-08-14 06:31:01,21.0,18.4,21.9,21.2,22.3,1,1,1,1,1,30.3,29.7,27.1,30.7,31.1,22.0,20.0,22.0,20.0,22.0,34,757,180,32,18,1092,752,752,412,1160,350,350,100,100,100,23.01578947368421,28.74842105263158,1.2503515648850025,58700.0,4.9075,21.45,22.45,23.25,23.2,22.5,22.1,21.3,22.8,28.0,22.6,24.53,23.3,23.1,22.87,22.8,24.3,23.15,21.7,21.9,27.85,29.2,28.4,30.73,23.65,29.0,27.13,30.1,30.3,29.7,24.9,32.7,32.73,28.8,27.6,24.9,29.0,30.8,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73395.63686,6.146509870833334,1228,140,350,100
2020-08-14 06:36:29,17.4,17.9,18.1,18.8,25.4,1,1,1,1,0,30.0,29.4,24.8,28.7,30.8,19.0,19.0,19.0,19.0,19.0,35,758,181,33,-1,1092,752,752,412,1160,350,350,100,100,100,22.521052631578947,28.130526315789474,1.3490188061497537,58970.0,4.902916666666666,21.2,22.5,23.0,22.27,21.4,21.0,20.33,21.2,26.2,22.5,23.37,23.03,23.0,24.3,24.4,23.2,22.35,21.2,21.45,27.3,29.0,28.03,29.6,22.45,27.7,26.13,29.2,30.1,28.6,24.1,32.5,32.57,29.07,27.6,23.8,28.03,30.6,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79551.639,6.372803160833333,1228,140,350,100
2020-08-14 06:41:59,19.2,18.7,20.7,19.4,25.0,1,1,1,1,0,29.8,29.6,25.6,29.3,30.5,19.0,19.0,19.0,19.0,19.0,36,759,182,34,-2,1092,752,752,412,1160,350,350,100,100,100,22.03578947368421,27.953157894736844,1.2489561948523347,58910.0,4.911666666666666,20.05,21.15,21.35,20.47,21.4,21.0,20.43,20.8,27.2,20.5,23.8,22.13,22.27,23.73,24.4,23.6,22.25,20.7,21.45,26.6,28.37,27.0,29.23,22.65,27.7,25.73,28.9,29.9,28.0,24.37,32.23,31.83,28.87,27.6,24.6,28.13,30.6,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73576.00944,6.380318685,1228,140,350,100
2020-08-14 06:47:29,16.5,17.4,17.4,18.8,24.3,1,1,1,1,0,29.8,29.3,24.9,29.3,30.6,19.0,19.0,19.0,19.0,19.0,37,760,183,35,-3,1092,752,752,412,1160,350,350,100,100,100,21.946842105263155,27.685263157894735,1.2587975163496112,58640.0,4.897916666666666,19.95,21.9,22.05,21.17,21.07,20.6,20.13,20.1,27.2,20.5,23.4,22.07,22.23,23.87,24.4,23.2,21.9,20.3,20.95,26.3,28.63,27.23,29.0,22.3,27.5,25.57,28.5,29.6,27.2,24.03,31.77,31.83,28.93,28.0,24.0,27.7,29.9,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73815.88636,6.141328991666666,1228,140,350,100
2020-08-14 06:53:05,20.4,18.7,18.1,19.8,25.1,1,1,1,1,0,30.3,29.6,25.0,28.6,30.6,19.0,19.0,19.0,19.0,19.0,38,761,184,36,-4,1092,752,752,412,1160,350,350,100,100,100,22.102105263157895,27.82684210526316,1.2893420861643783,58710.0,4.8895833333333325,20.2,21.95,22.0,21.3,21.33,21.1,20.37,20.6,27.2,20.5,23.63,22.03,22.4,23.93,24.6,23.4,22.1,20.3,21.0,26.4,28.7,27.33,29.13,22.55,27.9,25.77,28.8,29.6,27.2,24.17,31.87,31.83,29.03,28.0,24.2,27.9,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75697.27388,6.22971501,1228,140,350,100
2020-08-14 06:58:37,20.3,18.3,18.1,19.5,25.0,1,1,1,1,0,30.0,29.6,25.0,29.8,30.5,19.0,19.0,19.0,19.0,19.0,39,762,185,37,-5,1092,752,752,412,1160,350,350,100,100,100,21.949473684210528,27.765789473684208,1.2750306907577682,58890.0,4.8999999999999995,19.9,21.5,21.45,20.53,21.43,21.0,20.37,20.2,27.2,20.4,23.63,21.9,22.23,23.8,24.6,23.5,22.1,20.3,21.0,26.5,28.5,27.03,29.03,22.55,27.9,25.77,28.8,29.5,27.0,24.17,31.7,31.77,28.93,28.0,24.2,27.87,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75086.55738,6.282659635833333,1228,140,350,100
2020-08-14 07:04:06,18.5,18.1,18.3,19.6,24.5,1,1,1,1,0,29.9,29.4,24.9,29.4,30.4,19.0,19.0,19.0,19.0,19.0,40,763,186,38,-6,1092,752,752,412,1160,350,350,100,100,100,21.81052631578947,27.659473684210525,1.2648200526369149,58870.0,4.906666666666666,19.55,21.2,21.25,20.27,21.33,21.0,20.3,20.1,27.2,20.2,23.57,21.73,22.13,23.77,24.4,23.4,21.9,20.3,20.8,25.9,28.23,26.8,28.8,22.5,27.7,25.67,28.8,29.5,27.0,24.1,31.63,31.7,28.87,28.0,24.2,27.73,30.1,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74459.9565,6.231104745,1228,140,350,100
2020-08-14 07:09:33,17.4,18.1,18.4,19.6,24.4,1,1,1,1,0,29.8,29.2,24.9,29.4,30.4,19.0,19.0,19.0,19.0,19.0,41,764,187,39,-7,1092,752,752,412,1160,350,350,100,100,100,21.841578947368422,27.673684210526318,1.2596707602700377,59030.0,4.9125,19.75,21.3,21.35,20.43,21.27,21.0,20.3,20.1,27.2,20.2,23.57,21.7,22.07,23.8,24.6,23.4,21.85,20.3,20.8,25.9,28.2,26.8,28.77,22.4,27.7,25.63,28.8,29.5,27.0,24.03,31.7,31.7,28.93,28.2,24.2,27.77,30.2,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74358.36498,6.200763394999999,1228,140,350,100
2020-08-14 07:15:02,18.5,17.6,18.4,19.4,24.9,1,1,1,1,0,29.7,29.4,24.7,29.6,30.3,19.0,19.0,19.0,19.0,19.0,42,765,188,40,-8,1092,752,752,412,1160,350,350,100,100,100,21.777368421052632,27.6021052631579,1.2693427311393526,58920.0,4.914583333333333,19.55,21.3,21.25,20.37,21.23,20.8,20.23,19.9,27.0,20.2,23.53,21.63,22.0,23.83,24.8,23.4,21.85,20.2,20.7,25.85,28.17,26.77,28.83,22.4,27.7,25.63,28.5,29.5,27.0,23.97,31.63,31.63,28.93,28.0,24.0,27.7,29.9,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74789.67371999999,6.2145016124999986,1228,140,350,100
2020-08-14 07:20:29,18.8,17.6,18.4,19.5,24.8,1,1,1,1,0,29.8,29.4,24.8,28.9,30.2,19.0,19.0,19.0,19.0,19.0,43,766,189,41,-9,1092,752,752,412,1160,350,350,100,100,100,21.731052631578947,27.552105263157895,1.265496859398584,58970.0,4.912083333333333,19.5,21.2,21.25,20.27,21.2,20.8,20.23,19.9,27.0,20.2,23.47,21.7,22.07,23.8,24.8,23.2,21.8,20.0,20.5,25.85,28.1,26.7,28.7,22.4,27.5,25.57,28.5,29.2,27.0,23.97,31.57,31.63,28.93,28.0,24.0,27.7,29.9,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74626.3498,6.225667646666666,1228,140,350,100
2020-08-14 07:25:57,18.7,17.7,18.4,19.2,25.0,1,1,1,1,0,29.8,29.2,24.8,29.5,30.2,19.0,19.0,19.0,19.0,19.0,44,767,190,42,-10,1092,752,752,412,1160,350,350,100,100,100,21.772631578947365,27.542105263157893,1.2662727538429375,58870.0,4.91,19.5,21.3,21.35,20.33,21.2,20.8,20.23,19.9,27.0,20.4,23.4,21.77,22.23,23.87,24.9,23.2,21.8,20.0,20.5,26.1,28.17,26.8,28.7,22.3,27.5,25.5,28.5,29.2,27.0,23.97,31.57,31.63,28.93,28.0,24.0,27.63,29.8,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74545.47702,6.215492784166667,1228,140,350,100
2020-08-14 07:31:26,18.8,17.9,18.4,19.4,24.9,1,1,1,1,0,29.9,29.4,24.9,29.7,30.0,19.0,19.0,19.0,19.0,19.0,45,768,191,43,-11,1092,752,752,412,1160,350,350,100,100,100,21.841052631578947,27.604736842105265,1.2648493840451018,58870.0,4.905833333333333,19.65,21.3,21.45,20.4,21.23,20.8,20.23,19.9,27.0,20.5,23.4,22.0,22.3,23.97,24.9,23.2,21.85,20.2,20.7,26.3,28.3,26.8,28.7,22.4,27.7,25.53,28.5,29.2,27.2,23.97,31.63,31.73,29.03,28.0,24.0,27.63,29.9,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74461.68324,6.2086316775,1228,140,350,100
2020-08-14 07:36:56,18.5,17.9,18.4,19.2,24.9,1,1,1,1,0,30.0,29.3,24.8,29.6,30.0,19.0,19.0,19.0,19.0,19.0,46,769,192,44,-12,1092,752,752,412,1160,350,350,100,100,100,21.866842105263157,27.626842105263155,1.264167741398842,58860.0,4.9054166666666665,19.65,21.4,21.5,20.57,21.2,20.8,20.23,19.9,27.0,20.5,23.37,22.1,22.37,24.03,24.9,23.2,21.85,20.2,20.7,26.3,28.5,26.83,28.77,22.35,27.7,25.5,28.5,29.2,27.2,23.93,31.73,31.73,29.1,28.0,24.0,27.7,29.9,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74408.91326,6.202941520833332,1228,140,350,100
2020-08-14 07:42:24,18.8,17.6,18.4,19.5,24.8,1,1,1,1,0,30.0,29.4,24.7,29.1,30.0,19.0,19.0,19.0,19.0,19.0,47,770,193,45,-13,1092,752,752,412,1160,350,350,100,100,100,21.797894736842103,27.56421052631579,1.2693861267292554,58540.0,4.891666666666667,19.6,21.35,21.45,20.4,21.2,20.8,20.1,19.9,27.0,20.5,23.33,21.93,22.33,23.97,24.9,23.2,21.7,20.0,20.5,26.3,28.37,26.8,28.7,22.25,27.5,25.5,28.5,29.2,27.2,23.83,31.7,31.7,29.0,28.0,24.0,27.57,29.7,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74309.86386,6.1966157133333315,1228,140,350,100
2020-08-14 07:47:52,18.8,17.9,18.5,19.4,24.8,1,1,1,1,0,29.8,29.1,24.7,29.4,30.0,19.0,19.0,19.0,19.0,19.0,48,771,194,46,-14,1092,752,752,412,1160,350,350,100,100,100,21.825263157894735,27.582631578947364,1.2682240927319997,58650.0,4.882916666666667,19.65,21.4,21.45,20.43,21.2,20.8,20.2,19.9,27.0,20.5,23.4,22.03,22.3,23.97,24.9,23.2,21.75,20.0,20.6,26.3,28.43,26.8,28.73,22.25,27.5,25.5,28.5,29.2,27.2,23.83,31.77,31.7,29.0,28.0,24.0,27.63,29.9,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74381.34304,6.195466954166666,1228,140,350,100
2020-08-14 07:53:20,18.7,17.7,18.3,19.4,24.8,1,1,1,1,0,30.0,29.2,24.8,29.5,29.9,19.0,19.0,19.0,19.0,19.0,49,772,195,47,-15,1092,752,752,412,1160,350,350,100,100,100,21.80578947368421,27.56368421052632,1.266787673836134,58870.0,4.8966666666666665,19.65,21.35,21.45,20.4,21.2,20.8,20.23,19.9,27.0,20.5,23.33,22.0,22.3,23.9,24.9,23.2,21.7,20.0,20.5,26.3,28.4,26.8,28.7,22.25,27.5,25.43,28.5,29.2,27.2,23.8,31.7,31.7,29.0,28.0,23.9,27.63,29.8,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74575.79036,6.206547225,1228,140,350,100
2020-08-14 07:58:49,18.5,13.5,18.4,19.4,25.3,1,1,1,1,0,29.4,29.3,24.3,28.1,29.9,19.0,19.0,19.0,19.0,19.0,50,773,196,48,-16,1092,752,752,412,1160,350,350,100,100,100,21.652105263157896,27.453684210526315,1.269416940411855,58590.0,4.894166666666666,19.05,21.65,21.25,20.33,21.03,20.6,20.03,19.7,26.8,20.5,23.23,22.3,22.37,24.2,25.3,22.8,21.35,19.2,19.7,25.95,28.37,26.7,28.83,22.1,27.7,25.43,28.5,29.2,27.3,23.73,31.8,31.57,29.1,28.1,23.7,27.27,29.0,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74375.13854,6.206288704166667,1228,140,350,100
2020-08-14 08:04:18,11.8,20.0,18.4,19.8,24.8,1,1,1,1,0,28.7,29.0,25.4,29.8,29.8,19.0,19.0,19.0,19.0,19.0,51,774,197,49,-17,1092,752,752,412,1160,350,350,100,100,100,21.897368421052633,27.642105263157898,1.2494923064166896,58870.0,4.894166666666666,19.75,20.95,20.35,19.77,21.47,21.1,20.37,20.4,26.8,20.0,23.63,22.6,22.53,24.13,26.5,23.2,22.0,19.8,20.7,26.1,28.07,26.07,28.47,22.55,27.9,25.57,28.8,29.2,27.6,23.97,32.07,31.63,29.03,28.2,24.2,27.57,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73557.61208,6.163864609166667,1228,140,350,100
2020-08-14 08:09:46,18.5,21.6,13.8,19.9,25.7,1,1,1,1,0,29.4,29.9,26.5,30.8,30.0,19.0,19.0,19.0,19.0,19.0,52,775,198,50,-18,1092,752,752,412,1160,350,350,100,100,100,22.552631578947366,28.071052631578947,1.2310827748089952,58800.0,4.902916666666666,21.0,21.55,21.0,20.83,21.93,21.5,20.73,20.9,27.4,20.4,24.1,23.07,22.47,24.57,27.7,23.7,22.8,20.7,22.15,27.15,28.5,26.53,29.2,23.1,28.3,26.0,29.2,29.2,27.6,24.43,32.03,31.7,29.37,28.2,24.6,28.27,30.6,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72387.66716,6.081053301666666,1228,140,350,100
2020-08-14 08:15:15,21.8,22.4,21.9,21.3,27.0,1,1,0,1,0,31.3,31.6,28.3,31.6,30.7,22.0,22.0,22.0,22.0,22.0,53,776,-1,51,-19,1092,752,752,412,1160,350,350,100,100,100,24.187368421052636,29.198947368421052,1.150958926150516,59190.0,4.91625,22.85,23.55,23.35,23.57,23.4,23.2,21.67,22.4,28.6,23.1,25.17,24.73,23.8,26.17,28.8,24.7,24.3,22.2,24.0,28.65,29.83,28.2,30.7,24.15,30.1,27.13,30.5,29.9,29.1,25.03,33.3,32.23,30.43,28.9,25.5,29.3,31.5,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68125.25884,5.8547052499999985,1228,140,350,100
2020-08-14 08:20:45,24.4,26.3,28.3,23.2,27.9,1,1,0,1,0,34.2,33.9,31.0,34.5,32.4,21.0,22.0,22.0,22.0,22.0,54,777,-2,52,-20,1092,752,752,412,1160,350,350,100,100,100,26.413157894736845,31.061052631578946,1.1328443498359249,58710.0,4.9125,25.25,25.95,25.75,26.23,24.93,24.8,23.03,25.2,30.2,25.7,26.6,28.7,27.33,27.73,30.1,26.4,26.6,24.5,26.85,30.95,31.9,30.4,32.2,25.75,31.5,29.03,32.4,31.0,32.9,26.3,36.17,33.7,32.3,29.8,26.9,31.23,33.1,32.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66509.29178,5.609772942499999,1228,140,350,100
2020-08-14 08:26:16,26.5,19.6,28.8,22.7,29.2,1,1,0,1,0,35.2,34.0,31.6,34.3,32.2,20.0,22.0,22.0,22.0,22.0,55,778,-3,53,-21,1092,752,752,412,1160,350,350,100,100,100,27.374736842105264,31.900000000000002,1.2856085615244894,58980.0,4.90375,25.95,27.35,28.2,28.2,25.3,25.4,23.37,26.7,30.9,27.1,27.23,29.67,28.43,28.87,30.1,27.2,27.3,25.8,27.05,31.75,33.57,32.2,32.5,26.55,31.7,29.73,33.4,31.9,35.1,27.13,37.2,34.37,32.97,30.2,27.3,32.03,33.9,32.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75825.19296,5.9306035308333325,1228,140,350,100
2020-08-14 08:31:47,18.5,18.7,28.9,23.6,23.9,1,1,0,1,0,33.1,32.7,31.4,33.1,31.9,20.0,21.0,22.0,22.0,22.0,56,779,-4,54,-22,1092,752,752,412,1160,350,350,100,100,100,25.61052631578947,31.205263157894734,1.295172289326744,58960.0,4.914166666666667,22.3,23.65,24.1,22.37,24.83,24.8,23.17,25.9,30.7,24.4,27.33,28.53,25.77,28.1,28.1,27.2,26.4,23.9,25.05,29.4,32.07,29.77,30.73,26.1,31.3,29.33,32.9,32.9,33.4,27.23,36.17,34.03,32.37,31.2,27.5,31.67,33.0,31.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76363.35818000001,6.341189630833332,1228,140,350,100
2020-08-14 08:37:19,18.0,18.7,29.0,23.1,23.3,1,1,0,1,0,32.4,32.1,31.0,32.7,31.6,20.0,20.0,22.0,22.0,22.0,57,780,-5,55,-23,1092,752,752,412,1160,350,350,100,100,100,24.731052631578947,30.581052631578945,1.2740137577908626,58880.0,4.91,21.05,22.45,22.8,21.03,24.07,24.1,22.67,25.1,30.2,22.9,27.0,27.7,24.6,27.07,27.5,26.6,25.65,23.2,24.2,28.2,31.0,28.67,30.03,25.45,30.8,28.83,32.4,32.6,32.4,27.1,35.57,33.5,31.83,30.5,27.3,31.33,32.2,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75013.93006,6.30738701,1228,140,350,100
2020-08-14 08:42:50,17.7,18.0,28.7,21.3,23.1,1,1,0,1,0,32.4,31.9,30.7,32.4,31.4,20.0,20.0,22.0,21.0,22.0,58,781,-6,56,-24,1092,752,752,412,1160,350,350,100,100,100,24.305789473684207,30.21368421052632,1.2650014162480427,58760.0,4.901666666666666,20.45,21.95,22.55,20.9,22.97,23.2,22.03,24.6,30.0,22.4,26.73,27.43,24.13,26.57,27.5,26.2,25.35,22.9,23.95,27.8,30.4,28.27,29.97,24.75,29.9,28.03,31.9,32.4,32.2,26.83,35.3,33.27,31.6,30.0,26.9,31.07,32.2,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74331.48322,6.222725553333332,1228,140,350,100
2020-08-14 08:48:25,18.1,18.4,28.5,20.9,23.5,1,1,0,1,0,32.6,31.7,30.8,32.2,31.4,20.0,20.0,22.0,20.0,22.0,59,782,-7,57,-25,1092,752,752,412,1160,350,350,100,100,100,24.284736842105264,30.09315789473684,1.2745667487434074,58710.0,4.894583333333333,20.8,22.1,23.0,21.53,22.57,22.7,21.57,24.2,30.0,22.6,26.33,27.57,24.37,26.77,27.7,25.8,25.05,22.7,24.05,27.7,30.5,28.53,30.23,24.25,29.6,27.57,31.5,32.2,32.2,26.63,35.4,33.17,31.73,29.8,26.7,30.83,32.0,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74829.81382000001,6.215054043333333,1228,140,350,100
2020-08-14 08:53:55,19.2,18.7,28.5,20.2,24.2,1,1,0,1,0,32.7,32.0,30.7,33.1,31.5,20.0,20.0,22.0,20.0,22.0,60,783,-8,58,-26,1092,752,752,412,1160,350,350,100,100,100,24.333157894736843,30.039999999999992,1.2758460077776221,58980.0,4.90375,20.9,22.45,23.55,22.3,22.27,22.5,21.37,23.8,29.7,22.7,26.27,27.57,24.57,26.93,28.1,25.6,25.0,22.7,24.05,27.8,30.53,28.83,30.73,24.0,29.2,27.27,31.2,31.9,32.3,26.5,35.27,33.13,31.93,29.8,26.5,30.77,31.8,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75249.39754,6.253300473333334,1228,140,350,100
2020-08-14 08:59:25,18.1,18.3,28.5,20.3,23.8,1,1,0,1,0,32.6,32.0,30.5,32.9,31.4,20.0,20.0,22.0,20.0,22.0,61,784,-9,59,-27,1092,752,752,412,1160,350,350,100,100,100,24.247894736842103,29.97421052631579,1.2522745312977037,58910.0,4.912083333333333,20.8,22.2,23.35,22.03,22.2,22.4,21.37,23.8,29.7,22.7,26.27,27.57,24.37,27.0,28.1,25.4,24.9,22.5,24.05,27.8,30.5,28.73,30.57,23.95,29.2,27.13,31.1,31.9,32.2,26.43,35.17,33.03,31.93,29.8,26.5,30.67,31.7,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73771.49264,6.209203757499999,1228,140,350,100
2020-08-14 09:04:54,18.7,18.7,28.4,20.0,23.9,1,1,0,1,0,32.8,32.4,30.4,33.3,31.5,20.0,20.0,22.0,20.0,22.0,62,785,-10,60,-28,1092,752,752,412,1160,350,350,100,100,100,24.342105263157894,29.998947368421053,1.2565015970519566,58770.0,4.903333333333333,20.95,22.3,23.45,21.97,22.23,22.5,21.3,23.8,29.7,22.9,26.33,27.6,24.67,27.2,28.3,25.6,24.9,22.7,24.1,27.8,30.57,28.8,30.63,23.85,29.2,27.1,31.0,31.7,32.4,26.5,35.27,33.13,32.1,29.8,26.5,30.8,31.8,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73844.59886,6.150670479166665,1228,140,350,100
2020-08-14 09:10:26,18.7,18.8,28.5,20.2,24.2,1,1,0,1,0,32.9,32.2,30.7,33.3,31.5,20.0,20.0,22.0,20.0,22.0,63,786,-11,61,-29,1092,752,752,412,1160,350,350,100,100,100,24.442105263157895,30.06789473684211,1.257123171397537,58920.0,4.90375,21.15,22.55,23.65,22.23,22.27,22.5,21.37,23.8,29.7,22.9,26.4,27.67,24.83,27.33,28.5,25.6,25.05,22.7,24.2,28.0,30.7,28.93,30.73,23.9,29.2,27.13,31.0,31.7,32.4,26.5,35.27,33.13,32.27,30.0,26.7,30.7,31.7,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74069.69726,6.163095671666667,1228,140,350,100
2020-08-14 09:16:02,18.7,18.4,28.7,20.0,24.2,1,1,0,1,0,32.9,32.2,30.8,33.3,31.6,20.0,20.0,22.0,20.0,22.0,64,787,-12,62,-30,1092,752,752,412,1160,350,350,100,100,100,24.446315789473687,30.081578947368424,1.2553172159186765,58720.0,4.901666666666666,21.05,22.45,23.65,22.43,22.23,22.5,21.37,23.8,29.7,23.0,26.4,27.67,24.83,27.4,28.5,25.6,25.0,22.7,24.2,28.0,30.73,29.0,30.87,23.85,29.2,27.13,31.2,31.7,32.4,26.5,35.3,33.13,32.27,30.0,26.5,30.7,31.7,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73712.22692,6.157580174166666,1228,140,350,100
2020-08-14 09:21:36,19.2,18.7,29.6,15.5,24.4,1,1,0,1,0,32.8,32.7,30.7,32.9,31.7,20.0,20.0,22.0,20.0,22.0,65,788,-13,63,-31,1092,752,752,412,1160,350,350,100,100,100,24.365789473684213,30.029999999999998,1.2749206592627784,58700.0,4.8925,21.15,22.65,23.8,22.67,21.37,22.0,20.8,23.7,29.6,23.1,26.27,27.77,25.0,27.47,28.8,25.2,24.85,22.5,24.25,28.15,30.97,29.23,30.87,23.25,28.7,26.9,30.8,31.7,32.4,26.5,35.4,33.2,32.43,30.0,26.5,30.8,31.5,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74837.84270000001,6.189586234166667,1228,140,350,100
2020-08-14 09:27:14,19.4,19.5,30.0,21.0,24.5,1,1,0,1,0,33.3,32.9,30.7,33.5,31.8,20.0,20.0,22.0,20.0,22.0,66,789,-14,64,-32,1092,752,752,412,1160,350,350,100,100,100,24.78421052631579,30.276315789473685,1.2189942654239818,58920.0,4.900833333333333,21.65,23.1,24.15,23.2,22.1,22.3,21.6,24.2,29.5,23.5,26.47,28.2,25.43,27.9,29.2,25.6,25.2,22.9,24.7,28.55,31.17,29.43,31.3,24.1,29.2,27.13,31.0,31.7,33.1,26.5,35.6,33.3,32.6,30.2,26.9,30.5,31.5,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71823.14212,6.1108743675,1228,140,350,100
2020-08-14 09:32:42,19.6,18.8,29.4,25.1,24.9,1,1,0,1,0,33.1,32.5,31.0,33.5,32.0,20.0,20.0,22.0,20.0,22.0,67,790,-15,65,-33,1092,752,752,412,1160,350,350,100,100,100,25.465789473684207,30.871052631578944,1.253058781260545,58980.0,4.9125,21.75,23.15,24.35,23.37,24.43,24.5,23.17,25.3,30.2,23.8,27.27,28.43,25.43,28.0,29.2,26.6,26.15,23.6,25.15,28.75,31.4,29.63,31.5,25.4,30.6,28.5,32.2,31.9,33.4,27.23,36.03,33.6,32.97,30.5,27.7,30.97,32.4,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73905.40692,6.072022876666667,1228,140,350,100
2020-08-14 09:38:15,19.2,18.5,28.8,19.4,24.8,1,1,0,1,0,33.5,32.6,30.9,33.1,31.9,20.0,20.0,22.0,20.0,22.0,68,791,-16,66,-34,1092,752,752,412,1160,350,350,100,100,100,24.869999999999997,30.57684210526316,1.2712938240192448,58650.0,4.901249999999999,21.2,22.8,24.05,22.77,22.97,23.0,21.63,24.8,30.2,23.3,26.93,28.0,25.0,27.83,28.5,26.1,25.85,23.1,24.5,28.3,31.03,29.5,31.2,24.65,29.9,27.97,31.9,32.4,32.9,27.07,35.7,33.67,32.7,30.2,26.9,31.07,32.4,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74561.38278,6.186116237499999,1228,140,350,100
2020-08-14 09:43:45,19.1,18.4,28.7,20.8,24.8,1,1,0,1,0,33.1,32.7,31.0,32.9,31.9,20.0,20.0,22.0,20.0,22.0,69,792,-17,67,-35,1092,752,752,412,1160,350,350,100,100,100,24.79263157894737,30.47947368421053,1.2751177423075926,58990.0,4.901666666666666,21.3,22.75,23.95,22.57,22.77,23.0,21.6,24.4,30.2,23.3,26.87,27.8,24.97,27.83,28.8,26.0,25.55,23.0,24.4,28.1,31.03,29.47,31.13,24.35,29.6,27.63,31.6,32.2,32.9,26.9,35.7,33.5,32.67,30.5,26.9,31.1,32.4,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75219.19562,6.240857433333333,1228,140,350,100
2020-08-14 09:49:16,19.4,19.2,28.7,20.0,24.7,1,1,0,1,0,33.0,32.2,30.9,33.3,31.9,20.0,20.0,22.0,20.0,22.0,70,793,-18,68,-36,1092,752,752,412,1160,350,350,100,100,100,24.59210526315789,30.276842105263157,1.2754482645447927,59040.0,4.917916666666667,21.15,22.65,23.9,22.5,22.33,22.7,21.37,24.0,29.9,23.1,26.67,27.83,24.93,27.77,28.7,25.6,25.05,22.9,24.2,28.0,31.03,29.33,31.13,24.0,29.2,27.2,31.2,32.2,32.5,26.73,35.47,33.3,32.57,30.5,26.7,30.77,32.0,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75302.46554,6.271735881666666,1228,140,350,100
