Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-14 09:54:47,19.4,18.5,19.8,26.3,25.4,1,1,1,0,0,31.8,31.1,26.4,31.5,31.8,21.0,21.0,21.0,21.0,21.0,71,794,1,-1,-37,1092,752,752,412,1160,350,350,100,100,100,24.493157894736846,30.134736842105266,1.3094975773606168,58540.0,4.899166666666666,21.85,23.25,23.65,22.57,23.37,23.6,22.13,23.8,29.3,24.0,26.2,26.27,25.13,26.3,27.1,25.6,24.9,22.9,23.45,28.35,30.8,29.2,30.67,24.75,29.9,27.63,31.2,31.9,31.0,26.5,34.93,33.87,31.63,30.2,26.7,30.13,32.8,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76657.98818,6.331685571666666,1228,140,350,100
2020-08-14 10:00:18,19.1,19.2,20.9,29.8,25.7,1,1,1,0,0,33.1,32.2,27.7,30.9,31.7,20.0,21.0,21.0,21.0,21.0,72,795,2,-2,-38,1092,752,752,412,1160,350,350,100,100,100,24.548947368421057,30.41368421052631,1.2606874219733897,58650.0,4.882916666666667,21.8,23.6,23.55,22.37,25.0,25.0,22.07,22.8,29.1,22.6,25.97,25.03,24.77,26.47,27.7,26.0,25.05,23.4,24.15,28.35,30.8,29.0,30.93,26.25,32.0,29.2,32.4,31.9,30.3,26.43,34.83,33.5,31.67,30.0,26.5,31.03,32.2,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73939.3173,6.274887728333333,1228,140,350,100
2020-08-14 10:05:54,18.3,19.8,19.9,20.5,25.3,1,1,1,1,0,31.5,30.5,27.8,30.7,31.7,20.0,21.0,21.0,21.0,21.0,73,796,3,1,-39,1092,752,752,412,1160,350,350,100,100,100,23.835263157894737,30.31,1.3390281340820451,58760.0,4.892083333333333,21.25,22.65,22.75,21.77,23.87,23.4,21.7,22.7,29.1,21.9,25.93,23.63,23.9,25.17,26.1,26.2,24.95,22.9,23.0,27.85,30.03,28.5,30.3,26.25,32.0,29.2,32.4,31.9,30.3,26.43,34.83,33.5,31.67,30.0,26.5,30.3,33.4,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78681.29316,6.3591921025,1228,140,350,100
2020-08-14 10:11:27,19.2,19.8,20.3,21.4,25.5,1,1,1,1,0,31.8,31.0,26.8,30.6,31.4,20.0,21.0,21.0,21.0,21.0,74,797,4,2,-40,1092,752,752,412,1160,350,350,100,100,100,23.55842105263158,29.42,1.2698601085741301,58750.0,4.89625,21.2,22.9,22.8,21.83,23.1,22.5,21.33,22.0,28.8,22.0,25.4,23.77,23.9,25.43,26.5,25.0,23.85,22.3,23.0,27.65,29.97,28.27,30.1,24.35,29.9,27.47,30.5,31.7,29.3,25.77,33.73,32.87,30.67,29.5,25.7,29.73,31.7,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74604.28138,6.386898939166667,1228,140,350,100
2020-08-14 10:16:59,18.7,19.8,20.2,21.0,25.3,1,1,1,1,0,31.4,30.7,26.5,31.5,31.3,20.0,21.0,21.0,21.0,21.0,75,798,5,3,-41,1092,752,752,412,1160,350,350,100,100,100,23.60526315789474,29.481052631578947,1.2823099523753432,58820.0,4.89875,21.25,22.85,22.7,21.83,23.27,23.0,21.67,22.0,29.1,22.0,25.47,23.67,23.87,25.27,26.1,25.3,24.0,22.3,22.85,27.85,29.9,28.27,30.07,24.45,29.6,27.7,30.8,31.5,29.3,25.9,33.53,32.97,30.57,29.5,26.1,29.73,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75425.4714,6.251239699166665,1228,140,350,100
2020-08-14 10:22:31,19.0,19.6,20.2,20.9,25.4,1,1,1,1,0,31.4,30.8,26.3,31.5,31.3,20.0,21.0,21.0,21.0,21.0,76,799,6,4,-42,1092,752,752,412,1160,350,350,100,100,100,23.406315789473684,29.28842105263158,1.2781747442038354,58880.0,4.904166666666667,21.2,22.75,22.65,21.7,22.87,22.5,21.43,21.7,28.8,21.9,25.27,23.57,23.7,25.23,26.1,25.0,23.8,22.0,22.55,27.6,29.77,28.2,29.97,24.05,29.4,27.33,30.5,31.2,29.0,25.63,33.5,32.87,30.5,29.5,25.9,29.53,32.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75258.92894,6.278516680833333,1228,140,350,100
2020-08-14 10:28:03,20.0,19.9,19.9,20.9,25.6,1,1,1,1,0,31.6,30.8,26.4,31.7,31.0,20.0,21.0,21.0,21.0,21.0,77,800,7,5,-43,1092,752,752,412,1160,350,350,100,100,100,23.414210526315788,29.207894736842103,1.2689440558081881,58750.0,4.901249999999999,21.2,22.75,22.7,21.77,22.93,22.5,21.37,21.7,28.8,22.0,25.27,23.57,23.73,25.23,26.3,25.0,23.6,22.0,22.45,27.8,29.67,28.2,29.97,24.05,29.4,27.3,30.3,31.0,29.0,25.63,33.4,32.83,30.4,29.3,25.7,29.43,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74550.46328,6.242058009166666,1228,140,350,100
2020-08-14 10:33:33,20.0,19.9,20.4,21.2,25.4,1,1,1,1,0,31.6,31.0,26.5,31.7,31.0,20.0,21.0,21.0,21.0,21.0,78,801,8,6,-44,1092,752,752,412,1160,350,350,100,100,100,23.49894736842105,29.245263157894737,1.2637720780821322,58640.0,4.891249999999999,21.5,22.9,22.9,21.9,22.93,22.6,21.4,21.9,28.7,22.2,25.2,23.7,23.87,25.33,26.3,24.8,23.7,22.0,22.65,27.9,29.87,28.27,30.03,24.05,29.4,27.27,30.3,31.0,29.0,25.6,33.47,32.8,30.4,29.3,25.7,29.43,32.0,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74107.59466,6.194085747499999,1228,140,350,100
2020-08-14 10:39:01,20.0,20.0,20.7,21.3,25.7,1,1,1,1,0,31.9,31.0,26.8,31.4,31.0,20.0,21.0,21.0,21.0,21.0,79,802,9,7,-45,1092,752,752,412,1160,350,350,100,100,100,23.625263157894732,29.331578947368417,1.2604792443026012,59020.0,4.9025,21.6,23.05,23.1,22.07,23.07,22.7,21.47,21.9,28.8,22.4,25.2,23.87,24.0,25.5,26.5,25.0,23.7,22.2,22.75,28.1,30.03,28.4,30.03,24.1,29.4,27.33,30.4,31.0,29.3,25.6,33.53,32.87,30.67,29.3,25.7,29.57,32.0,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74393.485,6.187544985833332,1228,140,350,100
2020-08-14 10:44:38,20.2,20.2,20.8,21.3,25.7,1,1,1,1,0,31.5,31.0,27.0,31.3,31.1,20.0,21.0,21.0,21.0,21.0,80,803,10,8,-46,1092,752,752,412,1160,350,350,100,100,100,23.653684210526315,29.365789473684206,1.2642846477366798,58880.0,4.9125,21.65,23.05,23.1,22.07,23.07,22.7,21.53,22.1,28.8,22.4,25.2,23.9,24.0,25.5,26.4,25.0,23.9,22.2,22.85,27.95,29.97,28.4,30.17,24.25,29.5,27.47,30.5,31.0,29.3,25.63,33.57,32.87,30.67,29.3,25.7,29.53,32.0,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74441.08006,6.201440210833333,1228,140,350,100
2020-08-14 10:50:13,20.2,20.0,20.5,21.2,25.7,1,1,1,1,0,31.7,30.8,26.8,31.4,31.0,20.0,21.0,21.0,21.0,21.0,81,804,11,9,-47,1092,752,752,412,1160,350,350,100,100,100,23.678421052631577,29.396315789473682,1.264713664558052,59090.0,4.915416666666666,21.65,23.15,23.1,22.07,23.13,22.7,21.57,22.2,28.8,22.6,25.2,23.9,24.0,25.57,26.3,25.0,23.9,22.2,22.85,28.2,29.97,28.47,30.1,24.25,29.6,27.47,30.5,31.0,29.3,25.63,33.6,32.97,30.67,29.5,25.7,29.6,32.0,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74731.93044,6.215542104166666,1228,140,350,100
2020-08-14 10:55:44,19.1,20.3,20.8,21.3,25.5,1,1,1,1,0,31.8,31.0,26.8,31.6,31.1,20.0,21.0,21.0,21.0,21.0,82,805,12,10,-48,1092,752,752,412,1160,350,350,100,100,100,23.673684210526314,29.38473684210526,1.2692106587342056,58990.0,4.92,21.65,23.15,23.0,22.0,23.2,22.7,21.6,22.2,28.8,22.4,25.23,23.9,24.07,25.5,26.3,25.0,23.9,22.3,22.9,27.95,30.0,28.4,30.1,24.25,29.4,27.47,30.5,31.0,29.3,25.63,33.7,32.97,30.67,29.5,25.7,29.6,32.0,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74870.73676,6.233444466666666,1228,140,350,100
2020-08-14 11:01:17,18.8,19.9,20.5,21.2,25.1,1,1,1,1,0,31.8,31.0,26.7,31.6,30.9,20.0,21.0,21.0,21.0,21.0,83,806,13,11,-49,1092,752,752,412,1160,350,350,100,100,100,23.553684210526313,29.318421052631578,1.2672080410093725,58980.0,4.915416666666666,21.5,22.9,22.7,21.73,23.1,22.7,21.47,22.1,28.8,22.2,25.2,23.73,23.87,25.37,26.2,25.0,23.9,22.2,22.85,28.0,29.83,28.27,29.9,24.25,29.4,27.4,30.5,31.0,29.3,25.63,33.43,32.87,30.5,29.5,25.7,29.5,32.0,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74739.93026,6.2337777925,1228,140,350,100
2020-08-14 11:06:49,18.7,19.9,20.5,21.2,25.0,1,1,1,1,0,31.4,30.9,26.5,31.7,30.9,20.0,21.0,21.0,21.0,21.0,84,807,14,12,-50,1092,752,752,412,1160,350,350,100,100,100,23.508947368421058,29.277368421052625,1.2688951597277842,59030.0,4.917083333333333,21.5,22.9,22.65,21.63,23.07,22.7,21.47,21.9,28.8,22.2,25.2,23.77,23.8,25.23,26.1,25.0,23.8,22.2,22.75,28.1,29.8,28.17,29.9,24.15,29.4,27.37,30.4,31.0,29.3,25.57,33.4,32.87,30.5,29.3,25.7,29.47,32.0,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74902.88128,6.2351171475,1228,140,350,100
2020-08-14 11:12:17,19.8,20.0,20.7,21.2,25.4,1,1,1,1,0,31.5,30.7,26.7,31.1,30.9,20.0,21.0,21.0,21.0,21.0,85,808,15,13,-51,1092,752,752,412,1160,350,350,100,100,100,23.540526315789474,29.295789473684206,1.267521914366103,58870.0,4.9125,21.5,22.9,22.7,21.83,23.07,22.7,21.47,22.1,28.8,22.2,25.2,23.73,23.8,25.37,26.1,25.0,23.8,22.2,22.8,27.75,29.87,28.2,30.03,24.2,29.4,27.4,30.5,31.0,29.3,25.53,33.5,32.87,30.47,29.3,25.7,29.47,32.0,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74619.0151,6.230079015833333,1228,140,350,100
2020-08-14 11:17:47,20.0,20.3,20.5,21.0,25.6,1,1,1,1,0,31.7,30.9,26.7,31.9,30.9,20.0,21.0,21.0,21.0,21.0,86,809,16,14,-52,1092,752,752,412,1160,350,350,100,100,100,23.616315789473685,29.33736842105263,1.2691712258507375,58750.0,4.900833333333333,21.65,23.05,22.9,21.9,23.1,22.7,21.47,22.1,28.8,22.4,25.2,23.83,23.93,25.43,26.3,25.0,23.9,22.2,22.85,28.1,29.87,28.4,30.03,24.25,29.4,27.33,30.5,31.0,29.3,25.57,33.5,32.93,30.6,29.3,25.7,29.5,32.0,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74563.80952,6.215951025833332,1228,140,350,100
2020-08-14 11:23:17,19.9,20.2,20.7,21.2,25.6,1,1,1,1,0,31.7,31.0,26.6,31.5,30.9,20.0,21.0,21.0,21.0,21.0,87,810,17,15,-53,1092,752,752,412,1160,350,350,100,100,100,23.681578947368422,29.383684210526315,1.265634481409444,58700.0,4.89375,21.65,23.1,23.1,22.07,23.07,22.7,21.47,22.1,28.8,22.6,25.2,24.0,24.07,25.57,26.4,25.0,23.9,22.2,22.95,28.2,30.1,28.43,30.2,24.25,29.4,27.33,30.5,31.0,29.4,25.57,33.7,32.97,30.67,29.3,25.7,29.5,32.0,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74292.74406,6.202356399166666,1228,140,350,100
2020-08-14 11:28:46,19.8,20.2,20.8,21.2,25.6,1,1,1,1,0,31.7,30.9,26.7,31.5,31.0,20.0,21.0,21.0,21.0,21.0,88,811,18,16,-54,1092,752,752,412,1160,350,350,100,100,100,23.70736842105263,29.429473684210524,1.266762917409671,58860.0,4.898333333333333,21.65,23.15,23.1,22.07,23.13,22.7,21.53,22.1,28.8,22.6,25.27,24.03,24.13,25.63,26.5,25.0,23.9,22.2,22.95,28.3,30.1,28.47,30.2,24.25,29.6,27.47,30.5,31.0,29.4,25.6,33.73,32.97,30.67,29.3,25.7,29.67,32.1,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74561.66532,6.202267057499999,1228,140,350,100
2020-08-14 11:34:22,29.9,21.0,21.2,28.7,28.1,0,1,1,0,0,32.8,32.1,28.6,30.7,31.5,21.0,21.0,21.0,21.0,21.0,-1,812,19,-1,-55,1092,752,752,412,1160,350,350,100,100,100,24.65526315789474,30.024210526315784,1.1527633528717525,58970.0,4.909583333333333,22.75,24.8,25.0,24.97,24.27,24.3,22.37,22.6,28.8,23.5,25.6,24.53,24.83,26.13,27.3,25.6,24.5,23.0,23.6,28.75,30.9,29.5,30.83,25.4,30.8,28.5,31.7,31.0,29.9,25.97,34.3,33.17,31.0,29.5,26.3,30.27,32.4,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67978.45492,5.939171676666668,1228,140,350,100
2020-08-14 11:39:49,22.4,20.2,20.8,29.4,29.0,1,1,1,0,0,34.2,33.1,28.7,30.8,32.4,21.0,21.0,21.0,21.0,21.0,1,813,20,-2,-56,1092,752,752,412,1160,350,350,100,100,100,26.09315789473684,30.704736842105262,1.2875148425848646,58770.0,4.905833333333333,24.5,27.25,27.8,27.57,25.37,25.2,22.43,23.5,29.3,24.7,25.77,26.47,26.83,28.53,29.6,26.2,25.55,24.3,24.9,30.55,33.2,32.0,32.53,25.5,31.3,28.73,31.9,31.2,30.3,26.17,34.47,33.27,31.27,29.5,26.5,31.17,32.9,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75667.2473,5.9852375925,1228,140,350,100
2020-08-14 11:45:24,18.8,19.1,20.2,29.9,25.1,1,1,1,0,0,32.8,31.9,27.7,30.6,31.8,20.0,21.0,21.0,21.0,21.0,2,814,21,-3,-57,1092,752,752,412,1160,350,350,100,100,100,24.786842105263162,30.233157894736838,1.2808693194958236,58870.0,4.901666666666666,22.25,24.2,23.8,22.07,25.43,25.4,22.0,22.6,29.1,22.7,25.5,25.67,25.43,27.4,27.7,26.0,25.45,23.6,24.65,29.15,31.4,29.6,30.6,25.5,31.3,28.73,31.9,31.2,30.3,25.97,34.47,33.27,31.27,29.5,26.3,31.07,32.4,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75404.77684,6.294667672499999,1228,140,350,100
2020-08-14 11:50:50,18.0,19.2,19.6,20.8,24.3,1,1,1,1,0,31.5,30.9,27.5,30.8,31.6,20.0,21.0,21.0,21.0,21.0,3,815,22,1,-58,1092,752,752,412,1160,350,350,100,100,100,23.86263157894737,30.023684210526312,1.3526163536356264,59040.0,4.912916666666666,21.15,22.7,22.35,20.93,24.37,23.9,22.0,22.6,29.3,21.7,26.07,23.9,23.9,24.97,25.5,26.3,25.45,23.2,23.1,27.95,29.97,28.33,29.73,25.5,31.3,28.73,31.9,31.2,30.3,26.23,34.47,33.27,31.27,29.5,26.3,30.27,33.6,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79858.46952,6.469301931666665,1228,140,350,100
2020-08-14 11:56:18,18.8,19.5,20.4,20.8,25.0,1,1,1,1,0,31.3,30.7,26.4,32.0,31.3,20.0,21.0,21.0,21.0,21.0,4,816,23,2,-59,1092,752,752,412,1160,350,350,100,100,100,23.352631578947367,29.399999999999995,1.307592435914453,58770.0,4.9087499999999995,21.05,22.55,22.3,21.3,22.93,22.5,21.3,21.9,29.1,21.9,25.27,23.43,23.6,24.77,25.7,25.2,24.05,22.2,22.65,27.85,29.83,28.07,29.8,24.35,29.6,27.6,30.8,31.9,29.3,25.63,33.47,32.87,30.3,29.5,25.7,29.9,32.0,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76847.20746,6.5294032075,1228,140,350,100
2020-08-14 12:01:53,18.8,19.6,20.4,20.7,25.0,1,1,1,1,0,31.1,30.7,26.4,31.7,31.1,20.0,21.0,21.0,21.0,21.0,5,817,24,3,-60,1092,752,752,412,1160,350,350,100,100,100,23.354736842105265,29.28526315789473,1.285512033980185,58820.0,4.899583333333333,21.2,22.65,22.45,21.57,22.9,22.5,21.37,21.9,28.8,22.0,25.13,23.6,23.67,24.9,25.7,25.0,23.8,22.0,22.6,27.85,29.83,28.07,29.8,24.15,29.4,27.33,30.4,31.5,29.3,25.63,33.43,32.87,30.23,29.3,25.7,29.63,32.0,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75613.81784,6.352542720833334,1228,140,350,100
2020-08-14 12:07:21,18.4,19.9,20.4,21.2,24.9,1,1,1,1,0,31.6,30.7,26.3,31.4,31.0,20.0,21.0,21.0,21.0,21.0,6,818,25,4,-61,1092,752,752,412,1160,350,350,100,100,100,23.332631578947368,29.221052631578942,1.2714887221912188,58930.0,4.90625,21.2,22.65,22.55,21.5,22.83,22.4,21.4,21.9,28.8,22.0,25.1,23.67,23.7,24.97,25.7,24.8,23.7,22.0,22.45,27.75,29.83,28.07,29.8,24.05,29.2,27.33,30.5,31.1,29.3,25.5,33.43,32.87,30.23,29.3,25.7,29.47,32.0,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74928.8304,6.272610343333334,1228,140,350,100
2020-08-14 12:12:50,19.0,20.2,20.5,20.9,25.3,1,1,1,1,0,31.6,30.5,26.6,31.3,31.0,20.0,21.0,21.0,21.0,21.0,7,819,26,5,-62,1092,752,752,412,1160,350,350,100,100,100,23.43263157894737,29.228947368421046,1.2821345033726725,58920.0,4.910416666666666,21.5,22.85,22.6,21.73,22.9,22.5,21.37,21.9,28.8,22.2,25.03,23.73,23.73,25.03,25.9,24.8,23.8,22.2,22.65,28.0,29.93,28.17,29.9,24.05,29.2,27.17,30.3,31.0,29.3,25.43,33.4,32.87,30.23,29.3,25.7,29.53,32.0,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75543.36494,6.269674805833334,1228,140,350,100
2020-08-14 12:18:20,18.8,20.2,20.4,21.3,25.1,1,1,1,1,0,31.5,30.6,26.6,31.6,30.9,20.0,21.0,21.0,21.0,21.0,8,820,27,6,-63,1092,752,752,412,1160,350,350,100,100,100,23.461052631578948,29.237368421052626,1.2829874968270656,58710.0,4.901249999999999,21.5,22.85,22.6,21.63,22.93,22.5,21.4,22.1,28.8,22.2,25.1,23.73,23.7,25.07,25.9,25.0,23.7,22.2,22.85,28.1,29.83,28.1,29.9,24.05,29.4,27.27,30.3,31.0,29.3,25.43,33.43,32.87,30.23,29.3,25.6,29.53,32.0,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75324.19594,6.28614837,1228,140,350,100
2020-08-14 12:23:52,19.0,20.2,20.7,21.4,24.9,1,1,1,1,0,31.5,30.9,26.7,31.3,30.9,20.0,21.0,21.0,21.0,21.0,9,821,28,7,-64,1092,752,752,412,1160,350,350,100,100,100,23.51473684210526,29.29842105263158,1.2823881320408035,58760.0,4.894583333333333,21.55,22.85,22.6,21.7,23.1,22.7,21.53,22.1,28.8,22.2,25.2,23.67,23.73,25.1,25.9,25.0,23.9,22.3,22.85,27.95,29.73,28.1,29.8,24.25,29.6,27.47,30.5,31.0,29.3,25.5,33.47,32.87,30.23,29.3,25.7,29.57,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75353.12664,6.278221774166667,1228,140,350,100
2020-08-14 12:29:20,19.1,20.2,20.7,21.3,25.1,1,1,1,1,0,31.6,30.7,26.8,31.4,30.9,20.0,21.0,21.0,21.0,21.0,10,822,29,8,-65,1092,752,752,412,1160,350,350,100,100,100,23.509999999999998,29.28,1.2788990692312592,58770.0,4.897083333333333,21.5,22.85,22.7,21.63,23.07,22.7,21.53,22.1,28.8,22.2,25.13,23.73,23.7,25.1,25.9,25.0,23.9,22.3,22.85,27.95,29.73,28.13,29.9,24.1,29.4,27.47,30.5,31.0,29.3,25.5,33.5,32.87,30.23,29.2,25.7,29.67,32.1,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75160.8983,6.271417705833334,1228,140,350,100
2020-08-14 12:34:49,19.0,20.3,20.7,21.3,25.1,1,1,1,1,0,31.6,30.8,26.7,31.8,30.9,20.0,21.0,21.0,21.0,21.0,11,823,30,9,-66,1092,752,752,412,1160,350,350,100,100,100,23.530526315789473,29.312631578947364,1.276448080154978,58870.0,4.901666666666666,21.5,22.9,22.7,21.83,23.07,22.7,21.53,22.1,28.7,22.2,25.2,23.83,23.77,25.1,25.9,25.0,23.9,22.3,22.85,28.1,29.97,28.2,29.9,24.2,29.4,27.47,30.5,31.0,29.3,25.53,33.6,32.87,30.23,29.3,25.7,29.57,32.0,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75144.49848000001,6.262724865833334,1228,140,350,100
2020-08-14 12:40:16,19.1,20.2,20.7,21.4,25.0,1,1,1,1,0,31.6,31.0,26.6,30.9,30.9,20.0,21.0,21.0,21.0,21.0,12,824,31,10,-67,1092,752,752,412,1160,350,350,100,100,100,23.547894736842107,29.31947368421053,1.2751888905264688,58930.0,4.908333333333333,21.5,22.9,22.7,21.8,23.1,22.7,21.53,22.1,28.8,22.4,25.2,23.83,23.8,25.1,25.9,25.0,23.9,22.3,22.85,27.95,29.97,28.17,29.9,24.25,29.6,27.47,30.5,31.0,29.3,25.5,33.6,32.93,30.23,29.1,25.7,29.57,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75146.88132,6.2621408249999995,1228,140,350,100
2020-08-14 12:45:45,19.1,20.3,20.7,21.4,25.0,1,1,1,1,0,31.6,30.7,26.8,31.5,30.9,20.0,21.0,21.0,21.0,21.0,13,825,32,11,-68,1092,752,752,412,1160,350,350,100,100,100,23.542105263157897,29.336842105263155,1.278901388621576,58820.0,4.90625,21.55,22.9,22.7,21.83,23.07,22.7,21.53,22.1,28.8,22.4,25.17,23.73,23.77,25.1,25.9,25.0,23.9,22.3,22.85,28.0,29.97,28.2,29.9,24.25,29.6,27.47,30.5,31.0,29.3,25.5,33.6,32.87,30.3,29.3,25.7,29.57,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75224.97968,6.265494208333333,1228,140,350,100
2020-08-14 12:51:14,18.8,20.3,20.7,21.3,24.9,1,1,1,1,0,31.4,30.8,26.7,31.7,30.9,20.0,21.0,21.0,21.0,21.0,14,826,33,12,-69,1092,752,752,412,1160,350,350,100,100,100,23.533157894736842,29.3278947368421,1.2798826294250234,58750.0,4.89875,21.55,22.9,22.7,21.83,23.07,22.7,21.53,22.1,28.8,22.2,25.2,23.8,23.77,25.03,25.9,25.0,23.9,22.3,22.85,28.0,29.97,28.2,29.9,24.25,29.6,27.47,30.5,31.0,29.3,25.5,33.6,32.87,30.33,29.3,25.7,29.67,32.0,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75193.10448000001,6.267420173333335,1228,140,350,100
2020-08-14 12:56:44,19.0,20.3,20.7,21.4,24.8,1,1,1,1,0,31.6,30.8,26.5,31.6,30.9,20.0,21.0,21.0,21.0,21.0,15,827,34,13,-70,1092,752,752,412,1160,350,350,100,100,100,23.544210526315787,29.33842105263158,1.281297108510558,58600.0,4.8895833333333325,21.55,22.9,22.7,21.77,23.07,22.7,21.53,22.1,28.8,22.4,25.2,23.83,23.77,24.97,25.9,25.0,23.95,22.3,22.9,28.1,29.97,28.17,29.9,24.25,29.5,27.47,30.5,31.0,29.4,25.5,33.6,32.97,30.23,29.1,25.7,29.67,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75084.01056,6.26154646,1228,140,350,100
2020-08-14 13:02:11,19.1,20.2,20.7,21.2,25.0,1,1,1,1,0,31.4,30.9,26.7,31.8,30.8,20.0,21.0,21.0,21.0,21.0,16,828,35,14,-71,1092,752,752,412,1160,350,350,100,100,100,23.545263157894734,29.318421052631578,1.2787142986377278,58930.0,4.897083333333333,21.65,22.9,22.7,21.83,23.07,22.7,21.53,22.1,28.7,22.4,25.2,23.83,23.77,25.03,25.7,25.0,23.95,22.3,23.0,28.2,29.97,28.2,29.9,24.25,29.6,27.47,30.5,31.0,29.3,25.5,33.53,32.9,30.23,29.1,25.7,29.6,32.0,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75354.63362000001,6.268276840833334,1228,140,350,100
2020-08-14 13:07:40,18.8,20.2,20.7,21.4,24.9,1,1,1,1,0,31.8,30.9,26.6,31.7,30.8,20.0,21.0,21.0,21.0,21.0,17,829,36,15,-72,1092,752,752,412,1160,350,350,100,100,100,23.544210526315787,29.327368421052633,1.2827216530671635,58920.0,4.910416666666666,21.55,22.9,22.7,21.83,23.13,22.7,21.53,22.1,28.8,22.4,25.13,23.87,23.77,25.03,25.7,25.0,23.9,22.3,23.0,28.1,29.97,28.2,29.9,24.15,29.6,27.47,30.5,31.0,29.3,25.5,33.6,32.93,30.3,29.1,25.7,29.57,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75577.9598,6.288858059166666,1228,140,350,100
2020-08-14 13:13:15,23.8,20.7,21.2,21.8,26.3,1,1,1,1,0,32.0,31.4,26.9,30.6,31.0,21.0,21.0,21.0,21.0,21.0,18,830,37,16,-73,1092,752,752,412,1160,350,350,100,100,100,23.84263157894737,29.545263157894738,1.272185574071343,58980.0,4.9125,21.95,23.25,23.4,22.73,23.33,22.8,21.73,22.3,28.7,22.6,25.33,24.1,24.07,25.57,26.5,25.0,24.0,22.5,23.15,28.2,30.43,28.73,30.57,24.35,29.6,27.47,30.7,31.0,29.7,25.63,33.87,32.97,30.57,29.3,25.9,29.67,32.4,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75033.50516,6.275477706666667,1228,140,350,100
2020-08-14 13:18:44,17.0,20.4,20.8,21.4,25.0,1,1,1,1,0,31.4,30.9,26.8,31.5,31.0,21.0,21.0,21.0,21.0,21.0,19,831,38,17,-74,1092,752,752,412,1160,350,350,100,100,100,23.801578947368426,29.462631578947367,1.2787101595852473,59020.0,4.916666666666666,21.9,23.35,23.5,22.57,23.23,22.8,21.67,22.4,28.8,22.6,25.2,24.0,24.03,25.63,26.1,25.0,23.95,22.5,23.0,28.3,30.17,28.67,30.03,24.35,29.6,27.53,30.8,31.0,29.4,25.57,33.6,33.0,30.67,29.5,25.7,29.67,32.4,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75469.47362,6.270957449166667,1228,140,350,100
2020-08-14 13:24:18,23.8,20.7,20.8,21.7,26.3,1,1,1,1,0,31.8,31.0,27.0,30.6,31.1,21.0,21.0,21.0,21.0,21.0,20,832,39,18,-75,1092,752,752,412,1160,350,350,100,100,100,24.09578947368421,29.644736842105264,1.2897452123674311,58760.0,4.9075,22.25,23.9,24.15,23.7,23.3,23.0,21.77,22.5,28.8,22.9,25.33,24.2,24.4,25.87,26.9,25.2,24.0,22.5,23.15,28.6,30.7,29.13,30.63,24.45,29.6,27.63,30.8,31.0,29.5,25.67,34.0,33.17,30.8,29.5,25.9,29.77,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75785.42868,6.302287595833334,1228,140,350,100
2020-08-14 13:29:54,17.4,20.0,20.0,21.2,24.1,1,1,1,1,0,31.4,30.5,26.5,31.6,30.9,20.0,21.0,21.0,21.0,21.0,21,833,40,19,-76,1092,752,752,412,1160,350,350,100,100,100,23.406315789473684,29.2,1.287589893224973,58640.0,4.891666666666667,21.4,22.75,22.65,21.4,23.0,22.7,21.53,21.9,28.7,22.0,25.1,23.6,23.57,25.07,25.4,25.0,23.9,22.2,22.85,27.75,29.67,28.1,29.5,24.05,29.4,27.47,30.5,31.0,29.0,25.5,33.33,32.87,30.33,29.3,25.6,29.5,32.1,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75504.27134,6.303737500833333,1228,140,350,100
2020-08-14 13:35:25,18.3,20.2,20.3,21.0,24.7,1,1,1,1,0,31.3,30.7,26.3,31.7,30.8,20.0,21.0,21.0,21.0,21.0,22,834,41,20,-77,1092,752,752,412,1160,350,350,100,100,100,23.331052631578945,29.18631578947368,1.2845096795980908,58930.0,4.89875,21.3,22.55,22.35,21.23,23.03,22.6,21.47,22.0,28.7,22.0,25.07,23.47,23.5,24.77,25.5,25.0,23.8,22.2,22.75,27.9,29.57,28.03,29.53,24.05,29.4,27.43,30.5,31.0,29.3,25.43,33.33,32.8,30.13,29.1,25.5,29.57,32.0,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75696.15542,6.300017781666666,1228,140,350,100
2020-08-14 13:40:56,18.3,16.8,20.4,21.2,24.9,1,1,1,1,0,31.0,30.5,26.1,31.5,30.8,20.0,21.0,21.0,21.0,21.0,23,835,42,21,-78,1092,752,752,412,1160,350,350,100,100,100,23.246315789473684,29.136315789473684,1.305524346544462,58690.0,4.900833333333333,20.95,22.55,22.35,21.43,22.93,22.5,21.4,21.7,28.7,22.0,24.97,23.53,23.37,24.8,25.5,24.8,23.7,22.0,22.5,27.75,29.67,28.03,29.73,24.05,29.4,27.3,30.5,30.9,29.0,25.43,33.33,32.87,30.13,29.1,25.5,29.4,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76621.2239,6.346557471666667,1228,140,350,100
2020-08-14 13:46:27,18.7,16.9,20.5,21.3,25.4,1,1,1,1,0,30.8,30.3,26.3,30.3,30.8,20.0,21.0,21.0,21.0,21.0,24,836,43,22,-79,1092,752,752,412,1160,350,350,100,100,100,23.157894736842103,29.027368421052632,1.2720397463513904,58590.0,4.886666666666667,20.5,23.0,22.45,21.57,22.77,22.3,21.23,21.6,28.7,22.0,24.87,23.87,23.57,25.37,25.9,24.5,23.25,21.0,21.55,27.55,29.67,28.03,29.9,23.9,29.5,27.27,30.3,30.8,29.3,25.23,33.57,32.67,30.3,29.1,25.3,28.93,31.0,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74528.80874000001,6.2979180266666654,1228,140,350,100
2020-08-14 13:51:59,20.0,22.4,20.5,21.8,25.9,1,1,1,1,0,31.7,30.7,27.6,31.3,31.0,20.0,21.0,21.0,21.0,21.0,25,837,44,23,-80,1092,752,752,412,1160,350,350,100,100,100,23.926315789473687,29.531578947368423,1.292850043640331,59090.0,4.903333333333333,22.35,23.8,23.1,22.3,23.4,23.1,21.73,22.9,28.8,22.7,25.3,24.4,24.2,25.77,26.5,24.8,24.1,22.3,23.05,28.55,30.23,28.47,30.2,24.35,30.1,27.63,30.8,30.8,29.9,25.43,34.03,32.97,30.67,29.3,25.7,29.57,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76394.50908,6.2884715758333325,1228,140,350,100
2020-08-14 13:57:39,19.1,22.8,17.2,20.7,25.5,1,1,1,1,0,31.6,30.7,27.8,31.9,31.0,20.0,21.0,21.0,21.0,21.0,26,838,45,24,-81,1092,752,752,412,1160,350,350,100,100,100,23.88105263157895,29.587894736842102,1.2668792844319947,58920.0,4.917083333333333,22.5,23.5,22.8,21.83,23.43,23.0,21.77,22.6,28.8,21.9,25.4,24.0,23.63,26.03,26.7,25.2,24.5,22.5,23.65,28.9,30.1,28.33,30.13,24.55,30.1,27.9,31.0,31.0,29.0,25.7,33.7,32.73,30.83,29.3,25.9,29.9,32.4,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74644.52744,6.293293188333334,1228,140,350,100
2020-08-14 14:03:10,19.8,21.7,23.5,15.6,25.1,1,1,1,1,0,31.9,31.7,28.4,31.1,31.1,20.0,21.0,21.0,21.0,21.0,27,839,46,25,-82,1092,752,752,412,1160,350,350,100,100,100,24.095263157894742,29.56315789473684,1.2412772144220838,58990.0,4.912916666666666,23.05,24.0,23.45,22.13,22.67,22.0,20.9,23.7,29.1,23.3,24.8,24.83,24.13,26.4,27.1,24.7,24.2,23.0,24.35,29.1,30.4,28.73,30.33,24.1,29.0,27.0,29.8,31.0,30.8,25.37,34.23,32.97,31.07,29.5,25.5,29.9,32.0,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73222.94288,6.161144596666667,1228,140,350,100
2020-08-14 14:08:49,19.2,19.8,20.5,22.3,23.9,1,1,1,1,0,31.9,31.3,27.8,31.7,31.0,20.0,20.0,21.0,21.0,21.0,28,840,47,26,-83,1092,752,752,412,1160,350,350,100,100,100,24.430000000000003,29.86894736842105,1.3236716561214583,58920.0,4.912916666666666,23.1,23.95,23.4,22.3,23.17,23.2,22.17,23.7,28.8,23.6,25.6,25.37,24.33,26.13,26.3,25.2,24.95,24.1,24.8,29.15,30.43,28.8,30.27,24.55,29.9,28.0,30.8,31.2,30.6,25.77,34.3,33.47,30.87,29.5,26.1,30.27,32.7,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77990.73397999999,6.300569869166667,1228,140,350,100
2020-08-14 14:14:18,19.1,18.3,22.3,22.3,24.8,1,1,1,1,0,32.2,31.1,26.4,30.4,31.0,20.0,20.0,21.0,20.0,21.0,29,841,48,27,-84,1092,752,752,412,1160,350,350,100,100,100,23.931578947368422,29.61473684210526,1.342041037279134,58710.0,4.901249999999999,21.35,23.2,23.2,22.13,23.43,23.2,22.2,22.6,28.8,23.1,25.53,24.83,24.23,25.7,25.9,25.2,24.1,22.9,23.1,28.0,30.3,28.67,30.2,24.45,30.1,28.13,31.0,31.2,29.9,25.83,33.93,33.27,30.73,29.3,25.9,29.8,32.2,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78791.2293,6.532581803333333,1228,140,350,100
2020-08-14 14:19:51,18.7,18.0,20.8,22.2,24.8,1,1,1,1,0,31.8,30.9,26.8,30.2,30.9,20.0,20.0,21.0,20.0,21.0,30,842,49,28,-85,1092,752,752,412,1160,350,350,100,100,100,23.42684210526316,29.248947368421046,1.3084530798489324,58970.0,4.903333333333333,20.4,22.55,22.7,21.8,23.07,22.8,21.97,21.6,28.7,22.0,25.43,23.93,23.43,25.43,26.1,25.0,23.6,22.2,22.4,27.05,29.53,28.2,30.0,24.35,29.9,27.93,30.8,31.2,29.3,25.63,33.57,32.87,30.5,29.3,25.9,29.2,31.3,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77159.47812,6.497946142499999,1228,140,350,100
2020-08-14 14:25:20,19.0,17.4,20.4,22.3,24.7,1,1,1,1,0,31.8,31.0,26.1,30.4,30.8,20.0,20.0,21.0,20.0,21.0,31,843,50,29,-86,1092,752,752,412,1160,350,350,100,100,100,23.322105263157894,29.15736842105263,1.283833905609947,59130.0,4.9208333333333325,20.2,22.45,22.55,21.67,23.17,23.0,21.9,21.2,28.4,22.0,25.43,23.8,23.37,25.33,25.9,25.0,23.45,22.0,22.3,26.85,29.47,28.13,29.8,24.35,29.9,27.87,30.8,31.0,29.1,25.63,33.43,32.83,30.5,29.3,25.8,29.03,31.0,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75913.09884,6.37802404,1228,140,350,100
2020-08-14 14:30:53,13.2,17.7,19.9,22.6,23.5,1,1,1,1,0,30.5,30.7,26.2,31.3,30.7,20.0,20.0,21.0,20.0,21.0,32,844,51,30,-87,1092,752,752,412,1160,350,350,100,100,100,23.062105263157896,29.086842105263155,1.3028616209306179,58990.0,4.921666666666667,19.9,21.25,21.7,20.57,22.97,22.8,21.77,21.3,28.7,21.5,25.47,23.5,23.0,25.1,26.1,25.0,23.5,21.8,22.25,26.7,29.03,27.47,29.37,24.25,29.6,27.73,31.0,31.0,29.0,25.7,33.37,32.73,30.23,29.1,25.9,29.1,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76855.80702000001,6.365371077499999,1228,140,350,100
2020-08-14 14:36:21,19.5,18.0,20.3,21.3,24.5,1,1,1,1,0,30.4,30.5,26.9,30.4,30.8,20.0,20.0,21.0,20.0,21.0,33,845,52,31,-88,1092,752,752,412,1160,350,350,100,100,100,23.082631578947368,29.041052631578953,1.2553814910424614,58750.0,4.905833333333333,20.05,21.35,21.75,20.97,22.83,22.5,21.47,21.6,28.7,21.4,25.2,23.57,23.23,25.0,26.5,24.8,23.55,21.8,22.3,26.85,29.1,27.47,29.6,24.05,29.2,27.37,30.5,30.8,29.0,25.5,33.37,32.67,30.17,29.1,25.7,29.33,32.0,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73753.6626,6.275394567499999,1228,140,350,100
2020-08-14 14:41:55,24.4,18.4,21.0,21.2,27.0,1,1,1,1,0,32.4,31.3,26.6,30.6,31.0,20.0,20.0,21.0,20.0,21.0,34,846,53,32,-89,1092,752,752,412,1160,350,350,100,100,100,23.817894736842106,29.403157894736847,1.2836465325406623,58810.0,4.898333333333333,21.25,23.2,24.1,23.93,22.77,22.5,21.47,21.9,28.7,22.6,25.13,24.1,24.17,26.17,27.5,24.9,23.7,22.0,22.45,27.4,30.17,29.0,31.07,24.05,29.2,27.33,30.5,30.8,29.4,25.5,33.77,32.97,30.8,29.5,25.7,29.4,32.0,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75491.25258,6.218538132500001,1228,140,350,100
2020-08-14 14:47:28,17.6,18.1,20.8,20.4,25.1,1,1,1,1,0,31.0,31.1,26.3,30.2,31.0,20.0,20.0,21.0,20.0,21.0,35,847,54,33,-90,1092,752,752,412,1160,350,350,100,100,100,23.441052631578945,29.04315789473684,1.2808331665595767,58650.0,4.894166666666666,21.15,22.9,23.55,22.8,22.43,22.0,21.07,21.7,28.4,22.4,24.67,23.83,24.0,25.93,26.7,24.7,23.3,21.7,22.15,27.3,29.97,28.73,30.2,23.65,28.7,26.9,29.8,30.8,29.0,25.17,33.53,32.7,30.7,29.5,25.3,29.0,31.5,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75120.86522,6.275504908333334,1228,140,350,100
2020-08-14 14:53:00,29.4,24.9,21.8,28.5,28.7,0,1,1,0,0,32.2,32.4,29.1,30.9,31.8,21.0,21.0,21.0,21.0,21.0,-1,848,55,-1,-91,1092,752,752,412,1160,350,350,100,100,100,24.949473684210528,30.216315789473686,1.1644235462215438,58930.0,4.899166666666666,23.4,24.95,25.5,25.47,24.13,24.3,22.47,23.1,28.8,23.5,25.77,25.1,25.1,26.7,28.4,25.3,24.7,23.4,23.95,28.95,31.27,30.13,32.1,25.2,31.0,28.13,31.6,31.0,30.1,25.93,34.63,33.17,31.3,29.8,26.3,30.27,32.7,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68619.47958,5.989181033333335,1228,140,350,100
2020-08-14 14:58:32,20.8,16.6,20.3,29.3,27.6,1,1,1,0,0,33.3,32.5,27.7,30.4,32.1,21.0,21.0,21.0,21.0,21.0,1,849,56,-2,-92,1092,752,752,412,1160,350,350,100,100,100,25.41736842105263,30.774210526315784,1.3535884478599969,58810.0,4.905833333333333,22.7,25.85,26.6,25.87,24.9,24.7,22.23,23.0,28.7,24.2,25.4,25.8,26.2,28.23,28.9,26.0,25.55,23.9,24.2,29.5,32.4,31.23,31.73,26.15,32.0,29.5,32.6,31.9,30.3,26.0,35.13,33.77,32.5,30.5,26.1,30.87,32.3,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79604.53662,6.176000675000001,1228,140,350,100
2020-08-14 15:04:01,18.7,21.9,21.0,29.7,25.0,1,1,1,0,0,32.5,31.9,27.6,30.3,31.7,20.0,21.0,21.0,21.0,21.0,2,850,57,-3,-93,1092,752,752,412,1160,350,350,100,100,100,24.57263157894737,30.422631578947367,1.3067937063189758,58980.0,4.907916666666667,22.15,23.8,23.55,21.9,25.23,25.0,21.93,22.4,28.7,22.6,25.43,25.23,25.03,27.13,27.5,25.8,25.45,23.8,24.25,28.65,31.1,29.27,30.43,26.35,32.4,29.53,32.6,32.1,29.9,25.83,34.57,33.5,31.83,30.2,26.2,30.87,32.4,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77074.69279999999,6.528301225833332,1228,140,350,100
2020-08-14 15:09:30,17.6,19.9,20.0,20.9,23.5,1,1,1,1,0,31.0,30.5,27.1,30.5,31.5,20.0,21.0,21.0,21.0,21.0,3,851,58,1,-94,1092,752,752,412,1160,350,350,100,100,100,23.48263157894737,29.777894736842104,1.379557559915328,58810.0,4.907916666666667,20.8,22.15,22.1,20.8,23.83,23.4,21.7,22.4,28.8,21.7,25.7,23.67,23.5,24.37,24.8,26.0,24.75,22.9,22.8,27.2,29.6,28.07,29.43,25.05,30.6,28.63,32.2,32.2,29.7,26.17,33.6,33.3,30.23,29.8,26.3,30.17,33.4,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81131.7801,6.5919363708333325,1228,140,350,100
2020-08-14 15:15:00,18.5,21.0,20.5,20.4,24.8,1,1,1,1,0,31.5,30.7,26.6,31.3,31.3,20.0,21.0,21.0,21.0,21.0,4,852,59,2,-95,1092,752,752,412,1160,350,350,100,100,100,23.211052631578948,29.23473684210526,1.30215337948771,58760.0,4.89875,21.1,22.35,22.3,21.27,22.73,22.3,21.17,21.9,28.8,21.9,25.0,23.47,23.37,24.5,25.3,25.0,23.9,22.2,22.45,27.35,29.57,28.03,29.6,24.15,29.4,27.4,30.5,31.5,29.3,25.43,33.43,32.87,30.0,29.3,25.5,29.8,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76514.53258,6.568596361666666,1228,140,350,100
2020-08-14 15:20:27,20.0,20.5,20.4,21.0,25.0,1,1,1,1,0,31.6,30.8,26.6,31.6,31.0,20.0,21.0,21.0,21.0,21.0,5,853,60,3,-96,1092,752,752,412,1160,350,350,100,100,100,23.210526315789473,29.12578947368421,1.2873228265364614,59040.0,4.908333333333333,21.05,22.35,22.25,21.27,22.83,22.5,21.33,21.9,28.7,21.9,25.07,23.4,23.33,24.57,25.3,24.8,23.7,22.2,22.55,27.4,29.47,27.8,29.67,24.05,29.2,27.27,30.3,31.2,29.0,25.43,33.33,32.8,29.97,29.1,25.7,29.6,32.0,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76003.53968,6.3549196775,1228,140,350,100
2020-08-14 15:25:56,18.3,20.2,20.4,21.0,24.8,1,1,1,1,0,31.3,30.8,26.5,31.1,30.9,20.0,21.0,21.0,21.0,21.0,6,854,61,4,-97,1092,752,752,412,1160,350,350,100,100,100,23.250526315789475,29.107368421052637,1.2844966689120134,58810.0,4.910416666666666,21.15,22.65,22.55,21.63,22.77,22.3,21.23,21.7,28.7,22.0,24.87,23.53,23.5,24.73,25.5,24.8,23.7,22.0,22.45,27.8,29.73,28.07,29.73,23.95,29.2,27.13,30.3,31.0,29.0,25.37,33.33,32.8,30.13,29.1,25.5,29.47,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75541.2491,6.314366199166667,1228,140,350,100
2020-08-14 15:31:32,18.8,19.8,20.4,21.0,24.9,1,1,1,1,0,31.4,30.6,26.5,31.1,30.9,20.0,21.0,21.0,21.0,21.0,7,855,62,5,-98,1092,752,752,412,1160,350,350,100,100,100,23.25526315789474,29.078421052631587,1.2880141989559113,58700.0,4.89625,21.2,22.65,22.6,21.63,22.73,22.3,21.3,21.7,28.7,22.0,24.87,23.53,23.47,24.87,25.5,24.8,23.55,22.0,22.45,27.85,29.73,28.07,29.73,23.95,29.2,27.13,30.1,30.8,29.0,25.3,33.33,32.7,30.2,29.1,25.5,29.3,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75606.43348,6.2978201075,1228,140,350,100
2020-08-14 15:36:58,19.0,19.6,20.4,21.6,24.9,1,1,1,1,0,31.4,30.5,26.0,30.8,30.8,20.0,21.0,21.0,21.0,21.0,8,856,63,6,-99,1092,752,752,412,1160,350,350,100,100,100,23.231052631578947,29.066842105263163,1.277952685595269,58750.0,4.89375,21.1,22.55,22.5,21.57,22.83,22.5,21.33,21.7,28.4,22.0,24.9,23.43,23.5,24.73,25.5,24.8,23.6,22.0,22.45,27.6,29.67,28.0,29.73,23.95,29.2,27.23,30.3,30.8,29.0,25.3,33.33,32.73,30.13,29.1,25.5,29.27,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75079.72028000001,6.278589740000001,1228,140,350,100
2020-08-14 15:42:30,19.0,19.9,20.4,21.0,25.0,1,1,1,1,0,31.4,30.7,26.1,31.1,30.8,20.0,21.0,21.0,21.0,21.0,9,857,64,7,-100,1092,752,752,412,1160,350,350,100,100,100,23.235789473684207,29.06631578947369,1.2803624944519578,58810.0,4.898333333333333,21.1,22.65,22.55,21.57,22.8,22.5,21.3,21.7,28.4,22.0,24.9,23.5,23.43,24.83,25.5,24.8,23.5,22.0,22.45,27.75,29.63,28.0,29.67,23.95,29.2,27.13,30.3,30.8,29.0,25.27,33.33,32.73,30.13,29.1,25.5,29.4,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75298.1183,6.265743274166667,1228,140,350,100
2020-08-14 15:47:57,18.7,19.6,20.3,21.0,24.8,1,1,1,1,0,31.3,30.6,26.2,31.6,30.7,20.0,21.0,21.0,21.0,21.0,10,858,65,8,-101,1092,752,752,412,1160,350,350,100,100,100,23.221052631578942,29.04947368421053,1.28031695107718,58690.0,4.895833333333333,21.2,22.55,22.55,21.53,22.77,22.3,21.3,21.7,28.4,22.0,24.87,23.53,23.5,24.8,25.5,24.7,23.5,22.0,22.5,27.85,29.67,28.0,29.67,23.95,29.2,27.07,30.3,30.8,29.0,25.23,33.23,32.77,30.13,29.1,25.3,29.3,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75141.80186,6.268330006666667,1228,140,350,100
2020-08-14 15:53:29,18.5,20.2,20.4,21.2,24.9,1,1,1,1,0,31.3,30.7,26.7,31.1,30.7,20.0,21.0,21.0,21.0,21.0,11,859,66,9,-102,1092,752,752,412,1160,350,350,100,100,100,23.223157894736843,29.022631578947365,1.2680909722477496,59140.0,4.909583333333333,21.1,22.55,22.45,21.43,22.87,22.5,21.37,21.7,28.4,22.0,24.93,23.43,23.43,24.73,25.5,24.8,23.6,22.0,22.45,27.65,29.5,27.97,29.6,23.95,29.2,27.2,30.3,30.8,29.0,25.3,33.2,32.63,30.13,28.9,25.5,29.23,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74994.9001,6.255695915,1228,140,350,100
2020-08-14 15:59:05,20.2,20.3,20.7,21.2,25.6,1,1,1,1,0,31.5,30.7,26.5,30.9,30.8,20.0,21.0,21.0,21.0,21.0,12,860,67,10,-103,1092,752,752,412,1160,350,350,100,100,100,23.40105263157895,29.178947368421053,1.2623809318237378,59130.0,4.9279166666666665,21.55,22.8,22.75,21.83,22.87,22.5,21.4,21.9,28.4,22.2,25.0,23.57,23.63,24.97,25.7,24.8,23.8,22.2,22.75,27.85,29.73,28.2,29.83,24.05,29.4,27.27,30.3,30.8,29.3,25.3,33.4,32.8,30.3,29.1,25.5,29.37,32.0,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74644.5845,6.234978525,1228,140,350,100
2020-08-14 16:04:33,20.0,20.4,20.7,21.3,25.7,1,1,1,1,0,31.6,30.9,26.8,31.5,30.8,20.0,21.0,21.0,21.0,21.0,13,861,68,11,-104,1092,752,752,412,1160,350,350,100,100,100,23.521052631578947,29.25947368421053,1.2638695506318705,58930.0,4.9191666666666665,21.75,23.0,23.0,21.93,23.07,22.7,21.47,22.1,28.7,22.2,25.03,23.63,23.67,25.3,25.7,24.8,23.8,22.2,22.85,28.0,29.87,28.27,29.9,24.05,29.4,27.33,30.3,30.8,29.3,25.37,33.6,32.87,30.57,29.1,25.5,29.47,32.2,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74479.83262,6.21351738,1228,140,350,100
2020-08-14 16:10:02,19.4,20.4,20.7,21.3,25.4,1,1,1,1,0,31.7,30.8,26.7,31.1,30.8,20.0,21.0,21.0,21.0,21.0,14,862,69,12,-105,1092,752,752,412,1160,350,350,100,100,100,23.547894736842103,29.269473684210528,1.2712857070799986,58860.0,4.907916666666667,21.75,22.9,22.9,21.9,23.07,22.7,21.47,22.1,28.7,22.4,25.0,23.77,23.73,25.37,25.7,24.9,23.85,22.3,22.9,28.0,29.97,28.2,29.9,24.15,29.4,27.33,30.4,30.8,29.3,25.4,33.6,32.87,30.5,29.1,25.5,29.43,32.2,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74827.87672,6.221154555833333,1228,140,350,100
2020-08-14 16:15:37,19.1,20.3,20.8,21.3,24.4,1,1,1,1,0,31.5,30.7,26.6,31.4,30.8,20.0,21.0,21.0,21.0,21.0,15,863,70,13,-106,1092,752,752,412,1160,350,350,100,100,100,23.489473684210523,29.23,1.273895635009816,58690.0,4.897916666666666,21.65,23.05,22.8,21.93,23.0,22.7,21.47,22.1,28.7,22.4,25.03,23.53,23.77,25.07,25.3,24.8,23.85,22.3,22.85,27.9,29.8,28.2,30.13,24.05,29.4,27.33,30.3,30.8,29.1,25.4,33.43,32.83,30.4,29.1,25.5,29.5,32.2,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74764.93482,6.2330338141666655,1228,140,350,100
2020-08-14 16:21:09,19.1,20.4,20.8,21.3,24.1,1,1,1,1,0,31.6,30.9,26.7,30.9,30.8,20.0,21.0,21.0,21.0,21.0,16,864,71,14,-107,1092,752,752,412,1160,350,350,100,100,100,23.445789473684208,29.21,1.2723240944106902,59090.0,4.9075,21.55,22.95,22.8,21.93,23.0,22.7,21.43,22.1,28.7,22.2,25.07,23.53,23.63,24.83,25.3,24.8,23.9,22.3,22.75,27.9,29.7,28.27,30.07,24.05,29.4,27.33,30.3,30.8,29.2,25.43,33.4,32.8,30.3,29.1,25.5,29.47,32.0,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75181.63074000001,6.247773565,1228,140,350,100
2020-08-14 16:26:43,19.0,20.3,20.7,21.3,24.7,1,1,1,1,0,30.9,30.5,26.4,31.6,30.8,20.0,21.0,21.0,21.0,21.0,17,865,72,15,-108,1092,752,752,412,1160,350,350,100,100,100,23.45842105263158,29.221578947368425,1.273254070231236,58930.0,4.9174999999999995,21.55,22.95,22.7,21.93,23.07,22.7,21.53,22.1,28.7,22.3,25.07,23.53,23.7,24.83,25.1,24.9,23.9,22.3,22.85,28.0,29.73,28.13,29.8,24.05,29.4,27.33,30.3,30.8,29.3,25.43,33.4,32.87,30.23,29.1,25.7,29.47,32.2,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75032.86236,6.258937212500001,1228,140,350,100
