Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-14 16:32:23,26.6,22.2,21.7,27.4,26.8,0,1,1,0,0,32.7,32.5,28.4,31.7,31.3,22.0,22.0,22.0,22.0,22.0,-1,866,73,-1,-109,1092,752,752,412,1160,350,350,100,100,100,24.38842105263158,30.110526315789475,1.1534409483707473,58710.0,4.901666666666666,22.55,23.5,23.4,22.87,24.23,24.1,22.37,22.9,29.1,23.1,25.8,24.63,24.5,25.63,27.0,25.6,24.7,23.2,24.2,28.95,30.7,28.9,30.97,25.4,31.0,28.47,31.7,31.0,30.6,26.1,34.4,33.17,30.9,29.3,26.3,30.47,32.7,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67718.51808000001,5.9479741850000005,1228,140,350,100
2020-08-14 16:37:52,23.1,21.8,21.9,29.0,29.1,1,1,1,0,0,34.5,33.5,29.4,31.1,32.4,22.0,22.0,22.0,22.0,22.0,1,867,74,-2,-110,1092,752,752,412,1160,350,350,100,100,100,26.34263157894737,31.413684210526316,1.2679513036166619,58820.0,4.897083333333333,24.9,27.15,27.6,27.43,25.47,25.4,22.8,24.2,29.5,25.3,26.17,26.87,27.0,28.27,29.4,26.4,26.0,24.9,25.75,30.85,33.2,31.9,32.43,26.55,32.7,29.93,33.4,31.9,31.5,26.5,35.87,34.2,32.73,30.2,26.7,31.53,33.4,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74580.89568,5.929142240000001,1228,140,350,100
2020-08-14 16:43:20,19.8,20.8,21.7,29.9,25.9,1,1,1,0,0,34.0,32.7,28.6,30.9,32.0,21.0,22.0,22.0,22.0,22.0,2,868,75,-3,-111,1092,752,752,412,1160,350,350,100,100,100,25.586842105263155,31.198421052631577,1.2600860227638142,58810.0,4.901249999999999,23.35,24.95,24.55,23.03,25.87,26.0,22.67,23.8,29.7,23.8,26.3,26.43,26.07,27.83,28.3,26.6,26.3,24.9,25.7,29.9,31.97,30.13,31.33,26.7,32.7,30.2,33.4,31.9,31.5,26.57,35.77,34.2,32.7,30.5,26.9,31.9,33.1,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74105.659,6.195273111666666,1228,140,350,100
2020-08-14 16:48:50,18.4,20.3,21.4,30.3,25.1,1,1,1,0,0,32.7,32.4,28.3,30.9,31.9,20.0,22.0,22.0,22.0,22.0,3,869,76,-4,-112,1092,752,752,412,1160,350,350,100,100,100,25.18421052631579,31.051578947368423,1.268751716213016,58640.0,4.89375,22.45,24.1,23.45,21.8,26.13,26.0,22.47,23.3,29.7,23.2,26.4,26.03,25.47,27.2,27.8,26.6,26.4,24.5,25.5,29.25,31.23,29.33,30.8,26.7,32.7,30.2,33.4,31.9,31.5,26.57,35.77,34.2,32.7,30.5,26.9,31.9,33.1,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74399.60064,6.187719151666666,1228,140,350,100
2020-08-14 16:54:16,17.7,20.3,20.5,21.3,23.7,1,1,1,1,0,31.5,31.1,26.9,31.0,31.7,20.0,22.0,22.0,22.0,22.0,4,870,77,1,-113,1092,752,752,412,1160,350,350,100,100,100,24.17052631578947,30.880526315789474,1.3427927673283084,58930.0,4.89875,21.55,22.6,22.25,20.83,24.67,24.1,22.2,23.5,29.9,22.2,26.67,24.3,24.0,24.77,25.1,26.8,25.9,23.9,24.0,28.2,30.1,28.4,29.73,26.7,32.7,30.2,33.4,31.9,31.5,26.83,35.77,34.2,32.7,30.5,27.0,31.2,34.6,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79130.77778,6.397099100833334,1228,140,350,100
2020-08-14 16:59:45,18.3,20.5,20.8,20.3,24.7,1,1,1,1,0,31.4,30.9,27.9,30.7,31.5,20.0,22.0,22.0,21.0,22.0,5,871,78,2,-114,1092,752,752,412,1160,350,350,100,100,100,23.606315789473683,29.68210526315789,1.2861537464140165,58920.0,4.910416666666666,21.65,22.65,22.3,21.17,23.0,22.5,21.3,22.6,29.5,22.2,25.47,24.0,23.73,24.5,25.3,25.6,24.8,22.9,23.35,28.25,29.87,28.03,29.6,24.45,29.6,27.93,31.0,32.4,29.9,25.9,33.87,33.27,30.23,29.5,25.9,30.33,33.1,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75780.17874,6.454623188333334,1228,140,350,100
2020-08-14 17:05:16,18.1,20.7,20.9,20.8,24.9,1,1,1,1,0,31.3,30.9,28.0,30.9,31.4,20.0,22.0,22.0,21.0,22.0,6,872,79,3,-115,1092,752,752,412,1160,350,350,100,100,100,23.557368421052637,29.49631578947368,1.289442978301938,58590.0,4.89625,21.85,22.75,22.45,21.43,22.97,22.5,21.3,22.6,29.1,22.6,25.23,23.93,23.8,24.63,25.3,25.0,24.5,22.5,23.15,28.3,29.9,28.07,29.67,24.15,29.2,27.47,30.5,31.7,29.9,25.63,33.7,32.97,30.2,29.3,25.9,30.17,32.9,30.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75548.4641,6.305360118333333,1228,140,350,100
2020-08-14 17:10:45,18.7,20.8,21.0,20.8,24.9,1,1,1,1,0,31.5,30.9,28.1,30.8,31.3,20.0,22.0,22.0,21.0,22.0,7,873,80,4,-116,1092,752,752,412,1160,350,350,100,100,100,23.61157894736842,29.42473684210526,1.2860901242122857,58760.0,4.8895833333333325,22.05,22.9,22.6,21.57,22.97,22.4,21.37,22.8,28.9,22.6,25.07,24.07,23.9,24.77,25.7,25.0,24.3,22.5,23.15,28.55,30.0,28.07,29.6,24.15,29.2,27.27,30.3,31.2,29.9,25.5,33.57,33.03,30.23,29.3,25.7,30.13,32.7,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75570.6557,6.296629991666666,1228,140,350,100
2020-08-14 17:16:21,20.2,20.9,21.4,20.8,25.6,1,1,1,1,0,32.0,31.0,27.3,31.9,31.1,20.0,22.0,22.0,21.0,22.0,8,874,81,5,-117,1092,752,752,412,1160,350,350,100,100,100,23.771578947368422,29.502631578947366,1.2750746096930186,58880.0,4.901666666666666,22.25,23.15,22.9,21.97,23.07,22.7,21.47,22.8,29.1,22.7,25.2,24.13,23.97,25.1,25.9,25.0,24.3,22.7,23.25,28.55,30.17,28.27,29.9,24.15,29.4,27.27,30.5,31.2,29.9,25.57,33.77,33.03,30.4,29.3,25.7,30.17,32.7,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75076.39302,6.276960363333334,1228,140,350,100
2020-08-14 17:21:51,19.0,21.2,21.2,20.9,25.0,1,1,1,1,0,31.9,31.0,27.3,31.5,31.0,20.0,22.0,22.0,21.0,22.0,9,875,82,6,-118,1092,752,752,412,1160,350,350,100,100,100,23.789473684210527,29.51947368421052,1.278618598488852,59080.0,4.914999999999999,22.25,23.15,22.85,21.9,23.07,22.7,21.47,22.8,29.1,22.9,25.2,24.23,24.0,25.13,25.9,25.0,24.3,22.7,23.35,28.65,30.17,28.4,29.9,24.25,29.4,27.33,30.5,31.2,29.9,25.57,33.93,33.07,30.5,29.3,25.7,29.97,32.5,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75540.7868,6.275715825833334,1228,140,350,100
2020-08-14 17:27:20,19.0,20.8,20.9,21.2,24.9,1,1,1,1,0,31.7,31.1,26.8,32.0,31.0,20.0,22.0,22.0,21.0,22.0,10,876,83,7,-119,1092,752,752,412,1160,350,350,100,100,100,23.760526315789477,29.49052631578947,1.2654048496472667,58870.0,4.914583333333333,22.05,23.1,22.8,21.77,23.17,22.8,21.6,22.8,29.1,22.7,25.27,24.2,23.97,25.07,25.7,25.1,24.3,22.7,23.25,28.65,30.1,28.27,29.9,24.25,29.6,27.47,30.5,31.0,29.9,25.57,33.77,33.1,30.5,29.3,25.7,29.87,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74494.3835,6.251465429166666,1228,140,350,100
2020-08-14 17:32:49,19.4,20.8,21.0,21.2,25.1,1,1,1,1,0,31.6,31.3,27.0,31.9,30.9,20.0,22.0,22.0,21.0,22.0,11,877,84,8,-120,1092,752,752,412,1160,350,350,100,100,100,23.80894736842105,29.584210526315786,1.2649547364257594,58660.0,4.897083333333333,22.05,23.15,22.8,21.9,23.27,22.8,21.53,22.8,29.1,22.7,25.33,24.27,24.1,25.17,25.9,25.2,24.3,22.7,23.3,28.65,30.17,28.33,30.03,24.35,29.6,27.53,30.8,31.2,29.9,25.7,33.9,33.1,30.5,29.3,25.9,29.97,32.6,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74202.24484,6.195692847499999,1228,140,350,100
2020-08-14 17:38:20,20.2,21.8,21.2,21.4,25.5,1,1,1,1,0,32.1,31.3,27.5,32.5,31.0,20.0,22.0,22.0,21.0,22.0,12,878,85,9,-121,1092,752,752,412,1160,350,350,100,100,100,23.95105263157895,29.645263157894735,1.2606018115949482,58710.0,4.890416666666667,22.4,23.35,23.0,22.0,23.53,23.0,21.67,22.9,29.1,22.9,25.37,24.27,24.1,25.33,26.1,25.2,24.4,22.9,23.55,28.85,30.23,28.4,30.03,24.45,29.6,27.67,30.8,31.2,30.0,25.73,34.03,33.1,30.5,29.3,25.9,30.1,32.7,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74009.93236,6.175507383333334,1228,140,350,100
2020-08-14 17:43:48,19.2,21.9,21.2,21.4,25.0,1,1,1,1,0,31.8,31.3,27.6,32.4,31.0,20.0,22.0,22.0,21.0,22.0,13,879,86,10,-122,1092,752,752,412,1160,350,350,100,100,100,23.981052631578947,29.715789473684207,1.2564955412289258,59030.0,4.905833333333333,22.6,23.25,22.9,21.9,23.53,23.0,21.7,22.9,29.1,22.9,25.4,24.33,24.1,25.23,26.1,25.4,24.6,23.0,23.7,28.95,30.23,28.4,29.97,24.65,29.9,27.67,30.8,31.2,30.1,25.77,34.13,33.17,30.5,29.3,26.0,30.13,32.9,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74170.93179999999,6.174202673333333,1228,140,350,100
2020-08-14 17:49:17,19.1,22.1,21.3,21.4,25.1,1,1,1,1,0,31.7,31.5,27.7,32.2,31.0,20.0,22.0,22.0,21.0,22.0,14,880,87,11,-123,1092,752,752,412,1160,350,350,100,100,100,24.07421052631579,29.77315789473684,1.255410472224488,58910.0,4.914166666666667,22.7,23.45,23.0,22.0,23.53,23.0,21.77,23.1,29.3,23.1,25.5,24.5,24.13,25.43,26.1,25.4,24.6,23.0,23.8,29.15,30.4,28.4,30.03,24.65,29.9,27.83,30.8,31.2,30.1,25.83,34.2,33.17,30.67,29.3,26.1,30.23,32.9,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73956.23092,6.171965113333333,1228,140,350,100
2020-08-14 17:54:47,19.2,21.9,21.3,20.7,25.3,1,1,1,1,0,31.9,31.4,27.9,31.9,31.0,20.0,22.0,22.0,20.0,22.0,15,881,88,12,-124,1092,752,752,412,1160,350,350,100,100,100,23.975263157894737,29.679473684210524,1.2647569960635785,58750.0,4.9025,22.7,23.4,23.0,21.9,23.27,22.8,21.5,23.1,29.3,23.1,25.33,24.4,24.13,25.3,25.9,25.2,24.6,22.9,23.7,29.05,30.43,28.4,29.97,24.35,29.6,27.6,30.5,31.2,30.1,25.7,34.03,33.17,30.57,29.3,25.9,30.17,32.9,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74304.47352,6.177529351666667,1228,140,350,100
2020-08-14 18:00:18,19.1,21.8,19.4,20.5,25.1,1,1,1,1,0,31.7,31.3,27.6,32.0,31.0,20.0,22.0,22.0,20.0,22.0,16,882,89,13,-125,1092,752,752,412,1160,350,350,100,100,100,23.84894736842105,29.524210526315784,1.2861872113560522,58710.0,4.894166666666666,22.6,23.35,22.9,21.9,23.0,22.5,21.43,22.9,29.1,22.9,25.2,24.33,24.1,25.17,25.9,25.0,24.4,22.9,23.55,29.05,30.23,28.4,29.9,24.15,29.2,27.4,30.5,31.2,29.9,25.63,33.83,33.1,30.5,29.3,25.7,29.87,32.4,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75512.05118000001,6.242355195833333,1228,140,350,100
2020-08-14 18:05:47,19.2,21.3,17.0,20.5,25.1,1,1,1,1,0,31.3,30.8,27.8,31.7,31.0,20.0,22.0,22.0,20.0,22.0,17,883,90,14,-126,1092,752,752,412,1160,350,350,100,100,100,23.404736842105265,29.171578947368413,1.2638505089207315,58710.0,4.8925,21.7,22.9,22.75,21.6,22.37,22.1,21.17,21.9,29.1,21.7,25.13,23.37,22.7,25.5,26.3,25.0,24.0,22.3,23.1,28.05,29.73,28.27,29.93,23.75,28.7,27.07,30.3,31.0,28.8,25.57,33.13,32.43,30.5,29.3,25.7,29.43,32.0,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74200.66338,6.2380297733333325,1228,140,350,100
2020-08-14 18:11:17,27.9,20.8,23.5,29.1,27.2,0,1,1,0,0,33.1,31.9,28.3,32.0,31.3,21.0,21.0,21.0,21.0,21.0,-1,884,91,-1,-127,1092,752,752,412,1160,350,350,100,100,100,24.737894736842108,30.099999999999998,1.1304766351710178,58880.0,4.899583333333333,22.55,24.15,24.45,24.07,24.4,24.5,22.67,23.5,29.3,23.6,26.13,24.8,24.27,26.33,27.1,25.8,24.95,23.4,24.05,28.95,30.73,29.57,30.9,25.25,30.1,27.97,31.5,31.0,31.0,26.3,34.17,33.03,30.9,29.5,26.7,30.43,32.9,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66562.46428,5.865130319166667,1228,140,350,100
2020-08-14 18:16:45,23.8,20.8,26.3,29.8,29.4,1,1,1,0,0,34.6,33.9,29.3,31.4,32.5,21.0,21.0,21.0,21.0,21.0,1,885,92,-2,-128,1092,752,752,412,1160,350,350,100,100,100,26.867368421052635,31.565263157894737,1.289101738000525,58860.0,4.905833333333333,25.0,27.85,28.55,28.43,25.9,26.0,23.3,25.1,29.7,26.5,26.57,27.63,27.53,28.67,29.6,26.6,26.4,25.4,25.75,31.1,33.7,32.3,32.67,26.4,32.2,29.67,32.9,31.7,32.9,26.83,36.23,34.07,32.27,30.0,26.9,31.97,34.1,31.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75876.5283,5.934958024166667,1228,140,350,100
2020-08-14 18:22:15,18.1,19.1,19.1,30.1,25.0,1,1,1,0,0,32.6,32.1,27.5,30.7,31.9,20.0,21.0,21.0,21.0,21.0,2,886,93,-3,-129,1092,752,752,412,1160,350,350,100,100,100,25.023157894736844,30.93105263157895,1.2899421061727376,58760.0,4.900833333333333,22.55,24.55,24.05,22.27,25.47,25.4,22.43,23.1,29.3,23.1,25.97,25.87,25.43,27.0,27.3,26.4,26.05,24.3,24.9,29.3,31.5,29.67,30.5,26.75,33.2,30.23,33.4,32.6,30.6,26.23,35.27,34.07,32.13,30.7,26.5,31.47,32.7,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75796.99816,6.3197302691666675,1228,140,350,100
2020-08-14 18:27:43,17.6,18.1,19.8,20.9,22.8,1,1,1,1,0,31.3,30.9,26.9,30.8,31.7,20.0,21.0,21.0,21.0,21.0,3,887,94,1,-130,1092,752,752,412,1160,350,350,100,100,100,23.796315789473685,30.559473684210527,1.346166654300218,58870.0,4.901249999999999,21.05,22.4,22.1,20.57,24.3,23.7,22.0,23.1,29.5,22.0,26.07,24.3,23.87,24.37,24.6,26.2,25.35,23.4,23.25,27.75,29.8,28.13,29.37,27.05,32.7,30.17,33.1,32.6,30.6,26.43,35.13,33.77,31.83,30.5,26.5,30.63,33.9,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79248.83094,6.460242879166666,1228,140,350,100
2020-08-14 18:33:13,18.0,20.3,20.2,21.7,24.4,1,1,1,1,0,30.8,30.7,27.6,30.9,31.4,20.0,21.0,21.0,21.0,21.0,4,888,95,2,-131,1092,752,752,412,1160,350,350,100,100,100,23.431578947368422,29.485789473684207,1.2924514776611167,58700.0,4.89875,21.45,22.45,22.1,20.93,23.2,22.8,21.67,22.4,29.3,22.0,25.4,23.63,23.5,24.27,25.1,25.2,24.35,22.5,22.95,27.9,29.67,27.87,29.37,24.55,29.6,27.77,31.0,31.9,29.3,25.83,33.57,33.03,30.0,29.3,25.9,30.17,32.9,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75866.90174,6.463155528333333,1228,140,350,100
2020-08-14 18:38:43,18.7,19.9,20.4,21.2,24.7,1,1,1,1,0,31.6,30.7,26.5,31.5,31.1,20.0,21.0,21.0,21.0,21.0,5,889,96,3,-132,1092,752,752,412,1160,350,350,100,100,100,23.22105263157895,29.219473684210524,1.2662501307595078,59030.0,4.9054166666666665,21.2,22.5,22.3,21.23,22.63,22.1,21.13,22.1,28.8,22.0,24.93,23.6,23.43,24.5,25.3,24.8,23.9,22.1,22.65,27.85,29.67,27.8,29.43,23.95,29.2,27.27,30.3,31.5,29.3,25.5,33.33,32.87,30.07,29.3,25.5,30.0,32.0,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74746.74522,6.275568623333332,1228,140,350,100
2020-08-14 18:44:12,18.8,19.9,20.4,20.8,24.9,1,1,1,1,0,31.5,30.8,26.2,31.8,31.0,20.0,21.0,21.0,21.0,21.0,6,890,97,4,-133,1092,752,752,412,1160,350,350,100,100,100,23.262631578947367,29.178947368421053,1.2823968168554425,58540.0,4.89875,21.3,22.55,22.45,21.37,22.83,22.3,21.37,21.9,28.8,22.0,25.0,23.53,23.47,24.57,25.3,24.8,23.8,22.0,22.65,27.85,29.6,27.87,29.6,24.0,29.2,27.3,30.3,31.2,29.3,25.43,33.37,32.87,30.07,29.1,25.6,29.67,32.0,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75071.50966,6.242427286666666,1228,140,350,100
2020-08-14 18:49:41,19.2,20.0,20.4,20.9,24.9,1,1,1,1,0,31.4,30.6,26.2,31.0,30.9,20.0,21.0,21.0,21.0,21.0,7,891,98,5,-134,1092,752,752,412,1160,350,350,100,100,100,23.271578947368422,29.137894736842107,1.270235191938848,58710.0,4.885416666666666,21.3,22.6,22.45,21.57,22.73,22.3,21.3,21.9,28.7,22.0,25.0,23.53,23.5,24.73,25.5,24.8,23.7,22.0,22.55,27.85,29.73,28.0,29.67,23.95,29.2,27.13,30.3,31.0,29.0,25.43,33.33,32.8,30.13,29.1,25.5,29.53,32.0,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74575.50812,6.235292407499999,1228,140,350,100
2020-08-14 18:55:09,19.1,13.7,20.2,21.2,25.4,1,1,1,1,0,31.1,30.3,25.7,30.6,30.8,20.0,21.0,21.0,21.0,21.0,8,892,99,6,-135,1092,752,752,412,1160,350,350,100,100,100,23.15157894736842,29.019473684210528,1.2910397717264535,58970.0,4.903333333333333,20.7,22.75,22.55,21.57,22.67,22.3,21.17,21.6,28.7,22.0,24.93,23.53,23.53,24.83,25.7,24.7,23.3,21.5,21.85,27.9,29.73,28.0,29.83,23.85,29.3,27.1,30.3,30.8,29.3,25.3,33.4,32.73,30.23,29.1,25.3,29.13,30.8,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76132.61534,6.2795051441666665,1228,140,350,100
2020-08-14 19:00:36,19.1,18.7,20.5,21.0,25.5,1,1,1,1,0,31.0,30.3,26.3,31.0,30.9,20.0,21.0,21.0,21.0,21.0,9,893,100,7,-136,1092,752,752,412,1160,350,350,100,100,100,23.177894736842106,28.990000000000002,1.2371439850587125,58980.0,4.914583333333333,20.7,23.1,22.45,21.57,22.73,22.3,21.23,21.7,28.7,22.0,24.87,23.8,23.63,25.3,26.0,24.5,23.35,21.0,21.45,27.4,29.73,28.0,29.9,23.75,29.4,27.07,30.3,30.8,29.0,25.23,33.6,32.63,30.27,29.1,25.3,28.93,31.0,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72966.75224,6.212473649166666,1228,140,350,100
2020-08-14 19:06:09,19.4,22.3,21.2,18.3,25.6,1,1,1,1,0,31.7,31.0,27.8,30.6,31.0,20.0,21.0,21.0,21.0,21.0,10,894,101,8,-137,1092,752,752,412,1160,350,350,100,100,100,23.75842105263158,29.39157894736842,1.2695432079362432,58810.0,4.907916666666667,22.4,23.6,22.9,21.9,23.1,22.8,21.2,22.8,28.8,22.7,25.07,24.27,24.1,25.57,26.3,24.7,23.95,22.2,23.05,28.55,30.07,28.23,30.03,24.0,29.6,27.33,30.3,30.8,29.9,25.43,34.03,32.97,30.53,29.3,25.5,29.47,32.0,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74661.83606,6.151191179166666,1228,140,350,100
2020-08-14 19:11:37,19.6,22.7,21.4,17.2,25.6,1,1,1,1,0,31.6,31.6,28.3,30.2,31.0,20.0,21.0,21.0,21.0,21.0,11,895,102,9,-138,1092,752,752,412,1160,350,350,100,100,100,23.845789473684206,29.302105263157895,1.2288176143304061,58810.0,4.900833333333333,23.15,23.8,23.0,21.87,22.53,22.0,20.8,23.1,28.7,23.1,24.67,24.6,24.37,26.03,26.7,24.3,23.7,22.5,24.15,28.95,30.23,28.4,30.2,23.6,29.2,26.7,29.6,30.8,29.9,25.1,34.17,32.8,30.73,29.5,25.1,29.33,31.9,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72266.7639,6.122024998333334,1228,140,350,100
2020-08-14 19:17:06,19.5,23.2,21.0,22.2,25.7,1,1,1,1,0,32.4,31.5,28.5,30.9,31.3,20.0,21.0,21.0,21.0,21.0,12,896,103,10,-139,1092,752,752,412,1160,350,350,100,100,100,24.487368421052633,29.92210526315789,1.228577008642287,58870.0,4.903333333333333,23.5,24.2,23.3,22.33,23.87,23.6,22.13,23.5,28.8,23.5,25.6,24.83,24.57,26.33,27.1,25.0,24.6,23.4,25.1,29.45,30.43,28.73,30.37,24.85,30.6,27.83,31.0,31.0,30.3,25.77,34.6,33.23,31.03,29.8,25.9,29.9,32.7,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72326.3285,6.0247121833333335,1228,140,350,100
2020-08-14 19:22:35,19.1,21.7,20.5,22.6,23.8,1,1,1,1,0,32.0,31.3,28.0,31.4,31.3,20.0,20.0,21.0,21.0,21.0,13,897,104,11,-140,1092,752,752,412,1160,350,350,100,100,100,24.52263157894737,30.05473684210526,1.293995738799221,59040.0,4.912916666666666,23.45,23.85,23.2,22.13,23.87,23.9,22.43,23.5,28.8,23.3,25.93,24.67,24.27,25.93,26.3,25.6,25.25,24.5,25.05,29.3,30.37,28.67,30.17,25.0,30.6,28.57,31.5,31.2,29.9,26.17,34.3,33.33,30.93,29.5,26.5,30.5,33.4,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76397.50842,6.196826538333333,1228,140,350,100
2020-08-14 19:28:04,18.7,19.1,20.2,22.4,24.8,1,1,1,1,0,31.9,31.0,26.2,30.5,31.0,20.0,20.0,21.0,20.0,21.0,14,898,105,12,-141,1092,752,752,412,1160,350,350,100,100,100,23.67736842105263,29.507894736842104,1.3064477276836888,58760.0,4.908333333333333,21.25,23.0,22.8,21.7,23.33,23.2,22.07,21.8,28.7,22.2,25.6,24.07,23.67,25.43,25.9,25.2,24.05,22.9,23.0,28.0,29.97,28.27,29.97,24.45,30.1,28.13,31.0,31.2,29.3,25.97,33.73,33.0,30.63,29.3,26.1,29.63,32.0,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76766.86848,6.3818490375,1228,140,350,100
2020-08-14 19:33:33,19.5,17.6,20.3,22.4,25.0,1,1,1,1,0,31.8,30.9,26.3,30.4,30.9,20.0,20.0,21.0,20.0,21.0,15,899,106,13,-142,1092,752,752,412,1160,350,350,100,100,100,23.382105263157893,29.259999999999998,1.2633582420210492,58750.0,4.89625,20.3,22.75,22.7,21.77,23.23,23.0,21.9,21.2,28.4,21.9,25.5,23.8,23.43,25.43,26.1,25.0,23.55,22.0,22.3,27.05,29.67,28.17,29.9,24.35,29.9,27.93,31.0,31.2,29.0,25.9,33.5,32.87,30.5,29.1,25.9,29.3,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74222.29672,6.291215216666666,1228,140,350,100
2020-08-14 19:39:02,19.5,17.4,20.4,22.6,25.3,1,1,1,1,0,31.7,30.9,26.1,30.9,30.9,20.0,20.0,21.0,20.0,21.0,16,900,107,14,-143,1092,752,752,412,1160,350,350,100,100,100,23.487368421052633,29.31,1.2781093650792248,58970.0,4.904999999999999,20.5,22.75,22.8,21.83,23.43,23.2,22.0,21.4,28.7,22.0,25.6,23.77,23.53,25.4,26.1,25.2,23.75,22.0,22.3,27.05,29.6,28.23,29.9,24.55,29.9,27.93,31.1,31.0,29.0,25.9,33.5,32.87,30.6,29.1,26.1,29.33,31.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75370.10926,6.233016915833333,1228,140,350,100
2020-08-14 19:44:30,19.5,17.9,20.4,21.6,25.1,1,1,1,1,0,31.8,30.5,26.1,31.5,30.9,20.0,20.0,21.0,20.0,21.0,17,901,108,15,-144,1092,752,752,412,1160,350,350,100,100,100,23.32315789473684,29.194210526315786,1.2605836801954509,59040.0,4.917083333333333,20.55,22.65,22.7,21.83,23.1,22.7,21.6,21.4,28.7,22.0,25.33,23.6,23.53,25.1,25.9,25.0,23.5,21.8,22.15,27.2,29.6,28.2,29.9,24.25,29.5,27.63,30.8,31.0,29.0,25.67,33.43,32.87,30.47,29.1,25.7,29.3,31.5,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74424.86048,6.241457072499999,1228,140,350,100
2020-08-14 19:49:58,17.4,17.6,27.5,19.9,22.4,1,1,0,1,0,31.3,30.3,27.0,31.1,30.8,19.0,19.0,19.0,19.0,19.0,18,902,-1,16,-145,1092,752,752,412,1160,350,350,100,100,100,23.20736842105263,29.04473684210526,1.2870695693870369,58710.0,4.90625,20.95,22.45,22.4,21.4,22.4,22.2,21.2,22.6,28.0,23.1,25.13,24.4,24.13,23.73,24.4,24.7,23.6,22.0,22.15,27.4,29.6,27.9,29.53,23.75,29.0,26.87,30.3,30.8,30.3,25.43,33.8,33.27,29.63,28.9,25.5,28.67,31.7,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75563.85442,6.2495297875,1228,140,350,100
2020-08-14 19:55:28,18.3,18.3,27.7,19.2,23.5,1,1,0,1,0,31.9,31.3,28.9,31.9,30.9,19.0,19.0,19.0,19.0,19.0,19,903,-2,17,-146,1092,752,752,412,1160,350,350,100,100,100,23.385263157894734,29.14421052631579,1.2669046701622377,58760.0,4.894583333333333,20.7,21.95,22.75,21.57,21.33,21.5,20.57,22.8,28.7,22.4,25.4,25.9,23.7,25.2,26.7,24.5,23.7,22.0,22.95,27.4,29.8,28.13,30.07,23.1,28.3,26.27,30.1,30.8,31.3,25.57,34.1,32.6,30.63,29.1,25.5,29.4,31.3,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74443.31842,6.250298868333333,1228,140,350,100
2020-08-14 20:00:55,18.3,18.4,28.1,19.1,23.7,1,1,0,1,0,31.8,31.5,29.4,32.1,30.9,19.0,19.0,19.0,19.0,19.0,20,904,-3,18,-147,1092,752,752,412,1160,350,350,100,100,100,23.48157894736842,29.17105263157895,1.2570499363839984,58810.0,4.89875,20.7,21.95,22.9,21.63,21.03,21.3,20.37,22.8,28.7,22.4,25.37,26.4,23.87,26.13,27.3,24.3,23.7,22.0,23.3,27.45,30.07,28.27,30.13,22.75,27.9,25.97,29.8,30.8,31.5,25.57,34.23,32.57,31.07,29.3,25.5,29.6,31.3,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73927.10676,6.182101049166666,1228,140,350,100
2020-08-14 20:06:24,18.4,18.5,28.4,19.0,23.7,1,1,0,1,0,32.1,31.5,29.8,32.4,31.0,19.0,19.0,19.0,19.0,19.0,21,905,-4,19,-148,1092,752,752,412,1160,350,350,100,100,100,23.618947368421054,29.24,1.2566929358738872,58810.0,4.900833333333333,20.9,22.1,23.05,21.8,21.17,21.3,20.37,22.8,28.8,22.6,25.5,26.67,23.97,26.53,27.5,24.5,23.8,22.0,23.4,27.5,30.17,28.5,30.27,22.75,27.9,25.93,29.8,30.8,31.5,25.7,34.4,32.57,31.3,29.3,25.7,29.6,31.3,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73906.11156,6.159717429999999,1228,140,350,100
2020-08-14 20:11:53,18.5,18.5,28.5,19.2,23.9,1,1,0,1,0,32.0,31.7,30.0,32.4,31.0,19.0,19.0,19.0,19.0,19.0,22,906,-5,20,-149,1092,752,752,412,1160,350,350,100,100,100,23.734210526315792,29.311578947368425,1.2585164895602488,59030.0,4.91,20.9,22.2,23.25,21.9,21.27,21.5,20.53,22.9,28.8,22.6,25.53,26.7,24.17,26.8,27.7,24.5,23.95,22.2,23.55,27.65,30.2,28.5,30.33,22.85,27.9,25.9,30.1,30.8,31.5,25.7,34.43,32.67,31.53,29.5,25.7,29.63,31.3,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74290.22838,6.1748474975,1228,140,350,100
2020-08-14 20:17:21,18.5,18.5,28.7,19.4,23.9,1,1,0,1,0,32.4,31.7,30.2,32.2,31.1,19.0,19.0,19.0,19.0,19.0,23,907,-6,21,-150,1092,752,752,412,1160,350,350,100,100,100,23.74736842105263,29.3321052631579,1.2619787855346283,58710.0,4.905833333333333,20.9,22.2,23.25,21.83,21.2,21.3,20.43,22.9,28.8,22.6,25.57,26.83,24.17,26.87,27.9,24.5,24.2,22.2,23.55,27.6,30.3,28.57,30.33,22.85,27.9,25.9,30.1,30.8,31.7,25.7,34.43,32.67,31.53,29.5,25.7,29.73,31.3,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74090.7745,6.182541786666666,1228,140,350,100
2020-08-14 20:22:47,18.7,18.5,28.8,19.1,23.8,1,1,0,1,0,32.1,31.8,30.3,32.0,31.1,19.0,19.0,19.0,19.0,19.0,24,908,-7,22,-151,1092,752,752,412,1160,350,350,100,100,100,23.790526315789474,29.389999999999997,1.256921738122342,59040.0,4.90625,20.95,22.3,23.35,21.9,21.2,21.3,20.5,23.1,28.8,22.6,25.63,26.87,24.2,26.97,27.9,24.5,24.2,22.2,23.55,27.7,30.43,28.67,30.5,22.85,27.9,25.9,30.1,30.8,31.7,25.7,34.63,32.67,31.6,29.8,25.7,29.73,31.3,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74208.65942,6.179143079999999,1228,140,350,100
2020-08-14 20:28:16,18.5,18.5,28.8,19.4,23.9,1,1,0,1,0,32.1,31.7,30.4,32.1,31.3,19.0,19.0,19.0,19.0,19.0,25,909,-8,23,-152,1092,752,752,412,1160,350,350,100,100,100,23.848947368421054,29.451052631578943,1.2567888612876097,58980.0,4.9174999999999995,20.95,22.3,23.35,21.9,21.3,21.5,20.57,23.1,28.8,22.6,25.67,26.97,24.3,27.07,27.9,24.7,24.4,22.2,23.55,27.7,30.43,28.67,30.43,22.95,28.1,26.0,30.1,31.0,31.7,25.9,34.63,32.67,31.73,29.8,25.7,29.73,31.5,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74125.40704,6.1805861024999995,1228,140,350,100
2020-08-14 20:33:45,18.8,18.5,28.9,19.2,24.1,1,1,0,1,0,32.0,32.0,30.4,32.4,31.3,19.0,19.0,19.0,19.0,19.0,26,910,-9,24,-153,1092,752,752,412,1160,350,350,100,100,100,23.857368421052634,29.44105263157895,1.2568569455072653,58930.0,4.912916666666666,20.95,22.3,23.35,21.9,21.23,21.5,20.57,23.1,28.8,22.6,25.7,27.0,24.37,27.07,28.1,24.7,24.3,22.2,23.55,27.7,30.43,28.73,30.5,22.85,28.1,25.97,30.1,31.0,31.7,25.9,34.63,32.67,31.7,29.8,25.7,29.67,31.5,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74066.5798,6.1746661183333345,1228,140,350,100
2020-08-14 20:39:15,18.7,18.5,28.9,19.2,24.1,1,1,0,1,0,32.5,32.0,30.4,32.6,31.3,19.0,19.0,19.0,19.0,19.0,27,911,-10,25,-154,1092,752,752,412,1160,350,350,100,100,100,23.863157894736844,29.43421052631579,1.2589398687307216,58820.0,4.90625,20.95,22.3,23.35,21.97,21.2,21.5,20.5,23.1,28.8,22.6,25.73,27.07,24.3,27.13,28.1,24.7,24.35,22.2,23.55,27.7,30.5,28.73,30.5,22.85,27.9,25.93,30.1,31.0,31.7,25.9,34.63,32.67,31.77,29.8,25.7,29.77,31.3,30.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74050.84307999999,6.171559286666666,1228,140,350,100
2020-08-14 20:44:45,18.8,18.7,28.9,19.5,24.1,1,1,0,1,0,32.6,31.8,30.5,32.4,31.3,19.0,19.0,19.0,19.0,19.0,28,912,-11,26,-155,1092,752,752,412,1160,350,350,100,100,100,23.902105263157893,29.497368421052634,1.2585395864550029,58860.0,4.903333333333333,21.05,22.35,23.45,21.97,21.3,21.5,20.6,23.1,28.8,22.7,25.73,27.07,24.37,27.2,28.1,24.7,24.3,22.2,23.65,27.7,30.47,28.77,30.5,22.95,28.1,26.0,30.1,31.0,31.7,25.9,34.63,32.73,31.83,30.0,25.9,29.9,31.5,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74077.64006,6.1720201308333325,1228,140,350,100
2020-08-14 20:50:14,19.0,18.7,28.9,19.4,24.2,1,1,0,1,0,32.5,31.8,30.5,32.6,31.4,19.0,19.0,19.0,19.0,19.0,29,913,-12,27,-156,1092,752,752,412,1160,350,350,100,100,100,23.89842105263158,29.50473684210526,1.256196140026175,58980.0,4.91,21.05,22.35,23.45,22.07,21.3,21.5,20.57,23.1,28.8,22.7,25.73,27.03,24.37,27.2,28.1,24.7,24.3,22.2,23.55,27.8,30.5,28.8,30.57,22.9,28.1,26.0,30.1,31.0,31.8,25.9,34.63,32.73,31.83,30.0,25.7,29.93,31.4,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74090.44834,6.17367035,1228,140,350,100
2020-08-14 20:55:42,18.4,18.7,28.9,19.2,24.1,1,1,0,1,0,32.5,31.7,30.5,32.7,31.3,19.0,19.0,19.0,19.0,19.0,30,914,-13,28,-157,1092,752,752,412,1160,350,350,100,100,100,23.870526315789473,29.49473684210526,1.263019840602526,58980.0,4.914999999999999,20.95,22.3,23.35,21.83,21.3,21.5,20.5,23.1,28.8,22.7,25.73,27.13,24.4,27.2,27.9,24.6,24.4,22.2,23.65,27.7,30.43,28.7,30.5,22.85,28.1,25.93,30.1,31.0,32.0,25.9,34.73,32.73,31.83,30.0,25.7,29.87,31.5,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74492.9102,6.190973272499999,1228,140,350,100
2020-08-14 21:01:12,18.3,17.9,28.7,19.4,23.9,1,1,0,1,0,32.2,31.6,30.4,32.2,31.3,19.0,19.0,19.0,19.0,19.0,31,915,-14,29,-158,1092,752,752,412,1160,350,350,100,100,100,23.757894736842108,29.386315789473684,1.2709331056170017,58880.0,4.910833333333333,20.6,22.05,23.15,21.73,21.27,21.5,20.5,23.1,28.8,22.6,25.7,26.93,24.17,27.1,27.9,24.5,24.3,22.0,23.5,27.5,30.33,28.6,30.33,22.85,27.9,26.0,30.1,31.0,31.7,25.9,34.53,32.67,31.77,29.8,25.7,29.73,31.3,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74832.54126,6.2218938108333335,1228,140,350,100
2020-08-14 21:06:42,18.3,18.0,28.7,19.2,23.8,1,1,0,1,0,32.2,31.5,30.4,32.1,31.1,19.0,19.0,19.0,19.0,19.0,32,916,-15,30,-159,1092,752,752,412,1160,350,350,100,100,100,23.644736842105264,29.297894736842103,1.2656098492077654,59030.0,4.912916666666666,20.6,22.05,23.1,21.63,21.1,21.3,20.43,22.9,28.8,22.4,25.57,26.73,23.97,27.07,27.7,24.5,24.1,22.0,23.3,27.4,30.27,28.5,30.27,22.75,27.9,25.9,29.8,30.8,31.5,25.83,34.43,32.6,31.67,29.8,25.7,29.67,31.3,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74708.9494,6.230895444166667,1228,140,350,100
2020-08-14 21:12:10,18.4,17.7,28.7,19.1,23.9,1,1,0,1,0,32.0,31.4,30.3,32.1,31.1,19.0,19.0,19.0,19.0,19.0,33,917,-16,31,-160,1092,752,752,412,1160,350,350,100,100,100,23.616315789473685,29.24210526315789,1.266655422223358,58710.0,4.905833333333333,20.5,21.95,23.05,21.7,21.13,21.3,20.4,22.9,28.8,22.4,25.7,26.6,23.9,27.03,27.7,24.5,24.1,21.8,23.25,27.2,30.27,28.5,30.37,22.65,27.9,25.9,29.8,30.8,31.5,25.77,34.37,32.5,31.67,29.8,25.5,29.6,31.0,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74365.33984,6.211428718333334,1228,140,350,100
2020-08-14 21:17:39,18.3,17.9,28.5,19.2,23.7,1,1,0,1,0,32.4,31.4,30.2,32.0,31.1,19.0,19.0,19.0,19.0,19.0,34,918,-17,32,-161,1092,752,752,412,1160,350,350,100,100,100,23.564210526315787,29.213157894736838,1.2676310013412668,58700.0,4.892083333333333,20.5,21.85,23.0,21.63,21.03,21.3,20.43,22.8,28.7,22.3,25.6,26.63,23.9,27.0,27.7,24.3,24.05,21.8,23.2,27.2,30.13,28.43,30.27,22.65,27.8,25.77,29.8,30.8,31.3,25.7,34.37,32.6,31.53,29.8,25.5,29.6,31.3,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74409.93978,6.198969984166666,1228,140,350,100
2020-08-14 21:23:08,18.3,17.9,28.4,19.2,23.7,1,1,0,1,0,32.1,31.4,29.8,32.2,31.1,19.0,19.0,19.0,19.0,19.0,35,919,-18,33,-162,1092,752,752,412,1160,350,350,100,100,100,23.50736842105263,29.162631578947366,1.2661465968922139,58970.0,4.902916666666666,20.5,21.85,22.95,21.5,20.97,21.1,20.33,22.8,28.7,22.2,25.5,26.5,23.87,26.87,27.7,24.3,24.05,21.8,23.15,27.2,30.07,28.33,30.2,22.65,27.7,25.7,29.7,30.8,31.3,25.7,34.27,32.47,31.5,29.8,25.5,29.77,31.3,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74664.66482,6.211441858333334,1228,140,350,100
2020-08-14 21:28:42,23.7,22.9,19.8,21.0,26.8,0,1,1,0,0,32.1,31.7,28.1,30.7,31.4,21.0,21.0,21.0,21.0,21.0,-1,920,1,-1,-163,1092,752,752,412,1160,350,350,100,100,100,24.048421052631582,29.55052631578947,1.226973488936001,58860.0,4.909583333333333,22.25,23.2,23.45,22.37,22.7,22.5,21.17,23.1,27.8,23.6,25.23,26.1,24.67,26.43,28.3,24.3,24.0,22.2,23.55,28.5,30.77,28.87,30.73,23.75,29.2,26.63,30.1,30.8,30.3,25.57,34.53,33.3,31.27,29.8,25.3,29.77,32.1,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72219.65956,6.1201801825,1228,140,350,100
2020-08-14 21:34:11,24.5,21.6,22.4,27.6,29.0,1,1,1,0,0,33.9,33.0,29.5,31.0,32.0,21.0,21.0,21.0,21.0,21.0,1,921,2,-2,-164,1092,752,752,412,1160,350,350,100,100,100,26.04842105263158,30.94526315789474,1.356209654365028,58910.0,4.907083333333333,25.0,26.95,27.8,27.93,24.67,24.8,22.57,24.2,28.2,25.1,25.9,26.1,26.33,28.37,29.4,25.8,25.65,24.9,25.25,30.55,33.07,31.83,32.2,25.65,31.7,29.1,32.4,31.2,30.3,26.3,35.43,33.87,32.4,30.5,26.3,31.03,33.4,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79894.31074,6.338082095833332,1228,140,350,100
2020-08-14 21:39:38,18.3,20.0,21.7,28.9,25.3,1,1,1,0,0,32.9,32.1,27.8,30.3,31.7,20.0,21.0,21.0,21.0,21.0,2,922,3,-3,-165,1092,752,752,412,1160,350,350,100,100,100,24.45842105263158,30.24631578947368,1.2567678831330817,58710.0,4.900833333333333,22.1,24.15,23.95,22.27,24.67,24.8,21.8,22.2,28.7,22.6,24.73,25.17,25.17,27.4,28.1,25.4,24.8,22.9,23.8,28.85,31.23,29.53,30.53,25.85,32.2,29.13,31.9,31.7,29.9,25.43,34.6,33.33,32.03,30.5,25.7,30.6,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73784.84242,6.403298048333333,1228,140,350,100
2020-08-14 21:45:08,18.0,16.9,19.9,29.4,23.9,1,1,1,0,0,31.6,31.3,26.7,30.2,31.5,20.0,20.0,21.0,21.0,21.0,3,923,4,-4,-166,1092,752,752,412,1160,350,350,100,100,100,24.016315789473683,30.114210526315794,1.318694167493736,58860.0,4.89875,21.3,23.0,22.45,20.9,25.0,24.7,21.7,22.2,28.2,22.0,25.23,24.47,23.93,26.03,26.1,25.8,25.5,23.8,24.0,27.75,30.2,28.37,29.87,26.25,32.4,29.43,32.4,31.9,29.9,25.6,34.63,33.43,31.67,30.2,25.9,30.6,31.8,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77618.3387,6.30846588,1228,140,350,100
2020-08-14 21:50:38,17.9,16.6,19.5,20.0,22.7,1,1,1,1,0,30.6,30.2,27.5,29.6,31.3,20.0,20.0,21.0,21.0,21.0,4,924,5,1,-167,1092,752,752,412,1160,350,350,100,100,100,22.847894736842107,29.31421052631579,1.341179720505739,59040.0,4.9125,19.7,21.4,21.65,20.5,23.1,22.5,21.13,21.9,28.2,21.0,25.27,23.07,22.77,23.77,24.2,25.6,24.3,22.2,21.85,26.35,28.93,27.53,29.03,25.0,30.4,28.43,31.9,31.9,29.0,25.7,33.1,33.17,29.93,29.5,25.7,29.47,32.4,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79183.2507,6.533399558333333,1228,140,350,100
2020-08-14 21:56:10,18.4,17.3,20.0,20.7,24.3,1,1,1,1,0,31.4,30.6,25.7,30.3,31.0,20.0,20.0,21.0,21.0,21.0,5,925,6,2,-168,1092,752,752,412,1160,350,350,100,100,100,22.73263157894737,28.724736842105262,1.2616688135036065,59150.0,4.924583333333333,20.0,21.95,22.0,21.1,22.2,22.0,21.07,21.1,28.2,21.4,24.87,23.1,22.73,24.3,25.0,24.5,23.05,21.5,21.85,26.4,29.17,27.67,29.37,23.75,29.0,27.07,29.8,31.2,28.6,25.17,32.9,32.57,29.8,29.1,25.3,29.07,30.7,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74627.71032,6.408790042499999,1228,140,350,100
2020-08-14 22:01:42,18.7,17.7,20.2,22.1,24.4,1,1,1,1,0,31.6,30.7,26.1,29.8,30.8,20.0,20.0,21.0,21.0,21.0,6,926,7,3,-169,1092,752,752,412,1160,350,350,100,100,100,22.952631578947365,28.82473684210526,1.2603453447592599,58820.0,4.915416666666666,20.1,22.1,22.3,21.23,22.77,22.5,21.53,21.1,28.2,21.5,25.13,23.27,22.9,24.67,25.1,24.7,23.15,21.7,22.15,26.5,29.13,27.8,29.53,24.0,29.4,27.37,30.3,30.8,28.6,25.4,32.97,32.57,30.07,28.9,25.5,28.93,30.8,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74133.51318000001,6.198384312500001,1228,140,350,100
2020-08-14 22:07:11,19.4,17.7,20.3,22.4,24.8,1,1,1,1,0,31.6,30.8,26.1,30.4,30.8,20.0,20.0,21.0,21.0,21.0,7,927,8,4,-170,1092,752,752,412,1160,350,350,100,100,100,23.183684210526312,28.996842105263156,1.2527621947020806,58750.0,4.89875,20.3,22.45,22.45,21.47,23.0,22.8,21.7,21.2,28.2,21.9,25.27,23.53,23.2,24.97,25.7,24.8,23.45,21.8,22.3,26.75,29.2,27.83,29.67,24.15,29.6,27.57,30.8,30.8,29.0,25.5,33.07,32.57,30.3,29.1,25.7,29.0,31.0,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73599.77894,6.155553838333333,1228,140,350,100
2020-08-14 22:12:40,19.5,17.7,20.2,22.7,25.0,1,1,1,1,0,31.8,30.6,26.1,31.0,30.8,20.0,20.0,21.0,21.0,21.0,8,928,9,5,-171,1092,752,752,412,1160,350,350,100,100,100,23.329473684210523,29.11736842105264,1.2561755458970039,58800.0,4.897916666666666,20.45,22.55,22.55,21.5,23.27,23.0,21.8,21.3,28.4,22.0,25.37,23.67,23.4,25.2,25.8,25.0,23.55,22.0,22.45,26.85,29.37,28.0,29.73,24.35,29.9,27.8,30.8,30.8,29.0,25.7,33.27,32.73,30.3,29.1,25.8,29.03,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73863.12210000001,6.144287543333334,1228,140,350,100
2020-08-14 22:18:09,14.7,18.1,20.0,23.1,24.1,1,1,1,1,0,30.7,30.5,26.1,31.5,30.8,20.0,20.0,21.0,21.0,21.0,9,929,10,6,-172,1092,752,752,412,1160,350,350,100,100,100,23.24473684210526,29.14842105263158,1.272522966446425,58750.0,4.897916666666666,20.35,21.85,21.9,20.87,23.47,23.0,21.9,21.4,28.7,21.9,25.43,23.5,23.33,25.1,25.7,25.2,23.6,22.0,22.45,26.85,29.17,27.73,29.53,24.55,29.9,27.83,31.0,30.8,28.8,25.83,33.17,32.73,30.23,29.1,25.9,29.27,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74760.72428,6.192660265833333,1228,140,350,100
2020-08-14 22:23:40,15.9,18.1,20.3,21.6,23.2,1,1,1,1,0,30.0,30.4,26.5,29.9,30.7,20.0,20.0,21.0,21.0,21.0,10,930,11,7,-173,1092,752,752,412,1160,350,350,100,100,100,23.08578947368421,29.055263157894736,1.2418578141381575,58760.0,4.89625,20.05,21.0,21.3,20.17,23.2,23.0,21.77,21.9,28.7,21.4,25.4,23.43,23.13,24.63,26.1,25.2,23.8,22.0,22.45,26.85,28.77,26.93,29.07,24.3,29.4,27.63,31.0,31.0,29.0,25.83,33.33,32.73,29.97,28.9,25.9,29.37,32.2,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72971.56516,6.1555120599999995,1228,140,350,100
2020-08-14 22:29:10,22.1,18.7,21.0,21.8,26.3,1,1,1,1,0,31.1,31.1,26.7,30.7,31.0,20.0,20.0,21.0,21.0,21.0,11,931,12,8,-174,1092,752,752,412,1160,350,350,100,100,100,23.672631578947367,29.42315789473684,1.2268166324897565,58750.0,4.89625,20.9,22.55,23.25,22.9,23.1,22.7,21.6,22.1,28.7,22.2,25.37,24.03,23.9,25.63,27.1,25.1,23.8,22.0,22.85,27.35,29.9,28.57,30.9,24.35,29.2,27.4,30.6,31.0,29.4,25.7,33.87,32.97,30.57,29.3,25.9,29.63,32.1,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72075.47716000001,6.043626763333333,1228,140,350,100
2020-08-14 22:34:42,24.4,18.8,21.2,21.6,26.9,1,1,1,1,0,32.5,31.6,27.5,30.5,31.1,20.0,20.0,21.0,21.0,21.0,12,932,13,9,-175,1092,752,752,412,1160,350,350,100,100,100,24.16842105263158,29.591052631578943,1.2656317424619394,58870.0,4.900833333333333,21.85,24.0,24.9,24.83,23.07,22.7,21.67,22.2,28.7,23.1,25.27,24.4,24.63,26.53,27.5,25.1,23.9,22.2,22.65,28.05,30.63,29.57,31.13,24.25,29.4,27.5,30.5,31.0,29.4,25.63,33.9,33.13,31.1,29.8,25.7,29.67,32.0,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74507.74068,6.107634076666667,1228,140,350,100
2020-08-14 22:40:10,19.0,18.3,20.5,20.3,25.0,1,1,1,1,0,31.3,30.9,26.3,30.8,31.0,20.0,20.0,21.0,20.0,21.0,13,933,14,10,-176,1092,752,752,412,1160,350,350,100,100,100,23.39894736842105,29.141052631578944,1.2538094794214438,58860.0,4.9054166666666665,21.1,22.55,23.1,22.1,22.43,22.0,21.07,21.9,28.7,22.2,24.93,23.9,23.87,25.73,26.5,24.8,23.5,21.8,22.4,27.5,29.77,28.6,30.07,23.75,28.7,26.9,30.1,31.0,29.3,25.43,33.4,32.8,30.63,29.8,25.5,29.23,31.5,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73799.22596,6.179456943333332,1228,140,350,100
2020-08-14 22:45:42,18.1,18.4,20.5,20.0,25.1,1,1,1,1,0,31.4,30.8,26.0,30.6,30.9,20.0,20.0,21.0,20.0,21.0,14,934,15,11,-177,1092,752,752,412,1160,350,350,100,100,100,23.15421052631579,28.855263157894736,1.265519884698746,58640.0,4.895833333333333,20.95,22.7,23.05,22.03,22.13,21.8,20.93,21.6,28.4,22.0,24.6,23.57,23.67,25.3,26.1,24.5,23.2,21.5,21.9,27.3,29.67,28.27,29.73,23.45,28.6,26.7,29.6,30.8,28.8,25.1,33.17,32.67,30.33,29.5,25.1,28.93,31.3,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74210.08604,6.167054666666665,1228,140,350,100
2020-08-14 22:51:10,19.2,19.1,20.5,20.0,25.1,1,1,1,1,0,31.1,30.6,26.1,30.2,30.8,20.0,20.0,21.0,20.0,21.0,15,935,16,12,-178,1092,752,752,412,1160,350,350,100,100,100,23.002105263157894,28.769473684210528,1.2671018181911984,58750.0,4.891249999999999,20.95,22.45,22.55,21.5,22.17,21.8,20.83,21.6,28.4,21.9,24.47,23.3,23.4,24.87,25.9,24.3,23.15,21.5,22.0,27.3,29.47,28.0,29.67,23.35,28.6,26.63,29.6,30.5,28.6,25.03,33.1,32.6,30.13,29.3,25.1,28.87,31.3,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74442.23182,6.1938465775000004,1228,140,350,100
2020-08-14 22:56:39,19.2,19.4,20.4,20.4,24.9,1,1,1,1,0,31.1,30.6,26.1,30.9,30.7,20.0,20.0,21.0,20.0,21.0,16,936,17,13,-179,1092,752,752,412,1160,350,350,100,100,100,22.939999999999998,28.70421052631579,1.2618490591019054,58860.0,4.900416666666667,20.9,22.25,22.35,21.27,22.3,21.8,20.9,21.6,28.2,21.9,24.53,23.13,23.2,24.73,25.7,24.4,23.15,21.5,22.05,27.1,29.2,27.8,29.53,23.35,28.6,26.63,29.6,30.5,28.6,25.03,33.0,32.47,30.07,29.1,25.1,28.9,31.3,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74272.43562,6.196444476666667,1228,140,350,100
2020-08-14 23:02:08,20.0,19.4,20.4,20.5,25.0,1,1,1,1,0,30.9,30.3,26.1,30.6,30.6,20.0,20.0,21.0,20.0,21.0,17,937,18,14,-180,1092,752,752,412,1160,350,350,100,100,100,23.007894736842104,28.732105263157894,1.254567839352483,58770.0,4.901249999999999,20.9,22.45,22.45,21.4,22.27,22.0,21.03,21.6,28.2,21.9,24.6,23.23,23.27,24.8,25.5,24.5,23.2,21.7,22.15,27.3,29.43,27.8,29.47,23.55,28.6,26.67,29.6,30.4,28.8,25.03,33.1,32.53,29.9,28.9,25.1,29.0,31.3,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73730.95191999999,6.166807814166667,1228,140,350,100
