Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-14 23:07:42,20.4,20.2,28.1,22.2,24.8,1,1,0,1,0,31.9,31.5,28.3,32.0,30.8,21.0,21.0,21.0,21.0,21.0,18,938,-1,15,-181,1092,752,752,412,1160,350,350,100,100,100,23.96,29.372631578947363,1.1939655365403863,59080.0,4.910416666666666,21.9,23.15,23.1,22.03,23.33,23.2,21.83,23.1,28.7,23.6,25.33,24.9,24.57,25.1,26.3,25.0,24.15,22.7,23.25,28.25,30.0,28.33,29.9,24.35,29.4,27.2,30.5,30.5,30.6,25.43,34.13,33.03,30.13,28.9,25.9,29.5,32.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70539.48389999999,6.011268159166666,1228,140,350,100
2020-08-14 23:13:11,21.4,20.4,28.4,22.1,25.1,1,1,0,1,0,33.1,32.2,30.0,33.1,31.4,21.0,21.0,21.0,21.0,21.0,19,939,-2,16,-182,1092,752,752,412,1160,350,350,100,100,100,24.90842105263158,30.290526315789474,1.199703059866922,58610.0,4.90375,22.2,23.4,24.15,23.27,23.77,23.7,22.27,24.4,29.5,23.8,26.27,27.2,25.23,26.6,28.1,25.8,25.45,23.4,24.75,28.8,30.87,29.23,30.9,24.9,30.1,28.0,31.7,31.2,32.5,26.23,35.27,33.33,31.73,29.5,26.7,30.53,32.4,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70314.59634,5.868920009999998,1228,140,350,100
2020-08-14 23:18:41,18.7,20.4,29.0,22.4,24.3,1,1,0,1,0,33.0,32.2,30.7,33.8,31.5,20.0,21.0,21.0,21.0,21.0,20,940,-3,17,-183,1092,752,752,412,1160,350,350,100,100,100,25.044210526315787,30.542631578947372,1.2343878352730708,58650.0,4.885833333333333,22.35,23.35,23.9,22.37,24.0,23.7,22.33,24.8,29.7,23.8,26.67,27.6,25.1,27.27,27.9,26.4,25.85,23.8,24.95,28.95,31.23,29.23,30.57,25.3,30.3,28.3,31.9,31.7,32.7,26.7,35.47,33.53,32.03,29.8,27.0,31.0,32.7,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72396.84654,5.94631012,1228,140,350,100
2020-08-14 23:24:09,18.8,18.3,28.9,22.2,23.6,1,1,0,1,0,32.1,32.0,30.9,32.6,31.4,20.0,20.0,21.0,21.0,21.0,21,941,-4,18,-184,1092,752,752,412,1160,350,350,100,100,100,24.646842105263158,30.336842105263152,1.2574348246264229,58910.0,4.898333333333333,21.4,22.65,23.0,21.4,23.47,23.6,22.13,24.8,30.0,22.9,26.53,27.6,24.63,26.93,27.5,26.4,25.55,23.3,24.5,28.3,30.7,28.6,30.17,25.0,30.1,28.13,31.9,31.9,32.4,26.83,35.4,33.37,31.77,29.8,27.1,31.13,32.4,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74075.48552,6.103013835833332,1228,140,350,100
2020-08-14 23:29:38,18.4,17.9,28.3,19.4,23.3,1,1,0,1,0,32.4,31.8,30.4,32.0,31.3,20.0,20.0,21.0,20.0,21.0,22,942,-5,19,-185,1092,752,752,412,1160,350,350,100,100,100,24.096842105263157,29.959473684210522,1.267719427036766,58540.0,4.89375,20.7,21.9,22.65,21.03,22.47,22.5,21.3,24.2,29.7,22.4,26.2,27.2,24.07,26.57,27.1,25.6,25.45,22.9,23.9,27.65,30.2,28.27,30.03,24.25,29.4,27.43,31.5,31.9,32.0,26.5,35.1,33.17,31.53,29.8,26.4,30.7,32.2,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74212.29526,6.178657532499999,1228,140,350,100
2020-08-14 23:35:06,18.5,18.3,28.4,20.3,23.9,1,1,0,1,0,32.5,31.8,30.4,32.0,31.1,20.0,20.0,21.0,20.0,21.0,23,943,-6,20,-186,1092,752,752,412,1160,350,350,100,100,100,23.990526315789474,29.79789473684211,1.258931680602493,58990.0,4.897083333333333,20.6,22.05,22.9,21.53,21.97,22.1,21.07,23.7,29.5,22.4,26.2,27.07,24.1,26.73,27.7,25.2,24.85,22.5,23.65,27.65,30.2,28.33,30.2,23.75,29.0,26.9,31.0,31.7,32.0,26.37,34.9,33.03,31.63,29.5,26.3,30.7,32.0,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74264.37984,6.186528129166666,1228,140,350,100
2020-08-14 23:40:37,19.2,18.5,28.4,19.9,24.1,1,1,0,1,0,32.7,31.9,30.5,32.8,31.3,20.0,20.0,21.0,20.0,21.0,24,944,-7,21,-187,1092,752,752,412,1160,350,350,100,100,100,24.049473684210522,29.737368421052633,1.257109051981976,58650.0,4.901666666666666,20.9,22.25,23.25,21.93,21.77,22.0,20.97,23.5,29.5,22.7,26.07,27.13,24.17,26.9,27.9,25.0,24.7,22.5,23.8,27.7,30.33,28.73,30.4,23.45,28.7,26.67,30.8,31.6,32.0,26.23,34.93,32.87,31.67,29.5,26.1,30.53,31.8,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73729.4459,6.166409405833333,1228,140,350,100
2020-08-14 23:46:05,19.2,18.4,28.5,19.9,24.2,1,1,0,1,0,32.2,32.0,30.5,32.6,31.4,20.0,20.0,21.0,20.0,21.0,25,945,-8,22,-188,1092,752,752,412,1160,350,350,100,100,100,24.05736842105263,29.728421052631575,1.254390348496962,59050.0,4.904166666666667,21.0,22.35,23.45,22.17,21.7,21.8,20.83,23.5,29.3,22.7,26.0,27.17,24.3,27.07,28.0,25.0,24.7,22.3,23.75,27.75,30.43,28.8,30.5,23.35,28.6,26.53,30.5,31.5,32.1,26.17,34.87,32.87,31.9,29.8,26.1,30.4,31.7,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74071.75008,6.1583831658333335,1228,140,350,100
2020-08-14 23:51:33,19.1,18.4,28.4,19.9,24.3,1,1,0,1,0,32.6,32.0,30.5,32.8,31.5,20.0,20.0,21.0,20.0,21.0,26,946,-9,23,-189,1092,752,752,412,1160,350,350,100,100,100,24.115789473684213,29.781052631578948,1.256989695009241,58760.0,4.9087499999999995,21.0,22.45,23.65,22.23,21.7,22.0,20.9,23.5,29.3,22.7,26.07,27.2,24.43,27.27,28.1,25.0,24.55,22.3,23.85,27.8,30.63,28.93,30.73,23.35,28.6,26.57,30.5,31.5,32.0,26.23,34.87,32.87,32.03,30.0,26.1,30.3,31.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73860.71448,6.16385269,1228,140,350,100
2020-08-14 23:57:00,19.2,18.8,28.4,19.8,24.4,1,1,0,1,0,32.9,32.0,30.6,32.8,31.5,20.0,20.0,21.0,20.0,21.0,27,947,-10,24,-190,1092,752,752,412,1160,350,350,100,100,100,24.135263157894737,29.763684210526314,1.2511878562478562,58860.0,4.900833333333333,21.0,22.45,23.65,22.33,21.77,22.0,20.83,23.5,29.3,22.9,26.07,27.2,24.5,27.27,28.1,25.0,24.5,22.3,23.9,27.8,30.63,29.0,30.73,23.35,28.6,26.5,30.5,31.5,32.0,26.23,34.9,32.87,32.03,30.0,26.1,30.3,31.5,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73644.91722,6.1460679875,1228,140,350,100
2020-08-15 00:02:30,18.5,18.4,28.4,20.0,24.2,1,1,0,1,0,32.4,32.0,30.6,32.7,31.5,20.0,20.0,21.0,20.0,21.0,28,948,-11,25,-191,1092,752,752,412,1160,350,350,100,100,100,24.155263157894737,29.811052631578953,1.2556432580485801,58550.0,4.892083333333333,21.05,22.45,23.65,22.13,21.87,22.0,20.97,23.5,29.3,22.7,26.13,27.2,24.5,27.4,28.2,25.0,24.7,22.3,23.9,27.8,30.63,28.93,30.63,23.45,28.6,26.6,30.8,31.5,32.2,26.3,34.93,32.97,32.13,30.0,26.3,30.17,31.5,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73517.91276,6.1317845825,1228,140,350,100
2020-08-15 00:07:59,19.1,18.5,28.4,20.0,24.3,1,1,0,1,0,32.9,32.0,30.6,32.9,31.5,20.0,20.0,21.0,20.0,21.0,29,949,-12,26,-192,1092,752,752,412,1160,350,350,100,100,100,24.13736842105263,29.783157894736842,1.2450476973384388,59080.0,4.901249999999999,21.0,22.45,23.6,22.2,21.87,22.0,20.97,23.5,29.3,22.7,26.13,27.17,24.57,27.3,28.1,25.0,24.6,22.3,23.85,27.8,30.63,28.93,30.73,23.45,28.6,26.57,30.5,31.5,32.0,26.3,34.9,32.87,32.03,30.0,26.3,30.17,31.7,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73557.41796,6.128138780000001,1228,140,350,100
2020-08-15 00:13:27,19.0,18.5,28.4,20.3,24.3,1,1,0,1,0,32.8,32.0,30.6,32.9,31.6,20.0,20.0,21.0,20.0,21.0,30,950,-13,27,-193,1092,752,752,412,1160,350,350,100,100,100,24.30421052631579,29.90736842105263,1.244756801402156,59020.0,4.9208333333333325,21.05,22.45,23.75,22.4,22.07,22.3,21.13,23.7,29.5,22.9,26.27,27.27,24.67,27.47,28.3,25.2,24.8,22.5,24.05,27.8,30.67,29.0,30.73,23.65,28.7,26.77,30.8,31.5,32.2,26.43,35.03,33.03,32.2,30.0,26.5,30.4,31.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73465.54642,6.125956849166667,1228,140,350,100
2020-08-15 00:18:57,19.5,18.4,28.4,20.5,24.5,1,1,0,1,0,32.7,31.9,30.6,32.9,31.6,20.0,20.0,21.0,20.0,21.0,31,951,-14,28,-194,1092,752,752,412,1160,350,350,100,100,100,24.304210526315792,29.944736842105264,1.2476137874298996,58810.0,4.909583333333333,21.0,22.45,23.75,22.3,22.1,22.3,21.17,23.7,29.5,22.9,26.33,27.33,24.63,27.47,28.3,25.2,24.8,22.5,24.05,27.8,30.73,29.07,30.8,23.65,29.0,26.97,30.8,31.5,32.2,26.43,35.13,33.07,32.2,30.0,26.3,30.5,31.7,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73372.16684,6.118238052499999,1228,140,350,100
2020-08-15 00:24:25,19.4,18.4,28.5,20.4,24.4,1,1,0,1,0,32.8,31.9,30.7,33.3,31.6,20.0,20.0,21.0,20.0,21.0,32,952,-15,29,-195,1092,752,752,412,1160,350,350,100,100,100,24.336315789473684,29.990000000000002,1.2463031017915247,59030.0,4.91,21.0,22.45,23.75,22.3,22.1,22.3,21.17,23.8,29.5,22.9,26.4,27.47,24.73,27.47,28.5,25.3,24.8,22.5,23.95,27.8,30.73,29.13,30.9,23.85,29.0,26.97,30.9,31.5,32.2,26.43,35.13,33.07,32.27,30.1,26.5,30.5,31.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73569.2721,6.122559955833333,1228,140,350,100
2020-08-15 00:29:53,19.6,18.4,28.5,20.5,24.5,1,1,0,1,0,32.9,32.4,30.7,33.3,31.6,20.0,20.0,21.0,20.0,21.0,33,953,-16,30,-196,1092,752,752,412,1160,350,350,100,100,100,24.420526315789473,30.050526315789476,1.2468956218575353,58870.0,4.9125,21.1,22.65,23.85,22.5,22.27,22.5,21.23,23.8,29.5,22.9,26.47,27.43,24.77,27.47,28.5,25.4,24.9,22.7,24.05,27.9,30.83,29.17,30.97,23.85,29.0,26.97,31.0,31.7,32.4,26.57,35.17,33.13,32.27,30.2,26.5,30.5,31.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73404.74526,6.12391739,1228,140,350,100
2020-08-15 00:35:22,19.5,18.7,28.7,20.5,24.7,1,1,0,1,0,33.0,32.4,30.7,33.0,31.7,20.0,20.0,21.0,20.0,21.0,34,954,-17,31,-197,1092,752,752,412,1160,350,350,100,100,100,24.447894736842102,30.067368421052635,1.2452726781866041,58920.0,4.907916666666667,21.15,22.65,23.9,22.57,22.27,22.5,21.23,23.8,29.7,22.9,26.47,27.47,24.7,27.6,28.5,25.4,24.9,22.7,24.1,27.9,30.83,29.23,30.97,23.85,29.0,26.97,31.0,31.7,32.2,26.57,35.17,33.13,32.33,30.2,26.5,30.6,32.0,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73371.4662,6.115675477499999,1228,140,350,100
2020-08-15 00:40:56,19.4,18.5,28.7,20.7,24.5,1,1,0,1,0,32.9,32.2,30.8,33.4,31.7,20.0,20.0,21.0,20.0,21.0,35,955,-18,32,-198,1092,752,752,412,1160,350,350,100,100,100,24.46157894736842,30.085789473684212,1.2465473664700977,58910.0,4.909583333333333,21.15,22.65,23.9,22.5,22.33,22.5,21.3,23.8,29.7,23.1,26.47,27.4,24.7,27.67,28.5,25.4,24.95,22.7,24.05,27.9,30.9,29.23,30.97,23.9,29.0,27.0,31.0,31.7,32.2,26.63,35.17,33.13,32.33,30.2,26.7,30.5,32.0,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73434.10536,6.116898815,1228,140,350,100
2020-08-15 00:46:25,19.2,20.9,19.2,26.8,25.1,1,1,1,0,0,32.0,30.9,27.1,31.5,31.7,21.0,21.0,21.0,21.0,21.0,36,956,1,-1,-199,1092,752,752,412,1160,350,350,100,100,100,24.445263157894736,30.026842105263157,1.30271272557822,58710.0,4.900833333333333,22.35,23.25,23.65,22.4,23.73,23.9,22.33,23.8,28.5,23.8,26.13,25.7,24.77,26.0,26.9,25.6,24.9,23.0,23.75,28.45,30.63,28.93,30.43,24.8,29.9,27.7,31.2,31.7,30.6,26.43,34.57,33.7,31.43,30.2,26.5,29.87,32.9,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76482.26412,6.246515394999999,1228,140,350,100
2020-08-15 00:51:52,19.5,20.0,23.2,29.7,25.7,1,1,1,0,0,33.4,32.2,28.1,31.0,31.7,20.0,21.0,21.0,21.0,21.0,37,957,2,-2,-200,1092,752,752,412,1160,350,350,100,100,100,24.732631578947366,30.192631578947367,1.224823300590611,58880.0,4.899583333333333,22.0,23.7,23.7,22.5,25.17,25.2,22.3,23.1,29.1,22.9,26.1,25.33,24.8,26.47,27.9,26.2,25.2,23.8,24.45,28.65,30.87,29.13,30.93,25.5,30.8,28.23,31.7,31.7,29.9,26.63,34.13,33.43,31.03,30.0,26.7,31.13,32.4,30.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72117.59594,6.191660835833333,1228,140,350,100
2020-08-15 00:57:23,18.4,18.7,18.3,20.7,24.7,1,1,1,1,0,31.3,30.7,27.8,30.6,31.6,20.0,21.0,21.0,21.0,21.0,38,958,3,1,-201,1092,752,752,412,1160,350,350,100,100,100,23.89315789473684,30.016842105263155,1.3120133078528171,58920.0,4.908333333333333,21.35,22.8,22.9,21.77,23.93,23.6,21.9,22.8,28.8,22.1,25.87,24.1,23.97,24.83,25.9,26.2,24.95,23.0,23.2,28.0,30.03,28.5,30.17,25.5,30.8,28.23,31.7,31.7,29.9,26.43,34.13,33.43,31.03,30.0,26.3,30.4,33.4,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77303.8241,6.2258925016666655,1228,140,350,100
2020-08-15 01:02:51,19.6,20.4,20.0,22.2,25.5,1,1,1,1,0,31.8,30.8,26.8,31.1,31.4,20.0,21.0,21.0,21.0,21.0,39,959,4,2,-202,1092,752,752,412,1160,350,350,100,100,100,23.61526315789474,29.52,1.2604148294043422,58860.0,4.9075,21.75,22.9,22.8,21.77,23.07,22.7,21.53,22.2,28.8,22.2,25.43,23.77,23.8,24.97,26.1,25.2,24.1,22.5,23.1,28.0,30.03,28.27,29.97,24.45,29.6,27.53,30.5,31.7,29.4,25.9,33.73,32.97,30.53,29.8,25.9,29.93,32.3,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74188.01686,6.312160039999999,1228,140,350,100
2020-08-15 01:08:18,19.1,20.0,19.9,21.3,25.4,1,1,1,1,0,31.6,30.9,26.5,31.9,31.3,20.0,21.0,21.0,21.0,21.0,40,960,5,3,-203,1092,752,752,412,1160,350,350,100,100,100,23.505263157894735,29.428947368421053,1.2600532130486717,58760.0,4.900833333333333,21.45,22.85,22.7,21.63,23.07,22.7,21.57,21.9,28.8,22.0,25.43,23.63,23.7,24.97,25.9,25.2,23.95,22.3,22.85,28.1,29.9,28.27,29.97,24.25,29.6,27.63,30.8,31.5,29.0,25.83,33.57,32.87,30.43,29.4,25.9,29.8,32.1,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74040.7268,6.176197652500001,1228,140,350,100
2020-08-15 01:13:50,19.1,20.0,20.4,21.4,25.1,1,1,1,1,0,31.4,30.7,26.4,31.8,31.1,20.0,21.0,21.0,21.0,21.0,41,961,6,4,-204,1092,752,752,412,1160,350,350,100,100,100,23.42578947368421,29.28842105263158,1.2528765979027925,58770.0,4.897083333333333,21.4,22.85,22.55,21.47,23.0,22.7,21.47,21.9,28.8,22.0,25.33,23.63,23.67,24.97,25.9,25.0,23.8,22.0,22.65,27.9,29.8,28.07,29.8,24.25,29.4,27.33,30.5,31.2,29.0,25.77,33.5,32.87,30.33,29.3,25.9,29.63,32.0,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73631.55765999999,6.153011852499999,1228,140,350,100
2020-08-15 01:19:20,19.1,20.3,20.3,21.3,25.1,1,1,1,1,0,31.8,30.9,26.6,31.6,31.0,20.0,21.0,21.0,21.0,21.0,42,962,7,5,-205,1092,752,752,412,1160,350,350,100,100,100,23.465789473684207,29.287368421052633,1.2526600843754865,58770.0,4.8975,21.45,22.85,22.55,21.5,23.07,22.7,21.53,22.1,28.8,22.2,25.27,23.6,23.7,24.93,25.7,25.0,23.85,22.2,22.85,28.1,29.73,28.07,29.73,24.2,29.4,27.4,30.5,31.0,29.3,25.7,33.5,32.87,30.23,29.1,25.8,29.73,32.0,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73618.83316,6.135432950833332,1228,140,350,100
2020-08-15 01:24:49,19.1,19.9,20.2,21.0,25.1,1,1,1,1,0,31.4,30.7,26.2,31.4,30.9,20.0,21.0,21.0,21.0,21.0,43,963,8,6,-206,1092,752,752,412,1160,350,350,100,100,100,23.328421052631576,29.164210526315788,1.254359533923042,58920.0,4.90375,21.3,22.65,22.55,21.4,22.83,22.5,21.37,21.7,28.7,22.0,25.23,23.43,23.6,24.93,25.7,25.0,23.7,22.0,22.65,27.95,29.63,27.93,29.6,24.05,29.4,27.27,30.3,31.0,29.0,25.6,33.4,32.83,30.23,29.1,25.7,29.5,31.7,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73906.86374,6.146904037499999,1228,140,350,100
2020-08-15 01:30:19,19.1,20.2,20.3,21.8,25.0,1,1,1,1,0,31.8,30.6,26.5,31.7,30.9,20.0,21.0,21.0,21.0,21.0,44,964,9,7,-207,1092,752,752,412,1160,350,350,100,100,100,23.357894736842105,29.18157894736842,1.2485149776589701,59140.0,4.9191666666666665,21.25,22.65,22.45,21.37,23.13,22.7,21.6,21.9,28.7,22.0,25.2,23.37,23.53,24.8,25.6,25.0,23.7,22.2,22.65,27.9,29.63,27.9,29.6,24.15,29.6,27.47,30.5,30.9,29.0,25.63,33.27,32.73,30.17,29.1,25.7,29.53,31.8,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73837.17578,6.156001646666667,1228,140,350,100
2020-08-15 01:35:50,19.1,19.8,15.0,22.1,24.9,1,1,1,1,0,31.0,30.4,27.5,31.6,30.8,20.0,21.0,21.0,21.0,21.0,45,965,10,8,-208,1092,752,752,412,1160,350,350,100,100,100,23.169473684210526,29.02789473684211,1.263420509371071,59090.0,4.92625,20.65,22.4,22.45,21.37,22.77,22.7,21.6,21.1,28.7,21.4,25.37,23.0,22.63,25.13,25.9,25.2,23.6,21.8,22.45,27.3,29.3,27.9,29.67,24.15,29.2,27.47,30.5,30.8,28.2,25.77,32.8,32.47,30.27,29.1,25.9,29.3,31.5,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74655.5179,6.187195570000001,1228,140,350,100
2020-08-15 01:41:18,19.2,20.2,21.6,20.2,24.9,1,1,1,1,0,31.6,30.8,27.4,31.5,30.9,20.0,21.0,21.0,21.0,21.0,46,966,11,9,-209,1092,752,752,412,1160,350,350,100,100,100,23.32736842105263,29.18421052631579,1.2420829853380646,58740.0,4.909583333333333,20.8,22.45,22.65,21.43,22.8,22.5,21.47,21.6,28.8,21.7,25.47,23.3,22.57,25.63,26.3,25.2,23.8,22.0,22.75,27.2,29.37,28.0,29.8,24.1,29.2,27.47,30.5,30.8,29.3,25.83,33.03,32.53,30.5,29.1,26.1,29.5,31.9,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72959.95456,6.150644685833333,1228,140,350,100
2020-08-15 01:46:48,19.8,20.5,22.8,16.2,25.0,1,1,1,1,0,32.0,31.4,27.6,30.7,30.9,20.0,21.0,21.0,21.0,21.0,47,967,12,10,-210,1092,752,752,412,1160,350,350,100,100,100,23.585263157894733,29.08947368421052,1.2286534657650974,59040.0,4.9075,21.65,23.15,23.15,21.9,22.13,21.5,20.7,22.9,28.7,22.9,24.7,24.67,23.5,26.17,26.9,24.5,23.5,22.2,23.3,27.85,29.8,28.4,30.13,23.55,28.3,26.5,29.4,30.8,30.3,25.3,33.67,32.67,30.7,29.3,25.3,29.33,31.3,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72539.70062,6.0624856325,1228,140,350,100
2020-08-15 01:52:14,19.9,20.9,23.3,22.1,25.3,1,1,1,1,0,32.6,31.8,27.8,32.2,31.0,20.0,21.0,21.0,21.0,21.0,48,968,13,11,-211,1092,752,752,412,1160,350,350,100,100,100,24.29789473684211,29.766842105263155,1.217328238461766,59040.0,4.92,22.05,23.5,23.6,22.27,23.33,23.2,22.1,23.5,29.1,23.5,25.63,25.67,23.93,26.53,27.1,25.2,24.4,23.0,24.05,28.2,30.23,28.7,30.4,24.85,29.9,27.7,30.8,30.9,31.3,25.83,34.33,33.17,31.13,29.5,26.1,29.93,32.0,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71871.0592,6.0171149925,1228,140,350,100
2020-08-15 01:57:44,19.2,17.7,20.9,22.1,24.9,1,1,1,1,0,32.5,31.5,27.4,31.0,31.0,20.0,20.0,21.0,21.0,21.0,49,969,14,12,-212,1092,752,752,412,1160,350,350,100,100,100,24.158421052631578,29.74631578947368,1.2458211737883362,58800.0,4.91,21.4,23.25,23.35,22.07,23.6,23.4,22.23,23.0,29.1,23.5,25.73,25.5,24.13,26.1,26.5,25.4,24.3,22.9,23.55,28.0,30.13,28.73,30.27,24.75,30.1,28.27,31.2,31.2,30.3,26.1,34.23,33.27,31.03,29.5,26.3,29.93,31.7,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73254.28502,6.046889342499999,1228,140,350,100
2020-08-15 02:03:11,19.4,18.1,22.4,22.7,25.1,1,1,1,1,0,32.2,31.4,26.9,30.5,30.9,20.0,20.0,21.0,20.0,21.0,50,970,15,13,-213,1092,752,752,412,1160,350,350,100,100,100,24.057368421052633,29.74052631578947,1.2718721008415659,59090.0,4.912083333333333,21.4,23.1,23.2,21.93,23.9,23.6,22.3,22.8,29.1,23.1,25.8,24.97,24.07,25.87,26.1,25.4,24.2,22.9,23.35,27.85,30.0,28.57,30.1,24.85,30.3,28.27,31.2,31.2,30.3,26.1,34.23,33.27,30.93,29.5,26.3,29.87,32.2,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75154.92244,6.1837169775,1228,140,350,100
2020-08-15 02:08:41,19.0,17.9,20.5,22.6,24.9,1,1,1,1,0,32.1,31.0,26.6,30.7,30.9,20.0,20.0,21.0,20.0,21.0,51,971,16,14,-214,1092,752,752,412,1160,350,350,100,100,100,23.590526315789475,29.43631578947368,1.259315990107908,58760.0,4.910416666666666,20.6,22.75,22.8,21.63,23.57,23.2,22.07,21.7,28.8,22.2,25.6,24.03,23.57,25.5,26.1,25.2,23.75,22.3,22.85,27.15,29.73,28.27,29.87,24.65,30.1,28.13,31.2,31.2,29.4,26.03,33.73,33.03,30.73,29.3,26.1,29.4,31.5,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73997.40758,6.214680417499999,1228,140,350,100
2020-08-15 02:14:10,19.0,18.1,20.3,23.3,24.9,1,1,1,1,0,32.0,30.8,26.2,31.6,30.9,20.0,20.0,21.0,20.0,21.0,52,972,17,15,-215,1092,752,752,412,1160,350,350,100,100,100,23.56947368421052,29.433684210526316,1.2731295813102856,58710.0,4.894583333333333,20.65,22.65,22.7,21.63,23.63,23.4,22.13,21.6,28.8,22.2,25.73,23.8,23.43,25.37,25.9,25.4,23.95,22.2,22.65,27.2,29.57,28.2,29.73,24.75,30.1,28.13,31.2,31.2,29.3,26.1,33.63,32.9,30.53,29.3,26.1,29.4,32.0,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74745.43772,6.197618554166667,1228,140,350,100
2020-08-15 02:19:39,18.4,17.9,20.2,22.1,24.5,1,1,1,1,0,31.4,30.7,26.3,31.0,30.8,20.0,20.0,21.0,20.0,21.0,53,973,18,16,-216,1092,752,752,412,1160,350,350,100,100,100,23.273684210526316,29.188421052631583,1.279711860649298,58710.0,4.8925,20.55,22.35,22.5,21.43,23.03,22.8,21.7,21.4,28.7,21.9,25.47,23.43,23.27,24.87,25.5,25.2,23.8,22.0,22.3,27.1,29.43,27.97,29.6,24.35,29.4,27.83,30.9,31.0,29.0,25.83,33.37,32.87,30.3,29.1,25.9,29.3,31.7,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75131.88334,6.244888377499999,1228,140,350,100
2020-08-15 02:25:10,24.2,22.7,22.6,22.7,26.9,1,1,1,1,0,32.4,31.6,28.2,31.3,31.1,22.0,22.0,22.0,22.0,22.0,54,974,19,17,-217,1092,752,752,412,1160,350,350,100,100,100,24.37631578947369,29.85894736842105,1.18119542230762,59030.0,4.905833333333333,22.35,23.85,23.7,23.17,24.0,23.7,22.13,22.9,29.1,23.3,25.87,25.0,24.43,25.9,27.8,25.4,24.4,22.5,23.65,28.2,30.53,28.83,31.07,24.95,30.6,27.87,31.2,31.0,30.6,26.03,34.4,33.03,30.87,29.3,26.3,29.87,32.2,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69725.96578,6.035743713333333,1228,140,350,100
