Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_3,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-15 02:36:53,18.7,24.2,21.8,23.6,24.1,1,1,1,1,0,32.0,31.3,28.3,32.6,31.3,20.0,22.0,22.0,22.0,22.0,58,978,23,21,-221,1092,752,752,412,1160,350,350,100,100,100,24.422105263157892,29.625555555555554,1.2749016496133951,58910.0,4.912083333333333,22.7,23.55,22.9,21.7,24.53,24.3,22.67,23.6,29.5,22.9,26.47,24.47,24.1,25.43,25.9,26.2,25.15,23.6,24.35,28.8,30.23,28.5,29.87,26.63,26.9,30.97,33.4,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75104.45618000001,6.348886695833333,1228,140,350,100
2020-08-15 02:42:22,18.1,17.9,21.2,20.9,23.9,1,1,1,1,0,31.4,30.8,27.1,31.0,31.0,20.0,22.0,22.0,21.0,22.0,59,979,24,22,-222,1092,752,752,412,1160,350,350,100,100,100,23.688947368421054,29.093333333333337,1.2682199986143528,58650.0,4.898333333333333,21.75,22.8,22.2,21.07,23.53,23.2,21.77,22.9,29.3,22.6,25.7,24.07,23.57,24.23,24.8,25.6,24.75,22.9,23.35,28.4,29.57,27.8,29.33,26.3,26.3,30.37,33.1,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74381.10292,6.2285649625,1228,140,350,100
