Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-15 02:47:49,18.1,23.6,21.4,22.7,24.4,1,1,1,1,0,31.8,30.8,28.4,31.3,31.1,20.0,22.0,22.0,21.0,22.0,60,980,25,23,-223,1092,752,752,412,1160,350,350,100,100,100,23.980526315789472,29.796315789473685,1.2565374703867935,58800.0,4.89375,22.75,23.1,22.4,21.17,23.7,23.4,21.93,23.5,29.3,22.9,25.7,24.3,23.83,24.6,25.3,25.6,25.05,23.2,23.9,28.85,29.8,27.9,29.53,24.85,30.1,28.03,31.2,31.5,30.3,26.1,34.03,33.17,30.17,29.1,26.3,30.57,33.5,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73884.40325999999,6.177729424166666,1228,140,350,100
2020-08-15 02:53:16,18.7,21.8,21.4,20.9,24.5,1,1,1,1,0,31.5,30.9,28.3,31.1,31.0,20.0,22.0,22.0,21.0,22.0,61,981,26,24,-224,1092,752,752,412,1160,350,350,100,100,100,23.787894736842105,29.581052631578952,1.244290122511159,58760.0,4.898333333333333,22.6,23.05,22.45,21.43,23.13,22.7,21.53,23.3,29.1,22.9,25.33,24.23,23.77,24.7,25.3,25.2,24.65,22.9,23.7,28.85,29.9,27.97,29.53,24.35,29.3,27.47,30.5,31.5,30.1,25.77,33.9,33.1,30.17,29.1,25.9,30.43,33.1,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73114.4876,6.124953785833332,1228,140,350,100
2020-08-15 02:58:43,18.4,21.9,21.4,21.6,24.5,1,1,1,1,0,31.4,30.9,28.4,31.0,31.0,20.0,22.0,22.0,21.0,22.0,62,982,27,25,-225,1092,752,752,412,1160,350,350,100,100,100,23.78736842105263,29.538947368421052,1.2392887941564101,59080.0,4.91,22.6,23.05,22.5,21.37,23.2,22.7,21.57,23.3,28.8,22.9,25.27,24.3,23.83,24.77,25.5,25.2,24.6,22.9,23.6,28.95,29.9,28.0,29.43,24.35,29.4,27.5,30.5,31.2,30.1,25.7,33.77,32.97,30.3,29.1,25.9,30.3,32.9,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73217.18196,6.097152898333334,1228,140,350,100
2020-08-15 03:04:12,18.7,21.9,21.7,21.3,24.8,1,1,1,1,0,31.6,30.9,28.4,31.3,31.0,20.0,22.0,22.0,21.0,22.0,63,983,28,26,-226,1092,752,752,412,1160,350,350,100,100,100,23.763684210526314,29.53526315789474,1.2427353385214417,58870.0,4.914583333333333,22.6,23.05,22.5,21.37,23.13,22.7,21.53,23.3,28.8,22.9,25.2,24.23,23.93,24.77,25.5,25.2,24.5,22.7,23.6,28.95,29.9,28.0,29.47,24.35,29.4,27.47,30.5,31.0,30.1,25.7,33.9,33.03,30.2,29.1,25.9,30.3,32.9,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73159.82938000001,6.099042139166667,1228,140,350,100
2020-08-15 03:09:41,18.8,22.2,21.7,21.4,24.7,1,1,1,1,0,31.5,30.9,28.3,31.4,31.0,20.0,22.0,22.0,21.0,22.0,64,984,29,27,-227,1092,752,752,412,1160,350,350,100,100,100,23.827368421052636,29.54736842105263,1.2398262590937794,58970.0,4.91,22.65,23.05,22.6,21.5,23.2,22.8,21.53,23.5,28.8,23.1,25.2,24.37,23.97,24.8,25.5,25.0,24.55,22.9,23.7,29.05,29.9,28.0,29.5,24.35,29.4,27.4,30.5,31.0,30.1,25.63,33.9,33.0,30.2,29.3,25.9,30.4,32.9,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73112.5545,6.094682661666667,1228,140,350,100
2020-08-15 03:15:09,19.5,22.3,21.8,21.6,25.0,1,1,1,1,0,31.3,31.0,28.6,31.3,31.1,20.0,22.0,22.0,21.0,22.0,65,985,30,28,-228,1092,752,752,412,1160,350,350,100,100,100,23.974736842105266,29.64157894736842,1.241770375360431,58980.0,4.914583333333333,22.95,23.35,22.9,21.77,23.27,22.8,21.63,23.5,28.8,23.3,25.27,24.53,24.07,25.03,25.7,25.2,24.65,23.0,23.8,29.25,30.13,28.2,29.63,24.35,29.4,27.47,30.5,31.0,30.3,25.63,34.0,33.03,30.4,29.3,25.9,30.53,33.1,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73239.61674,6.098007135,1228,140,350,100
2020-08-15 03:20:35,19.4,13.5,21.6,20.8,25.4,1,1,1,1,0,31.6,30.5,26.5,31.1,31.1,20.0,22.0,22.0,21.0,22.0,66,986,31,29,-229,1092,752,752,412,1160,350,350,100,100,100,23.614736842105263,29.374736842105264,1.2676453143807576,58810.0,4.907916666666667,21.55,23.35,22.9,21.83,22.87,22.5,21.27,22.8,28.8,22.9,25.0,24.57,24.07,25.27,25.9,24.8,24.0,21.8,22.5,28.95,30.03,28.2,29.7,23.9,29.4,27.2,30.3,31.0,30.1,25.5,34.0,32.97,30.5,29.3,25.5,29.97,31.5,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74550.22094,6.1579099033333335,1228,140,350,100
2020-08-15 03:26:01,19.8,22.4,21.9,21.6,25.6,1,1,1,1,0,31.7,31.0,27.9,31.9,31.1,20.0,22.0,22.0,21.0,22.0,67,987,32,30,-230,1092,752,752,412,1160,350,350,100,100,100,23.89,29.61157894736842,1.2188716222053384,59030.0,4.91,22.25,23.7,23.0,21.93,23.37,23.0,21.67,23.2,28.8,23.1,25.23,24.7,24.23,25.63,26.1,25.0,24.3,22.0,22.7,28.85,30.23,28.3,29.97,24.35,29.9,27.53,30.8,31.0,30.5,25.63,34.2,33.03,30.67,29.3,25.9,30.03,32.2,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71949.99186,6.104175533333333,1228,140,350,100
2020-08-15 03:31:37,19.4,23.5,22.2,21.8,25.4,1,1,1,1,0,31.9,31.1,28.4,32.5,31.3,20.0,22.0,22.0,21.0,22.0,68,988,33,31,-231,1092,752,752,412,1160,350,350,100,100,100,24.449473684210528,30.021052631578954,1.2284478813954183,59030.0,4.9191666666666665,23.45,24.0,23.25,22.13,23.93,23.6,21.93,24.2,29.3,23.6,25.6,24.97,24.7,25.83,26.5,25.4,25.05,23.0,24.1,29.5,30.53,28.67,30.2,24.9,30.3,27.93,31.0,31.2,31.0,25.97,34.63,33.43,30.87,29.5,26.3,30.37,32.9,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72515.27844,6.019386262499999,1228,140,350,100
2020-08-15 03:37:06,19.0,23.7,21.8,22.1,25.5,1,1,1,1,0,31.9,31.3,28.6,32.6,31.4,20.0,21.0,22.0,21.0,22.0,69,989,34,32,-232,1092,752,752,412,1160,350,350,100,100,100,24.558947368421055,30.194736842105264,1.2315853312662988,58650.0,4.903333333333333,23.65,24.1,23.1,22.0,24.17,23.7,22.1,24.2,29.3,23.6,25.83,24.97,24.77,25.83,26.4,25.8,25.25,23.4,24.45,29.8,30.53,28.67,30.23,25.1,30.6,28.2,31.2,31.5,31.0,26.17,34.83,33.5,30.97,29.5,26.5,30.6,33.1,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72232.47968,6.031156588333333,1228,140,350,100
2020-08-15 03:42:33,18.5,20.7,21.6,20.0,25.1,1,1,1,1,0,31.5,31.0,27.8,31.4,31.4,20.0,21.0,22.0,20.0,22.0,70,990,35,33,-233,1092,752,752,412,1160,350,350,100,100,100,24.06,29.81842105263158,1.261614121016077,58990.0,4.901666666666666,23.15,23.6,22.9,21.87,22.97,22.5,21.37,23.5,29.1,23.3,25.33,24.6,24.33,25.07,25.9,25.4,25.15,23.2,23.9,29.45,30.37,28.43,30.03,24.35,29.4,27.73,30.9,31.5,30.6,25.9,34.33,33.43,30.63,29.5,25.9,30.1,32.9,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74422.617,6.110629028333333,1228,140,350,100
2020-08-15 03:47:59,19.6,19.2,21.0,19.8,24.7,1,1,1,1,0,31.6,30.8,27.1,31.1,31.0,20.0,20.0,22.0,20.0,22.0,71,991,36,34,-234,1092,752,752,412,1160,350,350,100,100,100,23.659473684210525,29.252105263157894,1.2846702857897347,58710.0,4.904166666666667,22.4,23.15,22.8,21.77,22.17,22.0,21.07,23.1,29.1,22.9,24.8,24.23,23.87,24.87,25.7,24.8,24.4,22.9,23.5,28.6,30.03,28.27,29.67,23.55,28.3,26.83,29.8,31.2,29.7,25.43,33.67,33.13,30.27,29.3,25.5,29.77,32.4,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75422.99248,6.243567061666665,1228,140,350,100
2020-08-15 03:53:26,26.7,24.2,21.7,25.7,26.9,0,1,1,0,0,32.6,31.6,28.1,30.9,31.1,21.0,21.0,21.0,21.0,21.0,-1,992,37,-1,-235,1092,752,752,412,1160,350,350,100,100,100,24.193684210526317,29.67315789473684,1.1340850656073582,58970.0,4.903333333333333,22.9,24.1,23.7,23.03,23.43,23.4,22.07,23.2,28.8,23.5,25.23,24.77,24.43,25.77,26.9,24.8,24.0,22.3,23.35,29.05,30.73,29.03,30.63,24.35,29.9,27.27,30.5,31.0,30.1,25.63,34.37,33.03,30.6,29.3,25.9,29.73,32.4,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66876.99632,5.929166199999999,1228,140,350,100
2020-08-15 03:58:54,23.6,21.3,21.2,29.0,29.1,1,1,1,0,0,33.9,33.1,29.3,30.8,32.0,21.0,21.0,21.0,21.0,21.0,1,993,38,-2,-236,1092,752,752,412,1160,350,350,100,100,100,26.170526315789473,31.117894736842107,1.3194799618173851,58700.0,4.902916666666666,24.7,27.25,27.8,27.63,25.13,25.0,22.73,24.2,28.8,25.1,26.0,26.1,26.57,28.23,29.2,26.2,26.05,25.2,25.35,30.95,33.2,32.0,32.4,26.0,32.0,29.3,32.6,31.5,30.6,26.43,35.63,33.77,32.03,30.0,26.7,31.3,33.6,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77453.47376,6.013769586666666,1228,140,350,100
2020-08-15 04:04:22,18.3,17.4,20.7,29.6,25.5,1,1,1,0,0,32.8,31.8,27.3,30.4,31.7,20.0,21.0,21.0,21.0,21.0,2,994,39,-3,-237,1092,752,752,412,1160,350,350,100,100,100,24.439473684210526,30.36157894736842,1.2524723828922317,58760.0,4.894166666666666,21.8,24.05,23.85,22.13,24.7,24.7,21.93,22.1,28.8,22.6,24.8,25.27,25.17,27.2,27.7,25.6,25.4,22.9,23.65,28.65,31.33,29.6,30.53,26.0,32.0,29.3,32.6,31.5,30.6,25.5,35.63,33.77,32.03,30.0,25.7,30.8,31.4,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73595.27722,6.293697957500001,1228,140,350,100
2020-08-15 04:09:50,18.3,18.0,20.5,29.8,23.9,1,1,1,0,0,31.8,31.5,27.4,30.3,31.5,20.0,20.0,21.0,21.0,21.0,3,995,40,-4,-238,1092,752,752,412,1160,350,350,100,100,100,24.267894736842106,30.340526315789475,1.3292515939291667,58860.0,4.900833333333333,21.6,23.2,22.65,21.17,25.3,25.0,21.9,22.4,28.7,22.3,25.37,24.7,24.07,26.23,26.3,26.0,25.95,23.9,24.35,28.1,30.43,28.6,29.97,26.0,32.0,29.3,32.6,31.5,30.6,25.9,35.63,33.77,32.03,30.0,26.3,31.07,32.4,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78239.74882000001,6.326459418333334,1228,140,350,100
2020-08-15 04:15:20,18.0,16.5,19.4,20.0,22.9,1,1,1,1,0,30.7,30.3,26.6,29.6,31.4,20.0,20.0,21.0,21.0,21.0,4,996,41,1,-239,1092,752,752,412,1160,350,350,100,100,100,22.999473684210525,29.332631578947364,1.33235399114585,58880.0,4.905833333333333,19.6,21.45,21.75,20.63,23.6,23.0,21.53,22.1,28.4,21.2,25.33,23.3,22.97,24.03,24.4,25.7,24.2,22.0,21.8,26.5,29.1,27.67,29.2,24.55,29.9,28.2,31.5,32.2,29.0,25.9,33.17,33.1,29.93,29.5,25.9,29.73,32.7,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78449.003,6.5286979925,1228,140,350,100
2020-08-15 04:20:48,18.5,17.9,20.2,20.8,24.3,1,1,1,1,0,31.4,30.5,26.1,30.0,31.0,20.0,20.0,21.0,21.0,21.0,5,997,42,2,-240,1092,752,752,412,1160,350,350,100,100,100,22.884736842105266,28.902105263157893,1.2753963781724804,58700.0,4.899166666666666,20.35,21.95,22.1,21.0,22.37,22.0,21.07,21.6,28.4,21.5,24.93,23.17,22.9,24.37,25.1,24.7,23.35,21.8,22.15,26.8,29.2,27.67,29.33,23.95,29.2,27.23,30.1,31.5,28.8,25.37,33.13,32.73,29.9,29.1,25.5,29.33,31.0,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74865.7674,6.388115433333333,1228,140,350,100
2020-08-15 04:26:17,19.1,17.9,20.2,21.8,24.5,1,1,1,1,0,31.5,30.7,26.1,30.6,30.9,20.0,20.0,21.0,21.0,21.0,6,998,43,3,-241,1092,752,752,412,1160,350,350,100,100,100,22.98842105263158,28.927894736842106,1.265521583905298,58980.0,4.903333333333333,20.15,22.15,22.3,21.17,22.77,22.5,21.53,21.1,28.2,21.6,25.27,23.3,22.87,24.67,25.3,24.7,23.25,21.8,22.15,26.65,29.17,27.8,29.53,24.05,29.6,27.57,30.5,31.0,28.6,25.5,33.13,32.6,30.07,28.9,25.7,29.03,31.0,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74640.46302,6.229426267499999,1228,140,350,100
2020-08-15 04:31:47,19.1,17.7,20.3,22.1,24.7,1,1,1,1,0,31.7,30.7,26.1,30.6,30.8,20.0,20.0,21.0,21.0,21.0,7,999,44,4,-242,1092,752,752,412,1160,350,350,100,100,100,23.076315789473682,28.94315789473684,1.2580151176956342,58870.0,4.910416666666666,20.15,22.25,22.3,21.27,23.0,22.7,21.6,21.1,28.2,21.7,25.3,23.3,23.0,24.83,25.5,24.8,23.35,21.8,22.3,26.6,29.07,27.8,29.53,24.15,29.6,27.57,30.5,30.8,28.8,25.57,33.1,32.7,30.13,28.9,25.7,29.0,31.0,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74059.34998,6.195825541666666,1228,140,350,100
2020-08-15 04:37:13,19.6,17.6,20.4,22.3,24.9,1,1,1,1,0,31.6,30.7,26.2,30.4,30.7,20.0,20.0,21.0,21.0,21.0,8,1000,45,5,-243,1092,752,752,412,1160,350,350,100,100,100,23.25736842105263,29.096315789473685,1.2522055033663244,59040.0,4.912916666666666,20.4,22.45,22.5,21.5,23.3,23.0,21.7,21.2,28.4,21.9,25.33,23.5,23.33,25.03,25.7,24.8,23.5,22.0,22.35,26.75,29.3,28.0,29.67,24.25,29.9,27.77,30.8,30.8,29.0,25.63,33.33,32.73,30.3,29.0,25.7,29.2,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73930.21292,6.1662317875,1228,140,350,100
2020-08-15 04:42:41,19.9,18.3,20.7,22.3,25.1,1,1,1,1,0,31.9,30.8,26.2,30.3,30.7,20.0,20.0,21.0,21.0,21.0,9,1001,46,6,-244,1092,752,752,412,1160,350,350,100,100,100,23.4378947368421,29.19947368421053,1.2492030864321102,58760.0,4.908333333333333,20.75,22.7,22.8,21.83,23.33,23.0,21.83,21.5,28.4,22.0,25.47,23.63,23.5,25.23,25.9,24.9,23.7,22.2,22.65,27.05,29.53,28.1,29.9,24.35,30.1,27.93,31.0,30.8,29.0,25.7,33.33,32.87,30.3,29.1,25.7,29.2,31.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73403.17336,6.138891095,1228,140,350,100
2020-08-15 04:48:09,19.8,18.4,20.5,22.1,25.1,1,1,1,1,0,31.9,30.8,26.3,30.5,30.8,20.0,20.0,21.0,21.0,21.0,10,1002,47,7,-245,1092,752,752,412,1160,350,350,100,100,100,23.54263157894737,29.287894736842105,1.2464014288406775,59040.0,4.908333333333333,20.8,22.8,22.85,21.87,23.5,23.2,21.93,21.6,28.4,22.2,25.43,23.8,23.6,25.43,26.1,25.0,23.7,22.3,22.8,27.05,29.53,28.27,29.93,24.45,30.1,28.0,31.0,31.0,29.0,25.77,33.5,32.87,30.5,29.1,25.9,29.33,31.5,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73587.54036,6.1246130716666665,1228,140,350,100
2020-08-15 04:53:37,19.9,18.4,20.7,22.2,25.0,1,1,1,1,0,32.0,31.0,26.6,30.6,30.8,20.0,20.0,21.0,21.0,21.0,11,1003,48,8,-246,1092,752,752,412,1160,350,350,100,100,100,23.599473684210526,29.346315789473685,1.246058803990378,58830.0,4.91125,20.85,22.9,22.9,21.93,23.5,23.2,21.9,21.7,28.7,22.2,25.5,23.93,23.6,25.43,26.1,25.0,23.85,22.3,22.9,27.2,29.63,28.27,30.03,24.45,30.1,28.07,31.1,31.0,29.3,25.83,33.6,32.87,30.6,29.1,25.9,29.33,31.5,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73305.63944,6.120549158333333,1228,140,350,100
2020-08-15 04:59:06,19.9,18.4,20.8,22.4,25.1,1,1,1,1,0,31.7,31.0,26.7,30.5,30.8,20.0,20.0,21.0,21.0,21.0,12,1004,49,9,-247,1092,752,752,412,1160,350,350,100,100,100,23.600526315789473,29.35736842105263,1.2491159513061756,58760.0,4.899583333333333,20.85,22.9,22.9,21.9,23.47,23.2,21.93,21.7,28.7,22.2,25.53,23.87,23.73,25.43,26.1,25.0,23.8,22.3,22.9,27.2,29.67,28.27,29.97,24.55,30.1,28.13,31.1,31.0,29.3,25.87,33.5,32.9,30.6,29.1,25.9,29.4,31.6,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73398.0533,6.112653864166667,1228,140,350,100
2020-08-15 05:04:34,19.8,18.4,20.8,23.5,25.3,1,1,1,1,0,32.0,30.9,26.5,31.5,30.8,20.0,20.0,21.0,21.0,21.0,13,1005,50,10,-248,1092,752,752,412,1160,350,350,100,100,100,23.63315789473684,29.435263157894735,1.2557527742270127,58870.0,4.901249999999999,20.95,22.9,22.9,21.87,23.6,23.4,22.07,21.7,28.7,22.2,25.57,23.87,23.67,25.43,26.1,25.2,23.85,22.3,22.75,27.25,29.6,28.27,30.03,24.75,30.1,28.13,31.2,31.0,29.3,25.9,33.5,32.97,30.67,29.2,26.1,29.47,32.0,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73926.16582,6.138509129999999,1228,140,350,100
2020-08-15 05:10:03,19.6,18.1,20.5,22.4,25.1,1,1,1,1,0,31.9,30.7,26.1,31.6,30.8,20.0,20.0,21.0,21.0,21.0,14,1006,51,11,-249,1092,752,752,412,1160,350,350,100,100,100,23.518421052631577,29.367894736842107,1.251507640577159,58820.0,4.90375,20.8,22.7,22.9,21.83,23.5,23.0,21.8,21.7,28.8,22.2,25.53,23.67,23.57,25.2,25.9,25.2,23.85,22.2,22.5,27.4,29.73,28.2,29.9,24.55,29.9,27.97,31.0,31.0,29.3,25.9,33.53,32.87,30.47,29.1,25.9,29.57,31.9,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73613.67942,6.147493551666667,1228,140,350,100
2020-08-15 05:15:31,19.6,18.1,20.7,22.1,25.1,1,1,1,1,0,31.5,30.6,26.0,31.6,30.8,20.0,20.0,21.0,21.0,21.0,15,1007,52,12,-250,1092,752,752,412,1160,350,350,100,100,100,23.422105263157892,29.286842105263162,1.255479774314917,58760.0,4.899166666666666,20.8,22.7,22.8,21.83,23.27,22.8,21.73,21.6,28.7,22.2,25.37,23.67,23.57,25.03,25.9,25.0,23.7,22.0,22.35,27.3,29.73,28.2,29.9,24.35,29.9,27.77,30.8,31.0,29.1,25.83,33.43,32.87,30.33,29.1,25.9,29.57,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73771.99154,6.141069623333334,1228,140,350,100
2020-08-15 05:20:57,18.5,18.3,20.5,22.2,25.0,1,1,1,1,0,31.6,30.7,26.0,31.5,30.7,20.0,20.0,21.0,21.0,21.0,16,1008,53,13,-251,1092,752,752,412,1160,350,350,100,100,100,23.37,29.236842105263158,1.2736367005740656,58750.0,4.89625,20.8,22.55,22.7,21.77,23.2,22.8,21.67,21.6,28.7,22.0,25.37,23.57,23.4,24.9,25.9,25.1,23.65,22.0,22.35,27.2,29.6,28.2,29.73,24.35,29.6,27.7,30.8,31.0,29.0,25.83,33.43,32.87,30.23,29.1,25.9,29.53,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74826.15616,6.1915894875,1228,140,350,100
2020-08-15 05:26:26,13.8,18.0,19.9,22.3,22.6,1,1,1,1,0,30.5,30.6,26.9,30.0,30.6,20.0,20.0,21.0,21.0,21.0,17,1009,54,14,-252,1092,752,752,412,1160,350,350,100,100,100,23.05263157894737,29.075789473684207,1.255534248787346,58760.0,4.89625,20.2,21.1,21.35,20.07,23.2,22.8,21.77,21.7,28.7,21.5,25.43,23.43,23.07,24.53,25.9,25.2,23.6,22.0,22.45,26.9,28.93,26.97,29.03,24.35,29.5,27.6,30.8,31.0,29.0,25.83,33.43,32.73,29.97,28.9,26.1,29.37,32.2,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73775.19245999999,6.191722859166667,1228,140,350,100
2020-08-15 05:31:56,23.3,17.4,28.0,20.7,25.3,1,1,0,1,0,31.3,30.5,27.5,31.6,30.9,19.0,19.0,19.0,19.0,19.0,18,1010,-1,15,-253,1092,752,752,412,1160,350,350,100,100,100,23.558421052631584,29.30894736842105,1.253406425301198,58920.0,4.903333333333333,21.0,22.7,23.0,22.3,22.63,22.5,21.47,22.8,27.6,23.7,25.2,24.9,24.53,24.23,26.1,24.8,23.85,22.2,22.1,27.45,29.87,28.53,30.43,23.95,29.0,26.9,30.5,30.8,30.6,25.57,34.47,33.33,29.97,28.9,25.5,29.03,32.2,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73850.70658,6.151079126666666,1228,140,350,100
2020-08-15 05:37:24,20.8,18.5,27.3,19.8,26.0,1,1,0,1,0,32.1,31.8,29.1,30.6,31.3,19.0,19.0,19.0,19.0,19.0,19,1011,-2,16,-254,1092,752,752,412,1160,350,350,100,100,100,24.001578947368422,29.428421052631577,1.322344122419469,58640.0,4.898333333333333,21.65,23.7,25.5,24.87,21.4,21.3,20.63,22.9,28.0,23.6,24.73,26.07,25.23,26.4,27.5,24.3,23.75,22.0,22.5,28.25,31.0,30.0,30.93,23.1,27.9,26.13,29.6,30.8,32.2,25.3,34.4,33.1,31.13,29.8,25.3,29.17,31.3,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77542.25934,6.308040246666666,1228,140,350,100
2020-08-15 05:42:52,17.7,17.7,27.0,19.0,22.6,1,1,0,1,0,31.1,30.6,29.4,31.0,30.9,19.0,19.0,19.0,19.0,19.0,20,1012,-3,17,-255,1092,752,752,412,1160,350,350,100,100,100,23.019473684210528,28.842105263157894,1.3043408891684314,58930.0,4.89875,20.15,21.45,22.25,20.6,21.03,21.0,20.27,22.4,28.0,21.9,24.77,25.67,23.43,26.2,26.5,24.3,23.6,21.5,22.35,27.2,30.03,28.03,29.3,22.75,27.7,25.63,29.4,30.5,30.8,25.23,33.7,32.43,30.8,29.5,25.3,29.37,30.8,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76864.8086,6.433627830833334,1228,140,350,100
2020-08-15 05:48:23,18.1,18.1,27.0,18.4,22.8,1,1,0,1,0,31.0,30.7,29.5,31.4,30.6,19.0,19.0,19.0,19.0,19.0,21,1013,-4,18,-256,1092,752,752,412,1160,350,350,100,100,100,22.811052631578946,28.643684210526317,1.2759036857994575,58820.0,4.90625,20.05,21.3,21.85,20.3,20.6,20.6,20.07,22.4,28.0,21.4,24.87,25.47,23.07,25.83,26.1,24.1,23.5,21.5,22.4,26.75,29.3,27.47,28.97,22.3,27.5,25.57,29.4,30.5,30.7,25.2,33.63,32.2,30.57,29.1,25.1,29.4,30.8,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75048.65479999999,6.329727641666667,1228,140,350,100
2020-08-15 05:53:49,17.2,18.0,27.3,19.4,22.3,1,1,0,1,0,31.1,30.5,29.7,30.8,30.6,19.0,19.0,19.0,19.0,19.0,22,1014,-5,19,-257,1092,752,752,412,1160,350,350,100,100,100,22.901052631578946,28.68263157894737,1.2657944953882048,58820.0,4.901666666666666,20.15,21.25,21.65,20.03,21.0,21.1,20.33,22.6,28.2,21.4,24.8,25.53,22.93,25.7,26.1,24.3,23.65,21.7,22.7,26.8,29.3,27.2,28.87,22.5,27.7,25.63,29.6,30.3,30.6,25.23,33.8,32.2,30.5,28.9,25.3,29.57,31.0,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74454.03222,6.229278625833333,1228,140,350,100
2020-08-15 05:59:20,18.0,18.3,27.3,19.1,22.6,1,1,0,1,0,31.5,30.7,29.8,30.9,30.5,19.0,19.0,19.0,19.0,19.0,23,1015,-6,20,-258,1092,752,752,412,1160,350,350,100,100,100,22.95842105263158,28.682105263157897,1.269920866916668,58920.0,4.905833333333333,20.3,21.3,21.95,20.3,21.0,21.0,20.3,22.6,28.2,21.5,24.67,25.6,23.07,25.77,26.2,24.3,23.75,21.7,22.7,26.85,29.3,27.3,29.07,22.5,27.5,25.57,29.5,30.3,30.8,25.17,33.73,32.2,30.6,28.6,25.3,29.6,31.0,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74823.73748,6.219907070833333,1228,140,350,100
2020-08-15 06:04:48,17.6,18.1,27.4,19.2,22.7,1,1,0,1,0,31.3,30.7,29.9,31.0,30.5,19.0,19.0,19.0,19.0,19.0,24,1016,-7,21,-259,1092,752,752,412,1160,350,350,100,100,100,22.993684210526315,28.696315789473687,1.2603168958508524,58870.0,4.907916666666667,20.3,21.35,21.95,20.47,21.0,21.0,20.3,22.6,28.2,21.5,24.67,25.67,23.07,25.9,26.3,24.3,23.7,21.7,22.9,26.8,29.33,27.3,29.13,22.5,27.6,25.57,29.6,30.3,30.8,25.1,33.8,32.2,30.6,28.6,25.3,29.67,31.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74194.85566,6.2091080475,1228,140,350,100
2020-08-15 06:10:19,17.4,18.3,27.4,19.4,22.7,1,1,0,1,0,31.7,30.8,29.9,31.4,30.5,19.0,19.0,19.0,19.0,19.0,25,1017,-8,22,-260,1092,752,752,412,1160,350,350,100,100,100,23.051578947368423,28.77473684210526,1.2587074369048163,58820.0,4.90375,20.3,21.4,22.0,20.53,20.83,21.0,20.33,22.6,28.2,21.7,24.93,25.93,23.23,26.0,26.5,24.1,23.75,21.7,22.95,26.95,29.4,27.43,29.2,22.4,27.7,25.57,29.6,30.3,31.0,25.23,33.8,32.2,30.67,28.9,25.3,29.8,31.0,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74037.17144,6.1763344625,1228,140,350,100
2020-08-15 06:15:46,17.6,18.3,27.5,18.8,23.1,1,1,0,1,0,31.7,31.0,30.2,31.4,30.5,19.0,19.0,19.0,19.0,19.0,26,1018,-9,23,-261,1092,752,752,412,1160,350,350,100,100,100,23.15315789473684,28.820000000000004,1.2608644782542284,58920.0,4.905833333333333,20.4,21.6,22.2,20.8,20.77,21.0,20.3,22.8,28.2,22.0,24.97,26.13,23.27,26.17,26.7,24.1,23.85,21.7,22.95,27.05,29.5,27.67,29.33,22.4,27.5,25.53,29.6,30.3,31.0,25.27,33.97,32.3,30.73,28.9,25.3,29.8,31.1,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74290.13506,6.1803044375,1228,140,350,100
2020-08-15 06:21:14,18.7,18.5,27.7,19.0,23.5,1,1,0,1,0,31.8,31.4,29.9,31.9,30.6,19.0,19.0,19.0,19.0,19.0,27,1019,-10,24,-262,1092,752,752,412,1160,350,350,100,100,100,23.31631578947368,28.9278947368421,1.2626252708543342,58920.0,4.91,20.65,21.85,22.65,21.27,20.83,21.0,20.33,22.8,28.4,22.2,25.03,26.3,23.53,26.27,26.9,24.1,23.95,21.8,23.15,27.3,29.67,27.9,29.6,22.45,27.7,25.57,29.6,30.4,31.3,25.3,33.97,32.37,30.9,28.9,25.3,29.8,31.3,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74393.88096,6.1951673341666655,1228,140,350,100
2020-08-15 06:26:43,18.1,18.4,27.7,19.1,23.3,1,1,0,1,0,31.6,31.0,30.0,32.0,30.6,19.0,19.0,19.0,19.0,19.0,28,1020,-11,25,-263,1092,752,752,412,1160,350,350,100,100,100,23.37157894736842,28.97631578947368,1.2606136524331473,58870.0,4.907916666666667,20.75,21.85,22.55,21.2,20.97,21.1,20.37,22.8,28.4,22.2,25.1,26.3,23.57,26.4,27.1,24.3,23.95,21.9,23.25,27.4,29.77,27.97,29.67,22.55,27.7,25.63,29.6,30.5,31.3,25.47,34.13,32.37,31.13,29.1,25.3,29.53,31.0,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74212.32572,6.191925278333334,1228,140,350,100
2020-08-15 06:32:11,17.7,18.5,27.6,19.0,23.3,1,1,0,1,0,31.9,31.3,29.9,32.5,30.7,19.0,19.0,19.0,19.0,19.0,29,1021,-12,26,-264,1092,752,752,412,1160,350,350,100,100,100,23.372631578947367,28.987368421052633,1.2606368401689791,58820.0,4.90375,20.75,21.8,22.55,21.07,20.9,21.1,20.3,22.8,28.4,22.2,25.3,26.37,23.57,26.47,27.1,24.2,23.95,22.0,23.25,27.4,29.8,27.97,29.67,22.45,27.7,25.63,29.6,30.5,31.3,25.5,34.13,32.37,31.07,29.1,25.3,29.6,31.3,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74150.65894,6.181791027499999,1228,140,350,100
2020-08-15 06:37:40,17.6,18.4,27.6,19.0,23.2,1,1,0,1,0,31.8,31.3,30.0,31.7,30.6,19.0,19.0,19.0,19.0,19.0,30,1022,-13,27,-265,1092,752,752,412,1160,350,350,100,100,100,23.346842105263157,28.97842105263158,1.258271711500793,58930.0,4.90625,20.65,21.8,22.45,20.93,20.9,21.1,20.33,22.9,28.4,22.2,25.23,26.43,23.57,26.4,27.1,24.3,23.95,21.8,23.15,27.3,29.77,27.9,29.5,22.45,27.7,25.7,29.6,30.5,31.3,25.5,34.07,32.4,31.13,29.1,25.3,29.8,31.3,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74149.95196,6.179192120833333,1228,140,350,100
2020-08-15 06:43:08,18.0,18.4,27.6,19.1,23.3,1,1,0,1,0,31.7,31.3,29.7,32.1,30.6,19.0,19.0,19.0,19.0,19.0,31,1023,-14,28,-266,1092,752,752,412,1160,350,350,100,100,100,23.34578947368421,28.98526315789474,1.2525372936754253,58700.0,4.901249999999999,20.55,21.7,22.55,21.1,20.9,21.0,20.33,22.8,28.4,22.2,25.23,26.47,23.57,26.47,27.1,24.3,23.95,21.8,23.15,27.3,29.8,27.97,29.73,22.45,27.7,25.67,29.6,30.5,31.3,25.5,34.03,32.37,31.13,29.1,25.3,29.77,31.3,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73523.93914,6.153078795833334,1228,140,350,100
2020-08-15 06:48:38,17.9,18.4,27.7,18.7,23.2,1,1,0,1,0,32.0,31.3,29.9,32.1,30.7,19.0,19.0,19.0,19.0,19.0,32,1024,-15,29,-267,1092,752,752,412,1160,350,350,100,100,100,23.40473684210526,28.996842105263156,1.2488658828495454,59080.0,4.9075,20.65,21.85,22.75,21.23,20.9,21.0,20.3,22.8,28.4,22.2,25.3,26.53,23.7,26.53,27.3,24.3,23.95,21.8,23.2,27.4,29.8,28.03,29.9,22.45,27.7,25.63,29.6,30.5,31.3,25.5,34.2,32.37,31.13,29.1,25.3,29.53,31.0,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73782.99636,6.137788979166666,1228,140,350,100
2020-08-15 06:54:06,18.1,18.5,27.7,18.8,23.5,1,1,0,1,0,31.9,31.3,30.0,32.0,30.7,19.0,19.0,19.0,19.0,19.0,33,1025,-16,30,-268,1092,752,752,412,1160,350,350,100,100,100,23.43736842105263,29.04736842105263,1.255610621149496,58760.0,4.91,20.65,21.85,22.8,21.27,20.97,21.1,20.33,22.8,28.4,22.2,25.33,26.53,23.83,26.6,27.3,24.3,23.95,21.8,23.3,27.3,29.87,28.1,29.97,22.6,27.7,25.7,29.6,30.5,31.5,25.5,34.13,32.37,31.3,29.3,25.5,29.53,31.0,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73779.6801,6.148444852499999,1228,140,350,100
2020-08-15 06:59:37,18.5,18.5,27.9,19.1,23.8,1,1,0,1,0,32.2,31.0,30.2,32.1,30.8,19.0,19.0,19.0,19.0,19.0,34,1026,-17,31,-269,1092,752,752,412,1160,350,350,100,100,100,23.59263157894737,29.159999999999997,1.2501198020868731,58820.0,4.899166666666666,20.8,22.05,22.95,21.57,21.13,21.3,20.5,22.9,28.7,22.4,25.5,26.57,23.87,26.67,27.5,24.4,24.05,22.0,23.4,27.5,30.03,28.27,30.1,22.65,27.9,25.83,29.8,30.5,31.5,25.7,34.33,32.5,31.3,29.3,25.5,29.6,31.1,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73532.04676,6.137988619166666,1228,140,350,100
2020-08-15 07:05:03,18.3,18.5,27.9,19.1,23.6,1,1,0,1,0,32.0,31.5,30.2,32.5,30.9,19.0,19.0,19.0,19.0,19.0,35,1027,-18,32,-270,1092,752,752,412,1160,350,350,100,100,100,23.61263157894737,29.22421052631579,1.2514652781514135,59100.0,4.913333333333333,20.8,22.0,22.9,21.43,21.2,21.3,20.5,22.9,28.7,22.4,25.37,26.57,23.9,26.77,27.7,24.7,24.1,22.0,23.4,27.5,30.13,28.27,30.07,22.85,27.9,25.83,29.8,30.8,31.5,25.77,34.37,32.5,31.37,29.3,25.7,29.7,31.3,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73961.59794,6.145568529166667,1228,140,350,100
2020-08-15 07:10:31,21.9,22.4,19.2,20.9,26.6,0,1,1,0,0,31.3,31.0,27.7,30.9,31.1,21.0,21.0,21.0,21.0,21.0,-1,1028,1,-1,-271,1092,752,752,412,1160,350,350,100,100,100,24.091052631578947,29.55263157894737,1.2079869033150445,58760.0,4.910833333333333,22.45,23.25,23.35,22.3,22.83,22.7,21.3,23.1,27.8,23.5,25.3,25.97,24.6,26.23,28.5,24.5,24.1,22.2,23.75,28.6,30.63,28.77,30.73,23.75,29.3,26.7,30.1,30.8,30.3,25.63,34.63,33.3,31.03,29.5,25.5,29.73,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70981.31044,6.039287849166667,1228,140,350,100
2020-08-15 07:16:04,27.2,22.9,24.4,27.5,29.9,1,1,1,0,0,34.5,33.7,29.7,31.0,31.9,21.0,21.0,21.0,21.0,21.0,1,1029,2,-2,-272,1092,752,752,412,1160,350,350,100,100,100,26.337894736842106,31.21368421052632,1.3151229436874343,58980.0,4.905833333333333,25.55,27.35,28.0,28.43,24.93,25.2,22.73,24.6,28.5,25.3,26.17,26.43,26.43,28.3,29.6,26.0,25.9,25.2,25.8,31.15,33.33,32.0,32.63,25.75,32.0,29.17,32.6,31.5,31.0,26.5,35.97,33.93,32.33,30.2,26.5,31.3,33.9,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77565.95122,6.189469235833334,1228,140,350,100
2020-08-15 07:21:31,18.4,17.2,15.0,28.9,26.0,1,1,1,0,0,32.5,31.9,27.4,30.3,31.6,20.0,21.0,21.0,21.0,21.0,2,1030,3,-3,-273,1092,752,752,412,1160,350,350,100,100,100,24.379473684210524,30.170526315789473,1.270358778285101,58820.0,4.908333333333333,21.9,24.2,23.9,22.33,24.3,24.7,21.83,21.9,28.7,22.6,24.73,25.07,25.13,27.17,28.0,25.4,25.0,22.7,23.65,28.85,31.3,29.6,30.5,25.75,32.2,29.27,31.9,31.9,29.4,25.43,34.6,33.37,32.0,30.2,25.3,30.67,31.0,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74722.50334,6.345352273333333,1228,140,350,100
2020-08-15 07:26:59,17.7,18.0,21.8,29.4,23.6,1,1,1,0,0,31.7,31.6,27.3,30.0,31.5,20.0,20.0,21.0,21.0,21.0,3,1031,4,-4,-274,1092,752,752,412,1160,350,350,100,100,100,24.412631578947366,30.173684210526318,1.281474384593576,58760.0,4.899166666666666,21.3,23.45,22.9,21.07,25.43,25.1,22.03,22.4,28.7,22.2,25.33,25.17,24.63,26.93,27.3,26.0,25.65,23.8,24.45,28.35,30.7,28.73,30.2,25.95,32.2,29.2,31.9,31.9,29.3,25.63,34.6,33.27,32.0,30.2,26.1,30.8,32.2,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75299.43484,6.250914090833334,1228,140,350,100
2020-08-15 07:32:28,17.3,16.9,20.7,20.2,22.8,1,1,1,1,0,30.8,30.6,27.8,30.6,31.4,20.0,20.0,21.0,21.0,21.0,4,1032,5,1,-275,1092,752,752,412,1160,350,350,100,100,100,23.46,29.753684210526313,1.2958914579918943,58710.0,4.894583333333333,20.0,21.9,22.05,20.6,23.37,23.0,21.47,22.8,29.1,21.9,25.73,24.2,23.57,25.0,25.1,26.0,24.95,22.5,22.5,26.95,29.47,27.93,29.47,25.2,30.6,28.57,32.2,32.2,30.3,26.03,33.8,33.5,30.57,29.8,26.1,29.93,32.9,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76081.7875,6.307550930833333,1228,140,350,100
2020-08-15 07:37:55,18.3,17.9,21.2,20.4,24.2,1,1,1,1,0,31.7,30.9,26.5,30.5,31.0,20.0,20.0,21.0,21.0,21.0,5,1033,6,2,-276,1092,752,752,412,1160,350,350,100,100,100,23.25,29.19105263157895,1.248217363522603,58920.0,4.901249999999999,20.3,22.3,22.3,21.17,22.6,22.1,21.23,22.1,28.8,22.2,25.2,24.27,23.43,25.1,25.7,24.8,23.6,22.0,22.55,26.95,29.43,27.97,29.73,24.05,29.4,27.4,30.3,31.7,29.7,25.63,33.63,32.97,30.33,29.3,25.7,29.57,31.3,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73544.96706,6.234448106666666,1228,140,350,100
2020-08-15 07:43:23,18.5,17.6,21.0,21.9,24.7,1,1,1,1,0,31.8,31.1,26.2,30.7,30.9,20.0,20.0,21.0,21.0,21.0,6,1034,7,3,-277,1092,752,752,412,1160,350,350,100,100,100,23.454736842105262,29.3278947368421,1.2527383223728492,58810.0,4.9054166666666665,20.4,22.35,22.55,21.43,23.2,23.0,21.9,21.9,28.8,22.2,25.43,24.23,23.53,25.37,25.9,25.0,23.65,22.1,22.7,26.95,29.47,28.07,29.8,24.5,29.9,27.87,31.0,31.2,29.7,25.83,33.7,32.97,30.6,29.3,25.9,29.4,31.3,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73673.54074,6.134104491666666,1228,140,350,100
2020-08-15 07:48:50,18.8,17.9,21.6,22.1,24.8,1,1,1,1,0,32.1,30.9,26.7,31.0,30.9,20.0,20.0,21.0,21.0,21.0,7,1035,8,4,-278,1092,752,752,412,1160,350,350,100,100,100,23.666315789473686,29.45578947368421,1.2547010981914093,58750.0,4.898333333333333,20.6,22.65,22.7,21.67,23.47,23.2,22.03,22.1,28.8,22.6,25.67,24.4,23.67,25.6,26.1,25.2,23.95,22.3,22.95,27.15,29.6,28.2,29.97,24.7,30.1,28.07,31.1,31.2,29.9,25.9,33.8,33.0,30.67,29.3,26.1,29.47,31.5,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73713.68952,6.141134594166666,1228,140,350,100
2020-08-15 07:54:18,18.5,17.6,20.8,23.2,24.8,1,1,1,1,0,32.0,31.0,27.0,31.5,30.9,20.0,20.0,21.0,21.0,21.0,8,1036,9,5,-279,1092,752,752,412,1160,350,350,100,100,100,23.736842105263165,29.54578947368421,1.2595769382085027,59090.0,4.91,20.7,22.8,22.7,21.77,23.7,23.4,22.2,21.9,29.1,22.6,25.73,24.3,23.7,25.7,26.1,25.4,23.95,22.3,22.95,27.2,29.67,28.3,30.03,24.85,30.3,28.2,31.2,31.2,29.9,26.03,33.8,33.13,30.8,29.3,26.3,29.43,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74428.40128,6.172587116666667,1228,140,350,100
2020-08-15 07:59:46,19.1,18.4,20.9,22.2,25.0,1,1,1,1,0,31.8,31.1,26.3,31.9,30.9,20.0,20.0,21.0,21.0,21.0,9,1037,10,6,-280,1092,752,752,412,1160,350,350,100,100,100,23.718947368421055,29.556315789473683,1.2653519942079878,58920.0,4.917083333333333,20.8,22.7,22.8,21.8,23.7,23.4,22.07,22.1,29.1,22.4,25.73,24.13,23.73,25.5,26.1,25.4,24.15,22.3,22.75,27.35,29.67,28.27,30.03,24.75,30.1,28.13,31.2,31.2,29.7,26.07,33.67,33.1,30.73,29.3,26.3,29.77,32.0,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74554.5395,6.2076225325,1228,140,350,100
2020-08-15 08:05:13,19.1,17.7,21.0,21.3,24.9,1,1,1,1,0,31.9,31.0,26.3,31.3,30.9,20.0,20.0,21.0,21.0,21.0,10,1038,11,7,-281,1092,752,752,412,1160,350,350,100,100,100,23.590000000000003,29.463684210526313,1.271697193510269,58750.0,4.902916666666666,20.8,22.7,22.8,21.83,23.4,23.0,21.77,21.9,29.1,22.4,25.53,23.93,23.7,25.4,26.1,25.2,23.9,22.2,22.55,27.5,29.7,28.2,29.9,24.55,29.9,27.9,31.0,31.2,29.7,25.93,33.7,33.03,30.6,29.3,26.1,29.63,31.9,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74712.21012,6.219447900833334,1228,140,350,100
2020-08-15 08:10:42,18.8,18.5,20.8,13.8,24.9,1,1,1,1,0,31.1,31.1,26.6,29.8,30.9,20.0,20.0,21.0,21.0,21.0,11,1039,12,8,-282,1092,752,752,412,1160,350,350,100,100,100,23.160526315789475,28.896315789473682,1.2743726997412,59020.0,4.907083333333333,20.8,22.75,22.7,21.63,22.03,21.3,20.4,21.9,28.7,22.4,24.57,23.97,23.67,25.43,26.1,24.3,23.15,21.7,22.55,27.2,29.67,28.2,29.97,23.4,28.5,26.67,29.4,31.0,29.4,25.23,33.53,32.73,30.6,29.3,24.9,29.13,30.8,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75213.47674,6.246903619166667,1228,140,350,100
2020-08-15 08:16:10,19.0,18.8,20.9,21.3,25.0,1,1,1,1,0,31.8,31.3,26.7,29.9,30.8,20.0,20.0,21.0,21.0,21.0,12,1040,13,9,-283,1092,752,752,412,1160,350,350,100,100,100,23.358421052631577,28.96,1.2493250518406849,58810.0,4.909583333333333,20.95,22.85,22.7,21.57,22.47,22.1,21.37,21.9,28.4,22.4,24.87,24.2,23.7,25.63,26.3,24.3,23.25,22.0,22.85,27.35,29.6,28.07,30.0,23.85,29.0,26.87,29.8,30.8,29.3,25.2,33.37,32.7,30.5,29.3,25.3,29.0,31.0,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73472.8063,6.195261793333334,1228,140,350,100
2020-08-15 08:21:38,19.1,19.0,21.3,21.8,25.1,1,1,1,1,0,32.1,31.6,26.8,30.6,30.8,20.0,20.0,21.0,21.0,21.0,13,1041,14,10,-284,1092,752,752,412,1160,350,350,100,100,100,23.764736842105265,29.40210526315789,1.2475763706522152,58650.0,4.894166666666666,21.15,23.05,22.9,21.87,23.5,23.2,21.9,22.2,28.7,22.6,25.43,24.4,23.9,25.73,26.5,24.8,23.9,22.5,23.3,27.55,29.8,28.27,30.07,24.45,30.1,27.8,30.8,30.9,29.8,25.63,33.7,32.97,30.73,29.3,25.9,29.4,31.6,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73170.35414,6.110131685,1228,140,350,100
2020-08-15 08:27:06,19.5,18.8,21.3,22.1,25.3,1,1,1,1,0,32.4,31.3,26.8,31.0,30.9,20.0,20.0,21.0,21.0,21.0,14,1042,15,11,-285,1092,752,752,412,1160,350,350,100,100,100,23.912105263157894,29.582631578947364,1.2488905566339779,58600.0,4.885416666666666,21.25,23.15,23.1,21.93,23.63,23.4,22.13,22.2,28.8,22.7,25.67,24.57,24.1,25.9,26.5,25.2,24.05,22.7,23.35,27.55,29.87,28.47,30.27,24.75,30.3,28.13,31.2,31.0,29.9,25.97,33.9,33.1,30.9,29.3,26.1,29.63,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73184.98662,6.098139198333333,1228,140,350,100
2020-08-15 08:32:36,19.4,18.8,20.7,22.3,25.0,1,1,1,1,0,32.2,31.4,26.8,31.3,30.9,20.0,20.0,21.0,21.0,21.0,15,1043,16,12,-286,1092,752,752,412,1160,350,350,100,100,100,23.987368421052633,29.703684210526315,1.2514529569588257,58810.0,4.892083333333333,21.25,23.15,23.1,21.93,23.77,23.6,22.17,22.2,29.1,22.7,25.8,24.57,24.1,25.97,26.5,25.4,24.2,22.7,23.55,27.65,29.87,28.47,30.33,24.85,30.4,28.27,31.5,31.2,29.9,26.03,34.03,33.17,30.97,29.5,26.3,29.73,32.0,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73597.9484,6.115955625833331,1228,140,350,100
2020-08-15 08:38:04,19.4,18.7,20.5,22.4,25.3,1,1,1,1,0,32.0,31.4,26.9,31.1,30.9,20.0,20.0,21.0,21.0,21.0,16,1044,17,13,-287,1092,752,752,412,1160,350,350,100,100,100,23.97368421052632,29.710526315789473,1.254464225856292,58970.0,4.9075,21.15,23.15,23.0,21.9,23.83,23.6,22.13,22.1,29.1,22.6,25.8,24.53,24.13,26.03,26.7,25.4,24.3,22.7,23.35,27.55,29.93,28.47,30.27,24.95,30.6,28.43,31.5,31.2,29.7,26.1,34.13,33.17,30.97,29.5,26.3,29.73,31.8,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73975.7554,6.148904324999998,1228,140,350,100
2020-08-15 08:43:33,19.1,19.0,20.7,22.4,25.3,1,1,1,1,0,32.2,31.5,26.9,31.1,31.0,20.0,20.0,21.0,21.0,21.0,17,1045,18,14,-288,1092,752,752,412,1160,350,350,100,100,100,23.995263157894737,29.775263157894738,1.2515534046882677,59030.0,4.916666666666666,21.15,23.15,23.0,21.93,23.83,23.7,22.27,22.1,29.1,22.6,25.87,24.4,24.13,26.13,26.7,25.4,24.3,22.7,23.45,27.55,30.0,28.53,30.33,25.05,30.6,28.5,31.6,31.5,29.9,26.17,34.0,33.17,31.03,29.5,26.3,29.8,32.0,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73879.19748,6.160623036666665,1228,140,350,100
2020-08-15 08:49:05,23.6,14.1,22.3,22.3,27.4,1,1,1,1,0,32.2,32.2,27.3,31.4,31.5,22.0,22.0,22.0,22.0,22.0,18,1046,19,15,-289,1092,752,752,412,1160,350,350,100,100,100,24.65157894736842,30.217368421052626,1.2306132838752653,58930.0,4.914999999999999,21.3,24.15,23.9,23.47,24.3,24.1,22.5,22.6,29.7,23.6,26.33,25.73,25.13,26.77,28.9,25.6,24.5,22.2,23.6,28.35,30.7,29.2,31.27,25.35,31.0,28.7,32.2,31.5,31.0,26.5,34.83,33.37,31.53,29.8,26.7,29.93,31.7,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72520.04082,6.0999682625,1228,140,350,100
2020-08-15 08:54:34,21.2,20.8,22.3,22.8,27.2,1,1,1,1,0,32.7,31.9,28.2,31.0,31.8,21.0,22.0,22.0,22.0,22.0,19,1047,20,16,-290,1092,752,752,412,1160,350,350,100,100,100,25.13736842105263,30.473684210526322,1.2659673566336866,58600.0,4.897083333333333,22.75,25.65,25.45,24.77,24.1,23.9,22.5,22.9,29.1,24.4,26.4,26.23,26.03,27.53,28.5,25.8,24.7,22.7,24.2,29.0,31.67,30.3,31.27,25.25,31.0,28.87,31.9,31.7,31.0,26.57,35.3,33.77,32.17,30.2,26.7,29.93,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74185.68710000001,6.112738663333333,1228,140,350,100
2020-08-15 09:00:03,18.0,23.5,22.3,23.2,24.4,1,1,1,1,0,32.5,31.7,28.4,32.9,31.7,20.0,22.0,22.0,22.0,22.0,20,1048,21,17,-291,1092,752,752,412,1160,350,350,100,100,100,24.89736842105263,30.62736842105263,1.2556780617573713,58920.0,4.8966666666666665,23.2,24.0,22.9,21.37,24.83,24.7,22.87,24.0,29.5,23.5,26.73,25.53,25.07,26.6,26.9,26.4,25.55,23.9,25.5,29.2,30.6,28.8,30.17,25.85,31.5,29.3,32.4,31.9,31.3,26.97,35.2,33.83,31.6,30.2,27.1,30.73,33.4,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73984.5514,6.1737599375,1228,140,350,100
2020-08-15 09:05:31,17.6,23.8,22.3,23.7,24.4,1,1,1,1,0,32.6,31.7,28.7,33.3,31.8,20.0,22.0,22.0,21.0,22.0,21,1049,22,18,-292,1092,752,752,412,1160,350,350,100,100,100,25.033684210526314,30.77894736842105,1.2422142164526513,58760.0,4.903333333333333,23.6,23.7,22.55,21.0,25.13,24.8,23.07,24.6,29.7,23.5,27.07,25.47,24.9,26.3,26.7,26.6,26.15,24.5,26.3,29.65,30.47,28.43,30.13,26.15,31.7,29.5,32.6,31.9,31.5,27.17,35.17,33.8,31.43,30.0,27.5,31.17,33.9,32.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72992.50736,6.1240441149999985,1228,140,350,100
2020-08-15 09:11:02,17.7,23.8,21.6,26.2,24.2,1,1,1,1,0,32.5,31.8,28.3,32.4,31.8,20.0,22.0,22.0,20.0,22.0,22,1050,23,19,-293,1092,752,752,412,1160,350,350,100,100,100,25.165789473684214,30.85263157894737,1.2779897650250982,58650.0,4.892083333333333,23.8,23.7,22.55,21.1,25.57,25.4,23.43,24.6,30.2,23.5,27.33,25.2,24.7,26.17,26.5,27.1,26.5,24.7,26.1,29.85,30.37,28.43,30.13,26.15,31.7,29.5,32.6,31.9,31.5,27.37,35.17,33.8,31.43,30.0,27.7,31.5,34.6,32.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74954.09972,6.1644419616666655,1228,140,350,100
2020-08-15 09:16:30,17.7,19.6,21.0,19.2,24.2,1,1,1,1,0,31.7,31.4,27.9,31.4,31.5,20.0,21.0,22.0,20.0,22.0,23,1051,24,20,-294,1092,752,752,412,1160,350,350,100,100,100,24.161052631578944,30.12421052631579,1.3106833460730023,59030.0,4.903333333333333,22.95,23.3,22.3,20.93,23.5,22.9,21.67,23.8,29.7,22.9,25.97,24.57,24.1,24.77,25.3,26.2,25.75,23.8,24.65,29.25,30.03,28.03,29.57,24.75,29.9,28.3,31.7,32.4,30.6,26.63,34.43,33.57,30.53,29.5,26.5,31.07,33.9,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77369.63792000001,6.3468224016666674,1228,140,350,100
