Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-15 09:22:00,18.3,21.8,20.8,20.4,23.2,1,1,1,1,0,31.4,31.0,29.4,31.0,31.4,20.0,20.0,22.0,20.0,22.0,24,1052,25,21,-295,1092,752,752,412,1160,350,350,100,100,100,23.87842105263158,29.77315789473684,1.3401762768008811,58810.0,4.91,23.0,23.25,22.5,21.47,22.43,22.3,21.3,23.3,29.5,22.9,25.43,24.23,23.9,24.73,25.3,25.4,24.95,23.6,24.2,28.95,29.93,28.03,29.67,24.05,29.2,27.53,30.8,31.9,30.6,26.03,34.37,33.43,30.27,29.3,25.9,30.73,33.6,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78815.76684,6.5077251983333335,1228,140,350,100
2020-08-15 09:27:29,18.5,21.3,21.0,19.5,24.8,1,1,1,1,0,31.3,31.0,27.5,31.7,31.1,20.0,20.0,22.0,20.0,22.0,25,1053,26,22,-296,1092,752,752,412,1160,350,350,100,100,100,23.326842105263157,29.243157894736843,1.2981373153208056,58920.0,4.9054166666666665,21.6,22.75,22.45,21.37,22.1,21.8,20.9,22.2,29.1,22.4,24.87,24.0,23.8,24.77,25.5,24.7,23.9,22.2,22.8,28.1,29.73,28.07,29.67,23.55,28.6,26.8,30.1,31.5,29.7,25.5,33.6,32.9,30.2,29.3,25.5,29.9,32.2,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76486.25062,6.4709173941666664,1228,140,350,100
2020-08-15 09:32:57,19.4,18.7,21.2,19.8,24.8,1,1,1,1,0,31.5,30.8,26.5,31.1,30.9,20.0,20.0,22.0,20.0,22.0,26,1054,27,23,-297,1092,752,752,412,1160,350,350,100,100,100,23.114736842105263,28.942631578947367,1.2874356337523325,58980.0,4.9125,20.7,22.55,22.55,21.47,22.03,21.6,20.9,21.9,28.7,22.4,24.67,24.0,23.43,24.93,25.6,24.5,23.35,21.7,22.2,27.4,29.57,28.0,29.67,23.35,28.3,26.53,29.6,31.0,29.4,25.3,33.43,32.7,30.2,29.3,25.3,29.33,31.6,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75932.95368,6.350800179166667,1228,140,350,100
2020-08-15 09:38:28,19.5,18.0,21.6,20.2,25.1,1,1,1,1,0,31.6,30.9,26.4,31.0,30.9,20.0,20.0,22.0,20.0,22.0,27,1055,28,24,-298,1092,752,752,412,1160,350,350,100,100,100,23.191578947368416,28.947894736842112,1.2685329195926802,59090.0,4.919583333333333,20.8,22.6,22.8,21.7,22.27,21.8,20.9,21.9,28.7,22.4,24.67,23.93,23.57,25.1,25.9,24.5,23.3,21.7,22.1,27.3,29.67,28.13,29.87,23.45,28.6,26.63,29.6,30.8,29.4,25.2,33.43,32.7,30.3,29.1,25.3,29.13,31.5,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74957.61022,6.287106829166667,1228,140,350,100
2020-08-15 09:43:57,19.4,18.3,21.6,19.9,25.1,1,1,1,1,0,31.6,31.0,26.3,30.7,30.8,20.0,20.0,22.0,20.0,22.0,28,1056,29,25,-299,1092,752,752,412,1160,350,350,100,100,100,23.264210526315793,28.995789473684216,1.2803468543934478,58660.0,4.90625,20.85,22.6,22.9,21.77,22.33,21.8,20.9,22.1,28.7,22.4,24.67,23.97,23.63,25.3,26.1,24.6,23.4,21.7,22.3,27.4,29.67,28.27,29.9,23.45,28.6,26.7,29.8,30.8,29.5,25.17,33.43,32.7,30.3,29.3,25.3,29.23,31.6,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75105.14648,6.2526148625,1228,140,350,100
2020-08-15 09:49:25,19.5,19.0,21.6,19.8,25.3,1,1,1,1,0,31.5,31.0,26.7,31.3,30.8,20.0,20.0,22.0,20.0,22.0,29,1057,30,26,-300,1092,752,752,412,1160,350,350,100,100,100,23.290000000000003,29.00578947368421,1.2642681759185934,58770.0,4.892916666666666,21.05,22.7,22.9,21.77,22.33,21.8,20.93,22.1,28.7,22.6,24.67,24.03,23.63,25.3,26.1,24.5,23.4,21.7,22.3,27.55,29.57,28.2,29.97,23.45,28.6,26.67,29.6,30.8,29.7,25.17,33.43,32.7,30.4,29.3,25.3,29.3,31.5,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74301.0407,6.225257799166667,1228,140,350,100
2020-08-15 09:54:54,19.5,18.8,21.7,20.4,25.1,1,1,1,1,0,31.6,31.0,26.7,30.9,30.8,20.0,20.0,22.0,20.0,22.0,30,1058,31,27,-301,1092,752,752,412,1160,350,350,100,100,100,23.373157894736845,29.05894736842105,1.2649983878964024,58930.0,4.904166666666667,21.05,22.7,22.9,21.87,22.43,22.0,21.1,22.2,28.7,22.6,24.8,24.07,23.7,25.37,26.1,24.7,23.5,21.8,22.5,27.65,29.67,28.27,30.0,23.7,28.7,26.77,29.8,30.8,29.4,25.2,33.43,32.73,30.43,29.3,25.3,29.3,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74546.355,6.201974820833333,1228,140,350,100
2020-08-15 10:00:19,19.8,18.8,21.7,20.2,25.3,1,1,1,1,0,31.7,31.1,26.7,31.3,30.8,20.0,20.0,22.0,20.0,22.0,31,1059,32,28,-302,1092,752,752,412,1160,350,350,100,100,100,23.427894736842106,29.080526315789474,1.2675728058169116,58920.0,4.910416666666666,21.15,22.9,22.9,21.9,22.53,22.0,21.07,22.2,28.7,22.6,24.87,24.17,23.77,25.47,26.3,24.7,23.6,21.8,22.5,27.55,29.73,28.27,29.97,23.75,28.7,26.77,29.8,30.8,29.7,25.23,33.6,32.9,30.43,29.3,25.3,29.3,31.5,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74685.38972,6.217989363333334,1228,140,350,100
2020-08-15 10:05:48,19.5,18.8,21.7,20.3,25.1,1,1,1,1,0,31.8,31.1,27.0,31.0,30.8,20.0,20.0,22.0,20.0,22.0,32,1060,33,29,-303,1092,752,752,412,1160,350,350,100,100,100,23.481052631578944,29.153684210526315,1.2696708476088048,58870.0,4.907916666666667,21.25,22.9,23.05,21.9,22.57,22.1,21.13,22.4,28.7,22.7,24.8,24.2,23.77,25.57,26.3,24.7,23.6,21.9,22.6,27.65,29.8,28.33,30.03,23.75,28.9,26.9,30.1,30.8,29.7,25.23,33.6,32.83,30.5,29.3,25.3,29.47,31.7,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74745.5228,6.226288021666667,1228,140,350,100
2020-08-15 10:11:18,19.6,18.8,21.8,20.4,25.3,1,1,1,1,0,31.6,30.9,26.9,30.7,30.8,20.0,20.0,22.0,20.0,22.0,33,1061,34,30,-304,1092,752,752,412,1160,350,350,100,100,100,23.47842105263158,29.192631578947367,1.2722838454267615,58880.0,4.90625,21.25,22.9,23.0,21.93,22.57,22.1,21.13,22.4,28.7,22.7,24.8,24.2,23.83,25.43,26.1,24.7,23.7,22.0,22.65,27.75,29.73,28.33,30.03,23.85,29.0,26.9,30.1,30.8,29.7,25.23,33.6,32.9,30.5,29.3,25.5,29.47,32.0,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74912.07282,6.235733150833333,1228,140,350,100
2020-08-15 10:16:49,19.6,19.0,21.9,20.4,25.1,1,1,1,1,0,31.5,31.0,26.7,31.1,30.9,20.0,20.0,22.0,20.0,22.0,34,1062,35,31,-305,1092,752,752,412,1160,350,350,100,100,100,23.49631578947368,29.18052631578947,1.2695670567618231,58820.0,4.904166666666667,21.25,22.9,23.1,21.9,22.67,22.1,21.17,22.4,28.7,22.7,24.83,24.2,23.83,25.43,26.1,24.7,23.8,22.0,22.65,27.75,29.73,28.33,30.03,23.85,29.0,26.97,30.1,30.8,29.7,25.23,33.67,32.9,30.5,29.3,25.3,29.47,31.8,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74675.93428,6.232833629166667,1228,140,350,100
2020-08-15 10:22:18,19.8,18.8,21.9,20.5,25.3,1,1,1,1,0,31.9,31.0,26.8,30.6,30.8,20.0,20.0,22.0,20.0,22.0,35,1063,36,32,-306,1092,752,752,412,1160,350,350,100,100,100,23.515263157894736,29.205263157894734,1.270790784071159,58590.0,4.892083333333333,21.25,22.9,23.1,22.0,22.7,22.1,21.13,22.4,28.7,22.7,24.87,24.27,23.9,25.47,26.3,24.7,23.7,22.0,22.6,27.8,29.83,28.47,30.03,23.8,28.7,27.0,30.1,30.8,29.9,25.27,33.7,32.9,30.5,29.3,25.3,29.47,32.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74455.63204,6.213815263333332,1228,140,350,100
2020-08-15 10:27:50,26.9,17.3,19.4,28.9,26.6,0,1,1,0,0,31.6,31.0,26.3,30.6,30.9,19.0,19.0,19.0,19.0,19.0,-1,1064,37,-1,-307,1092,752,752,412,1160,350,350,100,100,100,23.850526315789473,29.408947368421053,1.2485752135842079,58800.0,4.891249999999999,21.6,24.15,24.55,24.3,23.37,23.6,22.23,22.2,27.8,22.7,25.17,24.0,24.17,25.07,25.9,24.8,23.6,22.0,21.95,27.85,30.53,29.33,30.4,24.5,30.1,27.63,30.9,30.8,29.0,25.5,33.57,33.03,30.33,29.3,25.8,29.0,32.0,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73416.22256,6.161327274999999,1228,140,350,100
2020-08-15 10:33:18,29.9,17.9,17.2,29.6,29.7,0,1,1,0,0,31.9,32.5,26.6,30.4,32.1,19.0,19.0,19.0,19.0,19.0,-2,1065,38,-2,-308,1092,752,752,412,1160,350,350,100,100,100,24.44105263157895,30.19684210526316,1.2474382467032936,58770.0,4.89875,20.95,24.5,25.15,25.57,24.33,24.8,21.77,21.2,28.2,21.0,25.57,24.5,25.07,26.97,29.8,25.4,24.05,22.3,23.25,28.1,31.3,30.33,32.57,25.5,32.2,28.77,31.7,31.2,28.8,26.0,34.47,33.03,31.5,29.5,25.9,30.57,31.7,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73311.94576,6.11367368,1228,140,350,100
2020-08-15 10:38:45,19.9,17.6,17.6,29.8,27.7,1,1,1,0,0,32.9,32.0,26.7,30.0,32.0,19.0,19.0,19.0,19.0,19.0,1,1066,39,-3,-309,1092,752,752,412,1160,350,350,100,100,100,24.38736842105263,30.06947368421053,1.359612441323366,58820.0,4.899583333333333,21.85,25.3,25.75,24.97,24.13,24.3,21.07,20.7,27.6,22.0,24.73,24.43,25.43,27.9,28.9,25.2,24.05,22.2,22.85,28.35,31.87,30.73,31.6,25.5,32.2,28.77,31.7,31.2,28.8,25.43,34.47,33.03,31.5,29.5,25.3,30.1,31.5,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79972.4038,6.386847898333333,1228,140,350,100
2020-08-15 10:44:15,16.5,16.5,16.9,19.1,22.8,1,1,1,1,0,29.8,29.7,25.5,30.2,31.6,19.0,19.0,19.0,19.0,19.0,2,1067,40,1,-310,1092,752,752,412,1160,350,350,100,100,100,22.437368421052632,28.880526315789474,1.3975016994687393,59100.0,4.913333333333333,19.45,21.65,21.75,20.17,22.5,22.1,20.67,20.4,27.8,19.7,25.13,21.9,22.87,23.87,24.8,25.2,23.6,21.5,21.25,26.2,29.17,27.73,28.97,24.15,29.9,27.77,31.0,31.5,27.2,25.5,32.27,32.47,30.0,29.8,25.5,28.87,31.7,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82592.35044,6.773531426666666,1228,140,350,100
2020-08-15 10:49:42,17.0,16.9,17.6,18.0,24.2,1,1,1,1,0,30.3,29.5,24.5,29.9,31.0,19.0,19.0,19.0,19.0,19.0,3,1068,41,2,-311,1092,752,752,412,1160,350,350,100,100,100,21.790526315789474,27.94684210526316,1.339420594110856,58640.0,4.905833333333333,19.25,21.4,21.35,20.33,21.03,20.6,19.93,19.7,27.6,19.9,23.8,21.53,22.27,23.43,24.8,23.9,22.35,20.3,20.55,25.85,28.63,27.03,28.67,22.6,27.9,26.13,28.9,30.8,26.9,24.57,31.87,31.97,29.27,28.9,24.4,28.2,30.1,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78543.62364,6.71399892,1228,140,350,100
2020-08-15 10:55:11,17.0,16.9,18.3,19.0,24.4,1,1,1,1,0,29.8,29.5,24.2,29.6,30.6,19.0,19.0,19.0,19.0,19.0,4,1069,42,3,-312,1092,752,752,412,1160,350,350,100,100,100,21.63842105263158,27.744210526315793,1.3060819566100952,59030.0,4.902916666666666,19.15,21.0,21.05,20.17,21.0,20.6,20.0,19.7,27.4,19.9,23.6,21.47,22.07,23.47,24.6,23.4,21.9,20.2,20.45,25.75,28.3,26.8,28.7,22.35,27.7,25.7,28.8,30.1,26.8,24.3,31.7,31.77,29.1,28.5,24.4,27.97,29.9,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77098.0179,6.485068397500001,1228,140,350,100
2020-08-15 11:00:38,18.1,17.9,18.3,18.5,24.4,1,1,1,1,0,29.7,29.6,24.4,29.1,30.4,19.0,19.0,19.0,19.0,19.0,5,1070,43,4,-313,1092,752,752,412,1160,350,350,100,100,100,21.622631578947367,27.561052631578953,1.3015330577813409,58820.0,4.910416666666666,19.35,20.95,21.0,20.23,20.93,20.5,19.87,19.9,27.2,20.0,23.47,21.5,22.0,23.53,24.6,23.2,21.85,20.2,20.55,25.75,28.17,26.63,28.7,22.15,27.3,25.43,28.3,29.6,26.8,24.03,31.57,31.53,29.0,28.5,24.0,27.77,30.1,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76556.17446000001,6.402258015000001,1228,140,350,100
2020-08-15 11:06:08,18.4,18.0,18.3,18.7,24.7,1,1,1,1,0,29.8,29.6,24.5,29.6,30.3,19.0,19.0,19.0,19.0,19.0,6,1071,44,5,-314,1092,752,752,412,1160,350,350,100,100,100,21.752105263157894,27.582105263157892,1.3085022911039503,58600.0,4.8925,19.5,21.15,21.45,20.5,21.0,20.6,20.0,19.9,27.2,20.2,23.47,21.6,22.2,23.87,24.9,23.2,21.75,20.2,20.6,25.85,28.17,26.8,28.83,22.15,27.5,25.37,28.3,29.5,26.8,24.03,31.63,31.6,29.0,28.5,24.0,27.7,29.9,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76678.23426,6.38476703,1228,140,350,100
2020-08-15 11:11:38,19.5,17.9,18.5,19.1,25.0,1,1,1,1,0,30.2,29.3,24.5,29.3,30.2,19.0,19.0,19.0,19.0,19.0,7,1072,45,6,-315,1092,752,752,412,1160,350,350,100,100,100,21.773684210526312,27.600526315789477,1.301541563114366,58920.0,4.8966666666666665,19.6,21.25,21.5,20.6,21.07,20.6,20.03,19.9,27.2,20.2,23.4,21.6,22.2,23.9,24.9,23.2,21.75,20.2,20.6,25.85,28.17,26.83,28.83,22.2,27.5,25.43,28.5,29.5,26.8,23.97,31.63,31.6,29.0,28.5,24.0,27.77,29.9,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76686.8289,6.390210964999999,1228,140,350,100
2020-08-15 11:17:04,18.5,17.6,18.5,19.0,24.7,1,1,1,1,0,29.9,29.4,24.7,29.5,30.2,19.0,19.0,19.0,19.0,19.0,8,1073,46,7,-316,1092,752,752,412,1160,350,350,100,100,100,21.774210526315787,27.597894736842107,1.299373493777826,58870.0,4.907916666666667,19.6,21.2,21.45,20.57,21.03,20.6,20.1,19.9,27.0,20.2,23.37,21.67,22.17,24.0,25.1,23.2,21.75,20.2,20.6,25.9,28.1,26.83,28.87,22.15,27.5,25.37,28.4,29.5,26.8,23.93,31.57,31.57,29.17,28.5,24.0,27.63,30.1,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76494.11757999999,6.382539436666666,1228,140,350,100
2020-08-15 11:22:34,18.7,17.4,18.4,19.1,24.7,1,1,1,1,0,29.8,29.3,24.7,29.0,30.0,19.0,19.0,19.0,19.0,19.0,9,1074,47,8,-317,1092,752,752,412,1160,350,350,100,100,100,21.779473684210526,27.574210526315788,1.29892346216855,58980.0,4.910416666666666,19.6,21.25,21.45,20.6,21.03,20.6,20.1,19.9,27.0,20.2,23.3,21.7,22.23,24.0,25.1,23.2,21.75,20.2,20.6,25.9,28.1,26.83,28.8,22.25,27.5,25.4,28.4,29.2,27.0,23.83,31.6,31.57,29.13,28.5,24.0,27.6,29.9,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76610.5058,6.3793593075,1228,140,350,100
2020-08-15 11:28:01,18.7,17.9,18.4,19.0,24.7,1,1,1,1,0,29.8,29.5,24.9,29.0,30.0,19.0,19.0,19.0,19.0,19.0,10,1075,48,9,-318,1092,752,752,412,1160,350,350,100,100,100,21.75421052631579,27.50578947368421,1.3010346709522014,58810.0,4.907916666666667,19.6,21.25,21.45,20.6,20.97,20.5,20.0,19.9,27.0,20.4,23.23,21.77,22.23,24.03,25.1,23.0,21.7,20.0,20.6,25.85,28.17,26.83,28.83,22.15,27.3,25.37,28.3,29.2,26.8,23.83,31.57,31.57,29.0,28.2,23.8,27.57,29.9,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76513.849,6.380181449999999,1228,140,350,100
2020-08-15 11:33:28,19.4,18.0,18.7,19.0,25.0,1,1,1,1,0,29.9,29.5,24.7,29.2,29.9,19.0,19.0,19.0,19.0,19.0,11,1076,49,10,-319,1092,752,752,412,1160,350,350,100,100,100,21.786315789473683,27.517368421052634,1.29885153499578,58970.0,4.9075,19.6,21.35,21.55,20.63,21.0,20.5,20.0,19.9,27.0,20.4,23.23,21.77,22.23,24.13,25.1,23.0,21.75,20.2,20.6,25.95,28.1,26.83,28.83,22.15,27.4,25.3,28.3,29.2,27.0,23.8,31.57,31.57,29.1,28.2,23.8,27.53,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76593.27502,6.3794635008333325,1228,140,350,100
2020-08-15 11:38:58,18.5,17.9,18.5,19.0,24.5,1,1,1,1,0,29.8,29.6,24.8,29.3,29.9,19.0,19.0,19.0,19.0,19.0,12,1077,50,11,-320,1092,752,752,412,1160,350,350,100,100,100,21.767368421052634,27.46368421052632,1.3019854202331578,58750.0,4.904999999999999,19.6,21.3,21.45,20.57,20.9,20.6,20.0,19.9,27.0,20.4,23.23,21.77,22.23,24.03,25.1,23.0,21.7,20.2,20.6,25.85,28.03,26.77,28.77,22.05,27.3,25.3,28.3,29.2,26.8,23.8,31.5,31.57,29.0,28.2,23.8,27.57,29.7,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76491.64344,6.3785382691666666,1228,140,350,100
2020-08-15 11:44:25,18.5,17.7,18.4,18.8,24.4,1,1,1,1,0,29.8,29.3,24.7,28.7,29.8,19.0,19.0,19.0,19.0,19.0,13,1078,51,12,-321,1092,752,752,412,1160,350,350,100,100,100,21.725263157894734,27.453157894736844,1.2931962756397404,58550.0,4.887499999999999,19.6,21.35,21.45,20.6,20.83,20.5,20.0,19.8,27.0,20.4,23.2,21.77,22.2,24.03,24.9,23.0,21.6,20.0,20.55,25.85,28.1,26.77,28.77,22.05,27.3,25.3,28.3,29.2,26.8,23.77,31.5,31.57,28.93,28.2,23.8,27.53,29.7,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75716.64194,6.342011890833334,1228,140,350,100
2020-08-15 11:49:54,18.4,17.7,18.4,19.5,24.5,1,1,1,1,0,29.8,29.4,24.5,28.9,29.8,19.0,19.0,19.0,19.0,19.0,14,1079,52,13,-322,1092,752,752,412,1160,350,350,100,100,100,21.76842105263158,27.502105263157894,1.292893721814452,59030.0,4.899166666666666,19.55,21.25,21.45,20.6,21.03,20.6,20.17,19.7,27.0,20.4,23.23,21.7,22.2,24.07,25.1,23.0,21.75,20.2,20.6,25.85,28.07,26.77,28.77,22.25,27.5,25.37,28.4,29.2,26.8,23.8,31.5,31.57,29.03,28.2,23.8,27.53,29.9,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76319.5164,6.334839930833333,1228,140,350,100
2020-08-15 11:55:23,18.0,17.6,18.5,19.5,24.3,1,1,1,1,0,29.9,29.3,24.5,29.1,29.8,19.0,19.0,19.0,19.0,19.0,15,1080,53,14,-323,1092,752,752,412,1160,350,350,100,100,100,21.75157894736842,27.512105263157896,1.2962370303016053,59030.0,4.9191666666666665,19.4,21.2,21.35,20.47,21.17,20.8,20.17,19.8,27.0,20.2,23.27,21.77,22.13,23.9,24.9,23.2,21.75,20.2,20.6,25.85,28.03,26.73,28.7,22.25,27.5,25.53,28.5,29.2,26.9,23.8,31.57,31.57,28.93,28.2,23.8,27.57,29.8,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76516.8719,6.368182845833332,1228,140,350,100
2020-08-15 12:00:51,18.7,17.9,18.4,19.5,24.4,1,1,1,1,0,29.7,29.5,24.4,29.4,29.8,19.0,19.0,19.0,19.0,19.0,16,1081,54,15,-324,1092,752,752,412,1160,350,350,100,100,100,21.713157894736838,27.478947368421053,1.2916527266639772,58870.0,4.9125,19.4,21.2,21.25,20.43,21.1,20.7,20.17,19.7,27.0,20.2,23.33,21.63,22.07,23.87,24.8,23.2,21.7,20.2,20.6,25.75,28.03,26.63,28.7,22.25,27.5,25.5,28.5,29.2,26.8,23.8,31.37,31.57,28.93,28.2,23.8,27.5,29.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76039.59602,6.356519496666666,1228,140,350,100
2020-08-15 12:06:20,24.3,22.6,21.8,23.7,26.2,0,1,1,0,0,31.5,31.4,27.1,29.7,30.4,21.0,21.0,21.0,21.0,21.0,-1,1082,55,-1,-325,1092,752,752,412,1160,350,350,100,100,100,23.21842105263158,28.517894736842106,1.0967226440894962,58810.0,4.903333333333333,21.15,22.6,22.45,22.17,22.63,22.7,21.3,21.3,28.0,22.4,24.47,23.83,23.37,25.03,27.3,23.8,22.95,21.2,22.5,27.2,29.17,27.67,30.3,23.45,29.3,26.5,29.8,29.2,28.4,24.7,32.57,31.77,29.67,28.5,24.9,28.77,30.6,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,64498.2587,5.855743946666667,1228,140,350,100
2020-08-15 12:11:48,29.3,23.2,24.4,28.0,29.6,0,1,1,0,0,32.2,33.6,29.7,30.9,32.2,21.0,21.0,21.0,21.0,21.0,-2,1083,56,-2,-326,1092,752,752,412,1160,350,350,100,100,100,26.287894736842105,31.149999999999995,1.2246432010021375,58650.0,4.894166666666666,25.15,25.95,25.9,26.17,25.07,25.8,23.13,25.0,29.5,25.7,26.03,27.07,26.77,27.53,29.8,25.8,26.45,25.8,26.85,30.45,32.27,30.77,33.2,25.85,32.7,29.7,33.6,30.8,31.3,26.17,35.8,33.67,31.87,29.3,26.5,31.8,34.1,32.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71825.32374,5.680149268333333,1228,140,350,100
2020-08-15 12:17:17,19.9,15.7,16.5,29.1,28.3,1,1,1,0,0,33.5,32.7,28.1,30.2,32.1,21.0,21.0,21.0,21.0,21.0,1,1084,57,-3,-327,1092,752,752,412,1160,350,350,100,100,100,25.235263157894742,30.575263157894728,1.2685421560526744,58690.0,4.889166666666666,22.9,26.15,26.6,25.8,24.5,24.7,21.7,21.9,28.8,23.8,24.47,26.2,26.43,28.57,29.8,25.6,25.0,22.9,23.65,29.45,32.33,30.93,31.7,25.85,32.7,29.7,33.6,30.8,31.3,25.07,35.8,33.67,31.87,29.3,25.3,30.53,31.3,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74450.73914,6.094835953333334,1228,140,350,100
2020-08-15 12:22:46,19.5,18.5,14.1,29.4,25.6,1,1,1,0,0,32.7,31.7,26.7,30.0,31.8,20.0,21.0,21.0,21.0,21.0,2,1085,58,-4,-328,1092,752,752,412,1160,350,350,100,100,100,24.71,30.502105263157887,1.3251064715222711,59040.0,4.9054166666666665,21.85,24.35,24.25,22.67,25.2,24.8,21.9,21.9,28.8,22.0,25.17,25.8,25.2,28.1,28.8,25.8,25.35,23.4,24.15,28.75,31.57,29.77,31.03,25.85,32.7,29.7,33.6,30.8,31.3,25.5,35.8,33.67,31.87,29.3,25.7,30.63,32.0,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78234.28607999999,6.361876050833333,1228,140,350,100
2020-08-15 12:28:13,18.5,19.1,21.0,20.7,24.2,1,1,1,1,0,31.8,30.9,29.1,31.5,31.5,20.0,21.0,21.0,21.0,21.0,3,1086,59,1,-329,1092,752,752,412,1160,350,350,100,100,100,24.12263157894737,30.40263157894736,1.3610245525232325,58710.0,4.90625,21.1,22.9,23.15,21.83,24.4,24.1,22.17,23.3,29.3,21.4,25.97,24.0,23.63,26.53,27.1,26.0,25.25,23.0,23.2,27.75,30.07,28.8,30.37,25.85,32.7,29.7,33.6,30.8,31.3,26.1,35.8,33.67,31.87,29.3,26.2,30.3,33.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79905.75148,6.589168231666666,1228,140,350,100
2020-08-15 12:33:41,19.0,20.9,22.7,18.8,24.7,1,1,1,1,0,32.1,31.4,28.0,31.9,31.3,20.0,21.0,21.0,20.0,21.0,4,1087,60,2,-330,1092,752,752,412,1160,350,350,100,100,100,23.69,29.53368421052631,1.288997744441414,58700.0,4.892083333333333,21.55,22.8,22.8,21.57,22.2,21.9,20.9,23.1,29.1,22.7,25.27,24.43,23.77,26.17,26.7,25.1,24.5,22.5,23.05,27.85,29.87,28.4,29.97,23.95,28.7,27.13,30.5,31.7,31.0,25.63,34.0,32.97,30.9,29.8,25.7,30.2,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75664.1676,6.482079961666668,1228,140,350,100
2020-08-15 12:39:09,18.4,19.9,22.2,20.0,24.5,1,1,1,1,0,31.9,31.4,28.1,31.8,31.0,20.0,21.0,21.0,20.0,21.0,5,1088,61,3,-331,1092,752,752,412,1160,350,350,100,100,100,23.803684210526317,29.484210526315792,1.2826515850053752,59040.0,4.905833333333333,21.45,23.0,23.1,21.87,22.23,22.0,21.07,23.1,29.3,23.1,25.27,24.9,23.8,26.23,26.6,25.0,24.5,22.5,23.25,27.95,30.03,28.57,30.13,23.85,28.7,27.07,30.3,31.2,31.0,25.63,34.0,32.97,30.9,29.5,25.7,29.93,32.2,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75727.74958,6.307996549166665,1228,140,350,100
2020-08-15 12:44:38,18.8,19.6,22.4,19.9,24.7,1,1,1,1,0,32.1,31.1,27.9,31.0,31.0,20.0,21.0,21.0,20.0,21.0,6,1089,62,4,-332,1092,752,752,412,1160,350,350,100,100,100,23.781052631578948,29.433684210526316,1.282098584947832,59080.0,4.921666666666667,21.4,23.1,23.15,21.97,22.17,22.0,21.13,23.1,29.3,23.1,25.07,25.0,23.67,26.23,26.7,25.0,24.25,22.3,23.2,28.0,30.03,28.57,30.2,23.75,28.6,26.83,30.3,31.2,31.0,25.43,33.93,32.87,30.9,29.5,25.7,29.73,32.4,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75746.38440000001,6.311422249166666,1228,140,350,100
2020-08-15 12:50:07,18.8,19.6,24.1,20.2,25.1,1,1,1,1,0,31.7,31.4,27.3,31.7,31.0,20.0,21.0,21.0,20.0,21.0,7,1090,63,5,-333,1092,752,752,412,1160,350,350,100,100,100,23.815263157894737,29.409999999999997,1.2843336581909048,58750.0,4.909583333333333,21.6,23.1,23.25,22.07,22.47,22.1,21.2,23.1,29.1,23.3,25.07,25.2,23.83,26.1,26.5,24.8,24.2,22.3,23.2,28.05,30.03,28.57,30.13,23.85,28.7,26.9,30.2,31.0,30.9,25.43,34.0,32.93,30.9,29.5,25.5,29.73,32.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75454.60242,6.300041117499999,1228,140,350,100
2020-08-15 12:55:37,12.8,19.8,21.4,19.8,23.6,1,1,1,1,0,30.6,31.0,26.7,31.6,30.7,20.0,21.0,21.0,20.0,21.0,8,1091,64,6,-334,1092,752,752,412,1160,350,350,100,100,100,23.39,29.14210526315789,1.2908393771949038,58640.0,4.891249999999999,21.2,21.85,21.8,20.63,22.27,22.0,21.07,22.6,29.1,22.4,24.9,24.7,23.67,25.37,26.7,24.8,23.95,22.2,23.2,28.0,29.5,27.53,29.3,23.75,28.6,26.73,30.1,31.0,30.1,25.3,33.8,32.83,30.33,29.3,25.5,29.6,32.1,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75694.82108,6.297892645833333,1228,140,350,100
2020-08-15 13:01:05,21.0,19.6,20.4,20.2,25.7,1,1,1,1,0,30.5,30.8,26.7,30.7,30.9,20.0,21.0,21.0,20.0,21.0,9,1092,65,7,-335,1092,752,752,412,1160,350,350,100,100,100,23.527894736842104,29.156842105263166,1.2732877807678589,59030.0,4.902916666666666,21.5,22.5,22.4,21.6,22.43,22.1,21.13,22.6,28.4,22.7,24.8,24.77,24.17,25.03,27.3,24.7,23.9,22.0,23.0,28.0,29.77,27.93,30.03,23.75,28.7,26.63,29.8,30.8,29.5,25.27,33.97,33.03,30.2,29.1,25.3,29.6,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75162.1777,6.2857082825,1228,140,350,100
2020-08-15 13:06:35,23.8,20.3,20.0,14.1,27.4,1,1,1,1,0,31.8,32.0,27.1,30.3,31.3,20.0,21.0,21.0,20.0,21.0,10,1093,66,8,-336,1092,752,752,412,1160,350,350,100,100,100,23.737894736842104,29.117894736842107,1.29735726729118,58770.0,4.908333333333333,22.2,23.9,24.25,24.03,22.1,21.3,20.33,22.2,28.4,22.7,24.27,24.57,24.37,26.2,28.3,24.1,23.15,21.8,22.85,28.2,30.57,29.23,31.13,23.3,28.3,26.27,29.2,30.8,29.3,24.9,33.87,32.8,30.73,29.5,24.8,29.17,31.3,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76245.6866,6.308661012500001,1228,140,350,100
2020-08-15 13:12:09,22.1,20.2,20.3,18.4,27.0,1,1,1,1,0,31.6,32.0,27.6,29.9,31.3,20.0,21.0,21.0,20.0,21.0,11,1094,67,9,-337,1092,752,752,412,1160,350,350,100,100,100,23.72315789473684,28.99210526315789,1.232414678435089,58810.0,4.899166666666666,22.1,23.65,23.9,23.2,22.1,21.6,20.93,22.2,28.4,22.7,24.47,24.7,24.57,26.57,28.0,23.7,23.15,21.8,23.0,28.1,30.23,28.93,30.73,23.35,28.6,26.2,29.2,30.5,29.3,24.8,33.67,32.57,30.87,29.8,24.8,28.8,30.9,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72478.30724,6.1968330766666675,1228,140,350,100
2020-08-15 13:17:39,20.7,20.2,20.5,21.9,26.2,1,1,1,1,0,32.2,31.1,27.5,30.3,31.3,20.0,21.0,21.0,20.0,21.0,12,1095,68,10,-338,1092,752,752,412,1160,350,350,100,100,100,24.219473684210524,29.484210526315792,1.3238722727666008,58800.0,4.900416666666667,22.4,24.6,24.9,24.3,23.0,22.8,21.77,22.4,28.2,22.9,25.13,24.47,24.93,26.67,27.5,24.7,23.7,22.5,23.3,28.45,30.83,29.67,30.63,24.15,29.6,27.3,30.3,30.8,29.3,25.3,33.73,32.97,31.13,30.0,25.5,29.17,32.0,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77843.68964,6.263416536666666,1228,140,350,100
2020-08-15 13:23:12,19.6,18.1,20.4,21.8,24.9,1,1,1,1,0,32.1,31.1,26.4,30.2,30.9,20.0,20.0,21.0,20.0,21.0,13,1096,69,11,-339,1092,752,752,412,1160,350,350,100,100,100,23.50526315789474,29.207368421052635,1.311368193058036,59250.0,4.918749999999999,21.05,23.0,22.75,21.43,23.13,23.0,21.77,21.7,28.4,22.0,25.3,23.9,23.77,25.6,26.1,24.8,23.6,22.3,23.0,27.5,29.73,28.3,29.73,24.15,29.9,27.73,30.8,30.8,29.0,25.43,33.33,32.77,30.53,29.5,25.5,29.17,31.5,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77698.56544,6.480927294999999,1228,140,350,100
2020-08-15 13:28:47,18.3,18.7,20.3,21.8,24.4,1,1,1,1,0,31.9,31.0,26.4,29.8,30.7,20.0,20.0,21.0,20.0,21.0,14,1097,70,12,-340,1092,752,752,412,1160,350,350,100,100,100,23.296842105263156,29.134210526315794,1.2864908918929958,58750.0,4.916666666666666,20.55,22.55,22.2,21.13,23.33,23.0,21.77,21.4,28.4,21.7,25.23,23.73,23.4,25.1,25.7,24.8,23.6,22.2,22.85,27.2,29.43,28.03,29.67,24.25,29.9,27.8,30.8,30.8,29.0,25.5,33.27,32.73,30.27,29.1,25.5,29.17,31.5,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75581.33989999999,6.3866627225,1228,140,350,100
2020-08-15 13:34:17,19.0,18.1,20.2,21.8,24.5,1,1,1,1,0,31.8,30.7,25.9,30.4,30.7,20.0,20.0,21.0,20.0,21.0,15,1098,71,13,-341,1092,752,752,412,1160,350,350,100,100,100,23.338421052631578,29.147894736842108,1.2760922095571314,58880.0,4.901249999999999,20.65,22.5,22.2,21.07,23.4,23.0,21.83,21.4,28.7,21.9,25.3,23.73,23.5,25.1,25.5,24.8,23.7,22.3,22.85,27.2,29.3,27.8,29.47,24.25,29.9,27.83,31.0,30.9,29.0,25.5,33.23,32.73,30.3,29.1,25.7,29.2,31.7,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75136.3093,6.279902049999999,1228,140,350,100
2020-08-15 13:39:45,18.3,18.0,20.2,22.7,24.8,1,1,1,1,0,31.8,30.8,26.1,31.4,30.7,20.0,20.0,21.0,20.0,21.0,16,1099,72,14,-342,1092,752,752,412,1160,350,350,100,100,100,23.411052631578944,29.258421052631576,1.2987881467170723,58880.0,4.906666666666666,20.65,22.6,22.45,21.57,23.47,23.2,21.93,21.4,28.7,21.9,25.37,23.6,23.5,25.17,25.7,25.0,23.75,22.2,22.65,27.2,29.5,28.07,29.8,24.45,29.9,27.93,31.0,31.0,29.0,25.63,33.33,32.87,30.4,29.1,25.7,29.2,32.0,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76472.64608,6.3170398075,1228,140,350,100
2020-08-15 13:45:15,27.2,16.0,20.2,27.5,27.3,0,1,1,0,0,32.7,31.7,27.5,30.8,31.0,20.0,20.0,20.0,20.0,20.0,-1,1100,73,-1,-343,1092,752,752,412,1160,350,350,100,100,100,23.885263157894734,29.595789473684214,1.196172117727028,58600.0,4.895,21.4,24.0,24.25,24.03,23.63,23.7,21.83,21.4,28.4,22.4,25.0,23.97,24.13,25.43,26.6,25.0,23.8,22.2,22.65,28.05,30.6,29.23,30.6,24.9,30.8,28.2,31.4,31.0,29.3,25.43,33.77,32.97,30.57,29.1,25.7,29.73,31.5,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70095.6861,6.107013840833334,1228,140,350,100
2020-08-15 13:50:44,31.1,20.2,20.5,29.4,30.2,0,1,1,0,0,32.9,33.0,28.2,31.3,32.6,20.0,20.0,20.0,20.0,20.0,-2,1101,74,-2,-344,1092,752,752,412,1160,350,350,100,100,100,25.682105263157894,30.846842105263153,1.1525316164976724,59090.0,4.90375,22.6,26.45,26.2,26.87,25.07,25.4,22.4,22.6,29.7,23.1,26.03,27.17,26.67,28.0,30.5,25.6,25.65,23.0,24.95,29.65,32.77,30.97,33.23,25.8,32.4,29.4,32.4,31.2,30.3,26.33,34.97,33.4,32.0,29.8,26.2,31.47,32.2,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68103.09322,5.758282471666666,1228,140,350,100
2020-08-15 13:56:11,21.2,21.9,19.8,30.2,26.8,1,1,1,0,0,33.5,32.9,29.1,30.8,32.4,20.0,20.0,20.0,20.0,20.0,1,1102,75,-3,-345,1092,752,752,412,1160,350,350,100,100,100,26.25263157894737,31.605263157894736,1.3806180646894695,59030.0,4.921666666666667,24.5,26.65,26.9,26.0,26.07,25.6,22.73,23.8,29.3,24.2,26.53,26.57,26.7,28.8,29.6,26.7,26.8,25.4,25.95,30.65,33.17,31.6,32.13,26.95,33.4,30.7,33.9,32.4,30.3,26.83,36.0,34.2,33.2,30.5,27.1,31.97,33.9,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81497.88436,6.233374065833333,1228,140,350,100
2020-08-15 14:01:41,18.0,17.7,18.7,20.4,22.6,1,1,1,1,0,30.8,30.3,27.5,29.7,31.8,20.0,20.0,20.0,20.0,20.0,2,1103,76,1,-346,1092,752,752,412,1160,350,350,100,100,100,23.392105263157895,29.597368421052632,1.463816797327498,58920.0,4.914583333333333,20.1,22.1,22.7,21.2,23.8,23.2,21.6,21.9,28.7,21.0,25.87,23.33,23.63,24.97,25.5,26.0,24.5,22.3,22.05,26.9,30.0,28.5,29.63,24.65,30.1,28.47,31.7,32.6,28.6,26.23,33.07,33.0,30.6,30.2,25.9,29.73,32.7,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,86248.0857,6.989415419166666,1228,140,350,100
2020-08-15 14:07:11,18.8,20.7,19.4,19.8,25.0,1,1,1,1,0,31.1,30.4,26.0,30.0,31.4,20.0,20.0,20.0,20.0,20.0,3,1104,77,2,-347,1092,752,752,412,1160,350,350,100,100,100,22.588421052631578,28.74473684210526,1.3314394319501457,58800.0,4.904999999999999,20.15,21.95,22.2,21.13,21.8,21.5,20.6,20.9,28.4,21.0,24.53,22.67,23.03,24.37,25.5,24.5,22.85,20.9,21.2,26.7,29.5,27.93,29.53,23.35,28.6,26.87,29.8,31.7,28.2,25.17,32.83,32.33,29.9,29.5,25.1,29.07,31.0,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78288.6386,6.855696845833333,1228,140,350,100
2020-08-15 14:12:38,19.0,20.0,19.4,20.7,25.1,1,1,1,1,0,30.8,30.3,25.7,30.5,31.0,20.0,20.0,20.0,20.0,20.0,4,1105,78,3,-348,1092,752,752,412,1160,350,350,100,100,100,22.58894736842105,28.527368421052632,1.308908008819777,58810.0,4.900416666666667,20.25,22.05,22.2,21.27,21.83,21.5,20.77,20.7,28.2,21.2,24.43,22.67,22.87,24.5,25.5,24.1,22.75,21.0,21.4,26.5,29.3,27.8,29.6,23.15,28.6,26.5,29.6,31.0,28.0,24.9,32.6,32.27,29.77,29.1,24.9,28.7,30.8,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76976.88,6.469396608333334,1228,140,350,100
2020-08-15 14:18:07,19.1,18.3,19.4,19.8,24.9,1,1,1,1,0,30.5,30.2,25.2,29.9,30.8,20.0,20.0,20.0,20.0,20.0,5,1106,79,4,-349,1092,752,752,412,1160,350,350,100,100,100,22.459473684210526,28.3721052631579,1.2902492207309215,58980.0,4.907916666666667,20.15,21.95,22.1,21.23,21.77,21.3,20.5,20.6,28.0,21.0,24.2,22.53,22.67,24.33,25.3,24.1,22.65,21.0,21.35,26.6,29.0,27.6,29.43,22.95,28.1,26.3,29.4,30.5,27.8,24.73,32.43,32.2,29.73,28.9,24.8,28.53,31.0,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76098.89904,6.378157459999999,1228,140,350,100
2020-08-15 14:23:34,19.2,18.4,19.4,20.2,25.1,1,1,1,1,0,30.6,30.0,25.6,29.7,30.7,20.0,20.0,20.0,20.0,20.0,6,1107,80,5,-350,1092,752,752,412,1160,350,350,100,100,100,22.513684210526314,28.33842105263158,1.3060996007253465,58860.0,4.91,20.25,22.05,22.2,21.33,21.7,21.5,20.63,20.7,28.0,21.0,24.13,22.47,22.87,24.53,25.5,23.9,22.65,21.0,21.35,26.6,29.1,27.57,29.43,23.0,28.1,26.27,29.2,30.3,27.8,24.7,32.37,32.13,29.73,28.9,24.8,28.5,30.8,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76877.02249999999,6.373996730833333,1228,140,350,100
2020-08-15 14:29:03,19.1,18.8,19.5,19.9,25.4,1,1,1,1,0,30.8,30.4,25.5,29.2,30.6,20.0,20.0,20.0,20.0,20.0,7,1108,81,6,-351,1092,752,752,412,1160,350,350,100,100,100,22.57526315789474,28.32894736842105,1.2918809894660586,58980.0,4.91,20.45,22.05,22.25,21.47,21.8,21.4,20.57,20.7,27.8,21.2,24.13,22.67,22.97,24.67,25.7,23.9,22.65,21.0,21.55,26.7,29.0,27.63,29.57,22.95,28.1,26.27,29.2,30.1,27.8,24.57,32.47,32.13,29.73,28.9,24.8,28.53,30.8,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76195.14076000001,6.3780068025,1228,140,350,100
2020-08-15 14:34:32,19.6,18.4,19.4,20.3,25.4,1,1,1,1,0,30.7,30.2,25.4,29.8,30.6,20.0,20.0,20.0,20.0,20.0,8,1109,82,7,-352,1092,752,752,412,1160,350,350,100,100,100,22.526842105263157,28.324210526315795,1.2901184234000656,59090.0,4.919583333333333,20.25,21.95,22.1,21.27,21.83,21.5,20.7,20.7,27.8,21.0,24.13,22.53,22.93,24.57,25.7,23.9,22.65,21.0,21.5,26.6,28.87,27.57,29.43,23.05,28.3,26.27,29.4,30.1,27.8,24.57,32.37,32.13,29.73,28.9,24.8,28.4,30.8,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76233.09763999999,6.3511766,1228,140,350,100
2020-08-15 14:40:01,19.6,18.3,19.1,20.3,25.1,1,1,1,1,0,30.6,30.0,25.6,29.7,30.5,20.0,20.0,20.0,20.0,20.0,9,1110,83,8,-353,1092,752,752,412,1160,350,350,100,100,100,22.48842105263158,28.281578947368423,1.2883891315659912,58820.0,4.912916666666666,20.25,22.05,22.1,21.13,21.87,21.5,20.67,20.6,27.8,21.0,24.1,22.47,22.87,24.57,25.5,23.9,22.45,21.0,21.45,26.6,28.87,27.5,29.27,23.05,28.3,26.23,29.4,30.1,27.6,24.57,32.37,32.13,29.53,28.9,24.8,28.33,30.8,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75783.04871999999,6.334006098333333,1228,140,350,100
2020-08-15 14:45:30,19.2,18.3,19.5,20.3,25.0,1,1,1,1,0,30.4,30.0,25.4,30.0,30.4,20.0,20.0,20.0,20.0,20.0,10,1111,84,9,-354,1092,752,752,412,1160,350,350,100,100,100,22.476315789473684,28.243684210526315,1.283745131003331,58920.0,4.905833333333333,20.25,21.9,22.1,21.13,21.87,21.5,20.67,20.6,27.8,21.0,24.13,22.43,22.87,24.5,25.5,23.9,22.55,21.0,21.35,26.6,28.8,27.43,29.3,23.05,28.3,26.2,29.2,30.0,27.8,24.57,32.27,32.07,29.57,28.8,24.6,28.27,30.8,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75638.26312,6.309221326666666,1228,140,350,100
2020-08-15 14:51:00,19.1,19.0,19.5,20.4,25.1,1,1,1,1,0,30.6,29.9,25.7,29.4,30.4,20.0,20.0,20.0,20.0,20.0,11,1112,85,10,-355,1092,752,752,412,1160,350,350,100,100,100,22.518947368421053,28.267894736842106,1.2833253807852947,58980.0,4.9125,20.3,21.95,22.1,21.17,21.87,21.6,20.7,20.7,27.8,21.2,24.07,22.53,22.87,24.5,25.5,23.9,22.65,21.0,21.45,26.6,28.87,27.5,29.3,23.05,28.3,26.2,29.4,29.9,27.8,24.57,32.3,32.13,29.67,28.6,24.8,28.37,30.8,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75690.53096,6.30536642,1228,140,350,100
2020-08-15 14:56:30,19.4,19.0,19.6,20.4,24.9,1,1,1,1,0,30.4,29.8,25.9,29.6,30.4,20.0,20.0,20.0,20.0,20.0,12,1113,86,11,-356,1092,752,752,412,1160,350,350,100,100,100,22.551578947368423,28.292631578947365,1.2827208434948623,58920.0,4.9125,20.4,21.95,22.1,21.17,22.0,21.6,20.77,20.8,27.8,21.2,24.1,22.53,22.93,24.53,25.5,23.9,22.65,21.0,21.55,26.6,28.87,27.43,29.3,23.1,28.3,26.33,29.4,29.9,27.8,24.6,32.37,32.13,29.67,28.6,24.8,28.43,30.8,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75577.9121,6.302851794166667,1228,140,350,100
2020-08-15 15:01:58,19.5,18.7,19.4,20.3,25.0,1,1,1,1,0,30.6,29.8,25.6,30.2,30.3,20.0,20.0,20.0,20.0,20.0,13,1114,87,12,-357,1092,752,752,412,1160,350,350,100,100,100,22.53421052631579,28.306315789473686,1.2814088132435135,58800.0,4.904999999999999,20.45,21.95,22.1,21.13,21.8,21.5,20.7,20.7,27.8,21.2,24.07,22.67,22.93,24.5,25.5,23.9,22.65,21.0,21.6,27.0,29.03,27.43,29.3,23.05,28.3,26.33,29.4,29.9,28.0,24.57,32.47,32.2,29.57,28.6,24.6,28.4,30.8,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75346.83822,6.288531263333333,1228,140,350,100
2020-08-15 15:07:26,19.2,18.8,19.5,20.4,24.8,1,1,1,1,0,30.6,29.9,25.6,29.2,30.3,20.0,20.0,20.0,20.0,20.0,14,1115,88,13,-358,1092,752,752,412,1160,350,350,100,100,100,22.524736842105263,28.277368421052632,1.2839828148307957,58710.0,4.89625,20.45,21.95,22.1,21.13,21.87,21.5,20.7,20.7,27.6,21.2,24.07,22.67,22.93,24.5,25.5,23.9,22.65,21.0,21.55,26.85,28.93,27.43,29.3,23.05,28.3,26.27,29.4,29.9,28.0,24.5,32.4,32.13,29.57,28.6,24.6,28.37,30.9,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75382.63106,6.280394553333334,1228,140,350,100
2020-08-15 15:12:55,19.4,18.8,19.4,20.2,24.9,1,1,1,1,0,30.5,30.2,25.4,29.5,30.3,20.0,20.0,20.0,20.0,20.0,15,1116,89,14,-359,1092,752,752,412,1160,350,350,100,100,100,22.52684210526316,28.267368421052634,1.2826869433551662,58810.0,4.8966666666666665,20.45,22.05,22.1,21.13,21.87,21.5,20.7,20.7,27.6,21.2,24.07,22.67,22.9,24.47,25.5,23.9,22.65,21.0,21.55,26.9,29.0,27.43,29.3,23.05,28.3,26.27,29.3,29.9,28.0,24.5,32.37,32.13,29.5,28.6,24.6,28.4,30.8,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75434.81914,6.284060425000001,1228,140,350,100
2020-08-15 15:18:30,19.2,18.8,19.4,20.3,24.9,1,1,1,1,0,30.5,30.0,25.5,30.0,30.3,20.0,20.0,20.0,20.0,20.0,16,1117,90,15,-360,1092,752,752,412,1160,350,350,100,100,100,22.539473684210527,28.271052631578947,1.2790710001485424,58710.0,4.8966666666666665,20.45,22.05,22.1,21.17,21.87,21.5,20.67,20.7,27.6,21.4,24.07,22.7,22.9,24.47,25.5,23.9,22.65,21.0,21.55,27.0,29.17,27.43,29.27,23.05,28.1,26.27,29.3,29.9,28.0,24.5,32.47,32.13,29.5,28.6,24.6,28.33,30.8,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75094.25842,6.272044898333334,1228,140,350,100
2020-08-15 15:23:58,19.1,17.7,18.5,19.2,24.9,1,1,1,1,0,30.2,29.5,25.0,29.1,30.2,19.0,19.0,19.0,19.0,19.0,17,1118,91,16,-361,1092,752,752,412,1160,350,350,100,100,100,22.123684210526317,27.960526315789473,1.3039454805371087,58640.0,4.8895833333333325,19.9,21.7,21.95,20.93,21.23,21.0,20.27,20.2,27.4,20.7,23.57,22.2,22.53,24.17,25.3,23.6,22.2,20.5,21.0,26.45,28.83,27.27,29.1,22.5,27.7,26.0,28.8,29.9,27.2,24.23,32.0,31.9,29.43,28.6,24.2,27.97,30.6,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76463.36298,6.314900891666667,1228,140,350,100
2020-08-15 15:29:28,19.2,18.3,19.0,19.0,24.9,1,1,1,1,0,30.2,29.5,24.7,29.2,30.0,19.0,19.0,19.0,19.0,19.0,18,1119,92,17,-362,1092,752,752,412,1160,350,350,100,100,100,21.88947368421053,27.70421052631579,1.2961945732977564,58920.0,4.898333333333333,19.85,21.35,21.6,20.67,21.03,20.6,20.07,20.1,27.2,20.5,23.33,21.83,22.3,23.97,25.1,23.3,22.0,20.3,20.8,26.1,28.43,27.0,28.83,22.25,27.5,25.77,28.5,29.6,27.0,23.97,31.67,31.73,29.17,28.5,24.0,27.83,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76371.78426,6.3681311350000005,1228,140,350,100
2020-08-15 15:34:57,19.0,17.9,18.7,19.0,24.7,1,1,1,1,0,29.8,29.5,24.9,28.6,29.9,19.0,19.0,19.0,19.0,19.0,19,1120,93,18,-363,1092,752,752,412,1160,350,350,100,100,100,21.816842105263156,27.57473684210526,1.2943531296580266,58760.0,4.903333333333333,19.75,21.35,21.55,20.6,20.9,20.5,20.0,20.0,27.2,20.5,23.23,21.77,22.3,23.87,25.0,23.0,21.9,20.3,20.8,26.0,28.23,26.87,28.7,22.15,27.3,25.63,28.3,29.5,27.0,23.83,31.67,31.67,29.07,28.2,23.8,27.67,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76056.1899,6.351165589999999,1228,140,350,100
2020-08-15 15:40:24,19.1,17.9,18.7,19.2,24.5,1,1,1,1,0,29.9,29.3,24.8,28.6,29.9,19.0,19.0,19.0,19.0,19.0,20,1121,94,19,-364,1092,752,752,412,1160,350,350,100,100,100,21.752631578947366,27.526315789473685,1.2936185934182844,58540.0,4.887499999999999,19.65,21.25,21.45,20.57,20.9,20.6,20.03,19.9,27.0,20.4,23.23,21.77,22.3,23.8,24.9,23.0,21.75,20.2,20.6,25.95,28.2,26.83,28.67,22.05,27.3,25.63,28.3,29.5,27.0,23.8,31.53,31.57,28.87,28.2,23.8,27.57,30.0,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75728.43246,6.324359264999999,1228,140,350,100
2020-08-15 15:45:52,19.0,18.1,18.5,19.0,24.5,1,1,1,1,0,29.8,29.2,24.9,28.7,29.8,19.0,19.0,19.0,19.0,19.0,21,1122,95,20,-365,1092,752,752,412,1160,350,350,100,100,100,21.747894736842106,27.491578947368424,1.2927802633860694,58920.0,4.894166666666666,19.65,21.35,21.5,20.6,20.9,20.5,20.0,19.9,27.0,20.5,23.13,21.8,22.23,23.8,24.9,23.0,21.65,20.2,20.6,26.1,28.3,26.83,28.7,22.05,27.3,25.63,28.3,29.2,27.0,23.7,31.5,31.63,28.9,28.2,23.8,27.5,29.9,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76170.61312,6.329126899166665,1228,140,350,100
2020-08-15 15:51:21,19.1,17.9,18.4,19.0,24.7,1,1,1,1,0,29.8,29.2,24.5,28.7,29.8,19.0,19.0,19.0,19.0,19.0,22,1123,96,21,-366,1092,752,752,412,1160,350,350,100,100,100,21.67684210526316,27.422631578947367,1.2939176320133665,58810.0,4.9054166666666665,19.6,21.25,21.45,20.43,20.83,20.5,20.0,19.7,27.0,20.4,23.03,21.77,22.1,23.8,24.9,23.0,21.5,20.0,20.6,26.0,28.2,26.83,28.6,22.0,27.1,25.5,28.3,29.2,26.9,23.63,31.5,31.57,28.87,28.0,23.7,27.43,29.8,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76095.29594,6.344412877499999,1228,140,350,100
