Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-15 15:56:53,18.8,18.0,18.5,19.4,24.5,1,1,1,1,0,29.9,29.1,24.7,28.3,29.7,19.0,19.0,19.0,19.0,19.0,23,1124,97,22,-367,1092,752,752,412,1160,350,350,100,100,100,21.652631578947368,27.398947368421055,1.288222232796738,58930.0,4.905833333333333,19.5,21.2,21.45,20.43,20.8,20.5,20.0,19.7,26.8,20.3,23.07,21.77,22.1,23.73,24.9,23.0,21.6,20.0,20.55,25.85,28.17,26.67,28.5,22.05,27.3,25.53,28.2,29.0,26.8,23.63,31.5,31.57,28.87,28.0,23.7,27.37,29.7,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75914.93618,6.333759671666667,1228,140,350,100
2020-08-15 16:02:21,18.8,17.9,18.5,19.5,24.5,1,1,1,1,0,29.8,29.4,24.9,28.9,29.7,19.0,19.0,19.0,19.0,19.0,24,1125,98,23,-368,1092,752,752,412,1160,350,350,100,100,100,21.701052631578946,27.454210526315794,1.2882645379044921,58930.0,4.910833333333333,19.6,21.2,21.45,20.43,21.03,20.6,20.1,19.9,26.8,20.2,23.23,21.7,22.1,23.73,24.8,23.0,21.65,20.2,20.6,25.85,28.07,26.63,28.5,22.25,27.5,25.7,28.3,29.0,26.8,23.73,31.5,31.57,28.87,28.0,23.8,27.43,30.0,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75917.42921999999,6.326348558333334,1228,140,350,100
2020-08-15 16:07:50,19.0,18.0,18.5,19.6,24.4,1,1,1,1,0,29.7,29.2,24.7,28.7,29.6,19.0,19.0,19.0,19.0,19.0,25,1126,99,24,-369,1092,752,752,412,1160,350,350,100,100,100,21.702105263157893,27.470526315789478,1.2877797984804669,58760.0,4.90375,19.5,21.2,21.45,20.43,21.07,20.7,20.17,19.9,26.8,20.2,23.27,21.63,22.0,23.67,24.8,23.0,21.75,20.2,20.6,25.85,28.03,26.73,28.5,22.15,27.5,25.77,28.5,29.0,26.8,23.8,31.47,31.57,28.87,28.0,23.8,27.57,29.9,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75669.94096,6.316140424166666,1228,140,350,100
2020-08-15 16:13:18,18.8,18.0,18.5,19.8,24.3,1,1,1,1,0,29.9,29.4,25.0,28.7,29.6,19.0,19.0,19.0,19.0,19.0,26,1127,100,25,-370,1092,752,752,412,1160,350,350,100,100,100,21.724736842105266,27.481052631578947,1.289301483300046,58760.0,4.8966666666666665,19.5,21.2,21.4,20.43,21.13,20.8,20.23,19.8,26.8,20.2,23.3,21.67,22.03,23.73,24.8,23.2,21.75,20.2,20.6,25.85,28.03,26.73,28.57,22.25,27.5,25.77,28.5,29.0,26.8,23.8,31.5,31.57,28.87,28.0,23.8,27.53,29.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75759.35516,6.309554005,1228,140,350,100
2020-08-15 16:18:46,18.8,18.0,18.5,19.6,24.4,1,1,1,1,0,29.7,29.1,24.8,28.6,29.6,19.0,19.0,19.0,19.0,19.0,27,1128,101,26,-371,1092,752,752,412,1160,350,350,100,100,100,21.72105263157895,27.473684210526315,1.2861152354521557,58860.0,4.900833333333333,19.5,21.1,21.35,20.43,21.07,20.8,20.23,19.9,26.8,20.3,23.3,21.67,22.03,23.67,24.8,23.2,21.75,20.2,20.6,25.85,28.03,26.73,28.5,22.25,27.5,25.8,28.5,29.0,26.9,23.8,31.4,31.57,28.87,28.0,23.8,27.5,29.9,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75700.74276,6.310837413333333,1228,140,350,100
2020-08-15 16:24:14,19.0,18.0,18.4,19.5,24.3,1,1,1,1,0,29.9,29.2,24.8,29.2,29.6,19.0,19.0,19.0,19.0,19.0,28,1129,102,27,-372,1092,752,752,412,1160,350,350,100,100,100,21.72631578947368,27.497368421052627,1.285443795424984,58860.0,4.904999999999999,19.5,21.2,21.4,20.43,21.03,20.8,20.23,19.9,26.8,20.4,23.23,21.67,22.03,23.63,24.8,23.2,21.75,20.2,20.6,26.0,28.1,26.73,28.5,22.25,27.5,25.83,28.5,29.0,26.9,23.8,31.53,31.57,28.87,28.0,23.8,27.57,29.9,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75661.2218,6.306748523333333,1228,140,350,100
2020-08-15 16:29:39,18.8,17.9,18.4,19.6,24.4,1,1,1,1,0,29.7,29.2,25.0,28.6,29.6,19.0,19.0,19.0,19.0,19.0,29,1130,103,28,-373,1092,752,752,412,1160,350,350,100,100,100,21.708421052631582,27.472631578947368,1.287626459584392,58920.0,4.9075,19.5,21.2,21.45,20.43,21.17,20.6,20.13,19.7,26.8,20.4,23.23,21.7,22.07,23.73,24.8,23.0,21.75,20.2,20.6,25.85,28.1,26.73,28.57,22.25,27.5,25.77,28.5,29.0,26.8,23.77,31.57,31.57,28.87,27.9,23.8,27.43,29.9,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75866.951,6.313673866666666,1228,140,350,100
2020-08-15 16:35:10,19.0,18.0,18.7,19.5,24.4,1,1,1,1,0,29.8,29.4,24.8,28.9,29.6,19.0,19.0,19.0,19.0,19.0,30,1131,104,29,-374,1092,752,752,412,1160,350,350,100,100,100,21.724736842105262,27.466315789473686,1.2873886896099205,58930.0,4.910416666666666,19.55,21.1,21.45,20.43,21.13,20.8,20.13,19.9,26.8,20.4,23.23,21.7,22.03,23.77,24.8,23.0,21.75,20.2,20.6,25.85,28.03,26.63,28.53,22.25,27.5,25.77,28.5,29.0,26.8,23.7,31.4,31.57,28.83,28.0,23.8,27.5,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75865.81548,6.322198603333332,1228,140,350,100
2020-08-15 16:40:40,18.8,17.9,14.9,19.5,24.3,1,1,1,1,0,29.7,29.3,25.9,29.0,29.6,19.0,19.0,19.0,19.0,19.0,31,1132,105,30,-375,1092,752,752,412,1160,350,350,100,100,100,21.627368421052633,27.40684210526316,1.301055286736341,58830.0,4.906666666666666,19.35,21.0,21.35,20.43,21.03,20.6,20.17,19.6,26.8,20.0,23.27,21.5,21.67,23.8,24.9,23.0,21.65,20.2,20.6,25.75,27.87,26.63,28.5,22.25,27.3,25.77,28.5,29.0,26.8,23.73,31.33,31.47,28.73,28.0,23.8,27.43,29.7,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76541.08252,6.350287416666665,1228,140,350,100
2020-08-15 16:46:07,19.1,18.0,17.0,19.4,24.2,1,1,1,1,0,30.0,29.2,25.8,29.5,29.6,19.0,19.0,19.0,19.0,19.0,32,1133,106,31,-376,1092,752,752,412,1160,350,350,100,100,100,21.622631578947367,27.42736842105263,1.2588880694845164,58700.0,4.897083333333333,18.85,21.05,21.55,20.47,20.63,20.6,20.17,19.6,27.0,19.9,23.5,21.3,21.03,24.43,25.2,23.2,21.75,20.0,20.6,25.45,27.93,26.83,28.7,22.05,27.3,25.83,28.5,29.0,27.0,23.93,31.1,31.2,29.03,28.0,24.0,27.5,29.7,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73896.72968,6.268242174999999,1228,140,350,100
2020-08-15 16:51:36,19.5,18.4,22.8,20.0,24.5,1,1,1,1,0,30.6,29.9,25.8,29.5,29.7,19.0,19.0,19.0,19.0,19.0,33,1134,107,32,-377,1092,752,752,412,1160,350,350,100,100,100,22.42315789473684,28.041578947368418,1.2630108911685112,58910.0,4.900416666666667,19.9,21.7,22.2,21.13,21.5,21.3,20.57,21.2,27.4,21.5,23.77,22.83,22.27,24.97,25.5,23.6,22.45,20.8,21.45,26.35,28.57,27.37,29.07,22.75,27.7,26.2,28.9,29.2,28.8,24.17,32.17,31.87,29.47,28.2,24.4,28.27,30.7,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74403.9716,6.179195886666666,1228,140,350,100
2020-08-15 16:57:04,18.5,18.0,18.8,19.4,24.2,1,1,1,1,0,30.3,29.7,25.5,29.4,29.7,19.0,19.0,19.0,19.0,19.0,34,1135,108,33,-378,1092,752,752,412,1160,350,350,100,100,100,22.297894736842103,27.92526315789474,1.2761604001820068,58920.0,4.909583333333333,20.05,21.65,21.95,20.83,21.43,21.0,20.4,20.9,27.4,21.4,23.57,23.03,22.43,24.37,25.0,23.6,22.45,20.8,21.4,26.45,28.6,27.17,28.77,22.55,27.7,26.03,28.9,29.5,28.2,24.07,32.17,32.0,29.33,28.2,24.1,28.07,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75191.37078,6.233139265833332,1228,140,350,100
2020-08-15 17:02:34,26.8,24.1,24.4,25.4,26.5,0,1,1,0,0,31.7,31.6,28.4,30.2,30.3,21.0,21.0,21.0,21.0,21.0,-1,1136,109,-1,-379,1092,752,752,412,1160,350,350,100,100,100,23.718421052631577,28.970000000000002,1.126305343148079,58980.0,4.9125,22.15,23.4,23.35,22.73,22.9,22.8,21.53,22.6,27.8,22.7,24.87,24.37,23.83,25.17,26.9,24.3,23.65,22.3,23.3,27.9,29.77,28.2,30.33,23.85,29.5,26.8,30.1,29.6,29.7,24.77,33.53,32.37,29.87,28.5,25.1,29.17,31.6,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66429.48914,5.900869163333334,1228,140,350,100
2020-08-15 17:08:03,29.6,20.7,18.8,28.7,29.3,0,1,1,0,0,31.9,32.8,29.9,30.8,31.8,21.0,21.0,21.0,21.0,21.0,-2,1137,110,-2,-380,1092,752,752,412,1160,350,350,100,100,100,25.527368421052632,30.509473684210523,1.2383200497233677,58700.0,4.903333333333333,23.7,24.85,25.45,25.83,24.77,25.2,22.73,23.7,29.1,23.5,25.77,25.67,25.57,27.33,29.8,25.6,25.9,24.9,25.65,29.5,31.73,30.23,32.7,25.35,32.0,28.4,32.6,30.3,30.3,25.97,35.13,33.3,31.13,28.9,26.1,31.47,33.1,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72689.38692,5.796619835833334,1228,140,350,100
2020-08-15 17:13:31,20.0,19.0,20.0,29.3,28.0,1,1,1,0,0,33.4,32.4,27.8,30.2,31.8,21.0,21.0,21.0,21.0,21.0,1,1138,111,-3,-381,1092,752,752,412,1160,350,350,100,100,100,25.15,30.206315789473678,1.2642392149317885,58850.0,4.897916666666666,22.95,25.75,26.4,25.73,24.43,24.7,22.0,22.2,28.7,23.5,24.67,25.7,26.27,28.3,29.4,25.2,25.2,23.0,23.75,29.2,32.17,30.93,31.47,25.35,32.0,28.4,32.6,30.3,30.3,25.2,35.13,33.3,31.13,28.9,25.3,30.67,31.5,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74400.4778,6.128744363333333,1228,140,350,100
2020-08-15 17:19:01,19.2,17.4,19.9,29.6,25.6,1,1,1,0,0,32.5,31.7,26.9,30.0,31.3,20.0,21.0,21.0,21.0,21.0,2,1139,112,-4,-382,1092,752,752,412,1160,350,350,100,100,100,24.273684210526316,29.993684210526315,1.2687656553495636,59020.0,4.91125,21.4,23.6,23.45,21.97,24.73,24.5,21.63,21.9,28.2,22.2,25.17,25.0,24.73,27.07,27.7,25.4,25.45,23.2,23.9,28.2,30.83,29.17,30.37,25.35,32.0,28.4,32.6,30.3,30.3,25.43,35.13,33.3,31.13,28.9,25.7,30.8,32.0,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74882.54898,6.2201261158333345,1228,140,350,100
2020-08-15 17:24:29,18.3,17.2,19.4,20.5,23.7,1,1,1,1,0,30.9,30.4,27.1,30.0,31.0,20.0,21.0,21.0,21.0,21.0,3,1140,113,1,-383,1092,752,752,412,1160,350,350,100,100,100,23.535789473684208,29.88105263157895,1.358365334442698,58870.0,4.912083333333333,20.95,22.45,22.45,21.2,23.6,23.4,21.63,22.2,28.4,21.7,25.5,23.63,23.67,24.7,25.5,25.6,24.8,22.9,22.9,27.5,29.7,28.17,29.57,25.35,32.0,28.4,32.6,30.3,30.3,25.83,35.13,33.3,31.13,28.9,25.9,30.13,33.4,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79966.96724,6.452063175833333,1228,140,350,100
2020-08-15 17:29:56,18.5,21.9,20.0,20.3,24.5,1,1,1,1,0,31.4,30.8,27.0,30.6,30.9,20.0,21.0,21.0,21.0,21.0,4,1141,114,2,-384,1092,752,752,412,1160,350,350,100,100,100,23.378421052631577,29.185263157894735,1.2628272467848267,58710.0,4.899166666666666,21.65,22.8,22.45,21.27,22.8,22.3,21.27,22.1,28.4,22.0,24.93,23.87,23.73,24.97,25.9,24.5,23.85,22.3,23.1,27.7,29.67,28.03,29.67,24.05,29.6,27.0,30.3,31.3,29.3,25.23,33.5,32.67,30.27,29.3,25.3,29.63,32.0,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74140.58766,6.421148120833333,1228,140,350,100
2020-08-15 17:35:24,18.7,19.6,20.4,22.9,24.9,1,1,1,1,0,31.6,30.8,26.7,31.6,30.8,20.0,21.0,21.0,21.0,21.0,5,1142,115,3,-385,1092,752,752,412,1160,350,350,100,100,100,23.575789473684207,29.34473684210526,1.2713453269635886,58810.0,4.8966666666666665,21.2,22.9,22.55,21.57,23.4,23.2,21.93,21.9,28.7,22.2,25.37,23.8,23.67,25.1,25.9,25.0,24.05,22.5,23.0,27.9,29.67,28.0,29.8,24.55,30.1,27.53,31.0,31.0,29.3,25.57,33.4,32.87,30.33,29.1,25.7,29.53,32.2,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74767.81868,6.204516930833333,1228,140,350,100
2020-08-15 17:40:53,19.6,20.3,20.4,22.6,25.1,1,1,1,1,0,31.6,30.9,26.6,31.7,30.7,20.0,21.0,21.0,21.0,21.0,6,1143,116,4,-386,1092,752,752,412,1160,350,350,100,100,100,23.609473684210524,29.40157894736842,1.2609654890867772,58760.0,4.89875,21.4,22.9,22.6,21.77,23.5,23.2,21.8,21.9,28.8,22.2,25.37,23.73,23.73,25.03,25.9,25.2,24.05,22.5,23.0,27.95,29.8,28.2,29.83,24.55,30.1,27.5,31.0,31.0,29.3,25.63,33.6,32.87,30.33,29.1,25.9,29.67,32.2,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74094.33214,6.202589617499999,1228,140,350,100
2020-08-15 17:46:22,19.5,20.2,20.7,22.1,25.1,1,1,1,1,0,31.6,30.9,26.6,31.6,30.7,20.0,21.0,21.0,21.0,21.0,7,1144,117,5,-387,1092,752,752,412,1160,350,350,100,100,100,23.632631578947368,29.40631578947368,1.260380473761066,58930.0,4.90375,21.5,22.9,22.8,21.83,23.43,23.0,21.8,22.1,28.8,22.2,25.4,23.73,23.8,25.03,25.9,25.2,24.1,22.5,23.0,27.9,29.87,28.2,29.83,24.55,29.9,27.5,31.0,31.0,29.3,25.63,33.6,32.87,30.23,29.1,25.9,29.77,32.4,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74274.22132,6.182023060833332,1228,140,350,100
2020-08-15 17:51:50,19.9,20.0,20.5,21.8,25.1,1,1,1,1,0,31.7,30.8,26.5,31.9,30.7,20.0,21.0,21.0,21.0,21.0,8,1145,118,6,-388,1092,752,752,412,1160,350,350,100,100,100,23.578421052631576,29.349999999999998,1.267925720196257,58760.0,4.90375,21.5,22.9,22.8,21.83,23.33,22.8,21.67,22.1,28.8,22.2,25.33,23.77,23.73,24.93,25.9,25.2,24.0,22.3,22.9,28.0,29.9,28.2,29.8,24.35,29.9,27.43,30.8,31.0,29.3,25.63,33.5,32.87,30.23,29.1,25.7,29.77,32.1,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74503.31532,6.199064026666666,1228,140,350,100
2020-08-15 17:57:18,19.4,20.2,20.4,14.1,25.1,1,1,1,1,0,31.5,31.3,26.5,29.5,30.6,20.0,21.0,21.0,21.0,21.0,9,1146,119,7,-389,1092,752,752,412,1160,350,350,100,100,100,23.139473684210525,28.775263157894738,1.2829572692023365,58650.0,4.892083333333333,21.4,22.9,22.65,21.57,22.13,21.3,20.4,21.9,28.4,22.2,24.27,23.73,23.7,25.1,25.9,24.1,23.25,22.0,22.75,27.85,29.7,28.07,29.67,23.3,28.3,26.33,29.2,30.8,29.0,24.97,33.27,32.6,30.17,29.1,24.8,29.03,31.0,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75245.44383999999,6.239531631666666,1228,140,350,100
2020-08-15 18:02:45,12.9,20.0,20.2,21.4,23.6,1,1,1,1,0,30.2,30.8,26.3,30.9,30.5,20.0,21.0,21.0,21.0,21.0,10,1147,120,8,-390,1092,752,752,412,1160,350,350,100,100,100,23.13578947368421,28.858947368421056,1.264889541262914,58860.0,4.89625,21.15,21.75,21.6,20.5,22.57,22.3,21.47,21.9,28.4,21.9,24.73,23.6,23.53,25.03,26.1,24.3,23.4,22.2,23.15,27.6,29.23,27.33,29.2,23.95,29.2,26.77,29.8,30.5,29.0,25.07,33.27,32.6,30.07,29.1,25.3,28.93,31.5,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74451.3984,6.2373684266666665,1228,140,350,100
2020-08-15 18:08:13,20.4,20.4,20.7,22.1,24.9,1,1,1,1,0,30.8,31.4,27.1,31.3,30.7,20.0,21.0,21.0,21.0,21.0,11,1148,121,9,-391,1092,752,752,412,1160,350,350,100,100,100,23.541578947368418,29.317894736842103,1.213872679782336,58870.0,4.9054166666666665,21.3,22.0,21.95,21.2,23.33,23.0,21.9,22.1,28.7,21.9,25.33,23.9,23.8,25.13,26.7,24.8,24.0,22.7,23.55,27.85,29.53,27.73,30.03,24.5,29.9,27.37,30.8,30.8,29.4,25.63,33.77,32.8,30.13,28.9,25.9,29.47,32.0,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71460.68466,6.0796701275,1228,140,350,100
2020-08-15 18:13:41,25.5,20.2,21.0,22.7,27.3,1,1,1,1,0,32.7,31.6,27.7,30.7,31.1,20.0,21.0,21.0,21.0,21.0,12,1149,122,10,-392,1092,752,752,412,1160,350,350,100,100,100,24.485789473684207,29.857368421052637,1.242433865219918,58920.0,4.907916666666667,22.3,24.15,24.55,24.53,23.83,23.6,22.27,22.6,28.8,23.1,25.67,24.6,24.53,26.4,27.9,25.2,24.4,23.0,23.8,28.55,30.7,29.4,31.2,24.95,30.6,27.8,31.2,31.0,29.7,25.83,34.3,33.2,31.13,29.5,26.1,29.73,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73204.20334000001,6.0277036666666675,1228,140,350,100
2020-08-15 18:19:08,17.7,19.6,20.8,22.9,25.3,1,1,1,1,0,32.1,31.4,26.8,30.6,31.0,20.0,21.0,21.0,20.0,21.0,13,1150,123,11,-393,1092,752,752,412,1160,350,350,100,100,100,24.20894736842105,29.676315789473687,1.2699529066223176,58700.0,4.900833333333333,21.9,23.9,24.15,23.2,23.83,23.6,22.13,22.4,28.7,22.7,25.6,24.37,24.57,26.37,26.9,25.2,24.1,22.9,23.45,28.0,30.47,29.17,30.2,24.75,30.3,27.9,31.2,31.2,29.3,25.83,33.9,33.2,31.03,30.0,25.9,29.63,32.2,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74546.23561999999,6.15626829,1228,140,350,100
2020-08-15 18:24:38,19.2,18.5,20.5,22.9,25.3,1,1,1,1,0,32.1,31.1,26.5,30.4,30.9,20.0,20.0,21.0,20.0,21.0,14,1151,124,12,-394,1092,752,752,412,1160,350,350,100,100,100,23.832105263157892,29.533157894736842,1.2776458034406375,58920.0,4.900833333333333,21.25,23.25,23.15,22.07,23.73,23.6,22.13,21.9,28.7,22.4,25.6,24.03,23.97,25.63,26.3,25.2,24.05,22.7,23.15,27.65,29.93,28.67,30.03,24.75,30.3,27.8,31.5,31.2,29.3,25.83,33.67,33.0,30.67,29.5,25.9,29.6,32.0,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75278.89074,6.242713598333332,1228,140,350,100
2020-08-15 18:30:04,19.4,14.1,20.3,21.4,25.1,1,1,1,1,0,31.5,30.4,25.7,31.3,30.8,20.0,20.0,21.0,20.0,21.0,15,1152,125,13,-395,1092,752,752,412,1160,350,350,100,100,100,23.30210526315789,29.242631578947364,1.2828957127567995,58770.0,4.90375,20.4,22.75,22.55,21.43,23.17,22.8,21.63,21.4,28.8,21.9,25.33,23.6,23.6,25.03,25.9,25.0,23.6,21.7,22.15,27.5,29.73,28.07,29.73,24.25,29.9,27.43,31.0,31.2,29.3,25.7,33.5,32.87,30.33,29.3,25.7,29.23,31.3,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75395.78104,6.278111324166667,1228,140,350,100
2020-08-15 18:35:32,18.8,18.8,20.4,20.0,25.3,1,1,1,1,0,31.0,30.3,26.0,30.8,30.8,20.0,20.0,21.0,20.0,21.0,16,1153,126,14,-396,1092,752,752,412,1160,350,350,100,100,100,23.176315789473687,29.11157894736842,1.2520834732871118,58820.0,4.899583333333333,20.55,22.9,22.45,21.43,22.8,22.5,21.17,21.6,28.7,21.8,25.0,23.7,23.6,25.1,25.9,24.8,23.6,21.3,21.45,27.5,29.67,28.03,29.9,23.9,29.6,27.13,30.8,31.0,29.2,25.43,33.5,32.73,30.33,29.1,25.5,29.17,31.3,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73647.5499,6.210138789166667,1228,140,350,100
2020-08-15 18:41:03,23.7,23.6,22.3,27.7,27.0,0,1,1,0,0,32.7,32.4,29.0,31.7,31.5,22.0,22.0,22.0,22.0,22.0,-1,1154,127,-1,-397,1092,752,752,412,1160,350,350,100,100,100,24.807368421052633,30.16578947368421,1.1156481503876077,59040.0,4.910833333333333,23.05,23.95,23.45,22.93,24.43,24.7,22.53,23.5,29.5,23.6,26.07,25.5,25.1,26.03,28.5,25.6,25.05,23.4,24.45,28.9,30.57,28.63,30.87,25.45,31.5,28.03,32.2,31.0,30.8,26.17,34.67,33.13,30.97,29.5,26.3,30.53,32.7,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65867.8668,5.8131423625,1228,140,350,100
2020-08-15 18:46:32,24.4,24.8,22.3,29.6,29.7,1,1,1,0,0,34.5,33.8,30.6,31.3,32.4,22.0,22.0,22.0,22.0,22.0,1,1155,128,-2,-398,1092,752,752,412,1160,350,350,100,100,100,27.18263157894737,31.984736842105264,1.2825799296589422,58590.0,4.901249999999999,26.35,28.0,28.35,28.43,26.13,26.4,23.43,25.3,30.0,26.1,26.93,27.3,27.33,28.57,30.1,26.8,27.2,26.6,27.15,32.0,33.73,32.33,32.87,27.05,33.4,29.83,34.4,32.4,31.7,27.07,36.43,34.47,32.9,30.5,27.3,32.3,34.7,32.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75146.35808,5.875592703333333,1228,140,350,100
2020-08-15 18:52:00,20.0,22.1,21.4,30.2,26.3,1,1,1,0,0,33.4,33.0,28.6,31.0,32.0,21.0,22.0,22.0,22.0,22.0,2,1156,129,-3,-399,1092,752,752,412,1160,350,350,100,100,100,25.590000000000003,31.390526315789476,1.247023858890164,58970.0,4.898333333333333,23.15,24.95,24.55,23.1,25.93,26.0,22.73,23.7,30.0,23.8,26.2,26.33,26.1,27.77,28.8,26.5,26.5,24.7,25.4,29.9,32.03,30.17,31.27,27.05,33.4,29.83,34.4,32.4,31.7,26.6,36.43,34.47,32.9,30.5,26.9,31.97,33.1,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73536.99696,6.1951397933333325,1228,140,350,100
2020-08-15 18:57:30,18.3,18.3,21.3,30.5,25.0,1,1,1,0,0,32.9,32.0,27.8,30.7,31.8,20.0,22.0,22.0,22.0,22.0,3,1157,130,-4,-400,1092,752,752,412,1160,350,350,100,100,100,24.945263157894736,31.10263157894737,1.247109838957496,58750.0,4.904999999999999,22.0,23.8,23.25,21.53,26.07,25.8,22.4,23.1,29.5,22.9,26.13,25.6,25.0,26.93,27.5,26.6,26.55,24.3,25.0,28.8,31.07,29.03,30.47,27.05,33.4,29.83,34.4,32.4,31.7,26.4,36.43,34.47,32.9,30.5,26.7,31.73,32.7,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73267.70304,6.116862500000001,1228,140,350,100
2020-08-15 19:02:57,17.4,18.3,20.5,21.2,23.5,1,1,1,1,0,31.5,31.1,26.7,31.0,31.6,20.0,22.0,22.0,22.0,22.0,4,1158,131,1,-401,1092,752,752,412,1160,350,350,100,100,100,24.114210526315787,30.95684210526316,1.3232784860158524,59090.0,4.91,21.6,22.7,22.45,21.0,24.3,23.9,21.97,23.3,29.7,22.2,26.67,24.2,23.93,24.5,24.9,26.8,26.1,23.9,24.05,28.0,29.97,28.2,29.53,27.05,33.4,29.83,34.4,32.4,31.7,26.7,36.43,34.47,32.9,30.5,26.7,31.0,34.1,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78192.52574,6.310842865833333,1228,140,350,100
2020-08-15 19:08:25,19.0,22.8,21.8,21.7,24.5,1,1,1,1,0,32.5,31.5,27.8,32.8,31.4,20.0,22.0,22.0,21.0,22.0,5,1159,132,2,-402,1092,752,752,412,1160,350,350,100,100,100,24.0578947368421,29.99421052631579,1.265851392538375,58870.0,4.914999999999999,22.4,23.05,22.5,21.4,23.77,23.2,21.83,23.3,29.5,22.7,25.93,24.43,23.97,24.97,25.7,25.6,24.95,23.6,24.3,28.5,30.17,28.2,29.83,25.1,30.6,27.73,31.5,32.4,30.3,26.23,34.47,33.37,30.53,29.5,26.4,30.73,33.1,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74520.67147999999,6.363049884166665,1228,140,350,100
2020-08-15 19:13:53,18.0,20.9,21.3,23.5,24.4,1,1,1,1,0,31.4,30.8,27.6,31.1,31.3,20.0,22.0,22.0,20.0,22.0,6,1160,133,3,-403,1092,752,752,412,1160,350,350,100,100,100,23.99842105263158,29.96947368421053,1.3023545487315185,58970.0,4.91,21.9,22.75,22.4,21.33,24.07,23.8,22.3,23.5,29.5,22.6,26.27,24.17,23.7,24.23,24.9,26.0,25.25,23.6,23.7,28.3,29.83,28.03,29.6,25.25,30.3,27.7,31.9,32.2,30.3,26.5,33.97,33.43,30.17,29.1,26.7,30.67,34.4,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76799.84774,6.305021634166666,1228,140,350,100
2020-08-15 19:19:20,18.8,21.4,21.4,17.7,24.8,1,1,1,1,0,31.5,31.1,27.1,30.8,31.1,20.0,22.0,22.0,20.0,22.0,7,1161,134,4,-404,1092,752,752,412,1160,350,350,100,100,100,23.301578947368426,29.190526315789473,1.2726495380744502,58930.0,4.9125,22.1,22.75,22.4,21.4,22.07,21.3,20.53,22.8,28.8,22.6,24.8,24.0,23.6,24.23,25.1,24.7,24.15,22.4,23.0,28.2,29.83,27.87,29.53,23.45,28.6,26.43,29.8,31.7,29.8,25.37,33.63,32.97,29.87,29.1,25.3,30.0,32.4,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74997.23728,6.3248785425,1228,140,350,100
2020-08-15 19:24:50,19.4,21.7,21.7,19.6,24.8,1,1,1,1,0,31.3,30.7,27.5,30.9,31.0,20.0,22.0,22.0,20.0,22.0,8,1162,135,5,-405,1092,752,752,412,1160,350,350,100,100,100,23.44263157894737,29.237368421052633,1.2720399534825717,58930.0,4.910833333333333,22.2,22.9,22.5,21.57,22.33,22.0,20.9,22.9,28.8,22.7,24.73,24.03,23.73,24.57,25.3,24.7,24.15,22.3,23.1,28.4,29.97,28.03,29.63,23.7,28.7,26.53,30.1,31.2,29.9,25.3,33.77,32.97,30.07,29.0,25.3,29.77,32.7,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74961.31446,6.248272989166666,1228,140,350,100
2020-08-15 19:30:16,19.0,21.9,21.8,20.2,24.9,1,1,1,1,0,31.4,30.6,27.4,30.9,30.9,20.0,22.0,22.0,20.0,22.0,9,1163,136,6,-406,1092,752,752,412,1160,350,350,100,100,100,23.58,29.237368421052633,1.266541368613942,58920.0,4.910416666666666,22.6,23.05,22.6,21.63,22.47,22.1,21.07,23.1,28.8,22.9,24.8,24.17,23.9,24.73,25.5,24.7,24.15,22.5,23.25,28.75,30.03,28.13,29.67,23.65,28.7,26.67,29.8,31.0,29.9,25.23,33.67,32.97,30.07,29.1,25.3,29.77,32.7,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74624.61744,6.232747162499999,1228,140,350,100
2020-08-15 19:35:43,18.8,21.9,21.8,20.2,24.8,1,1,1,1,0,31.7,30.9,27.6,30.5,30.8,20.0,22.0,22.0,20.0,22.0,10,1164,137,7,-407,1092,752,752,412,1160,350,350,100,100,100,23.60157894736842,29.227894736842106,1.2609191249150549,58990.0,4.912916666666666,22.7,23.05,22.6,21.57,22.47,22.1,21.07,23.1,28.8,23.1,24.67,24.2,23.9,24.7,25.5,24.7,24.25,22.5,23.45,28.85,30.03,28.13,29.67,23.65,28.6,26.57,29.8,31.0,29.9,25.23,33.57,32.93,30.13,29.1,25.3,29.77,32.7,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74381.61918000001,6.2085931925,1228,140,350,100
2020-08-15 19:41:12,19.0,22.2,21.9,20.3,24.9,1,1,1,1,0,31.7,31.0,27.6,31.3,30.9,20.0,22.0,22.0,20.0,22.0,11,1165,138,8,-408,1092,752,752,412,1160,350,350,100,100,100,23.684736842105266,29.30684210526316,1.2593930586426012,58980.0,4.915416666666666,22.85,23.2,22.7,21.7,22.57,22.1,21.17,23.3,28.8,23.1,24.8,24.3,23.97,24.7,25.5,24.7,24.4,22.7,23.45,28.85,30.03,28.13,29.67,23.85,28.7,26.73,30.1,31.0,30.1,25.23,33.67,32.97,30.13,29.1,25.5,29.8,32.7,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74279.0026,6.194192574166667,1228,140,350,100
2020-08-15 19:46:39,19.0,22.2,21.8,20.2,24.8,1,1,1,1,0,31.1,30.8,27.8,31.3,30.8,20.0,22.0,22.0,20.0,22.0,12,1166,139,9,-409,1092,752,752,412,1160,350,350,100,100,100,23.68105263157895,29.292105263157897,1.262204208396772,58920.0,4.9125,22.85,23.25,22.7,21.77,22.53,22.1,21.13,23.3,28.8,23.1,24.73,24.3,23.9,24.73,25.5,24.7,24.4,22.7,23.45,29.05,30.07,28.2,29.67,23.8,28.7,26.7,29.8,31.0,30.1,25.23,33.8,33.03,30.13,29.1,25.3,29.77,32.7,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74369.07196,6.193669773333333,1228,140,350,100
2020-08-15 19:52:07,19.1,22.2,21.9,20.4,24.8,1,1,1,1,0,31.5,31.0,27.7,31.1,30.8,20.0,22.0,22.0,20.0,22.0,13,1167,140,10,-410,1092,752,752,412,1160,350,350,100,100,100,23.69263157894737,29.293157894736844,1.261523618361506,58750.0,4.902916666666666,22.85,23.25,22.7,21.77,22.63,22.2,21.17,23.3,28.8,23.1,24.8,24.27,23.9,24.67,25.5,24.7,24.4,22.7,23.45,29.05,30.17,28.17,29.67,23.85,28.7,26.73,29.8,30.8,30.1,25.23,33.67,33.03,30.13,29.1,25.3,29.77,32.7,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74114.51258,6.1868160225,1228,140,350,100
2020-08-15 19:57:36,19.0,22.1,21.9,20.3,24.9,1,1,1,1,0,31.6,30.8,27.7,31.1,30.8,20.0,22.0,22.0,20.0,22.0,14,1168,141,11,-411,1092,752,752,412,1160,350,350,100,100,100,23.67684210526316,29.28263157894737,1.2610445103421501,58860.0,4.900416666666667,22.85,23.25,22.7,21.67,22.53,22.1,21.13,23.3,28.8,23.1,24.67,24.37,23.97,24.67,25.5,24.7,24.4,22.7,23.45,29.05,30.2,28.17,29.67,23.75,28.7,26.63,29.8,30.8,30.1,25.23,33.67,33.03,30.13,29.1,25.3,29.77,32.7,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74225.07988,6.1808163525,1228,140,350,100
2020-08-15 20:03:06,19.1,22.1,21.9,20.4,24.7,1,1,1,1,0,31.1,30.9,27.7,31.0,30.8,20.0,22.0,22.0,20.0,22.0,15,1169,142,12,-412,1092,752,752,412,1160,350,350,100,100,100,23.658421052631578,29.263157894736842,1.2600359298628314,58760.0,4.900833333333333,22.85,23.25,22.8,21.7,22.53,22.1,21.13,23.3,28.7,23.1,24.73,24.27,23.9,24.7,25.3,24.7,24.3,22.7,23.45,28.95,30.1,28.17,29.67,23.75,28.7,26.73,29.8,30.8,30.1,25.23,33.8,33.03,30.13,28.9,25.3,29.67,32.7,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74039.71124,6.17769963,1228,140,350,100
2020-08-15 20:08:35,19.0,22.2,21.9,20.3,24.8,1,1,1,1,0,31.5,30.7,27.7,31.1,30.7,20.0,22.0,22.0,20.0,22.0,16,1170,143,13,-413,1092,752,752,412,1160,350,350,100,100,100,23.62842105263158,29.256842105263164,1.2599515322176351,59090.0,4.910416666666666,22.85,23.15,22.6,21.57,22.53,22.1,21.13,23.3,28.7,23.1,24.67,24.27,23.9,24.67,25.4,24.7,24.35,22.5,23.45,28.95,30.03,28.13,29.63,23.75,28.7,26.73,29.8,30.8,29.9,25.13,33.77,32.93,30.13,29.1,25.3,29.77,32.7,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74450.53604,6.187093636666667,1228,140,350,100
2020-08-15 20:14:03,19.0,22.2,21.8,20.2,24.7,1,1,1,1,0,31.5,30.9,27.8,31.0,30.7,20.0,22.0,22.0,20.0,22.0,17,1171,144,14,-414,1092,752,752,412,1160,350,350,100,100,100,23.613684210526316,29.211578947368427,1.2587960672569012,58860.0,4.914583333333333,22.85,23.15,22.6,21.63,22.53,22.1,21.13,23.3,28.7,23.1,24.6,24.27,23.83,24.67,25.3,24.7,24.25,22.5,23.45,28.95,30.03,28.13,29.63,23.65,28.6,26.57,29.8,30.8,29.9,25.1,33.67,32.9,30.03,29.1,25.3,29.73,32.7,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74092.73652,6.189303023333334,1228,140,350,100
2020-08-15 20:19:32,23.9,22.3,22.6,21.9,26.1,0,1,1,0,0,31.9,32.0,28.5,31.0,31.0,22.0,22.0,22.0,22.0,22.0,-1,1172,145,-1,-415,1092,752,752,412,1160,350,350,100,100,100,24.277894736842107,29.73,1.170503170885546,58980.0,4.91,23.4,23.9,23.4,22.63,23.3,23.0,21.63,23.7,29.1,23.5,25.3,24.87,24.4,25.4,26.5,25.0,24.6,23.2,24.45,29.4,30.7,28.77,30.63,24.35,29.6,27.03,30.3,31.0,30.6,25.63,34.43,33.03,30.47,29.1,25.9,30.1,32.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69036.27702000001,5.9637088975,1228,140,350,100
2020-08-15 20:25:01,23.8,22.1,22.1,28.5,29.1,1,1,1,0,0,34.5,33.3,29.7,31.0,32.0,22.0,22.0,22.0,22.0,22.0,1,1173,146,-2,-416,1092,752,752,412,1160,350,350,100,100,100,26.256842105263154,30.844736842105267,1.2550118824517966,58710.0,4.90375,25.2,27.35,27.7,27.83,24.97,25.2,22.7,24.4,29.5,25.5,25.83,26.67,26.7,27.83,29.2,26.0,25.8,24.9,25.6,31.0,33.03,31.77,32.27,25.55,31.3,28.17,31.9,31.2,31.2,26.23,35.33,33.57,31.5,29.5,26.5,31.33,33.4,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73681.74762,5.94658436,1228,140,350,100
2020-08-15 20:30:27,20.4,21.3,21.4,29.7,26.2,1,1,1,0,0,33.5,32.9,28.7,30.9,31.8,21.0,22.0,22.0,22.0,22.0,2,1174,147,-3,-417,1092,752,752,412,1160,350,350,100,100,100,25.48578947368421,30.63105263157895,1.2451316266726773,59040.0,4.90625,23.55,25.0,24.65,23.2,25.63,25.8,22.63,23.8,29.7,23.8,26.1,26.3,25.8,27.47,28.1,26.2,26.1,24.7,25.7,30.0,31.9,30.2,31.2,25.55,31.3,28.17,31.9,31.2,31.2,26.43,35.33,33.57,31.5,29.5,26.7,31.57,33.4,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73512.57124,6.1330966191666665,1228,140,350,100
2020-08-15 20:35:55,18.4,20.7,21.6,30.1,24.9,1,1,1,0,0,33.0,32.2,28.1,30.7,31.7,20.0,22.0,22.0,22.0,22.0,3,1175,148,-4,-418,1092,752,752,412,1160,350,350,100,100,100,24.984210526315785,30.438421052631583,1.253983227647242,58550.0,4.899583333333333,22.55,23.9,23.15,21.5,25.97,25.8,22.43,23.3,29.7,22.9,26.03,25.67,25.03,26.87,27.3,26.4,26.25,24.5,25.45,29.2,31.07,29.2,30.47,25.55,31.3,28.17,31.9,31.2,31.2,26.37,35.33,33.57,31.5,29.5,26.7,31.73,33.1,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73420.71798,6.122220384166667,1228,140,350,100
2020-08-15 20:41:23,17.6,20.5,20.7,20.9,23.1,1,1,1,1,0,31.5,31.1,26.9,31.1,31.5,20.0,22.0,22.0,22.0,22.0,4,1176,149,1,-419,1092,752,752,412,1160,350,350,100,100,100,24.068421052631578,30.27578947368421,1.3208772620078069,58810.0,4.89,21.65,22.65,22.2,20.73,24.37,23.9,22.0,23.5,29.7,22.2,26.47,24.23,23.8,24.5,24.9,26.6,26.0,23.9,24.0,28.25,29.93,28.2,29.5,25.55,31.3,28.17,31.9,31.2,31.2,26.7,35.33,33.57,31.5,29.5,26.8,31.17,34.4,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77680.79178,6.295896239999999,1228,140,350,100
2020-08-15 20:46:50,18.4,21.2,21.7,22.3,24.4,1,1,1,1,0,32.1,31.3,27.3,32.6,31.3,20.0,22.0,22.0,21.0,22.0,5,1177,150,2,-420,1092,752,752,412,1160,350,350,100,100,100,23.90526315789474,29.81473684210526,1.2485685956730197,58990.0,4.908333333333333,22.1,22.9,22.4,21.17,23.83,23.2,21.97,23.1,29.5,22.6,25.87,24.23,23.7,24.73,25.3,25.6,24.75,23.2,24.05,28.3,29.9,28.03,29.53,25.1,30.3,27.63,31.2,32.2,30.1,26.1,34.13,33.23,30.33,29.3,26.3,30.7,32.9,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73653.06146,6.305577218333333,1228,140,350,100
2020-08-15 20:52:16,18.3,21.2,20.5,21.2,24.5,1,1,1,1,0,31.6,31.0,27.6,32.4,31.1,20.0,22.0,22.0,21.0,22.0,6,1178,151,3,-421,1092,752,752,412,1160,350,350,100,100,100,23.893684210526313,29.86736842105263,1.2780264817549072,58990.0,4.9158333333333335,22.0,22.85,22.4,21.4,23.83,23.4,21.93,23.1,29.5,22.7,25.87,24.17,23.63,24.5,25.1,25.8,24.9,23.2,23.7,28.3,29.83,28.03,29.6,25.35,30.6,27.87,31.7,31.9,30.1,26.23,34.17,33.33,30.33,29.3,26.3,30.47,32.9,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75390.78216,6.210160150833333,1228,140,350,100
2020-08-15 20:57:44,19.1,21.0,16.5,21.4,24.8,1,1,1,1,0,31.4,30.5,27.8,32.1,31.1,20.0,22.0,22.0,21.0,22.0,7,1179,152,4,-422,1092,752,752,412,1160,350,350,100,100,100,23.369999999999997,29.352631578947364,1.2618461740834575,58930.0,4.913333333333333,21.25,22.55,22.55,21.43,22.77,22.6,21.6,21.7,29.3,21.4,25.67,23.23,22.4,24.93,25.7,25.4,24.2,22.3,23.05,27.75,29.53,28.07,29.73,24.35,29.4,27.27,30.8,31.5,28.8,26.03,33.23,32.57,30.3,29.1,26.3,30.0,32.3,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74360.59504,6.239640716666665,1228,140,350,100
2020-08-15 21:03:15,19.0,21.0,22.9,21.9,24.5,1,1,1,1,0,31.9,31.1,28.0,32.6,31.0,20.0,22.0,22.0,21.0,22.0,8,1180,153,5,-423,1092,752,752,412,1160,350,350,100,100,100,23.85947368421053,29.688947368421054,1.2353874834992289,58860.0,4.907916666666667,21.8,23.0,22.85,21.73,23.23,23.0,21.77,22.8,29.3,22.6,25.8,23.97,23.23,25.5,26.1,25.6,24.6,22.9,23.55,28.2,29.77,28.27,29.87,24.65,29.6,27.43,31.0,31.2,30.6,26.23,34.0,33.0,30.67,29.2,26.5,30.37,32.7,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72714.90728,6.12814593,1228,140,350,100
2020-08-15 21:08:45,19.5,21.4,23.1,22.1,24.9,1,1,1,1,0,32.5,31.8,28.3,32.7,31.1,20.0,22.0,22.0,21.0,22.0,9,1181,154,6,-424,1092,752,752,412,1160,350,350,100,100,100,24.34684210526316,29.993157894736836,1.2352184408757605,58880.0,4.905833333333333,22.4,23.5,23.35,22.17,23.67,23.2,21.93,23.7,29.5,23.6,26.0,25.2,23.97,25.9,26.4,25.8,25.05,23.2,24.05,28.65,30.17,28.63,30.13,24.95,29.9,27.57,31.2,31.5,31.6,26.23,34.57,33.33,30.9,29.3,26.5,30.57,32.9,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72729.6618,6.060190378333332,1228,140,350,100
2020-08-15 21:14:14,19.1,21.3,23.2,20.4,24.7,1,1,1,1,0,32.0,31.6,28.5,32.4,31.1,20.0,22.0,22.0,20.0,22.0,10,1182,155,7,-425,1092,752,752,412,1160,350,350,100,100,100,24.283157894736846,29.90368421052632,1.2547547710875764,58980.0,4.910833333333333,22.5,23.5,23.25,22.13,23.1,22.7,21.53,24.0,29.5,23.8,25.8,25.4,24.1,25.97,26.1,25.6,25.25,23.2,23.95,28.65,30.23,28.57,30.13,24.35,29.2,27.2,31.0,31.5,31.7,26.23,34.43,33.37,30.97,29.5,26.3,30.67,33.1,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74005.4364,6.113962425,1228,140,350,100
2020-08-15 21:19:43,19.1,21.3,23.7,20.2,24.7,1,1,1,1,0,32.1,31.6,28.3,32.2,31.1,20.0,21.0,22.0,20.0,22.0,11,1183,156,8,-426,1092,752,752,412,1160,350,350,100,100,100,24.171578947368424,29.781052631578948,1.255135291857711,58860.0,4.91,22.5,23.5,23.25,22.1,22.57,22.3,21.3,23.8,29.5,23.8,25.53,25.4,24.03,26.03,26.3,25.4,25.05,23.0,23.9,28.85,30.27,28.63,30.13,24.0,28.7,27.0,30.5,31.5,31.7,26.03,34.5,33.2,30.9,29.5,26.1,30.33,32.9,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73877.26328,6.161779153333335,1228,140,350,100
2020-08-15 21:25:09,18.7,17.9,22.3,19.9,24.3,1,1,1,1,0,31.9,31.4,27.8,31.3,30.9,20.0,20.0,22.0,20.0,22.0,12,1184,157,9,-427,1092,752,752,412,1160,350,350,100,100,100,23.78421052631579,29.36736842105263,1.27302159275391,58690.0,4.897916666666666,21.85,23.2,23.1,21.93,22.1,21.8,21.0,23.1,29.3,23.5,25.13,25.17,23.97,25.5,25.7,25.0,24.4,22.7,23.45,28.3,30.03,28.4,29.73,23.65,28.3,26.73,30.1,31.2,30.8,25.57,34.1,33.2,30.57,29.3,25.7,29.83,32.1,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74713.63728,6.191287523333331,1228,140,350,100
2020-08-15 21:30:37,18.7,18.1,22.3,19.9,24.7,1,1,1,1,0,31.8,30.8,26.7,30.9,30.8,20.0,20.0,22.0,20.0,22.0,13,1185,158,10,-428,1092,752,752,412,1160,350,350,100,100,100,23.39421052631579,29.107894736842102,1.2626495251097876,59090.0,4.9075,21.15,22.65,22.7,21.57,22.07,21.8,20.9,22.6,29.1,22.9,24.77,24.7,23.7,25.13,25.5,24.7,23.95,22.0,22.6,27.9,29.83,28.17,29.6,23.55,28.3,26.5,29.8,31.1,30.3,25.3,33.8,33.03,30.33,29.1,25.5,29.37,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74609.96044,6.221816571666666,1228,140,350,100
2020-08-15 21:36:06,19.4,18.3,23.2,19.9,24.8,1,1,1,1,0,31.5,30.9,26.3,31.1,30.7,20.0,20.0,22.0,20.0,22.0,14,1186,159,11,-429,1092,752,752,412,1160,350,350,100,100,100,23.222631578947368,28.962631578947374,1.2749691002336176,58750.0,4.91,21.05,22.55,22.6,21.43,22.1,21.6,20.9,22.4,28.8,22.7,24.6,24.33,23.6,24.77,25.5,24.5,23.7,21.8,22.3,27.55,29.73,28.03,29.53,23.35,28.3,26.5,29.6,31.0,29.9,25.1,33.5,32.87,30.13,29.1,25.3,29.37,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74904.43464,6.2297664616666655,1228,140,350,100
2020-08-15 21:41:33,19.5,18.7,22.1,20.3,25.0,1,1,1,1,0,31.6,30.6,26.7,30.6,30.7,20.0,20.0,22.0,20.0,22.0,15,1187,160,12,-430,1092,752,752,412,1160,350,350,100,100,100,23.240526315789474,28.95631578947369,1.2637177187977526,58610.0,4.89,21.05,22.6,22.75,21.63,22.2,21.8,20.97,22.3,28.7,22.7,24.67,24.2,23.53,24.77,25.5,24.5,23.6,21.8,22.3,27.65,29.73,28.07,29.6,23.45,28.3,26.5,29.6,30.8,29.9,25.1,33.5,32.8,30.17,29.1,25.3,29.3,31.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74066.4955,6.207122089166667,1228,140,350,100
2020-08-15 21:47:04,19.4,18.8,21.8,20.4,24.9,1,1,1,1,0,31.1,30.7,26.4,30.4,30.7,20.0,20.0,22.0,20.0,22.0,16,1188,161,13,-431,1092,752,752,412,1160,350,350,100,100,100,23.255263157894735,28.95684210526316,1.2631391242991996,58880.0,4.895416666666666,21.15,22.6,22.8,21.63,22.23,21.8,20.97,22.4,28.7,22.7,24.6,24.07,23.53,24.87,25.5,24.5,23.6,21.8,22.4,27.75,29.8,28.07,29.6,23.45,28.3,26.5,29.6,30.8,29.9,25.1,33.6,32.9,30.07,28.9,25.3,29.27,31.6,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74373.63164,6.185005297499999,1228,140,350,100
2020-08-15 21:52:31,19.6,18.7,21.7,20.3,25.0,1,1,1,1,0,31.4,30.8,26.5,30.4,30.6,20.0,20.0,22.0,20.0,22.0,17,1189,162,14,-432,1092,752,752,412,1160,350,350,100,100,100,23.186315789473685,28.856842105263155,1.2623066190585637,58700.0,4.899166666666666,21.1,22.6,22.7,21.57,22.2,21.8,20.97,22.2,28.4,22.6,24.53,24.0,23.47,24.8,25.5,24.5,23.5,21.8,22.3,27.6,29.6,28.07,29.53,23.35,28.3,26.5,29.6,30.5,29.7,25.03,33.43,32.7,30.07,28.9,25.1,29.13,31.5,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74097.39854,6.186292924166667,1228,140,350,100
2020-08-15 21:58:00,22.8,23.1,23.1,24.4,26.6,0,1,1,0,0,31.6,32.1,28.6,31.0,31.0,22.0,22.0,22.0,22.0,22.0,-1,1190,163,-1,-433,1092,752,752,412,1160,350,350,100,100,100,24.226315789473688,29.608421052631577,1.10911914128364,58810.0,4.89625,22.2,23.45,23.3,22.63,23.67,23.4,22.1,23.3,29.1,23.5,25.33,25.23,24.57,25.77,28.1,24.8,24.1,22.2,23.55,28.45,30.27,28.57,30.6,24.6,30.0,27.07,30.5,30.8,30.8,25.47,34.53,33.03,30.67,29.3,25.7,29.67,32.0,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65227.2967,5.8051956350000005,1228,140,350,100
2020-08-15 22:03:30,23.7,23.8,21.8,28.5,28.7,1,1,1,0,0,34.0,33.5,29.8,30.8,32.0,22.0,22.0,22.0,22.0,22.0,1,1191,164,-2,-434,1092,752,752,412,1160,350,350,100,100,100,26.662631578947366,31.025263157894738,1.3023788444524897,59090.0,4.9125,25.75,27.35,27.8,27.7,25.6,25.8,23.17,25.1,29.3,25.9,26.43,26.83,26.83,28.13,29.4,26.4,26.55,26.0,26.55,31.25,33.17,31.73,32.1,25.65,31.5,28.27,32.2,31.0,31.5,26.77,35.47,33.43,31.47,29.5,26.9,31.7,34.1,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76957.56592,5.924369275833333,1228,140,350,100
2020-08-15 22:08:58,20.7,18.8,21.4,29.6,26.7,1,1,1,0,0,33.5,32.8,28.2,30.8,31.9,21.0,22.0,22.0,22.0,22.0,2,1192,165,-3,-435,1092,752,752,412,1160,350,350,100,100,100,25.27052631578947,30.954736842105262,1.2218428702393838,58810.0,4.9125,22.75,24.9,24.65,23.33,25.33,25.4,22.47,23.1,29.5,23.8,25.6,26.17,25.87,27.67,28.8,26.0,26.15,23.9,24.75,29.7,31.87,30.1,31.3,26.65,32.7,29.33,33.4,32.2,31.0,26.17,35.53,34.2,32.43,30.5,26.3,31.53,32.4,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71856.57920000001,6.20058938,1228,140,350,100
2020-08-15 22:14:27,17.9,21.2,21.2,30.0,24.9,1,1,1,0,0,32.2,32.2,28.2,30.7,31.8,20.0,22.0,22.0,22.0,22.0,3,1193,166,-4,-436,1092,752,752,412,1160,350,350,100,100,100,25.196315789473687,30.94,1.2743860207407354,58760.0,4.89875,23.1,24.1,23.35,21.67,26.0,25.8,22.6,23.7,29.5,23.5,26.33,25.8,25.1,26.93,27.3,26.4,26.7,25.0,25.85,29.2,31.13,29.03,30.4,26.65,32.7,29.33,33.4,32.2,31.0,26.63,35.53,34.2,32.43,30.5,26.9,31.9,33.4,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74882.92258,6.114145907499999,1228,140,350,100
2020-08-15 22:19:57,17.6,20.3,21.0,21.0,23.5,1,1,1,1,0,31.3,31.1,27.9,31.1,31.6,20.0,22.0,22.0,22.0,22.0,4,1194,167,1,-437,1092,752,752,412,1160,350,350,100,100,100,24.112631578947365,30.72842105263158,1.3267789306604352,58860.0,4.900833333333333,21.75,22.75,22.45,21.03,24.37,23.7,22.0,23.3,29.7,22.4,26.43,24.3,23.93,24.63,25.1,26.6,25.9,23.9,23.9,28.2,30.03,28.27,29.6,26.65,32.7,29.33,33.4,32.2,31.0,26.63,35.53,34.2,32.43,30.5,26.7,31.07,34.4,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78094.20786,6.374047101666665,1228,140,350,100
2020-08-15 22:25:24,18.7,21.8,21.3,22.1,24.7,1,1,1,1,0,32.1,31.3,27.4,32.4,31.3,20.0,22.0,22.0,21.0,22.0,5,1195,168,2,-438,1092,752,752,412,1160,350,350,100,100,100,23.916315789473682,29.83736842105263,1.249984214908179,58810.0,4.902916666666666,22.1,22.95,22.5,21.4,23.7,23.0,21.73,23.1,29.5,22.6,25.87,24.3,23.83,24.83,25.5,25.5,24.8,23.2,24.0,28.4,30.03,28.13,29.73,25.05,30.3,27.57,31.2,32.2,30.1,26.1,34.2,33.27,30.43,29.5,26.3,30.6,32.9,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73511.57168,6.316907480833333,1228,140,350,100
