Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-15 22:30:51,18.4,21.0,21.2,21.4,24.7,1,1,1,1,0,31.7,30.8,27.4,32.2,31.1,20.0,22.0,22.0,21.0,22.0,6,1196,169,3,-439,1092,752,752,412,1160,350,350,100,100,100,23.878947368421056,29.772631578947365,1.2541043565994543,58830.0,4.901666666666666,22.0,22.85,22.4,21.2,23.73,23.4,21.9,23.1,29.5,22.6,25.87,24.13,23.7,24.57,25.1,25.8,24.85,23.2,23.8,28.3,29.83,28.03,29.63,25.05,30.1,27.63,31.5,31.9,29.9,26.23,34.0,33.27,30.17,29.1,26.5,30.47,32.9,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73778.9593,6.137105457499999,1228,140,350,100
2020-08-15 22:36:18,18.7,21.0,21.2,21.9,24.8,1,1,1,1,0,31.9,30.8,27.1,32.4,31.1,20.0,22.0,22.0,21.0,22.0,7,1197,170,4,-440,1092,752,752,412,1160,350,350,100,100,100,23.84578947368421,29.702105263157897,1.2552271926204184,58710.0,4.8975,21.95,22.95,22.5,21.43,23.7,23.2,21.93,22.9,29.5,22.6,25.83,24.07,23.73,24.63,25.3,25.6,24.7,23.0,23.55,28.3,29.9,28.07,29.67,24.95,30.1,27.53,31.2,31.7,29.9,26.17,33.87,33.17,30.27,29.1,26.3,30.37,32.7,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73694.38848,6.144722824166667,1228,140,350,100
2020-08-15 22:41:45,18.7,21.3,21.3,21.8,24.5,1,1,1,1,0,31.8,30.9,27.1,32.6,31.0,20.0,22.0,22.0,21.0,22.0,8,1198,171,5,-441,1092,752,752,412,1160,350,350,100,100,100,23.807894736842105,29.69105263157895,1.2508359471677881,58700.0,4.892083333333333,22.0,22.9,22.5,21.5,23.63,23.2,21.87,22.9,29.3,22.6,25.73,24.03,23.67,24.57,25.3,25.6,24.6,22.9,23.55,28.4,29.9,28.07,29.7,24.85,30.1,27.5,31.2,31.5,29.9,26.17,33.9,33.17,30.33,29.1,26.3,30.27,32.9,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73424.0701,6.129935774166666,1228,140,350,100
2020-08-15 22:47:14,18.8,20.9,21.0,21.7,24.8,1,1,1,1,0,31.9,30.8,27.0,32.4,30.9,20.0,22.0,22.0,21.0,22.0,9,1199,172,6,-442,1092,752,752,412,1160,350,350,100,100,100,23.797894736842107,29.63526315789474,1.2500442179318252,58820.0,4.8966666666666665,22.0,22.95,22.6,21.57,23.47,23.1,21.83,22.8,29.3,22.7,25.67,24.0,23.7,24.67,25.3,25.6,24.45,22.9,23.55,28.4,29.93,28.07,29.73,24.75,29.9,27.37,31.0,31.5,29.9,26.03,33.83,33.13,30.33,29.1,26.3,30.27,32.7,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73527.6009,6.122986291666667,1228,140,350,100
2020-08-15 22:52:42,18.7,21.3,21.2,21.6,24.8,1,1,1,1,0,31.6,30.9,27.0,32.4,30.9,20.0,22.0,22.0,21.0,22.0,10,1200,173,7,-443,1092,752,752,412,1160,350,350,100,100,100,23.747894736842106,29.58842105263158,1.2518761863267598,58600.0,4.8925,22.0,22.95,22.55,21.5,23.53,23.0,21.77,22.8,29.1,22.6,25.6,24.0,23.73,24.73,25.5,25.4,24.4,22.7,23.35,28.3,29.9,28.07,29.73,24.65,29.9,27.47,31.0,31.3,29.9,26.03,33.87,33.1,30.23,29.1,26.1,30.13,32.7,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73359.94452,6.1203143925,1228,140,350,100
2020-08-15 22:58:10,18.8,20.8,21.2,21.7,24.8,1,1,1,1,0,31.8,31.0,27.1,32.0,30.9,20.0,22.0,22.0,21.0,22.0,11,1201,174,8,-444,1092,752,752,412,1160,350,350,100,100,100,23.75947368421053,29.59368421052632,1.2497136367759845,58700.0,4.887499999999999,22.0,22.9,22.6,21.57,23.47,23.0,21.77,22.8,29.1,22.6,25.6,24.07,23.73,24.77,25.5,25.4,24.4,22.8,23.35,28.4,29.9,28.07,29.73,24.65,29.9,27.37,31.0,31.2,29.9,26.03,33.87,33.1,30.33,29.1,26.1,30.2,32.7,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73358.19048,6.113255625000001,1228,140,350,100
2020-08-15 23:03:38,18.4,14.9,21.0,21.4,25.0,1,1,1,1,0,31.3,30.6,26.4,31.9,30.9,20.0,22.0,22.0,21.0,22.0,12,1202,175,9,-445,1092,752,752,412,1160,350,350,100,100,100,23.611052631578946,29.45157894736842,1.2732686932528317,58880.0,4.899166666666666,21.5,22.9,22.55,21.5,23.43,23.0,21.63,22.6,29.1,22.6,25.47,24.0,23.8,24.83,25.5,25.2,24.0,22.2,22.8,28.2,29.9,28.07,29.73,24.35,29.9,27.3,30.8,31.2,29.9,25.83,33.97,33.07,30.33,29.1,25.9,29.93,31.7,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74970.06066,6.180343797500001,1228,140,350,100
2020-08-15 23:09:06,19.1,19.4,21.4,21.4,25.4,1,1,1,1,0,31.4,30.7,26.7,31.8,30.9,20.0,22.0,22.0,21.0,22.0,13,1203,176,10,-446,1092,752,752,412,1160,350,350,100,100,100,23.551578947368426,29.38263157894737,1.2258922557536363,58880.0,4.906666666666666,21.0,23.2,22.5,21.43,23.23,22.8,21.6,22.6,29.1,22.6,25.33,24.3,23.97,25.37,26.1,25.0,23.85,21.5,22.0,27.75,29.8,28.07,29.9,24.35,29.9,27.27,30.8,31.2,29.9,25.83,33.93,32.87,30.53,29.1,25.9,29.7,31.5,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72180.53602,6.131274861666666,1228,140,350,100
2020-08-15 23:14:34,19.8,23.1,22.1,21.3,25.6,1,1,1,1,0,31.7,31.1,28.3,32.6,31.1,20.0,22.0,22.0,21.0,22.0,14,1204,177,11,-447,1092,752,752,412,1160,350,350,100,100,100,24.349473684210526,29.93157894736842,1.2341674746333133,58590.0,4.894583333333333,22.95,23.9,23.15,22.07,23.93,23.7,21.93,23.8,29.3,23.5,25.73,24.83,24.53,25.77,26.5,25.5,24.85,22.9,23.8,28.85,30.33,28.47,30.27,25.05,30.6,27.63,31.2,31.2,30.8,26.1,34.6,33.27,30.8,29.3,26.3,30.23,32.7,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72309.87234,6.020433681666667,1228,140,350,100
2020-08-15 23:20:03,20.0,23.5,22.6,15.9,25.6,1,1,1,1,0,32.1,31.8,28.9,30.9,31.4,20.0,22.0,22.0,20.0,22.0,15,1205,178,12,-448,1092,752,752,412,1160,350,350,100,100,100,24.394736842105264,29.813157894736843,1.2234606031753916,58820.0,4.892083333333333,23.65,24.15,23.45,22.27,23.23,22.7,21.13,24.2,29.3,23.8,25.27,25.17,24.83,26.2,26.9,25.0,24.5,23.0,24.75,29.45,30.6,28.77,30.43,24.4,29.6,26.93,30.1,31.2,31.0,25.7,34.8,33.33,31.17,29.5,25.7,30.07,32.4,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71963.95268,6.011409375833332,1228,140,350,100
2020-08-15 23:25:30,19.4,24.2,22.4,22.3,25.6,1,1,1,1,0,32.8,32.1,29.2,32.7,31.5,20.0,21.0,22.0,20.0,22.0,16,1206,179,13,-449,1092,752,752,412,1160,350,350,100,100,100,24.933684210526312,30.39736842105263,1.2124522132084263,58810.0,4.901249999999999,24.15,24.45,23.45,22.27,24.3,24.1,22.43,24.4,29.5,24.0,26.07,25.37,25.07,26.53,27.2,25.6,25.25,23.9,25.7,30.1,30.8,28.93,30.5,25.35,31.0,27.8,31.6,31.5,31.5,26.27,35.1,33.57,31.5,29.8,26.5,30.5,33.4,31.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71304.31466,5.969511139166667,1228,140,350,100
2020-08-15 23:30:58,19.1,21.9,21.9,22.2,23.3,1,1,1,1,0,32.0,31.6,28.3,32.6,31.4,20.0,20.0,22.0,20.0,22.0,17,1207,180,14,-450,1092,752,752,412,1160,350,350,100,100,100,24.962105263157895,30.481052631578947,1.3267889752121813,58550.0,4.89,24.15,24.25,23.5,22.23,24.27,24.3,22.53,24.8,29.5,24.2,26.33,24.87,24.9,25.7,25.7,26.2,25.9,25.2,25.75,29.95,30.83,28.87,30.2,25.65,30.6,28.07,32.2,31.7,31.5,26.57,35.07,33.93,30.6,29.8,26.7,31.0,33.9,32.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77683.4945,6.207825381666667,1228,140,350,100
2020-08-15 23:36:27,26.3,17.2,17.4,20.0,25.9,0,1,1,1,0,31.1,30.4,25.5,30.4,31.0,19.0,19.0,19.0,19.0,19.0,-1,1208,181,15,-451,1092,752,752,412,1160,350,350,100,100,100,23.535789473684208,29.175263157894733,1.3323064452924651,58700.0,4.885416666666666,21.35,24.05,24.45,24.27,22.0,22.0,21.17,21.4,28.7,22.6,24.87,23.77,24.13,24.97,25.7,24.7,23.35,21.8,21.9,27.75,30.67,29.33,30.37,23.55,28.7,26.8,30.3,31.7,29.0,25.5,33.5,33.23,30.23,29.5,24.9,29.2,31.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78206.38834,6.495411785,1228,140,350,100
2020-08-15 23:41:57,28.9,16.8,18.1,19.5,29.0,0,1,1,1,0,31.0,29.9,25.0,30.7,31.4,19.0,19.0,19.0,19.0,19.0,-2,1209,182,16,-452,1092,752,752,412,1160,350,350,100,100,100,23.187894736842104,28.925789473684212,1.2980192973763303,58810.0,4.89625,19.55,22.85,24.35,24.43,21.47,21.6,20.83,21.7,28.2,20.0,25.37,23.0,23.8,25.57,28.8,24.3,22.8,20.8,21.15,26.75,30.57,29.7,31.9,23.1,28.1,26.2,29.8,31.0,28.0,25.57,33.3,32.67,30.5,28.9,25.3,28.5,30.8,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76336.51488,6.439287634166666,1228,140,350,100
2020-08-15 23:47:24,29.7,17.0,17.9,19.1,29.9,0,1,1,1,0,30.8,30.6,25.3,30.4,31.5,19.0,19.0,19.0,19.0,19.0,-3,1210,183,17,-453,1092,752,752,412,1160,350,350,100,100,100,22.99,28.714736842105264,1.2817670983166876,58980.0,4.907916666666667,19.2,22.7,24.35,24.83,20.57,21.0,20.47,21.2,27.6,19.4,25.37,22.97,23.93,25.67,29.6,23.8,22.5,20.5,21.15,26.5,30.6,29.83,32.07,22.45,27.7,25.83,29.4,30.8,27.6,25.5,33.13,32.27,30.47,28.5,25.1,28.3,30.6,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75598.62346,6.330630764166667,1228,140,350,100
2020-08-15 23:52:53,30.0,17.0,18.0,19.4,30.1,0,1,1,1,0,30.6,30.3,25.7,30.6,31.5,19.0,19.0,19.0,19.0,19.0,-4,1211,184,18,-454,1092,752,752,412,1160,350,350,100,100,100,23.012631578947367,28.638947368421054,1.2738960822632794,58820.0,4.908333333333333,19.35,22.9,24.65,25.27,20.5,20.8,20.33,21.1,27.5,19.4,25.3,23.07,24.07,25.7,29.8,23.7,22.3,20.3,21.2,26.5,30.73,29.97,32.3,22.35,27.5,25.7,29.2,30.5,27.4,25.43,33.07,32.23,30.53,28.2,25.1,28.23,30.3,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74930.56756,6.272049625833333,1228,140,350,100
2020-08-15 23:58:21,30.1,16.9,17.7,19.2,30.2,0,1,1,1,0,30.6,30.4,25.4,30.7,31.5,19.0,19.0,19.0,19.0,19.0,-5,1212,185,19,-455,1092,752,752,412,1160,350,350,100,100,100,23.080526315789474,28.607368421052637,1.2663452365267962,59100.0,4.913333333333333,19.55,23.1,24.8,25.53,20.5,20.8,20.4,21.1,27.4,19.5,25.3,23.2,24.23,25.77,29.8,23.7,22.3,20.3,21.25,26.5,30.73,30.03,32.3,22.25,27.5,25.63,29.2,30.3,27.4,25.3,33.0,32.2,30.57,28.2,25.1,28.23,30.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74841.00348,6.240482126666667,1228,140,350,100
2020-08-16 00:03:49,30.2,17.4,18.1,19.2,30.3,0,1,1,1,0,30.5,30.7,25.8,30.8,31.5,19.0,19.0,19.0,19.0,19.0,-6,1213,186,20,-456,1092,752,752,412,1160,350,350,100,100,100,23.185263157894735,28.678421052631585,1.2589000560819636,58820.0,4.913333333333333,19.8,23.15,24.95,25.7,20.47,20.8,20.4,21.2,27.2,19.7,25.3,23.47,24.33,25.9,30.1,23.7,22.4,20.5,21.45,26.7,30.97,30.2,32.43,22.25,27.5,25.67,29.2,30.3,27.5,25.33,33.1,32.17,30.57,28.2,25.1,28.23,30.6,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74048.5013,6.2037293658333335,1228,140,350,100
2020-08-16 00:09:19,30.2,17.2,18.1,19.5,30.3,0,1,1,1,0,30.5,30.7,25.8,30.5,31.5,19.0,19.0,19.0,19.0,19.0,-7,1214,187,21,-457,1092,752,752,412,1160,350,350,100,100,100,23.243684210526315,28.694736842105264,1.2589428320707694,59080.0,4.9125,19.85,23.25,25.15,25.8,20.5,20.9,20.47,21.2,27.3,19.7,25.3,23.53,24.43,26.1,30.1,23.7,22.4,20.5,21.45,26.85,31.03,30.27,32.43,22.25,27.5,25.7,29.2,30.1,27.6,25.3,33.17,32.2,30.67,28.2,25.1,28.33,30.3,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74378.34252,6.184451825833333,1228,140,350,100
2020-08-16 00:14:53,30.3,17.4,18.3,19.2,30.5,0,1,1,1,0,30.6,30.9,26.1,30.6,31.5,19.0,19.0,19.0,19.0,19.0,-8,1215,188,22,-458,1092,752,752,412,1160,350,350,100,100,100,23.28421052631579,28.726315789473688,1.2622773545100787,58810.0,4.912083333333333,20.0,23.35,25.05,25.87,20.5,20.8,20.4,21.2,27.4,19.9,25.3,23.63,24.47,26.23,30.1,23.7,22.5,20.5,21.5,26.85,31.17,30.37,32.37,22.25,27.5,25.7,29.2,30.1,27.6,25.3,33.1,32.13,30.73,28.2,25.1,28.3,30.6,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74234.53122,6.1922030725,1228,140,350,100
2020-08-16 00:20:29,30.3,17.3,18.1,19.4,30.5,0,1,1,1,0,30.5,31.0,26.0,30.5,31.6,19.0,19.0,19.0,19.0,19.0,-9,1216,189,23,-459,1092,752,752,412,1160,350,350,100,100,100,23.293684210526315,28.72842105263158,1.2618160763508044,58660.0,4.894583333333333,20.0,23.45,25.15,25.83,20.53,20.8,20.4,21.2,27.4,19.7,25.3,23.57,24.6,26.1,30.1,23.9,22.55,20.5,21.5,26.85,31.17,30.37,32.43,22.25,27.5,25.7,29.2,30.1,27.6,25.3,33.07,32.17,30.73,28.2,25.1,28.33,30.6,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74018.13104000001,6.177194260833334,1228,140,350,100
2020-08-16 00:25:57,30.3,17.3,18.1,19.4,30.5,0,1,1,1,0,30.6,30.6,25.8,30.5,31.6,19.0,19.0,19.0,19.0,19.0,-10,1217,190,24,-460,1092,752,752,412,1160,350,350,100,100,100,23.343684210526316,28.730526315789472,1.2613591218636828,58990.0,4.902083333333334,20.0,23.45,25.25,25.93,20.5,21.0,20.47,21.4,27.4,19.9,25.3,23.63,24.63,26.17,30.1,23.9,22.5,20.5,21.5,26.85,31.17,30.3,32.47,22.25,27.5,25.7,29.2,30.2,27.6,25.3,33.1,32.2,30.67,28.2,25.1,28.47,30.5,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74407.5746,6.184404401666666,1228,140,350,100
2020-08-16 00:31:30,30.3,17.3,18.3,19.2,30.5,0,1,1,1,0,30.6,30.6,26.0,30.7,31.6,19.0,19.0,19.0,19.0,19.0,-11,1218,191,25,-461,1092,752,752,412,1160,350,350,100,100,100,23.32578947368421,28.731578947368426,1.2598703692774018,58760.0,4.90625,20.0,23.45,25.25,26.0,20.57,21.0,20.47,21.3,27.4,19.7,25.3,23.57,24.6,26.13,30.1,23.9,22.5,20.5,21.45,26.85,31.17,30.37,32.53,22.25,27.5,25.7,29.2,30.3,27.6,25.3,33.07,32.13,30.67,28.2,25.1,28.33,30.6,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74029.9829,6.1848982291666665,1228,140,350,100
2020-08-16 00:37:02,30.3,17.3,18.3,19.4,30.5,0,1,1,1,0,30.5,31.0,26.4,30.8,31.6,19.0,19.0,19.0,19.0,19.0,-12,1219,192,26,-462,1092,752,752,412,1160,350,350,100,100,100,23.354736842105265,28.716842105263158,1.2603596848703738,58710.0,4.894583333333333,20.0,23.45,25.35,26.07,20.57,21.0,20.5,21.2,27.4,19.9,25.3,23.73,24.6,26.17,30.1,23.9,22.5,20.5,21.5,27.0,31.13,30.37,32.47,22.25,27.5,25.7,29.2,30.3,27.6,25.3,33.07,32.13,30.67,28.2,25.1,28.23,30.3,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73995.71710000001,6.167737499999999,1228,140,350,100
2020-08-16 00:42:33,30.3,17.9,18.4,19.4,30.5,0,1,1,1,0,30.5,30.9,25.9,30.9,31.6,19.0,19.0,19.0,19.0,19.0,-13,1220,193,27,-463,1092,752,752,412,1160,350,350,100,100,100,23.38947368421053,28.758947368421058,1.2572363008635596,58760.0,4.894583333333333,20.25,23.55,25.25,26.0,20.63,21.0,20.47,21.4,27.4,20.0,25.3,23.8,24.67,26.03,30.1,23.9,22.55,20.5,21.6,26.95,31.23,30.43,32.53,22.25,27.5,25.77,29.2,30.3,27.6,25.3,33.2,32.23,30.67,28.2,25.1,28.33,30.6,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73875.20504,6.1612884225,1228,140,350,100
2020-08-16 00:48:04,30.5,17.9,18.4,19.5,30.5,0,1,1,1,0,30.6,30.8,25.9,31.0,31.6,19.0,19.0,19.0,19.0,19.0,-14,1221,194,28,-464,1092,752,752,412,1160,350,350,100,100,100,23.464736842105264,28.836315789473684,1.2567753889807065,58920.0,4.903333333333333,20.25,23.75,25.35,26.2,20.77,21.0,20.53,21.4,27.4,20.0,25.37,23.8,24.73,26.13,30.1,23.9,22.65,20.7,21.8,27.2,31.3,30.47,32.57,22.4,27.5,25.77,29.2,30.3,27.8,25.37,33.27,32.27,30.7,28.2,25.3,28.47,30.6,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74049.20592000001,6.1635171233333335,1228,140,350,100
2020-08-16 00:53:31,30.5,17.7,18.4,19.4,30.6,0,1,1,1,0,30.6,30.6,25.7,31.1,31.6,19.0,19.0,19.0,19.0,19.0,-15,1222,195,29,-465,1092,752,752,412,1160,350,350,100,100,100,23.504210526315788,28.847894736842107,1.2596352777752526,58820.0,4.905833333333333,20.25,23.75,25.45,26.3,20.7,21.0,20.53,21.6,27.4,20.0,25.3,23.8,24.7,26.3,30.3,24.1,22.6,20.7,21.8,27.3,31.33,30.47,32.67,22.4,27.5,25.77,29.2,30.3,27.8,25.43,33.27,32.27,30.8,28.2,25.1,28.47,30.6,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74091.74704,6.172539706666667,1228,140,350,100
2020-08-16 00:59:01,30.5,18.0,18.7,19.5,30.6,0,1,1,1,0,30.7,30.8,26.6,31.0,31.6,19.0,19.0,19.0,19.0,19.0,-16,1223,196,30,-466,1092,752,752,412,1160,350,350,100,100,100,23.570000000000004,28.887894736842107,1.259507509772449,58710.0,4.897083333333333,20.4,23.75,25.55,26.27,20.8,21.1,20.6,21.6,27.6,20.2,25.4,23.83,24.8,26.13,30.3,24.1,22.7,20.8,21.9,27.3,31.23,30.67,32.57,22.4,27.5,25.77,29.4,30.3,27.8,25.43,33.33,32.27,30.8,28.2,25.3,28.57,30.8,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73945.6859,6.1682263724999995,1228,140,350,100
2020-08-16 01:04:30,30.6,18.0,18.5,19.6,30.7,0,1,1,1,0,30.6,31.1,26.3,31.1,31.6,19.0,19.0,19.0,19.0,19.0,-17,1224,197,31,-467,1092,752,752,412,1160,350,350,100,100,100,23.57421052631579,28.9021052631579,1.2554897875083786,59020.0,4.9054166666666665,20.4,23.8,25.55,26.33,20.8,21.1,20.53,21.6,27.6,20.0,25.43,23.8,24.87,26.3,30.3,24.1,22.7,20.8,21.9,27.3,31.4,30.57,32.63,22.4,27.7,25.77,29.4,30.3,27.8,25.43,33.33,32.27,30.87,28.2,25.3,28.5,30.6,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74099.00726,6.168528881666667,1228,140,350,100
2020-08-16 01:10:03,30.6,17.7,18.4,19.5,30.6,0,1,1,1,0,30.6,31.0,26.0,31.3,31.6,19.0,19.0,19.0,19.0,19.0,-18,1225,198,32,-468,1092,752,752,412,1160,350,350,100,100,100,23.563157894736843,28.900526315789474,1.257418051225905,58930.0,4.914583333333333,20.4,23.8,25.55,26.37,20.8,21.1,20.53,21.6,27.6,20.0,25.37,23.87,24.83,26.23,30.3,24.1,22.7,20.7,21.85,27.3,31.47,30.57,32.6,22.4,27.7,25.77,29.4,30.3,27.8,25.43,33.27,32.27,30.83,28.2,25.3,28.47,30.8,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74099.64576,6.174943875833333,1228,140,350,100
2020-08-16 01:15:32,30.8,24.2,23.5,23.3,30.8,0,1,1,0,0,31.4,33.4,28.5,32.7,32.0,21.0,21.0,21.0,21.0,21.0,-19,1226,199,-1,-469,1092,752,752,412,1160,350,350,100,100,100,24.776842105263153,29.894210526315785,1.1060928359239943,58760.0,4.90375,22.3,25.05,26.05,27.33,22.33,22.5,21.8,22.6,28.7,21.4,26.3,25.87,26.03,27.0,30.5,25.2,24.0,21.8,24.0,28.9,32.47,31.33,33.43,23.55,29.0,26.77,30.5,30.5,29.3,26.17,34.5,32.6,31.5,28.5,26.5,29.7,31.9,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,64994.01504,5.7955692,1228,140,350,100
2020-08-16 01:21:00,19.6,21.3,20.0,29.7,26.8,1,1,1,0,0,33.3,32.7,28.2,31.7,32.1,21.0,21.0,21.0,21.0,21.0,1,1227,200,-2,-470,1092,752,752,412,1160,350,350,100,100,100,26.176315789473687,30.88157894736842,1.3980922969891703,58920.0,4.903333333333333,24.85,26.25,26.7,25.67,25.27,25.6,23.03,24.6,28.7,25.1,26.67,26.53,27.0,27.83,28.8,26.6,26.4,25.6,26.15,30.85,32.97,31.4,31.87,25.4,31.0,28.13,32.2,31.0,30.7,27.03,35.6,33.5,32.0,28.9,26.9,31.7,34.1,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82375.59814,6.1404005491666656,1228,140,350,100
2020-08-16 01:26:27,18.4,17.6,18.3,29.9,26.5,1,1,1,0,0,32.7,31.9,27.5,30.6,31.9,20.0,21.0,21.0,21.0,21.0,2,1228,201,-3,-471,1092,752,752,412,1160,350,350,100,100,100,24.441052631578952,30.06736842105263,1.217024940414959,58760.0,4.903333333333333,21.6,23.95,23.9,22.27,24.93,25.2,21.9,21.6,28.8,22.6,24.67,25.13,25.5,27.23,28.6,25.8,24.8,22.5,23.4,28.85,31.3,29.67,30.87,25.4,31.0,28.13,32.2,31.0,30.7,25.4,35.6,33.5,32.0,28.9,25.7,30.43,31.0,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71512.3855,6.411999318333333,1228,140,350,100
2020-08-16 01:31:56,18.3,18.8,23.7,30.1,24.7,1,1,1,0,0,32.7,32.0,27.5,30.6,31.8,20.0,20.0,21.0,21.0,21.0,3,1229,202,-4,-472,1092,752,752,412,1160,350,350,100,100,100,24.91,30.28473684210526,1.3399843474767026,58590.0,4.8895833333333325,22.5,23.75,23.25,21.63,25.8,25.6,22.5,23.5,28.7,23.6,25.9,25.63,25.23,26.6,27.1,26.3,26.2,24.5,25.0,28.95,30.97,29.03,30.5,25.4,31.0,28.13,32.2,31.0,30.7,26.23,35.6,33.5,32.0,28.9,26.5,31.33,32.9,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78509.68291999999,6.250919517499999,1228,140,350,100
2020-08-16 01:37:24,18.4,16.5,19.0,20.0,23.8,1,1,1,1,0,31.0,30.5,28.2,30.2,31.6,20.0,20.0,21.0,21.0,21.0,4,1230,203,1,-473,1092,752,752,412,1160,350,350,100,100,100,23.347894736842107,29.84684210526316,1.32874155329934,58700.0,4.887083333333333,19.75,22.05,22.25,21.17,23.47,23.1,21.67,22.7,28.7,21.4,25.83,23.27,23.2,24.7,25.3,26.0,24.6,22.3,22.15,26.9,29.47,28.23,29.73,25.4,31.0,28.13,32.2,31.0,30.7,26.23,35.6,33.5,32.0,28.9,26.1,29.67,32.7,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77997.12918,6.521117170833333,1228,140,350,100
2020-08-16 01:42:55,18.5,17.2,20.2,21.2,25.0,1,1,1,1,0,31.3,30.7,26.0,30.2,31.3,20.0,20.0,21.0,21.0,21.0,5,1231,204,2,-474,1092,752,752,412,1160,350,350,100,100,100,23.166842105263157,29.04894736842105,1.2678073151402416,58700.0,4.891666666666667,20.35,22.35,22.5,21.37,22.57,22.1,21.27,21.9,28.7,22.0,25.27,23.57,23.37,24.8,25.7,24.8,23.45,21.8,22.3,26.95,29.5,28.07,29.73,24.05,29.3,27.0,30.2,31.7,29.0,25.63,33.4,32.77,30.2,29.3,25.7,29.23,31.0,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74420.2894,6.3507257741666665,1228,140,350,100
2020-08-16 01:48:23,19.0,17.9,20.3,21.8,24.9,1,1,1,1,0,31.8,30.9,26.1,30.6,31.0,20.0,20.0,21.0,21.0,21.0,6,1232,205,3,-475,1092,752,752,412,1160,350,350,100,100,100,23.207894736842103,29.101052631578945,1.2584880555246467,58690.0,4.891249999999999,20.3,22.35,22.5,21.37,23.0,22.8,21.63,21.4,28.4,21.9,25.43,23.5,23.3,24.97,25.7,24.8,23.45,21.8,22.35,26.85,29.43,28.0,29.73,24.25,29.9,27.3,30.8,31.2,29.0,25.7,33.23,32.73,30.3,29.1,25.7,29.13,31.3,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73860.66398,6.1783730575,1228,140,350,100
2020-08-16 01:53:52,19.0,18.0,20.7,21.8,24.8,1,1,1,1,0,31.4,30.8,26.2,30.5,30.9,20.0,20.0,21.0,21.0,21.0,7,1233,206,4,-476,1092,752,752,412,1160,350,350,100,100,100,23.308947368421048,29.110526315789475,1.2531092569856785,58870.0,4.898333333333333,20.45,22.55,22.55,21.43,23.13,22.8,21.7,21.4,28.4,21.9,25.43,23.63,23.37,25.23,25.9,25.0,23.55,22.0,22.45,26.85,29.37,28.0,29.8,24.35,29.9,27.47,30.8,31.0,29.0,25.7,33.4,32.73,30.3,29.1,25.7,29.03,31.2,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73770.54196,6.1513002475,1228,140,350,100
2020-08-16 01:59:22,13.5,18.1,20.2,22.3,23.3,1,1,1,1,0,30.5,31.1,26.3,31.5,30.9,20.0,20.0,21.0,21.0,21.0,8,1234,207,5,-477,1092,752,752,412,1160,350,350,100,100,100,23.222105263157893,29.16684210526316,1.2478855854234334,58810.0,4.903333333333333,20.2,21.35,21.4,20.23,23.27,23.0,21.83,21.6,28.7,21.5,25.6,23.7,23.27,25.17,26.5,25.2,23.65,22.2,22.85,27.0,28.93,27.23,29.3,24.5,29.9,27.47,31.0,31.0,29.3,25.97,33.5,32.73,30.17,29.1,26.1,29.3,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73388.15128,6.131612218333332,1228,140,350,100
2020-08-16 02:04:49,22.4,18.7,21.0,23.1,26.1,1,1,1,1,0,31.5,31.5,26.8,30.9,31.1,20.0,20.0,21.0,21.0,21.0,9,1235,208,6,-478,1092,752,752,412,1160,350,350,100,100,100,23.75263157894737,29.563157894736843,1.212430255674729,58820.0,4.901249999999999,20.8,22.3,22.75,22.07,23.53,23.2,22.13,21.9,28.8,22.2,25.8,24.1,23.87,25.7,27.3,25.4,24.05,22.3,23.1,27.3,29.67,28.13,30.5,24.85,30.1,27.67,31.2,31.0,29.7,26.17,34.1,32.97,30.67,29.3,26.3,29.67,32.0,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71315.14764,6.029304121666667,1228,140,350,100
2020-08-16 02:10:18,21.3,18.5,20.7,22.9,26.7,1,1,1,1,0,32.5,31.4,26.7,31.0,31.3,20.0,20.0,21.0,21.0,21.0,10,1236,209,7,-479,1092,752,752,412,1160,350,350,100,100,100,24.181578947368422,29.719473684210524,1.2596800545271951,59030.0,4.910416666666666,21.55,23.6,24.3,23.9,23.63,23.4,22.0,22.1,28.8,22.9,25.73,24.37,24.37,26.4,27.5,25.6,24.15,22.3,22.85,27.85,30.4,29.37,30.9,24.75,30.1,27.67,31.2,31.2,29.4,26.1,33.97,33.1,31.1,29.8,26.1,29.73,31.8,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74358.91362,6.069752552499999,1228,140,350,100
2020-08-16 02:15:49,24.5,18.3,20.5,19.8,26.5,1,1,1,1,0,32.1,31.1,26.4,29.8,31.3,20.0,20.0,21.0,20.0,21.0,11,1237,210,8,-480,1092,752,752,412,1160,350,350,100,100,100,23.76894736842105,29.379473684210524,1.2910094972550883,58760.0,4.907916666666667,21.3,23.35,24.15,23.73,22.67,22.5,21.37,22.1,28.7,22.4,25.27,23.77,24.2,25.8,26.9,25.2,23.95,22.0,22.25,27.8,30.3,29.3,30.67,24.05,29.2,27.2,30.8,31.2,29.0,25.7,33.53,32.97,30.83,29.8,25.5,29.23,31.7,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75859.71806,6.259109653333333,1228,140,350,100
2020-08-16 02:21:17,15.9,18.7,20.0,20.2,24.3,1,1,1,1,0,30.8,30.5,26.0,30.3,30.9,20.0,20.0,21.0,20.0,21.0,12,1238,211,9,-481,1092,752,752,412,1160,350,350,100,100,100,23.069999999999997,28.827368421052633,1.2705322773779693,58760.0,4.8966666666666665,20.9,22.55,23.05,21.77,22.03,21.8,20.9,21.6,28.4,21.9,24.67,23.3,23.53,25.23,25.7,24.5,23.2,21.5,21.8,27.2,29.43,28.13,29.43,23.4,28.6,26.57,29.8,31.0,28.6,25.3,32.9,32.6,30.33,29.5,25.3,28.9,31.5,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74656.47662,6.271508111666667,1228,140,350,100
2020-08-16 02:26:46,22.2,18.5,20.8,20.0,25.5,1,1,1,1,0,31.7,30.7,26.1,29.7,30.9,20.0,20.0,21.0,20.0,21.0,13,1239,212,10,-482,1092,752,752,412,1160,350,350,100,100,100,23.083157894736843,28.788947368421052,1.2790749790063245,58650.0,4.892083333333333,20.95,22.65,23.1,22.4,21.97,21.6,20.83,21.6,28.2,22.0,24.47,23.3,23.53,25.03,26.1,24.3,23.1,21.5,21.95,27.2,29.8,28.33,29.83,23.25,28.3,26.47,29.6,30.8,28.8,25.07,33.1,32.6,30.17,29.1,25.1,28.87,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75017.74752,6.236426005833334,1228,140,350,100
2020-08-16 02:32:16,20.4,18.7,20.5,19.8,24.8,1,1,1,1,0,31.1,30.6,25.9,30.4,30.8,20.0,20.0,21.0,20.0,21.0,14,1240,213,11,-483,1092,752,752,412,1160,350,350,100,100,100,22.81578947368421,28.616315789473685,1.2559917947718906,58770.0,4.8925,20.75,22.15,22.35,21.3,21.97,21.5,20.73,21.4,28.2,21.7,24.47,23.17,23.13,24.73,25.5,24.3,23.05,21.3,21.8,27.2,29.37,27.8,29.53,23.15,28.2,26.33,29.4,30.5,28.6,24.9,32.93,32.43,30.0,29.1,24.9,28.77,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73814.63778,6.2013493875000005,1228,140,350,100
2020-08-16 02:37:45,19.6,18.8,20.4,20.3,24.9,1,1,1,1,0,30.9,30.3,26.1,30.0,30.7,20.0,20.0,21.0,20.0,21.0,15,1241,214,12,-484,1092,752,752,412,1160,350,350,100,100,100,22.791578947368418,28.56894736842105,1.2587954763880294,58710.0,4.895,20.75,22.2,22.25,21.37,21.97,21.6,20.77,21.4,28.2,21.7,24.3,23.13,23.13,24.67,25.3,24.3,22.9,21.3,21.8,27.2,29.3,27.8,29.47,23.15,28.3,26.3,29.4,30.3,28.6,24.9,32.83,32.43,29.8,28.9,24.9,28.73,31.3,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73903.88242,6.154938341666666,1228,140,350,100
2020-08-16 02:43:14,19.4,19.4,18.4,20.0,25.0,1,1,1,1,0,30.8,29.9,26.1,30.4,30.6,20.0,20.0,21.0,20.0,21.0,16,1242,215,13,-485,1092,752,752,412,1160,350,350,100,100,100,22.747894736842103,28.541052631578946,1.2838409118178384,58870.0,4.899166666666666,20.85,22.2,22.2,21.17,22.0,21.5,20.67,21.4,28.0,21.7,24.3,23.07,23.07,24.43,25.3,24.1,23.0,21.3,21.95,27.3,29.37,27.67,29.33,23.15,28.3,26.3,29.4,30.3,28.6,24.83,32.8,32.43,29.8,28.9,24.9,28.73,31.0,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75579.71448,6.2284832041666665,1228,140,350,100
2020-08-16 02:48:43,19.2,19.1,16.0,19.9,24.9,1,1,1,1,0,30.8,29.8,26.4,30.5,30.5,20.0,20.0,21.0,20.0,21.0,17,1243,216,14,-486,1092,752,752,412,1160,350,350,100,100,100,22.36736842105263,28.216315789473686,1.2564530583629252,58920.0,4.907916666666667,19.9,21.85,22.2,21.03,21.23,21.1,20.57,20.4,28.0,20.5,24.4,22.33,21.77,24.9,25.7,24.1,22.7,20.8,21.5,26.4,28.9,27.63,29.37,22.85,27.9,26.27,29.2,30.1,27.6,24.83,32.1,31.8,29.83,28.9,24.9,28.3,30.3,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74030.2142,6.233747028333334,1228,140,350,100
2020-08-16 02:54:13,19.6,19.2,25.0,20.4,24.2,1,1,0,1,0,31.5,30.9,27.9,31.4,30.5,19.0,19.0,19.0,19.0,19.0,18,1244,-1,15,-487,1092,752,752,412,1160,350,350,100,100,100,22.924736842105265,28.628947368421056,1.2359651874896322,58930.0,4.910416666666666,20.4,22.0,22.55,21.33,21.67,21.6,20.77,21.7,28.2,21.7,24.7,23.4,22.83,25.37,26.1,24.3,23.25,21.5,22.2,27.05,29.13,27.87,29.73,23.1,28.1,26.3,29.6,30.1,29.4,25.07,32.97,32.13,29.97,28.9,25.3,28.83,30.8,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72835.4285,6.119401779166666,1228,140,350,100
2020-08-16 02:59:42,18.5,18.1,26.3,19.9,23.6,1,1,0,1,0,32.0,31.1,29.1,32.0,30.7,19.0,19.0,19.0,19.0,19.0,19,1245,-2,16,-488,1092,752,752,412,1160,350,350,100,100,100,23.550526315789476,29.116315789473685,1.2369830481799562,58920.0,4.910416666666666,20.65,22.0,22.9,21.63,21.77,21.8,20.83,22.8,28.7,22.2,25.37,25.8,23.73,26.13,27.1,24.7,24.05,22.0,23.3,27.25,29.73,28.13,30.07,23.25,28.3,26.37,30.3,30.3,31.0,25.57,33.87,32.43,30.97,29.1,25.7,29.5,31.0,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72883.0412,6.071602904166667,1228,140,350,100
2020-08-16 03:05:11,18.8,18.1,27.3,20.2,23.9,1,1,0,1,0,32.1,31.5,29.6,32.5,30.9,19.0,19.0,19.0,19.0,19.0,20,1246,-3,17,-489,1092,752,752,412,1160,350,350,100,100,100,23.741052631578945,29.325789473684207,1.2454953530594872,59080.0,4.916666666666666,20.55,22.15,23.15,21.83,21.83,22.0,20.97,23.2,28.8,22.2,25.53,26.4,23.9,26.57,27.5,24.8,24.2,22.1,23.4,27.2,30.03,28.43,30.27,23.25,28.6,26.4,30.3,30.5,31.5,25.77,34.23,32.57,31.37,29.3,25.9,29.77,31.3,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73583.86546,6.1027877775,1228,140,350,100
2020-08-16 03:10:38,18.1,18.1,27.7,19.9,23.8,1,1,0,1,0,32.2,31.5,29.8,32.2,30.9,19.0,19.0,19.0,19.0,19.0,21,1247,-4,18,-490,1092,752,752,412,1160,350,350,100,100,100,23.763157894736842,29.37315789473684,1.2492369649566604,58820.0,4.9125,20.55,22.05,23.0,21.63,21.77,22.0,20.97,23.3,28.8,22.4,25.6,26.57,23.93,26.73,27.5,24.8,24.3,22.2,23.4,27.2,30.07,28.33,30.07,23.25,28.6,26.43,30.5,30.8,31.5,25.83,34.4,32.67,31.47,29.3,25.9,29.8,31.3,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73480.11828,6.127665989166666,1228,140,350,100
2020-08-16 03:16:07,18.3,18.0,28.0,19.9,23.6,1,1,0,1,0,32.0,31.3,29.9,32.6,30.9,19.0,19.0,19.0,19.0,19.0,22,1248,-5,19,-491,1092,752,752,412,1160,350,350,100,100,100,23.722631578947368,29.399473684210523,1.2506034187850603,58810.0,4.901249999999999,20.45,21.85,22.9,21.33,21.83,22.0,20.97,23.3,28.8,22.2,25.8,26.6,23.87,26.73,27.5,24.8,24.2,22.2,23.4,27.2,30.1,28.33,30.07,23.25,28.6,26.43,30.5,31.0,31.5,25.97,34.4,32.67,31.53,29.3,25.9,29.97,31.3,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73547.98706,6.126171055833333,1228,140,350,100
2020-08-16 03:21:34,18.0,18.0,28.1,20.2,23.6,1,1,0,1,0,32.1,31.5,29.9,31.9,30.9,19.0,19.0,19.0,19.0,19.0,23,1249,-6,20,-492,1092,752,752,412,1160,350,350,100,100,100,23.673157894736843,29.37368421052631,1.2593509467019686,58750.0,4.898333333333333,20.45,21.75,22.8,21.23,21.73,22.0,20.93,23.3,28.8,22.2,25.8,26.6,23.83,26.67,27.3,24.8,24.3,22.0,23.3,27.3,29.97,28.13,29.97,23.25,28.6,26.47,30.5,31.0,31.5,25.97,34.27,32.67,31.53,29.3,25.9,30.1,31.3,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73986.86812,6.147285632500001,1228,140,350,100
2020-08-16 03:26:59,18.1,18.1,28.2,19.5,23.5,1,1,0,1,0,32.2,31.5,30.0,32.1,30.9,19.0,19.0,19.0,19.0,19.0,24,1250,-7,21,-493,1092,752,752,412,1160,350,350,100,100,100,23.635263157894737,29.330526315789474,1.2549795278931788,58930.0,4.903333333333333,20.45,21.8,22.8,21.23,21.47,21.6,20.77,23.1,28.8,22.2,25.73,26.67,23.83,26.67,27.5,24.8,24.25,22.0,23.4,27.2,29.9,28.13,29.9,23.15,28.3,26.37,30.3,31.0,31.5,25.9,34.5,32.63,31.37,29.3,25.9,30.13,31.3,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73955.94358,6.164283820833334,1228,140,350,100
2020-08-16 03:32:28,18.3,18.1,28.3,19.8,23.5,1,1,0,1,0,32.0,31.5,30.3,31.8,30.9,19.0,19.0,19.0,19.0,19.0,25,1251,-8,22,-494,1092,752,752,412,1160,350,350,100,100,100,23.638947368421054,29.35315789473684,1.2542929989596756,58880.0,4.9087499999999995,20.55,21.75,22.8,21.23,21.47,21.6,20.8,23.3,28.8,22.2,25.67,26.67,23.87,26.63,27.5,24.7,24.2,22.0,23.4,27.3,29.97,28.13,29.97,23.1,28.3,26.37,30.3,31.0,31.5,25.9,34.5,32.57,31.37,29.3,25.8,30.2,31.5,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73852.77178,6.158696473333333,1228,140,350,100
2020-08-16 03:37:53,18.0,18.1,28.3,19.5,23.5,1,1,0,1,0,32.0,31.5,29.9,32.1,30.9,19.0,19.0,19.0,19.0,19.0,26,1252,-9,23,-495,1092,752,752,412,1160,350,350,100,100,100,23.59578947368421,29.306842105263154,1.2567556275929817,58810.0,4.90375,20.45,21.75,22.65,21.23,21.47,21.6,20.7,23.1,28.8,22.2,25.6,26.6,23.9,26.67,27.3,24.8,24.2,22.0,23.3,27.3,29.87,28.1,29.9,23.05,28.3,26.2,30.1,31.0,31.5,25.9,34.33,32.57,31.37,29.3,25.9,30.17,31.5,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73909.79846,6.15677376,1228,140,350,100
2020-08-16 03:43:20,18.1,18.1,28.2,19.9,23.5,1,1,0,1,0,32.1,31.5,30.0,31.4,30.9,19.0,19.0,19.0,19.0,19.0,27,1253,-10,24,-496,1092,752,752,412,1160,350,350,100,100,100,23.617368421052632,29.327368421052633,1.2537348402977475,58930.0,4.905833333333333,20.45,21.75,22.8,21.23,21.53,21.6,20.7,23.1,28.8,22.2,25.6,26.73,23.87,26.67,27.4,24.7,24.2,22.0,23.4,27.3,29.9,28.13,29.9,23.05,28.3,26.23,30.3,31.0,31.5,25.9,34.43,32.57,31.37,29.3,25.9,30.17,31.5,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73882.59414,6.1580163583333345,1228,140,350,100
2020-08-16 03:48:48,18.0,18.1,28.4,15.5,23.5,1,1,0,1,0,31.9,31.6,30.0,32.0,30.8,19.0,19.0,19.0,19.0,19.0,28,1254,-11,25,-497,1092,752,752,412,1160,350,350,100,100,100,23.433157894736844,29.16157894736842,1.265761373746759,58860.0,4.907916666666667,20.45,21.8,22.7,21.2,20.7,21.0,20.23,22.9,28.7,22.2,25.37,26.63,23.83,26.67,27.5,24.5,23.85,21.8,23.2,27.3,30.03,28.1,29.9,22.5,27.9,26.0,29.6,31.0,31.5,25.63,34.37,32.5,31.37,29.3,25.7,30.0,30.8,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74502.71446,6.1827211916666664,1228,140,350,100
2020-08-16 03:54:17,19.0,18.8,29.0,21.4,23.8,1,1,0,1,0,32.4,31.9,30.2,32.6,31.0,19.0,19.0,19.0,19.0,19.0,29,1255,-12,26,-498,1092,752,752,412,1160,350,350,100,100,100,24.011578947368417,29.559473684210527,1.2281396643766485,58760.0,4.900833333333333,21.0,22.3,23.15,21.83,21.97,22.1,21.57,23.7,28.7,22.7,25.73,26.87,24.27,26.93,27.9,25.0,24.4,22.3,23.8,27.7,30.23,28.33,30.33,23.65,28.7,26.73,30.5,30.8,32.2,25.9,34.63,32.67,31.63,29.5,26.3,30.1,31.0,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72165.48668,6.1111750475,1228,140,350,100
2020-08-16 03:59:45,18.4,17.9,28.3,22.2,23.7,1,1,0,1,0,32.4,31.0,30.0,31.9,31.1,19.0,19.0,19.0,19.0,19.0,30,1256,-13,27,-499,1092,752,752,412,1160,350,350,100,100,100,24.281578947368427,29.851578947368424,1.2930829361554081,58600.0,4.89,20.7,22.05,22.95,21.73,23.43,23.4,22.1,24.7,29.3,22.6,26.27,26.8,23.9,26.67,27.1,25.6,25.45,22.9,23.7,27.45,30.07,28.43,30.17,24.6,29.6,27.2,31.5,31.2,32.0,26.37,34.8,33.03,31.5,29.5,26.3,30.33,32.4,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75774.66006,6.164172780833333,1228,140,350,100
2020-08-16 04:05:12,18.3,18.0,28.0,19.4,23.7,1,1,0,1,0,32.1,31.0,30.0,31.4,31.0,19.0,19.0,19.0,19.0,19.0,31,1257,-14,28,-500,1092,752,752,412,1160,350,350,100,100,100,23.469473684210527,29.22,1.302638374362109,58870.0,4.894583333333333,20.5,21.65,22.75,21.37,21.03,21.1,20.5,22.9,28.8,22.0,25.5,26.47,23.7,26.6,27.1,24.3,24.5,22.0,23.15,27.15,29.87,28.2,29.97,22.85,27.9,25.97,30.1,31.2,31.3,25.77,34.23,32.57,31.37,29.5,25.5,29.93,31.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76686.3211,6.352540881666666,1228,140,350,100
2020-08-16 04:10:41,18.1,17.9,28.0,18.5,23.6,1,1,0,1,0,31.7,31.0,29.9,31.9,30.9,19.0,19.0,19.0,19.0,19.0,32,1258,-15,29,-501,1092,752,752,412,1160,350,350,100,100,100,23.24947368421053,28.959473684210522,1.278770311542878,58800.0,4.902916666666666,20.2,21.6,22.6,21.23,20.7,21.0,20.17,22.4,28.5,21.9,25.37,26.33,23.57,26.67,27.1,23.9,23.85,21.7,22.95,27.0,29.8,28.13,29.8,22.4,27.5,25.63,29.5,30.8,31.2,25.5,34.03,32.37,31.2,29.3,25.3,29.57,30.9,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75191.69432,6.3282506425,1228,140,350,100
2020-08-16 04:16:08,18.0,18.0,27.9,18.7,23.5,1,1,0,1,0,32.0,31.1,29.8,31.6,30.8,19.0,19.0,19.0,19.0,19.0,33,1259,-16,30,-502,1092,752,752,412,1160,350,350,100,100,100,23.181052631578947,28.8878947368421,1.266054654381433,58710.0,4.89625,20.2,21.6,22.55,21.17,20.53,20.6,20.03,22.4,28.4,22.0,25.23,26.3,23.5,26.63,27.1,23.9,23.7,21.7,22.9,26.85,29.8,28.1,29.73,22.25,27.5,25.57,29.4,30.5,31.0,25.43,33.97,32.37,31.2,29.3,25.3,29.63,30.8,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74330.06876,6.230073461666667,1228,140,350,100
2020-08-16 04:21:37,18.3,17.6,27.9,19.0,23.5,1,1,0,1,0,31.8,31.0,29.8,31.7,30.8,19.0,19.0,19.0,19.0,19.0,34,1260,-17,31,-503,1092,752,752,412,1160,350,350,100,100,100,23.1878947368421,28.849473684210526,1.2695024138536046,58810.0,4.8966666666666665,20.1,21.45,22.55,21.07,20.77,21.0,20.23,22.6,28.4,21.9,25.27,26.17,23.43,26.53,27.0,24.0,23.7,21.5,22.9,26.75,29.63,27.97,29.73,22.4,27.5,25.7,29.4,30.5,31.0,25.43,33.97,32.3,31.13,29.3,25.3,29.4,30.6,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74659.43695999999,6.207896071666665,1228,140,350,100
2020-08-16 04:27:04,18.0,18.0,27.7,19.1,23.5,1,1,0,1,0,31.7,31.0,29.7,30.9,30.8,19.0,19.0,19.0,19.0,19.0,35,1261,-18,32,-504,1092,752,752,412,1160,350,350,100,100,100,23.21421052631579,28.83736842105263,1.2680042398159215,59040.0,4.910416666666666,20.15,21.55,22.55,21.07,20.8,21.0,20.23,22.6,28.4,21.9,25.17,26.17,23.4,26.53,27.1,24.1,23.75,21.7,22.9,26.75,29.6,27.97,29.73,22.35,27.5,25.7,29.4,30.3,31.0,25.37,33.97,32.3,31.07,29.3,25.1,29.57,30.8,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74862.97032000001,6.230100303333332,1228,140,350,100
2020-08-16 04:32:32,25.9,17.0,18.1,25.4,25.1,0,1,1,0,0,31.4,29.9,25.0,30.2,30.7,19.0,19.0,19.0,19.0,19.0,-1,1262,1,-1,-505,1092,752,752,412,1160,350,350,100,100,100,23.361052631578946,28.777368421052632,1.2822249802233951,58720.0,4.906666666666666,21.05,23.25,24.1,23.7,21.83,22.0,21.07,22.1,27.6,22.9,24.6,24.87,23.87,25.17,25.7,24.1,23.05,21.3,21.6,27.3,30.2,28.83,29.9,23.0,28.1,26.07,29.6,30.3,29.4,25.03,33.37,32.97,30.4,29.1,24.9,28.5,31.0,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75292.25084,6.256467548333334,1228,140,350,100
2020-08-16 04:37:59,29.8,18.3,18.4,29.1,29.0,0,1,1,0,0,31.7,32.7,26.2,30.3,31.8,19.0,19.0,19.0,19.0,19.0,-2,1263,2,-2,-506,1092,752,752,412,1160,350,350,100,100,100,24.309473684210527,29.936842105263157,1.21491221435001,58870.0,4.899583333333333,20.9,23.95,25.0,25.53,24.0,24.5,21.8,21.7,28.2,21.5,25.4,24.5,24.67,26.73,29.4,25.0,23.75,22.3,23.05,27.75,31.07,30.1,32.47,25.0,31.5,27.9,31.5,30.8,29.0,25.9,34.27,32.97,31.37,29.5,25.7,30.3,31.5,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71521.88206,6.1172555375,1228,140,350,100
2020-08-16 04:43:26,19.6,17.7,17.9,29.4,26.9,1,1,1,0,0,31.9,31.7,26.4,29.7,31.7,19.0,19.0,19.0,19.0,19.0,1,1264,3,-3,-507,1092,752,752,412,1160,350,350,100,100,100,24.188421052631583,29.823684210526313,1.3260094096079007,58980.0,4.910416666666666,21.8,25.0,25.7,24.93,23.8,23.9,21.07,20.9,27.2,22.0,24.53,24.37,25.2,27.53,28.3,25.0,23.7,22.0,22.65,27.95,31.4,30.3,31.1,25.1,31.5,28.1,31.5,31.0,28.6,25.27,34.5,33.13,32.03,29.8,25.1,29.87,31.0,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78208.03498,6.238746543333333,1228,140,350,100
2020-08-16 04:48:55,17.2,16.6,17.3,19.4,22.4,1,1,1,1,0,30.2,29.4,25.8,29.0,31.3,19.0,19.0,19.0,19.0,19.0,2,1265,4,1,-508,1092,752,752,412,1160,350,350,100,100,100,22.306842105263158,28.742631578947368,1.3889846221836664,59080.0,4.9191666666666665,19.3,21.35,21.8,20.43,22.4,22.0,20.67,20.6,27.4,19.9,24.63,21.93,22.8,23.97,24.8,24.8,23.0,21.1,20.95,26.0,29.03,27.8,29.03,24.15,29.8,27.17,31.0,31.2,27.2,25.23,32.23,32.47,30.03,29.5,25.1,28.57,31.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82061.21148,6.677885269166667,1228,140,350,100
2020-08-16 04:54:21,17.3,16.9,17.9,18.0,23.9,1,1,1,1,0,29.7,29.1,24.2,28.9,30.8,19.0,19.0,19.0,19.0,19.0,3,1266,5,2,-509,1092,752,752,412,1160,350,350,100,100,100,21.479473684210525,27.658421052631578,1.3164557728053654,58810.0,4.912083333333333,19.1,20.85,21.05,20.1,20.63,20.3,19.77,19.6,27.2,19.7,23.53,21.3,21.9,23.03,24.2,23.6,22.0,20.0,20.25,25.55,28.4,26.97,28.57,22.15,27.3,25.7,28.8,30.3,26.6,24.3,31.37,31.7,28.83,28.6,24.2,27.77,30.2,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77420.764,6.645082311666666,1228,140,350,100
2020-08-16 04:59:48,18.1,17.3,18.1,19.0,24.4,1,1,1,1,0,30.2,29.2,24.5,29.0,30.6,19.0,19.0,19.0,19.0,19.0,4,1267,6,3,-510,1092,752,752,412,1160,350,350,100,100,100,21.625263157894736,27.62842105263158,1.3097505242068832,59020.0,4.909583333333333,19.35,21.1,21.3,20.6,20.93,20.6,20.07,19.7,27.0,20.0,23.53,21.37,21.9,23.33,24.4,23.3,21.75,20.2,20.45,25.95,28.47,26.9,28.7,22.25,27.5,25.7,28.5,29.9,26.8,24.13,31.47,31.67,28.93,28.2,24.2,27.77,29.9,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77301.47594,6.4467599975,1228,140,350,100
