Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-16 05:05:15,18.3,17.9,18.3,19.0,24.3,1,1,1,1,0,29.8,29.2,24.1,29.1,30.4,19.0,19.0,19.0,19.0,19.0,5,1268,7,4,-511,1092,752,752,412,1160,350,350,100,100,100,21.429999999999996,27.36368421052632,1.2775968911381776,58710.0,4.9054166666666665,19.3,20.95,21.05,20.13,20.63,20.1,19.73,19.6,27.0,19.9,23.23,21.3,21.77,23.23,24.4,23.0,21.6,20.0,20.25,25.55,28.13,26.63,28.5,21.8,27.1,25.47,28.1,29.5,26.6,23.83,31.33,31.47,28.73,28.2,23.8,27.47,29.7,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75007.71348,6.346216225833333,1228,140,350,100
2020-08-16 05:10:44,18.0,18.0,18.3,19.1,24.1,1,1,1,1,0,29.7,29.0,24.8,29.1,30.2,19.0,19.0,19.0,19.0,19.0,6,1269,8,5,-512,1092,752,752,412,1160,350,350,100,100,100,21.47578947368421,27.358421052631577,1.2786436323686492,59030.0,4.905833333333333,19.45,20.95,21.05,20.13,20.83,20.5,19.9,19.7,26.8,20.0,23.17,21.33,21.8,23.23,24.2,23.0,21.65,20.0,20.35,25.65,27.93,26.57,28.37,22.05,27.3,25.5,28.1,29.2,26.6,23.83,31.27,31.47,28.67,28.0,23.8,27.5,29.9,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75478.33362,6.2702519625000015,1228,140,350,100
2020-08-16 05:16:14,18.0,17.9,18.0,19.1,24.1,1,1,1,1,0,29.9,28.9,24.4,29.2,30.0,19.0,19.0,19.0,19.0,19.0,7,1270,9,6,-513,1092,752,752,412,1160,350,350,100,100,100,21.45157894736842,27.300526315789476,1.2784988202125531,58910.0,4.914166666666667,19.35,20.95,21.0,20.13,20.8,20.5,19.9,19.6,26.7,20.0,23.2,21.3,21.8,23.2,24.2,23.0,21.6,20.0,20.35,25.85,28.0,26.47,28.27,21.95,27.1,25.5,28.1,29.0,26.6,23.73,31.33,31.47,28.5,28.0,23.8,27.47,29.7,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75316.3655,6.2831124633333335,1228,140,350,100
2020-08-16 05:21:41,18.1,17.7,18.3,18.8,23.9,1,1,1,1,0,29.9,28.9,24.4,29.2,29.9,19.0,19.0,19.0,19.0,19.0,8,1271,10,7,-514,1092,752,752,412,1160,350,350,100,100,100,21.39157894736842,27.258421052631576,1.2734268675178808,58810.0,4.904999999999999,19.35,20.9,21.0,20.0,20.6,20.3,19.83,19.6,26.6,20.0,23.07,21.4,21.77,23.17,24.2,22.8,21.5,20.0,20.35,25.85,27.93,26.43,28.27,21.9,27.1,25.37,28.1,29.0,26.6,23.7,31.3,31.4,28.5,28.0,23.7,27.33,29.7,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74890.23408,6.2586083158333325,1228,140,350,100
2020-08-16 05:27:12,18.8,17.9,18.4,19.1,24.1,1,1,1,1,0,29.7,28.6,24.5,29.1,29.8,19.0,19.0,19.0,19.0,19.0,9,1272,11,8,-515,1092,752,752,412,1160,350,350,100,100,100,21.44473684210526,27.283157894736842,1.2710058313282726,58820.0,4.901249999999999,19.45,20.95,21.1,20.1,20.67,20.3,19.9,19.6,26.6,20.2,23.03,21.53,21.9,23.27,24.2,22.9,21.4,20.0,20.35,25.9,28.07,26.47,28.37,21.9,27.1,25.47,28.1,29.0,26.8,23.7,31.33,31.47,28.5,27.8,23.7,27.33,29.7,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74760.563,6.235449878333332,1228,140,350,100
2020-08-16 05:32:41,18.7,18.1,18.8,19.1,24.2,1,1,1,1,0,29.8,29.0,24.8,29.0,29.8,19.0,19.0,19.0,19.0,19.0,10,1273,12,9,-516,1092,752,752,412,1160,350,350,100,100,100,21.545263157894738,27.355263157894736,1.2704495789615635,58810.0,4.901249999999999,19.55,21.05,21.25,20.27,20.8,20.3,19.9,19.8,26.6,20.4,23.03,21.63,22.0,23.33,24.4,22.8,21.5,20.2,20.55,25.85,28.23,26.63,28.37,21.9,27.1,25.5,28.1,29.0,27.0,23.7,31.4,31.57,28.6,27.8,23.7,27.43,29.9,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74715.13974,6.228154280833332,1228,140,350,100
2020-08-16 05:38:08,19.0,17.7,18.5,19.1,24.3,1,1,1,1,0,29.5,29.2,24.7,28.7,29.8,19.0,19.0,19.0,19.0,19.0,11,1274,13,10,-517,1092,752,752,412,1160,350,350,100,100,100,21.544736842105266,27.35578947368421,1.2701012125822446,59030.0,4.91,19.55,21.1,21.35,20.27,20.67,20.3,19.83,19.7,26.6,20.4,23.03,21.7,22.0,23.4,24.4,22.8,21.6,20.1,20.55,26.0,28.13,26.63,28.37,21.9,27.1,25.5,28.1,29.0,27.0,23.63,31.4,31.57,28.73,27.8,23.7,27.47,29.9,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74974.07458,6.237050596666666,1228,140,350,100
2020-08-16 05:43:37,18.7,18.0,18.8,19.0,24.3,1,1,1,1,0,29.7,29.0,24.4,29.1,29.7,19.0,19.0,19.0,19.0,19.0,12,1275,14,11,-518,1092,752,752,412,1160,350,350,100,100,100,21.491052631578945,27.285789473684208,1.2682260621407393,59200.0,4.92625,19.5,21.05,21.15,20.23,20.63,20.3,19.83,19.7,26.6,20.2,23.03,21.6,21.93,23.43,24.4,22.8,21.5,20.0,20.45,25.8,27.97,26.43,28.3,21.9,27.1,25.5,28.1,29.0,26.8,23.63,31.33,31.47,28.6,27.8,23.7,27.3,29.7,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75078.98288,6.2522107275,1228,140,350,100
2020-08-16 05:49:06,18.8,18.3,18.8,18.8,24.1,1,1,1,1,0,29.5,29.1,24.8,29.0,29.6,19.0,19.0,19.0,19.0,19.0,13,1276,15,12,-519,1092,752,752,412,1160,350,350,100,100,100,21.52263157894737,27.31368421052632,1.2710263398188588,58910.0,4.92125,19.55,21.05,21.15,20.27,20.73,20.3,19.9,19.9,26.6,20.2,23.03,21.53,21.97,23.4,24.4,22.8,21.6,20.0,20.55,25.85,28.0,26.57,28.3,21.9,27.1,25.5,28.1,29.0,26.8,23.63,31.37,31.5,28.6,27.8,23.7,27.37,29.8,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74876.16168,6.2481310233333325,1228,140,350,100
2020-08-16 05:54:32,18.8,18.1,18.7,19.5,24.2,1,1,1,1,0,29.9,29.0,24.8,29.1,29.6,19.0,19.0,19.0,19.0,19.0,14,1277,16,13,-520,1092,752,752,412,1160,350,350,100,100,100,21.65368421052632,27.380000000000003,1.2670371470622848,58810.0,4.904999999999999,19.65,21.1,21.35,20.27,20.93,20.6,20.1,19.9,26.6,20.4,23.2,21.7,22.0,23.47,24.6,23.0,21.65,20.2,20.7,25.9,28.03,26.57,28.3,22.05,27.2,25.63,28.2,29.0,26.9,23.8,31.37,31.57,28.6,27.8,23.8,27.5,29.9,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74514.45462,6.2246090125,1228,140,350,100
2020-08-16 05:59:59,18.8,18.0,18.8,19.8,24.2,1,1,1,1,0,29.8,29.2,24.7,29.1,29.6,19.0,19.0,19.0,19.0,19.0,15,1278,17,14,-521,1092,752,752,412,1160,350,350,100,100,100,21.636842105263156,27.385263157894734,1.2665970505041269,58980.0,4.907916666666667,19.55,21.05,21.25,20.27,21.03,20.6,20.1,19.9,26.8,20.4,23.23,21.6,22.0,23.47,24.4,23.0,21.65,20.2,20.6,25.9,27.9,26.5,28.3,22.15,27.3,25.7,28.3,29.0,26.9,23.8,31.4,31.57,28.6,27.8,23.8,27.43,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74703.89404,6.217431194166666,1228,140,350,100
2020-08-16 06:05:27,18.7,17.9,18.5,19.5,24.2,1,1,1,1,0,29.7,29.0,24.5,28.5,29.6,19.0,19.0,19.0,19.0,19.0,16,1279,18,15,-522,1092,752,752,412,1160,350,350,100,100,100,21.597894736842107,27.382631578947368,1.265303623171819,58810.0,4.907916666666667,19.5,20.95,21.15,20.1,21.03,20.6,20.1,19.7,26.8,20.2,23.23,21.6,21.93,23.47,24.6,23.0,21.7,20.1,20.6,25.85,27.87,26.5,28.3,22.15,27.3,25.77,28.3,29.0,26.8,23.8,31.4,31.5,28.6,27.8,23.8,27.5,29.9,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74412.50607999999,6.213183338333334,1228,140,350,100
2020-08-16 06:10:56,21.2,21.0,21.3,20.8,19.8,1,1,1,1,1,29.3,28.5,26.6,29.4,30.2,22.0,22.0,22.0,22.0,22.0,17,1280,19,16,1,1092,752,752,412,1160,350,350,100,100,100,22.501052631578947,27.90526315789474,1.2577683887445485,58750.0,4.898333333333333,21.15,22.5,22.4,22.07,21.37,21.3,20.67,21.9,26.4,22.9,23.87,22.47,22.57,24.6,24.1,23.2,22.05,20.8,21.2,26.75,28.67,27.47,29.67,22.6,28.1,26.37,28.9,29.0,28.6,24.13,32.0,31.73,29.47,28.0,23.8,27.67,29.4,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73893.89284,6.179433288333334,1228,140,350,100
2020-08-16 06:16:26,21.0,22.2,22.7,21.3,20.7,1,1,1,1,1,29.7,29.9,27.6,30.8,31.4,22.0,22.0,22.0,22.0,22.0,18,1281,20,17,2,1092,752,752,412,1160,350,350,100,100,100,23.061578947368417,28.732105263157894,1.1822283101494537,59000.0,4.90625,22.05,22.65,22.9,22.77,23.0,22.7,21.57,23.1,27.1,22.7,24.73,23.57,23.2,21.83,20.7,24.3,23.55,22.5,23.25,27.65,29.0,28.03,30.57,23.8,29.4,27.23,30.3,29.5,30.1,24.77,32.7,32.33,28.7,27.5,24.9,28.83,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69751.4703,5.985223464166666,1228,140,350,100
2020-08-16 06:21:55,21.9,22.9,23.2,21.6,22.9,1,1,1,1,1,30.6,30.6,28.5,31.0,32.1,22.0,22.0,22.0,22.0,22.0,19,1282,21,18,3,1092,752,752,412,1160,350,350,100,100,100,24.136315789473684,29.59315789473684,1.1817790480030244,58930.0,4.91375,23.35,23.9,24.1,24.03,23.83,23.6,22.17,24.2,27.8,23.8,25.33,24.93,24.3,22.9,22.8,25.0,24.6,23.4,24.55,28.95,30.17,29.03,31.67,24.65,30.3,27.87,31.2,30.1,31.3,25.37,33.7,33.03,29.43,27.8,25.7,29.8,32.0,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69642.2393,5.808071233333333,1228,140,350,100
2020-08-16 06:27:23,23.5,22.9,24.2,22.4,25.4,1,1,1,1,1,31.6,31.7,28.9,31.4,32.7,22.0,21.0,22.0,22.0,22.0,20,1283,22,19,4,1092,752,752,412,1160,350,350,100,100,100,24.93578947368421,30.04368421052631,1.2283664582276246,58920.0,4.910416666666666,24.4,24.8,25.0,25.0,24.37,24.1,22.6,24.9,28.7,24.7,25.8,25.7,24.83,23.83,24.0,25.8,25.35,24.5,25.4,29.95,31.0,29.9,32.4,24.9,30.6,28.03,31.5,30.3,31.5,25.97,33.87,33.1,29.67,27.8,26.3,30.37,32.9,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72375.35172,5.917399625833333,1228,140,350,100
2020-08-16 06:32:50,22.1,15.2,24.1,22.1,20.5,1,1,1,1,1,30.4,30.6,28.3,30.2,32.0,22.0,20.0,22.0,22.0,22.0,21,1284,23,20,5,1092,752,752,412,1160,350,350,100,100,100,24.094736842105263,29.698947368421052,1.2480887508691185,58970.0,4.912083333333333,23.15,24.0,24.75,24.57,23.17,23.2,22.1,23.5,27.8,23.8,25.93,25.4,24.63,23.4,23.0,25.2,24.25,22.5,23.45,29.15,30.6,29.73,31.9,24.9,30.6,28.03,31.5,30.3,31.5,25.87,33.87,33.1,29.67,27.8,25.5,29.43,31.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73599.79364,6.082297723333334,1228,140,350,100
2020-08-16 06:38:22,22.4,21.2,22.9,22.1,22.1,1,1,1,1,1,30.6,30.5,28.6,29.9,32.1,22.0,20.0,22.0,21.0,22.0,22,1285,24,21,6,1092,752,752,412,1160,350,350,100,100,100,24.244736842105258,29.733157894736845,1.24744274806782,58870.0,4.91,23.4,24.35,24.75,24.53,23.23,23.2,22.07,23.5,27.4,24.4,25.77,25.0,24.67,24.63,24.4,24.8,24.3,22.7,23.55,29.4,30.73,29.77,31.83,24.45,29.9,27.73,31.0,31.0,31.3,25.83,34.03,33.3,30.0,28.6,25.3,29.33,32.0,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73436.95458,6.126531175833334,1228,140,350,100
2020-08-16 06:43:51,22.2,23.9,22.4,22.6,25.5,1,1,1,1,1,31.3,30.9,29.0,30.9,32.0,22.0,20.0,22.0,20.0,22.0,23,1286,25,22,7,1092,752,752,412,1160,350,350,100,100,100,24.44421052631579,30.00315789473684,1.2415088284478324,58590.0,4.894166666666666,23.85,24.35,24.45,24.2,24.07,23.9,22.43,24.2,27.8,24.2,25.87,24.87,24.4,23.4,23.3,25.4,24.95,24.0,24.8,29.6,30.6,29.53,31.73,25.0,30.6,28.1,31.5,31.0,31.3,25.97,34.13,33.37,29.53,28.5,26.1,29.97,33.1,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72740.00226000001,6.090706535,1228,140,350,100
2020-08-16 06:49:17,21.6,18.0,20.3,22.8,17.3,1,1,1,1,1,30.3,30.2,27.4,31.3,31.4,22.0,20.0,21.0,20.0,22.0,24,1287,26,23,8,1092,752,752,412,1160,350,350,100,100,100,23.75052631578947,29.476315789473688,1.2590910873111905,58970.0,4.898333333333333,22.65,23.7,24.25,23.77,23.37,23.2,22.0,23.1,28.1,22.9,25.4,23.93,23.57,23.07,22.4,25.0,24.3,23.0,23.55,28.7,30.0,29.17,31.27,24.45,30.1,27.8,31.2,31.0,29.9,25.63,33.27,33.03,29.53,28.6,25.5,29.37,32.0,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74248.60141999999,6.124525153333334,1228,140,350,100
2020-08-16 06:54:43,21.6,20.4,20.7,21.3,23.8,1,1,1,1,1,30.5,30.5,28.0,31.3,31.4,22.0,20.0,21.0,20.0,22.0,25,1288,27,24,9,1092,752,752,412,1160,350,350,100,100,100,23.573684210526313,29.252105263157894,1.287975492327644,58820.0,4.907916666666667,22.7,23.4,23.7,23.4,23.1,22.8,21.77,22.9,28.4,22.7,25.2,23.4,23.23,22.7,22.8,24.8,24.2,23.2,23.5,28.6,29.73,28.87,31.13,24.2,29.6,27.43,30.8,31.0,29.4,25.43,33.03,32.8,28.8,27.8,25.5,29.77,32.2,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75758.71846,6.250304994999999,1228,140,350,100
2020-08-16 07:00:16,21.4,21.2,20.5,21.4,23.7,1,1,1,1,1,30.4,29.6,27.3,30.9,31.1,22.0,20.0,21.0,20.0,22.0,26,1289,28,25,10,1092,752,752,412,1160,350,350,100,100,100,23.15947368421053,28.895263157894735,1.2813492436442553,58810.0,4.901249999999999,22.1,22.9,23.65,23.43,22.3,22.3,21.33,22.4,28.2,22.6,24.77,23.0,23.0,23.1,23.1,24.5,23.3,22.0,22.05,27.95,29.53,28.67,30.87,23.65,29.2,27.17,30.3,30.8,29.3,25.17,32.6,32.53,28.87,27.8,25.1,29.17,31.2,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75356.14902,6.296452811666667,1228,140,350,100
2020-08-16 07:05:43,21.2,19.0,20.4,21.0,21.9,1,1,1,1,1,30.0,29.4,27.3,30.6,30.9,22.0,20.0,21.0,20.0,22.0,27,1290,29,26,11,1092,752,752,412,1160,350,350,100,100,100,22.780526315789473,28.577368421052633,1.2588147382564567,58650.0,4.894166666666666,21.4,22.55,23.35,23.17,22.17,21.8,21.07,21.9,28.0,22.2,24.37,22.83,22.7,22.87,22.6,24.1,22.95,21.3,21.5,27.65,29.13,28.4,30.73,23.25,28.7,26.87,29.9,30.5,29.0,24.83,32.27,32.37,28.63,27.8,24.8,28.77,30.6,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73829.4844,6.216068059166666,1228,140,350,100
2020-08-16 07:11:12,21.6,18.1,20.4,20.9,21.9,1,1,1,1,1,29.8,29.2,26.2,30.3,30.8,22.0,20.0,21.0,20.0,22.0,28,1291,30,27,12,1092,752,752,412,1160,350,350,100,100,100,22.781052631578945,28.50947368421053,1.2692969646523555,58880.0,4.897083333333333,21.4,22.45,23.25,23.1,22.2,22.0,21.07,22.1,28.0,22.2,24.23,22.7,22.67,22.67,22.6,24.1,22.9,21.5,21.7,27.7,29.0,28.3,30.67,23.25,28.7,26.8,29.8,30.1,29.0,24.73,32.33,32.37,28.43,27.6,24.8,28.7,30.8,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74736.20528,6.19023707,1228,140,350,100
2020-08-16 07:16:41,21.4,19.1,20.5,20.9,22.1,1,1,1,1,1,29.9,29.4,27.3,30.3,30.8,22.0,20.0,21.0,20.0,22.0,29,1292,31,28,13,1092,752,752,412,1160,350,350,100,100,100,22.73947368421053,28.458947368421054,1.2610494595754522,59030.0,4.912916666666666,21.4,22.5,23.25,23.27,22.13,21.8,21.0,22.1,27.6,22.2,24.1,22.7,22.67,22.73,22.8,23.9,22.85,21.5,21.55,27.65,29.0,28.33,30.73,23.2,28.7,26.8,29.8,30.1,29.0,24.57,32.2,32.27,28.5,27.4,24.6,28.7,30.6,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74439.7496,6.215664786666665,1228,140,350,100
2020-08-16 07:22:10,21.4,19.0,20.8,20.9,21.9,1,1,1,1,1,29.9,29.3,26.9,30.2,30.8,22.0,20.0,21.0,20.0,22.0,30,1293,32,29,14,1092,752,752,412,1160,350,350,100,100,100,22.725263157894737,28.429473684210524,1.2552250361232782,58930.0,4.914999999999999,21.4,22.55,23.25,23.23,22.13,21.8,21.0,22.1,27.6,22.2,24.1,22.7,22.6,22.67,22.6,23.9,22.8,21.5,21.65,27.65,29.0,28.33,30.67,23.1,28.7,26.73,29.8,30.1,28.8,24.57,32.2,32.27,28.4,27.4,24.6,28.67,30.7,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73970.41138,6.183756707499999,1228,140,350,100
2020-08-16 07:27:40,21.6,19.1,21.0,20.9,22.1,1,1,1,1,1,29.9,29.5,27.4,30.0,30.8,22.0,20.0,21.0,20.0,22.0,31,1294,33,30,15,1092,752,752,412,1160,350,350,100,100,100,22.798947368421057,28.47,1.2550728314470148,58980.0,4.912916666666666,21.45,22.55,23.35,23.27,22.2,22.0,21.13,22.2,27.6,22.4,24.17,22.87,22.77,22.67,22.6,23.9,22.85,21.5,21.7,27.75,29.0,28.33,30.73,23.25,28.7,26.8,29.8,29.9,29.3,24.57,32.33,32.4,28.37,27.2,24.6,28.67,30.8,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74024.1956,6.1664419575,1228,140,350,100
2020-08-16 07:33:07,21.6,19.2,20.9,20.9,22.1,1,1,1,1,1,29.9,29.5,27.6,30.3,30.9,22.0,20.0,21.0,20.0,22.0,32,1295,34,31,16,1092,752,752,412,1160,350,350,100,100,100,22.813157894736843,28.466842105263158,1.2575107254322957,58970.0,4.914583333333333,21.55,22.55,23.35,23.27,22.2,22.0,21.0,22.4,27.6,22.4,24.1,22.93,22.77,22.73,22.6,23.9,22.9,21.5,21.7,27.65,29.0,28.4,30.73,23.25,28.7,26.73,29.8,29.9,29.3,24.57,32.37,32.43,28.4,27.2,24.6,28.67,30.7,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74155.40748,6.174150128333332,1228,140,350,100
2020-08-16 07:38:35,21.7,18.7,20.8,20.9,21.9,1,1,1,1,1,29.8,29.3,27.5,30.2,30.9,22.0,20.0,21.0,20.0,22.0,33,1296,35,32,17,1092,752,752,412,1160,350,350,100,100,100,22.808947368421048,28.478947368421053,1.2581284604445142,58810.0,4.9075,21.55,22.5,23.35,23.27,22.2,22.0,21.07,22.2,27.7,22.4,24.1,22.93,22.77,22.73,22.6,23.9,22.9,21.5,21.7,27.75,29.17,28.47,30.8,23.25,28.7,26.73,29.8,29.9,29.2,24.57,32.4,32.43,28.43,27.2,24.6,28.63,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73990.53476000001,6.172747593333334,1228,140,350,100
2020-08-16 07:44:04,21.7,19.1,20.8,20.9,21.9,1,1,1,1,1,29.7,29.3,26.9,29.9,30.8,22.0,20.0,21.0,20.0,22.0,34,1297,36,33,18,1092,752,752,412,1160,350,350,100,100,100,22.806315789473686,28.48578947368421,1.2573729474901076,58870.0,4.903333333333333,21.55,22.55,23.35,23.33,22.2,22.0,21.07,22.2,27.6,22.4,24.1,22.87,22.77,22.73,22.6,23.9,22.9,21.5,21.7,27.75,29.1,28.53,30.8,23.25,28.7,26.8,29.8,29.9,29.3,24.57,32.37,32.43,28.33,27.2,24.6,28.67,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74021.54542000001,6.167170007500001,1228,140,350,100
2020-08-16 07:49:34,28.3,23.8,22.1,26.9,29.2,0,1,1,0,0,31.1,32.0,28.5,30.6,31.8,21.0,21.0,21.0,21.0,21.0,-1,1298,37,-1,-1,1092,752,752,412,1160,350,350,100,100,100,24.460526315789476,29.69684210526316,1.141171924502603,59090.0,4.914999999999999,23.35,24.35,24.9,25.3,23.63,23.7,22.07,23.3,28.7,23.8,25.1,24.8,24.6,25.0,26.1,24.6,24.35,23.2,23.9,29.25,30.87,29.87,32.53,24.55,30.9,27.8,31.5,30.1,30.3,25.33,34.17,32.93,29.77,27.5,25.3,29.87,32.0,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67431.84902,5.8938914350000005,1228,140,350,100
2020-08-16 07:55:06,19.4,16.9,20.3,28.7,27.2,1,1,1,0,0,32.9,32.0,27.5,30.2,31.9,21.0,21.0,21.0,21.0,21.0,1,1299,38,-2,-2,1092,752,752,412,1160,350,350,100,100,100,24.942105263157895,30.282631578947374,1.2480026478900597,58650.0,4.905833333333333,22.8,25.35,26.1,25.6,24.47,24.5,21.97,22.8,28.4,23.5,24.97,25.67,25.6,26.87,27.3,25.4,24.95,23.6,24.05,29.7,31.97,30.8,31.6,25.6,31.7,28.63,32.4,31.0,30.6,25.43,34.97,33.47,31.17,28.6,25.5,30.43,32.0,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73195.3553,5.859466846666665,1228,140,350,100
2020-08-16 08:00:32,18.8,18.0,20.8,29.3,24.7,1,1,1,0,0,32.8,31.7,27.4,30.0,31.6,20.0,21.0,21.0,21.0,21.0,2,1300,39,-3,-3,1092,752,752,412,1160,350,350,100,100,100,24.4178947368421,30.13315789473684,1.257822064988805,58760.0,4.892083333333333,21.55,23.8,23.65,22.17,25.07,24.7,21.9,22.4,28.4,22.7,25.33,25.33,24.77,26.47,26.9,25.6,25.35,23.6,24.25,28.55,31.1,29.4,30.7,25.6,31.7,28.63,32.4,31.0,30.6,25.7,34.97,33.47,31.17,28.6,25.9,30.77,32.2,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73909.62454,6.129374159999999,1228,140,350,100
2020-08-16 08:06:01,18.0,18.5,20.3,20.4,24.7,1,1,1,1,0,31.3,30.5,27.8,30.7,31.6,20.0,21.0,21.0,21.0,21.0,3,1301,40,1,-4,1092,752,752,412,1160,350,350,100,100,100,23.756842105263157,30.00947368421053,1.3086535433009063,58860.0,4.900833333333333,20.9,22.75,22.65,21.5,23.93,23.6,21.83,22.8,28.8,22.0,25.7,24.07,23.87,24.93,25.5,25.8,24.95,22.9,22.9,27.85,29.97,28.43,29.93,25.6,31.7,28.63,32.4,31.0,30.6,26.03,34.97,33.47,31.17,28.6,26.1,30.2,33.4,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77027.34756,6.2890405041666675,1228,140,350,100
2020-08-16 08:11:29,18.8,19.9,20.4,20.2,24.7,1,1,1,1,0,31.9,30.9,26.6,30.4,31.3,20.0,21.0,21.0,21.0,21.0,4,1302,41,2,-5,1092,752,752,412,1160,350,350,100,100,100,23.402631578947368,29.25368421052632,1.2498319090851093,58750.0,4.900416666666667,21.05,22.65,22.55,21.43,22.97,22.4,21.37,22.1,28.8,22.0,25.13,23.97,23.7,24.93,25.8,24.7,23.85,22.3,22.95,27.4,29.9,28.2,29.97,24.15,29.6,27.13,30.5,31.5,29.4,25.5,33.63,32.87,30.23,29.1,25.5,29.67,31.6,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73427.62466,6.268957175833333,1228,140,350,100
2020-08-16 08:16:58,19.1,20.3,20.7,23.1,24.5,1,1,1,1,0,31.7,31.0,26.8,31.9,31.1,20.0,21.0,21.0,21.0,21.0,5,1303,42,3,-6,1092,752,752,412,1160,350,350,100,100,100,23.64894736842105,29.420526315789473,1.2468532024975008,58760.0,4.89625,21.1,22.85,22.55,21.57,23.57,23.4,22.0,22.1,28.8,22.4,25.53,24.03,23.73,25.1,25.9,25.0,24.05,22.5,23.15,27.5,29.7,28.2,29.97,24.75,30.1,27.57,31.2,31.2,29.4,25.73,33.7,32.87,30.43,29.1,25.9,29.57,32.0,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73265.09418,6.112196618333333,1228,140,350,100
2020-08-16 08:22:27,18.8,20.0,20.7,23.2,24.8,1,1,1,1,0,31.8,31.1,26.6,31.9,31.1,20.0,21.0,21.0,21.0,21.0,6,1304,43,4,-7,1092,752,752,412,1160,350,350,100,100,100,23.80473684210526,29.575789473684214,1.262582785317112,58930.0,4.90375,21.5,22.95,22.8,21.87,23.73,23.4,22.13,22.2,29.1,22.4,25.7,24.03,23.8,25.13,25.9,25.4,24.3,22.7,23.25,27.95,29.97,28.3,29.97,24.85,30.1,27.67,31.2,31.2,29.7,25.9,33.8,33.03,30.4,29.1,26.1,29.9,32.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74404.00354,6.152879071666668,1228,140,350,100
2020-08-16 08:27:56,12.6,19.8,20.3,22.8,22.9,1,1,1,1,0,30.8,30.9,26.9,30.8,31.0,20.0,21.0,21.0,21.0,21.0,7,1305,44,5,-8,1092,752,752,412,1160,350,350,100,100,100,23.500526315789475,29.417368421052636,1.2741003302567193,58920.0,4.910416666666666,21.05,21.7,21.6,20.53,23.53,23.2,22.0,22.2,29.1,22.0,25.67,24.0,23.5,24.83,26.3,25.4,24.15,22.5,23.25,27.75,29.37,27.4,29.3,24.85,29.9,27.5,31.2,31.2,29.4,26.03,33.73,32.97,30.27,29.1,26.2,29.93,32.4,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75069.99146,6.2280831249999995,1228,140,350,100
2020-08-16 08:33:26,20.5,19.6,20.5,22.1,25.1,1,1,1,1,0,30.8,31.0,27.8,30.9,31.0,20.0,21.0,21.0,21.0,21.0,8,1306,45,6,-9,1092,752,752,412,1160,350,350,100,100,100,23.621578947368423,29.481052631578947,1.225187111808933,58750.0,4.902916666666666,21.2,22.0,22.0,21.17,23.33,23.0,21.83,22.4,29.1,22.0,25.47,24.03,23.73,25.0,27.1,25.4,24.1,22.5,23.45,27.95,29.6,27.73,29.97,24.55,29.6,27.37,31.0,31.2,29.7,25.9,33.87,32.97,30.33,28.9,26.1,30.0,32.7,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71979.74282,6.127072261666666,1228,140,350,100
2020-08-16 08:38:55,22.7,20.0,20.9,21.9,27.0,1,1,1,1,0,31.7,31.8,27.3,31.1,31.4,20.0,21.0,21.0,21.0,21.0,9,1307,46,7,-10,1092,752,752,412,1160,350,350,100,100,100,24.247368421052634,29.820000000000004,1.229182437110056,59250.0,4.916666666666666,21.9,23.35,23.95,23.87,23.5,23.2,21.93,22.6,29.1,22.7,25.6,24.53,24.4,26.17,28.3,25.4,24.25,22.5,23.45,28.1,30.6,29.23,31.2,24.75,29.9,27.37,31.0,31.2,29.7,26.0,34.3,33.1,31.03,29.5,26.1,30.1,32.4,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72829.0594,6.0337000925,1228,140,350,100
2020-08-16 08:44:24,20.9,20.0,20.7,20.2,26.2,1,1,1,1,0,31.9,31.1,26.8,30.3,31.5,20.0,21.0,21.0,20.0,21.0,10,1308,47,8,-11,1092,752,752,412,1160,350,350,100,100,100,24.098421052631576,29.575263157894735,1.3071115658298182,58920.0,4.92375,22.35,24.05,24.9,24.37,22.7,22.3,21.3,22.4,28.8,22.9,25.0,24.37,24.53,26.4,27.5,25.0,24.0,22.2,22.8,28.55,30.9,29.87,30.67,24.0,29.2,27.07,30.5,31.2,29.3,25.5,33.87,33.13,31.13,29.8,25.5,29.67,32.2,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77015.01346,6.243503035833333,1228,140,350,100
2020-08-16 08:49:53,22.9,18.4,20.3,20.3,25.6,1,1,1,1,0,32.0,31.0,26.5,30.4,31.3,20.0,20.0,21.0,20.0,21.0,11,1309,48,9,-12,1092,752,752,412,1160,350,350,100,100,100,23.392105263157895,29.110000000000003,1.2817740612026909,58800.0,4.904999999999999,21.35,22.9,23.35,22.5,22.23,21.8,21.0,21.7,28.7,22.2,24.73,23.63,23.93,25.63,26.7,24.7,23.5,21.7,22.2,27.75,30.1,28.73,30.43,23.55,28.6,26.63,29.8,31.0,28.8,25.3,33.43,32.7,30.57,29.5,25.3,29.2,31.7,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75368.3148,6.349305344166666,1228,140,350,100
2020-08-16 08:55:21,16.5,19.5,20.5,19.8,23.9,1,1,1,1,0,30.7,30.5,26.1,30.6,31.1,20.0,20.0,21.0,20.0,21.0,12,1310,49,10,-13,1092,752,752,412,1160,350,350,100,100,100,22.96473684210526,28.7,1.2739319972702448,59080.0,4.911666666666666,20.95,22.3,22.65,21.4,21.93,21.6,20.8,21.6,28.4,21.7,24.37,23.33,23.53,25.17,25.7,24.3,23.15,21.5,21.95,27.25,29.43,28.07,29.43,23.25,28.3,26.4,29.4,30.8,28.6,24.9,32.93,32.6,30.27,29.3,24.9,28.87,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75263.90239999999,6.276342383333333,1228,140,350,100
2020-08-16 09:00:51,19.2,19.0,14.0,13.2,25.0,1,1,1,1,0,31.1,30.7,26.1,29.3,30.9,20.0,20.0,21.0,20.0,21.0,13,1311,50,11,-14,1092,752,752,412,1160,350,350,100,100,100,22.69210526315789,28.356315789473683,1.3422768777116791,58970.0,4.918749999999999,20.8,22.9,23.2,22.43,20.7,20.2,19.83,20.9,28.2,21.0,23.8,23.2,23.07,25.57,26.4,23.7,22.35,21.0,21.9,27.4,29.8,28.47,29.9,22.3,27.3,25.87,28.5,30.5,28.0,24.63,32.7,32.3,30.27,29.3,24.4,28.3,30.1,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79154.06748,6.434082078333333,1228,140,350,100
2020-08-16 09:06:21,22.1,19.8,20.5,20.0,25.3,1,1,1,1,0,31.6,31.0,26.7,29.8,30.9,20.0,20.0,21.0,20.0,21.0,14,1312,51,12,-15,1092,752,752,412,1160,350,350,100,100,100,22.957894736842103,28.394736842105264,1.2322780930023378,58910.0,4.911666666666666,20.9,22.7,23.05,21.97,21.4,21.3,20.8,21.1,28.0,21.7,24.3,23.4,22.73,26.0,26.9,23.6,22.65,21.3,22.4,27.15,29.53,28.27,30.13,22.75,27.9,25.97,28.8,30.1,28.0,24.6,32.6,31.83,30.17,29.3,24.8,28.33,30.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72593.50246,6.322815414166667,1228,140,350,100
2020-08-16 09:11:48,18.4,19.1,22.1,21.4,23.9,1,1,1,1,0,31.8,31.4,27.5,30.8,30.9,20.0,20.0,21.0,20.0,21.0,15,1313,52,13,-16,1092,752,752,412,1160,350,350,100,100,100,23.742631578947368,29.243684210526315,1.2387597269588135,58970.0,4.911666666666666,21.15,22.9,23.05,22.0,22.93,22.8,21.77,22.4,28.7,22.6,25.23,24.77,23.53,26.33,26.9,24.8,23.7,22.3,23.25,27.55,29.87,28.53,30.17,24.15,29.4,27.23,30.4,30.3,30.3,25.37,33.53,32.77,30.73,29.3,25.7,29.2,31.4,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73049.6611,6.068465148333333,1228,140,350,100
2020-08-16 09:17:16,18.8,18.8,22.6,22.1,24.2,1,1,1,1,0,32.2,31.7,27.8,31.3,31.0,20.0,20.0,21.0,20.0,21.0,16,1314,53,14,-17,1092,752,752,412,1160,350,350,100,100,100,24.120526315789476,29.666315789473682,1.2473135310109282,58810.0,4.9075,21.25,23.1,23.25,22.07,23.6,23.4,22.2,22.9,29.1,23.1,25.6,25.37,23.83,26.47,27.0,25.2,24.3,22.9,23.65,27.65,30.03,28.7,30.33,24.75,30.0,27.67,31.2,30.8,31.0,25.83,34.17,33.13,31.1,29.4,26.1,29.7,31.8,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73354.50876,6.100173744166666,1228,140,350,100
2020-08-16 09:22:46,18.7,18.8,22.9,22.6,24.2,1,1,1,1,0,32.8,31.8,27.8,31.9,31.1,20.0,20.0,21.0,20.0,21.0,17,1315,54,15,-18,1092,752,752,412,1160,350,350,100,100,100,24.360000000000003,29.953157894736844,1.2517206347642662,58760.0,4.89875,21.35,23.25,23.35,22.23,24.0,23.7,22.43,23.1,29.5,23.3,25.93,25.9,23.97,26.53,27.1,25.6,24.7,23.0,23.9,27.85,30.17,28.8,30.4,25.1,30.6,28.03,31.7,31.2,31.3,26.23,34.27,33.33,31.27,29.5,26.5,29.93,32.2,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73551.1045,6.121067219166667,1228,140,350,100
2020-08-16 09:28:14,24.9,25.4,24.5,28.4,26.9,1,1,1,0,0,33.7,33.5,29.4,31.8,31.8,22.0,22.0,22.0,22.0,22.0,18,1316,55,-1,-19,1092,752,752,412,1160,350,350,100,100,100,25.812631578947368,30.91105263157895,1.1772779366715915,58760.0,4.8966666666666665,24.0,24.65,24.65,23.93,25.4,25.6,23.23,24.4,30.0,24.7,26.87,27.2,25.53,27.13,28.9,26.6,26.4,25.0,26.25,29.85,31.37,29.97,31.87,26.05,32.0,28.67,32.6,31.5,31.7,27.03,35.0,33.6,31.7,29.8,27.3,31.7,33.6,32.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69176.85156,5.946998169166666,1228,140,350,100
2020-08-16 09:33:44,21.4,17.4,21.4,29.7,27.5,1,1,1,0,0,34.0,32.8,28.5,31.1,32.1,21.0,22.0,22.0,22.0,22.0,19,1317,56,-2,-20,1092,752,752,412,1160,350,350,100,100,100,26.17157894736842,30.974736842105262,1.298847285205942,58760.0,4.8966666666666665,23.7,26.45,26.8,26.17,25.7,26.0,23.1,24.4,29.5,25.1,26.17,27.27,26.6,28.1,28.8,26.6,26.5,24.9,25.4,30.4,32.63,31.2,31.97,26.05,32.0,28.67,32.6,31.5,31.7,26.57,35.0,33.6,31.7,29.8,26.7,31.7,33.4,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76320.26648,6.062379918333333,1228,140,350,100
2020-08-16 09:39:12,17.9,18.7,22.1,30.1,23.5,1,1,1,0,0,32.6,32.1,27.7,30.7,31.8,20.0,22.0,22.0,22.0,22.0,20,1318,57,-3,-21,1092,752,752,412,1160,350,350,100,100,100,25.007368421052632,30.531578947368416,1.3036980438553794,58800.0,4.898333333333333,22.2,23.8,23.25,21.5,26.0,25.8,22.7,23.7,29.3,23.3,25.97,26.1,24.9,26.67,26.9,26.6,26.6,24.7,25.15,28.65,31.0,29.03,30.17,26.05,32.0,28.67,32.6,31.5,31.7,26.37,35.0,33.6,31.7,29.8,26.7,31.63,32.9,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76657.44498,6.374071310833334,1228,140,350,100
2020-08-16 09:44:41,18.1,18.3,21.2,20.9,22.9,1,1,1,1,0,31.4,31.1,27.5,31.0,31.7,20.0,22.0,22.0,22.0,22.0,21,1319,58,1,-22,1092,752,752,412,1160,350,350,100,100,100,24.085263157894737,30.74631578947368,1.3587083089476224,58970.0,4.907083333333333,21.3,22.55,22.15,20.97,24.57,24.1,22.27,23.5,29.7,22.6,26.43,24.6,23.83,24.3,24.8,26.6,25.85,23.8,23.7,27.9,29.8,28.07,29.43,27.9,33.4,29.7,34.1,33.1,31.3,26.67,34.8,33.97,31.17,30.2,26.7,31.0,34.1,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80123.02898,6.532519748333333,1228,140,350,100
2020-08-16 09:50:07,18.5,23.7,21.7,22.1,23.6,1,1,1,1,0,32.0,31.3,28.1,32.9,31.4,20.0,22.0,22.0,21.0,22.0,22,1320,59,2,-23,1092,752,752,412,1160,350,350,100,100,100,23.984210526315792,29.94157894736842,1.2775182852548506,58750.0,4.904999999999999,22.45,22.8,22.05,21.0,23.87,23.4,21.97,23.5,29.3,22.6,26.0,24.3,23.63,24.73,25.3,25.8,25.0,23.6,24.4,28.3,29.7,27.8,29.43,25.15,30.5,27.67,31.5,32.4,30.6,26.3,34.37,33.27,30.33,29.3,26.5,30.87,33.4,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75054.19926,6.4657178433333335,1228,140,350,100
2020-08-16 09:55:35,17.7,19.2,21.2,20.5,23.5,1,1,1,1,0,31.0,30.8,26.9,32.5,31.3,20.0,22.0,22.0,21.0,22.0,23,1321,60,3,-24,1092,752,752,412,1160,350,350,100,100,100,23.71578947368421,29.885789473684206,1.257567464318862,59030.0,4.9075,21.55,22.65,22.1,20.93,23.53,23.2,21.8,22.9,29.5,22.5,25.87,24.17,23.5,24.3,24.8,25.8,24.85,23.1,23.55,28.1,29.5,27.73,29.27,25.4,30.6,27.87,31.8,32.2,30.6,26.33,34.33,33.5,30.27,29.3,26.5,30.53,33.0,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74234.20741999999,6.220350278333332,1228,140,350,100
2020-08-16 10:01:05,18.0,21.3,21.8,21.7,23.8,1,1,1,1,0,31.9,31.3,27.6,32.6,31.1,20.0,22.0,22.0,21.0,22.0,24,1322,61,4,-25,1092,752,752,412,1160,350,350,100,100,100,23.95157894736842,29.78263157894737,1.2637977502333708,58860.0,4.912083333333333,22.2,22.95,22.4,21.47,23.7,23.4,21.93,23.3,29.5,22.9,25.8,24.3,23.73,24.6,25.3,25.8,24.8,23.2,23.8,28.4,29.9,27.97,29.67,24.95,30.1,27.57,31.2,31.7,30.3,26.23,34.1,33.37,30.17,29.1,26.5,30.47,33.0,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74387.13558,6.192555958333333,1228,140,350,100
2020-08-16 10:06:32,18.3,21.2,21.6,20.9,24.2,1,1,1,1,0,31.8,31.3,27.4,32.7,31.1,20.0,22.0,22.0,21.0,22.0,25,1323,62,5,-26,1092,752,752,412,1160,350,350,100,100,100,23.819473684210525,29.676315789473687,1.2592523754679275,58750.0,4.900416666666667,22.1,22.95,22.5,21.6,23.47,22.8,21.57,23.1,29.3,22.9,25.53,24.37,23.83,24.8,25.3,25.4,24.6,22.9,23.55,28.4,29.97,28.13,29.8,24.65,29.6,27.37,30.9,31.7,30.3,26.03,34.13,33.27,30.37,29.1,26.1,30.33,32.7,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73981.07706,6.18200886,1228,140,350,100
2020-08-16 10:12:01,18.8,21.3,21.8,21.4,24.4,1,1,1,1,0,32.0,31.4,27.6,32.7,31.1,20.0,22.0,22.0,21.0,22.0,26,1324,63,6,-27,1092,752,752,412,1160,350,350,100,100,100,23.919473684210526,29.71157894736842,1.2527797729755585,59030.0,4.9075,22.3,23.05,22.7,21.73,23.53,23.0,21.77,23.1,29.3,22.9,25.6,24.37,23.9,24.97,25.7,25.4,24.6,22.9,23.65,28.65,30.17,28.2,29.9,24.65,29.9,27.33,30.9,31.5,30.3,26.03,34.13,33.17,30.33,29.1,26.1,30.33,32.9,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73951.59,6.1638611275,1228,140,350,100
2020-08-16 10:17:30,19.2,21.4,21.9,21.7,24.7,1,1,1,1,0,32.0,31.4,27.7,32.7,31.1,20.0,22.0,22.0,21.0,22.0,27,1325,64,7,-28,1092,752,752,412,1160,350,350,100,100,100,24.103157894736842,29.852105263157892,1.2551023760586972,59030.0,4.9191666666666665,22.5,23.35,23.1,22.1,23.7,23.2,21.9,23.3,29.3,23.1,25.67,24.5,24.17,25.17,25.9,25.6,24.7,23.0,23.7,28.95,30.23,28.4,30.1,24.85,30.1,27.43,31.0,31.5,30.4,26.13,34.3,33.33,30.57,29.3,26.3,30.4,33.0,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74088.69326,6.1683451358333325,1228,140,350,100
2020-08-16 10:22:59,19.0,21.3,21.9,20.4,24.4,1,1,1,1,0,32.0,31.4,27.5,31.5,31.1,20.0,22.0,22.0,20.0,22.0,28,1326,65,8,-29,1092,752,752,412,1160,350,350,100,100,100,23.980000000000004,29.69631578947368,1.2732963002163669,58820.0,4.910416666666666,22.5,23.35,23.0,22.03,23.2,22.7,21.43,23.3,29.3,23.3,25.33,24.53,24.2,25.1,25.8,25.4,24.65,22.9,23.6,28.85,30.37,28.4,30.03,24.35,29.4,27.2,30.6,31.5,30.3,25.9,34.23,33.27,30.63,29.3,25.9,30.27,32.9,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74895.28838,6.207665901666667,1228,140,350,100
2020-08-16 10:28:29,19.1,21.7,21.9,20.9,24.5,1,1,1,1,0,32.1,31.3,27.6,31.6,31.1,20.0,22.0,22.0,20.0,22.0,29,1327,66,9,-30,1092,752,752,412,1160,350,350,100,100,100,23.984210526315792,29.655789473684205,1.2725537275127339,59090.0,4.912916666666666,22.7,23.45,23.1,22.1,23.07,22.6,21.5,23.3,29.3,23.3,25.33,24.5,24.2,25.1,25.9,25.2,24.6,22.9,23.55,29.0,30.4,28.47,30.07,24.25,29.4,27.07,30.5,31.5,30.3,25.77,34.03,33.27,30.6,29.3,25.9,30.03,32.9,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75195.19976,6.253770339166666,1228,140,350,100
2020-08-16 10:33:57,19.5,21.3,22.1,20.4,24.7,1,1,1,1,0,31.9,31.3,27.7,31.6,31.1,20.0,22.0,22.0,20.0,22.0,30,1328,67,10,-31,1092,752,752,412,1160,350,350,100,100,100,23.92105263157895,29.556315789473683,1.2716492019488423,58870.0,4.914999999999999,22.5,23.45,23.1,22.07,23.0,22.5,21.37,23.3,29.1,23.3,25.13,24.53,24.2,25.1,25.9,25.0,24.5,22.9,23.55,28.9,30.4,28.4,30.0,24.15,29.2,27.0,30.3,31.2,30.3,25.63,34.1,33.23,30.53,29.3,25.7,29.9,32.7,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74861.98852,6.252382845,1228,140,350,100
2020-08-16 10:39:24,19.1,21.7,22.1,20.5,24.7,1,1,1,1,0,31.9,31.4,27.6,31.6,31.0,20.0,22.0,22.0,20.0,22.0,31,1329,68,11,-32,1092,752,752,412,1160,350,350,100,100,100,23.917368421052632,29.588421052631578,1.2718513191054917,58660.0,4.897083333333333,22.5,23.35,23.0,22.0,23.03,22.5,21.43,23.3,29.1,23.3,25.07,24.57,24.2,25.23,25.9,25.0,24.5,22.9,23.55,29.0,30.47,28.47,30.1,24.15,29.2,26.93,30.3,31.2,30.3,25.63,34.13,33.23,30.5,29.3,25.7,29.97,32.9,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74606.79838,6.227866120833333,1228,140,350,100
2020-08-16 10:44:51,19.0,21.4,22.2,20.3,24.4,1,1,1,1,0,32.0,31.3,27.5,31.3,31.0,20.0,22.0,22.0,20.0,22.0,32,1330,69,12,-33,1092,752,752,412,1160,350,350,100,100,100,23.883157894736843,29.535789473684208,1.273133291560198,58920.0,4.899166666666666,22.55,23.35,23.0,22.03,22.83,22.4,21.3,23.3,29.1,23.3,25.07,24.53,24.27,25.1,25.9,25.0,24.5,22.7,23.55,28.95,30.43,28.4,30.03,24.0,29.0,26.93,30.3,31.2,30.3,25.57,34.13,33.2,30.5,29.3,25.7,29.97,32.7,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75013.01354,6.23415883,1228,140,350,100
2020-08-16 10:50:19,19.1,21.3,21.9,20.5,24.5,1,1,1,1,0,31.7,31.3,27.7,30.9,31.0,20.0,22.0,22.0,20.0,22.0,33,1331,70,13,-34,1092,752,752,412,1160,350,350,100,100,100,23.877368421052633,29.518421052631574,1.2742706328638962,58810.0,4.9054166666666665,22.5,23.35,23.0,21.97,22.87,22.4,21.37,23.3,29.1,23.3,25.0,24.47,24.27,25.17,25.9,25.0,24.45,22.7,23.55,28.95,30.4,28.4,30.03,24.0,29.1,26.9,30.3,31.2,30.3,25.5,34.03,33.2,30.4,29.3,25.7,29.87,32.7,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74939.85592,6.2480362275,1228,140,350,100
2020-08-16 10:55:49,19.0,21.0,21.9,20.2,24.5,1,1,1,1,0,31.7,31.1,27.4,31.5,30.9,20.0,22.0,22.0,20.0,22.0,34,1332,71,14,-35,1092,752,752,412,1160,350,350,100,100,100,23.77947368421053,29.44631578947368,1.275380554403605,58980.0,4.907916666666667,22.4,23.35,22.95,21.97,22.8,22.3,21.23,23.1,29.1,23.1,24.93,24.5,24.1,25.13,25.8,24.9,24.3,22.5,23.35,28.85,30.33,28.4,29.9,24.0,29.0,26.87,30.1,31.2,30.3,25.43,34.0,33.07,30.43,29.3,25.5,29.83,32.6,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75221.9451,6.256741709166667,1228,140,350,100
2020-08-16 11:01:24,19.0,21.9,22.1,20.4,24.4,1,1,1,1,0,31.8,31.1,27.6,31.1,31.0,20.0,22.0,22.0,20.0,22.0,35,1333,72,15,-36,1092,752,752,412,1160,350,350,100,100,100,23.86684210526316,29.48157894736842,1.2708565239095408,58710.0,4.90375,22.6,23.35,23.0,21.97,22.9,22.5,21.33,23.3,29.1,23.3,25.0,24.53,24.27,25.17,25.9,24.8,24.4,22.7,23.35,28.95,30.4,28.4,29.97,24.0,29.2,26.93,30.1,31.0,30.3,25.43,34.0,33.03,30.5,29.3,25.5,29.87,32.7,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74611.98652,6.243080484166666,1228,140,350,100
2020-08-16 11:06:53,22.9,16.6,21.9,24.7,26.2,0,1,1,0,0,31.8,31.9,27.8,31.5,31.3,22.0,22.0,22.0,22.0,22.0,-1,1334,73,-1,-37,1092,752,752,412,1160,350,350,100,100,100,24.356315789473683,29.96157894736842,1.1859231225323104,59240.0,4.914583333333333,22.7,23.6,23.25,22.67,23.67,23.3,21.97,23.3,29.5,23.5,25.53,25.2,24.7,25.83,27.4,25.0,24.5,23.0,24.15,29.15,30.8,28.87,30.9,24.85,30.1,27.43,31.0,31.2,31.0,25.83,34.8,33.27,30.97,29.5,26.1,30.07,32.4,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70254.08578,6.036086345833334,1228,140,350,100
2020-08-16 11:12:19,24.7,21.4,22.1,28.4,29.6,1,1,1,0,0,35.3,33.8,30.2,31.1,32.4,22.0,22.0,22.0,22.0,22.0,1,1335,74,-2,-38,1092,752,752,412,1160,350,350,100,100,100,26.43842105263158,31.261052631578956,1.2464396276166365,58760.0,4.916666666666666,25.4,27.45,28.05,28.07,24.83,25.4,22.8,24.0,30.0,25.9,25.87,27.53,27.4,28.33,29.8,25.8,25.9,24.3,25.5,31.05,33.4,32.1,32.7,25.95,32.4,28.9,32.6,31.7,31.7,26.23,36.23,34.03,32.8,30.2,26.3,31.47,32.9,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73240.79252,5.978953262499999,1228,140,350,100
2020-08-16 11:17:46,19.9,25.1,21.8,29.8,26.0,1,1,1,0,0,34.2,33.5,30.0,31.4,32.5,21.0,22.0,22.0,22.0,22.0,2,1336,75,-3,-39,1092,752,752,412,1160,350,350,100,100,100,26.267368421052634,31.23789473684211,1.2336557489203177,59030.0,4.907916666666667,24.95,25.65,25.05,23.57,25.87,26.4,23.23,24.6,30.7,24.6,26.6,27.3,27.13,28.43,29.6,26.4,26.85,25.2,26.95,30.75,32.4,30.63,31.63,25.95,32.4,28.9,32.6,31.7,31.7,26.63,36.23,34.03,32.8,30.2,26.9,32.27,33.6,32.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72822.69886,6.0859788075,1228,140,350,100
2020-08-16 11:23:14,18.8,21.4,21.6,30.6,24.4,1,1,1,0,0,33.0,32.9,29.0,31.3,32.2,20.0,22.0,22.0,22.0,22.0,3,1337,76,-4,-40,1092,752,752,412,1160,350,350,100,100,100,25.89421052631579,31.59473684210526,1.3187233984177904,58980.0,4.917083333333333,24.05,24.75,23.75,22.07,26.53,26.6,23.1,24.6,30.4,23.8,27.13,26.3,25.43,27.33,27.7,27.2,27.8,26.4,27.05,29.9,31.6,29.47,30.9,27.65,34.2,30.17,34.6,33.3,31.3,27.17,35.8,34.37,32.2,30.7,27.5,32.77,34.4,32.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77778.30604,6.275041870833332,1228,140,350,100
2020-08-16 11:28:40,17.6,19.4,20.8,21.6,23.8,1,1,1,1,0,31.7,31.7,27.9,31.5,32.0,20.0,22.0,22.0,22.0,22.0,4,1338,77,1,-41,1092,752,752,412,1160,350,350,100,100,100,24.586842105263155,31.14210526315789,1.3555906462933904,58640.0,4.900833333333333,21.85,23.0,22.65,21.17,25.3,24.8,22.73,24.0,30.2,22.6,26.8,24.77,24.4,25.23,25.9,27.0,26.35,24.2,24.2,28.6,30.2,28.43,29.97,28.3,34.2,30.2,34.9,33.3,30.8,27.03,35.17,34.23,31.73,30.5,27.1,31.27,34.4,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79491.8355,6.552922564166665,1228,140,350,100
2020-08-16 11:34:08,18.3,19.9,20.5,20.5,24.1,1,1,1,1,0,31.4,31.3,27.8,31.0,31.7,20.0,22.0,22.0,21.0,22.0,5,1339,78,2,-42,1092,752,752,412,1160,350,350,100,100,100,23.73894736842105,29.788421052631573,1.3074942817346706,59200.0,4.91,21.65,22.85,22.45,21.3,23.13,22.7,21.43,22.8,29.7,22.4,25.6,24.07,23.93,24.63,25.5,25.8,24.95,22.9,23.25,28.4,29.9,28.13,29.7,24.55,29.7,27.43,31.2,32.6,29.9,26.17,34.03,33.37,30.4,29.8,26.1,30.6,33.1,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77403.66148,6.537312374166666,1228,140,350,100
