Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-16 11:39:36,18.7,20.9,21.0,20.8,24.7,1,1,1,1,0,31.5,31.1,28.5,30.9,31.6,20.0,22.0,22.0,21.0,22.0,6,1340,79,3,-43,1092,752,752,412,1160,350,350,100,100,100,23.566842105263156,29.551578947368423,1.2942344402018953,58970.0,4.92375,21.75,22.8,22.45,21.5,22.83,22.3,21.27,22.6,29.3,22.4,25.3,24.0,23.8,24.67,25.5,25.2,24.5,22.5,23.1,28.3,29.9,28.07,29.73,24.25,29.4,27.07,30.5,31.9,29.9,25.9,33.73,33.1,30.37,29.5,25.9,30.23,33.0,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76321.00494,6.405194434166667,1228,140,350,100
2020-08-16 11:45:05,19.8,21.0,20.9,20.8,24.7,1,1,1,1,0,31.6,31.1,28.3,30.9,31.5,20.0,22.0,22.0,21.0,22.0,7,1341,80,4,-44,1092,752,752,412,1160,350,350,100,100,100,23.58684210526316,29.455263157894734,1.2797002407378826,58980.0,4.914583333333333,21.9,22.9,22.5,21.5,22.9,22.5,21.3,22.6,29.1,22.6,25.13,24.07,23.87,24.73,25.7,25.0,24.2,22.5,23.15,28.55,29.9,28.07,29.77,24.1,29.2,26.87,30.5,31.5,29.7,25.7,33.77,33.03,30.23,29.5,25.7,30.13,32.7,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75476.72020000001,6.324905214166666,1228,140,350,100
2020-08-16 11:50:31,18.7,20.9,21.2,20.8,24.4,1,1,1,1,0,31.5,30.9,27.5,31.7,31.5,20.0,22.0,22.0,21.0,22.0,8,1342,81,5,-45,1092,752,752,412,1160,350,350,100,100,100,23.642631578947366,29.4421052631579,1.2774194667584766,58700.0,4.903333333333333,22.05,22.9,22.6,21.67,22.93,22.3,21.37,22.8,29.1,22.7,25.13,24.17,23.97,24.97,25.7,25.0,24.2,22.5,23.15,28.55,30.03,28.13,29.73,24.1,29.2,26.93,30.3,31.2,29.9,25.63,33.6,33.03,30.33,29.5,25.7,30.17,32.7,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74984.5227,6.2692184541666665,1228,140,350,100
2020-08-16 11:55:59,18.7,21.2,21.2,20.9,24.4,1,1,1,1,0,31.6,31.3,27.3,32.0,31.3,20.0,22.0,22.0,21.0,22.0,9,1343,82,6,-46,1092,752,752,412,1160,350,350,100,100,100,23.70842105263158,29.497368421052627,1.2719285356986882,58650.0,4.8895833333333325,22.05,22.95,22.7,21.7,23.1,22.7,21.47,22.8,29.1,22.7,25.17,24.17,23.97,25.03,25.9,25.0,24.2,22.5,23.25,28.65,30.07,28.23,29.9,24.2,29.4,27.07,30.5,31.2,29.9,25.63,33.8,33.1,30.5,29.3,25.9,30.1,32.4,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74598.60862,6.232630471666665,1228,140,350,100
2020-08-16 12:01:26,19.4,21.3,21.4,20.9,24.8,1,1,1,1,0,31.6,31.4,27.4,32.4,31.3,20.0,22.0,22.0,21.0,22.0,10,1344,83,7,-47,1092,752,752,412,1160,350,350,100,100,100,23.899473684210527,29.617368421052632,1.2713924430249677,58820.0,4.894583333333333,22.3,23.35,23.0,22.13,23.3,22.8,21.53,22.9,29.1,22.9,25.3,24.3,24.13,25.3,26.1,25.2,24.4,22.7,23.35,28.85,30.27,28.4,30.1,24.35,29.6,27.13,30.5,31.2,30.0,25.83,33.97,33.1,30.6,29.5,25.9,30.03,32.7,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74783.3035,6.224246338333332,1228,140,350,100
2020-08-16 12:06:57,18.5,21.4,21.3,21.4,24.7,1,1,1,1,0,31.9,31.0,27.4,32.2,31.3,20.0,22.0,22.0,21.0,22.0,11,1345,84,8,-48,1092,752,752,412,1160,350,350,100,100,100,23.988947368421055,29.672105263157892,1.2763346247874372,58930.0,4.90625,22.45,23.35,23.0,22.0,23.4,23.0,21.7,23.1,29.1,23.1,25.4,24.37,24.2,25.37,26.1,25.2,24.5,22.9,23.55,28.95,30.3,28.47,30.1,24.45,29.6,27.2,30.8,31.2,30.1,25.83,34.1,33.2,30.67,29.5,25.9,30.07,32.7,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75214.39944000001,6.249904289166666,1228,140,350,100
2020-08-16 12:12:26,20.4,21.7,21.7,21.6,25.1,1,1,1,1,0,32.0,31.5,27.5,32.5,31.3,20.0,22.0,22.0,21.0,22.0,12,1346,85,9,-49,1092,752,752,412,1160,350,350,100,100,100,24.0821052631579,29.78421052631579,1.2868219153615361,59090.0,4.9174999999999995,22.5,23.45,23.1,22.13,23.57,23.2,21.83,23.1,29.3,23.1,25.5,24.43,24.27,25.33,26.1,25.4,24.6,23.0,23.65,28.95,30.47,28.67,30.13,24.65,29.9,27.43,31.0,31.2,30.1,25.97,34.13,33.27,30.67,29.5,26.1,30.23,32.7,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76038.30698,6.302196100833333,1228,140,350,100
2020-08-16 12:17:54,19.2,21.3,21.6,20.3,24.5,1,1,1,1,0,31.9,31.0,27.5,31.4,31.3,20.0,22.0,22.0,20.0,22.0,13,1347,86,10,-50,1092,752,752,412,1160,350,350,100,100,100,23.873157894736842,29.61263157894736,1.2839100488580464,58920.0,4.917083333333333,22.5,23.25,22.85,21.87,23.07,22.7,21.43,22.9,29.1,22.9,25.27,24.37,24.13,25.1,25.9,25.2,24.6,22.9,23.55,28.95,30.3,28.4,30.1,24.25,29.4,27.2,30.5,31.2,30.1,25.73,34.07,33.27,30.57,29.3,25.7,30.13,32.7,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75647.98008000001,6.320261960833333,1228,140,350,100
2020-08-16 12:23:24,18.8,21.4,21.4,20.4,24.5,1,1,1,1,0,31.8,31.3,27.4,31.6,31.1,20.0,22.0,22.0,20.0,22.0,14,1348,87,11,-51,1092,752,752,412,1160,350,350,100,100,100,23.806315789473683,29.53421052631579,1.2820584734920446,58710.0,4.901249999999999,22.45,23.25,22.9,21.87,22.97,22.5,21.3,22.9,29.1,22.9,25.13,24.3,24.07,25.23,25.9,25.0,24.4,22.7,23.45,28.85,30.17,28.4,30.03,24.1,29.2,26.93,30.3,31.2,30.1,25.63,33.93,33.1,30.57,29.5,25.7,29.97,32.7,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75269.65298,6.288234710833334,1228,140,350,100
2020-08-16 12:28:52,19.1,21.3,21.3,20.2,24.4,1,1,1,1,0,31.7,31.1,27.1,31.1,31.1,20.0,22.0,22.0,20.0,22.0,15,1349,88,12,-52,1092,752,752,412,1160,350,350,100,100,100,23.717894736842105,29.42157894736842,1.280116854934873,58810.0,4.8966666666666665,22.3,23.15,22.8,21.87,22.7,22.3,21.2,22.9,29.1,22.9,25.0,24.3,24.07,25.1,25.9,24.9,24.3,22.5,23.35,28.85,30.17,28.33,29.97,24.0,29.0,26.83,30.1,31.2,30.0,25.5,33.93,33.03,30.43,29.3,25.5,29.87,32.4,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75283.67224,6.2730552175,1228,140,350,100
2020-08-16 12:34:21,19.1,21.2,21.3,20.3,24.7,1,1,1,1,0,31.6,31.3,27.4,30.9,31.1,20.0,22.0,22.0,20.0,22.0,16,1350,89,13,-53,1092,752,752,412,1160,350,350,100,100,100,23.704736842105262,29.400526315789474,1.2839468948578512,58980.0,4.907916666666667,22.3,23.15,22.95,22.0,22.7,22.3,21.23,22.9,28.8,22.9,24.93,24.27,24.13,25.23,25.9,24.8,24.25,22.5,23.15,28.8,30.3,28.4,30.03,23.9,29.0,26.77,30.1,31.0,29.9,25.47,33.87,33.03,30.4,29.5,25.5,29.77,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75727.18786,6.292119170833333,1228,140,350,100
2020-08-16 12:39:49,19.2,21.6,21.4,20.2,24.7,1,1,1,1,0,31.7,31.3,27.5,30.9,31.1,20.0,22.0,22.0,20.0,22.0,17,1351,90,14,-54,1092,752,752,412,1160,350,350,100,100,100,23.715263157894736,29.384210526315787,1.2878063226356422,58700.0,4.903333333333333,22.4,23.35,23.0,22.0,22.63,22.3,21.23,22.9,28.8,22.9,24.87,24.3,24.13,25.23,25.9,24.8,24.2,22.5,23.15,28.75,30.23,28.4,30.03,23.85,29.0,26.77,30.1,31.0,29.9,25.43,33.77,33.03,30.4,29.5,25.5,29.77,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75594.23114,6.305059125,1228,140,350,100
2020-08-16 12:45:20,24.8,22.3,22.2,25.4,26.6,0,1,1,0,0,32.4,32.1,28.5,31.3,31.4,22.0,22.0,22.0,22.0,22.0,-1,1352,91,-1,-55,1092,752,752,412,1160,350,350,100,100,100,24.45,30.10684210526315,1.146543389816737,58640.0,4.889166666666666,22.95,23.9,23.6,23.13,23.73,23.4,22.0,23.3,29.3,23.3,25.63,24.93,24.73,25.9,27.5,25.2,24.6,23.2,24.25,29.3,31.0,29.3,31.2,24.95,30.6,27.6,31.1,31.2,30.6,26.0,34.57,33.27,31.0,29.8,26.3,30.27,32.9,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67233.30438,5.951147313333333,1228,140,350,100
2020-08-16 12:50:51,23.9,21.4,21.8,28.7,29.3,1,1,1,0,0,34.5,33.7,29.6,31.4,32.5,22.0,22.0,22.0,22.0,22.0,1,1353,92,-2,-56,1092,752,752,412,1160,350,350,100,100,100,26.587894736842102,31.017894736842102,1.2921578807119918,58860.0,4.895833333333333,25.3,27.75,28.1,28.37,25.4,25.6,22.87,24.4,29.7,25.5,26.2,27.1,27.2,28.53,29.8,26.4,26.1,25.0,25.85,31.15,33.47,32.13,32.67,25.55,31.3,28.17,31.9,31.2,31.3,26.63,35.2,33.47,31.47,29.8,26.9,31.53,33.9,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76056.41286,5.970404884999999,1228,140,350,100
2020-08-16 12:56:20,20.4,21.2,21.3,29.8,26.2,1,1,1,0,0,33.9,33.0,28.6,31.0,32.2,21.0,22.0,22.0,22.0,22.0,2,1354,93,-3,-57,1092,752,752,412,1160,350,350,100,100,100,25.71052631578947,30.75315789473684,1.268313004725868,58980.0,4.91,23.4,25.4,24.9,23.57,25.93,25.8,22.57,23.7,30.0,23.8,26.23,26.63,26.4,28.07,28.9,26.6,26.2,24.7,25.7,30.25,32.3,30.47,31.6,25.55,31.3,28.17,31.9,31.2,31.3,26.7,35.2,33.47,31.47,29.8,26.9,31.8,33.4,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74805.10102,6.285896411666666,1228,140,350,100
2020-08-16 13:01:48,18.4,20.3,21.3,30.3,24.9,1,1,1,0,0,33.1,32.6,28.4,31.0,32.1,20.0,22.0,22.0,22.0,22.0,3,1355,94,-4,-58,1092,752,752,412,1160,350,350,100,100,100,25.355263157894736,30.6178947368421,1.2702043760584414,59030.0,4.917083333333333,22.75,24.35,23.75,22.03,26.27,26.0,22.5,23.3,30.0,23.2,26.47,26.1,25.8,27.53,28.1,26.8,26.4,24.7,25.7,29.6,31.47,29.53,30.97,25.55,31.3,28.17,31.9,31.2,31.3,26.77,35.2,33.47,31.47,29.8,27.1,31.97,33.4,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74980.16432,6.241052722499999,1228,140,350,100
2020-08-16 13:07:16,17.4,19.8,15.7,21.8,23.5,1,1,1,1,0,31.5,31.4,27.8,31.6,31.9,20.0,22.0,22.0,22.0,22.0,4,1356,95,1,-59,1092,752,752,412,1160,350,350,100,100,100,24.511052631578945,31.01842105263158,1.3671076832424272,59040.0,4.919583333333333,21.45,23.1,22.75,21.23,25.0,24.8,22.6,23.9,30.2,21.9,27.1,24.4,24.2,25.43,26.1,27.0,26.2,24.1,24.25,28.4,30.27,28.5,29.93,27.85,33.5,29.7,34.6,33.1,31.0,27.13,35.0,34.23,31.67,30.5,27.1,31.17,34.4,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80714.03762,6.487258414166666,1228,140,350,100
2020-08-16 13:12:45,18.3,20.5,19.0,20.4,24.2,1,1,1,1,0,31.7,31.3,28.5,31.3,31.6,20.0,22.0,22.0,21.0,22.0,5,1357,96,2,-60,1092,752,752,412,1160,350,350,100,100,100,23.651052631578946,29.75421052631579,1.2864003594408027,58810.0,4.910416666666666,21.15,22.75,22.65,21.37,22.73,22.5,21.3,22.4,30.0,21.4,25.87,23.5,23.03,25.67,26.5,25.8,24.8,22.7,23.25,27.65,29.8,28.47,30.1,24.35,29.6,27.43,31.2,32.4,29.7,26.43,33.57,32.9,30.93,30.0,26.5,30.57,32.9,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75653.20514,6.515301781666666,1228,140,350,100
2020-08-16 13:18:12,19.1,20.8,22.7,21.2,23.9,1,1,1,1,0,31.9,31.6,28.5,32.0,31.6,20.0,22.0,22.0,21.0,22.0,6,1358,97,3,-61,1092,752,752,412,1160,350,350,100,100,100,24.00263157894737,29.86736842105263,1.2856814225158695,59190.0,4.916666666666666,21.8,23.05,22.9,21.8,22.87,22.7,21.47,23.3,29.7,22.9,25.8,24.53,23.73,25.9,26.3,25.6,24.95,23.0,23.75,28.1,29.93,28.4,30.17,24.45,29.4,27.2,31.0,31.9,31.3,26.23,34.2,33.13,30.9,29.8,26.5,30.7,33.1,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76099.4834,6.323028689166667,1228,140,350,100
2020-08-16 13:23:39,18.8,21.6,22.9,20.7,23.9,1,1,1,1,0,32.1,31.8,29.1,31.9,31.5,20.0,22.0,22.0,20.0,22.0,7,1359,98,4,-62,1092,752,752,412,1160,350,350,100,100,100,24.166842105263157,29.88473684210526,1.2853184734919891,58710.0,4.9125,22.35,23.25,22.9,21.7,22.8,22.5,21.37,23.8,29.7,23.6,25.6,25.4,24.03,26.07,26.5,25.4,24.95,23.2,24.05,28.6,30.03,28.4,30.13,24.25,29.0,27.0,30.8,31.7,31.7,26.03,34.4,33.27,30.97,29.8,26.3,30.73,33.4,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75461.04758,6.315022124166665,1228,140,350,100
2020-08-16 13:29:10,18.4,20.0,22.9,20.5,23.7,1,1,1,1,0,32.4,31.8,29.1,31.9,31.4,20.0,21.0,22.0,20.0,22.0,8,1360,99,5,-63,1092,752,752,412,1160,350,350,100,100,100,24.088421052631578,29.80894736842105,1.2850949387606394,58970.0,4.903333333333333,21.9,23.25,23.1,21.93,22.43,22.3,21.3,23.7,29.5,23.5,25.53,25.5,24.17,26.17,26.3,25.4,24.85,23.0,23.85,28.3,30.1,28.67,30.27,23.95,28.7,26.97,30.8,31.5,31.7,25.97,34.37,33.23,30.97,29.8,26.1,30.7,33.1,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75782.04854,6.301795671666666,1228,140,350,100
2020-08-16 13:34:39,18.8,18.4,24.4,20.2,24.4,1,1,1,1,0,32.2,31.5,27.6,31.6,31.3,20.0,20.0,22.0,20.0,22.0,9,1361,100,6,-64,1092,752,752,412,1160,350,350,100,100,100,23.933684210526316,29.6278947368421,1.3145979563660206,58700.0,4.902916666666666,21.75,23.15,23.2,22.03,22.3,22.1,21.13,23.5,29.5,23.6,25.2,25.43,24.3,26.1,26.1,25.0,24.5,22.5,23.35,28.35,30.03,28.67,30.13,23.75,28.7,26.77,30.3,31.5,31.3,25.7,34.13,33.33,30.97,29.8,25.8,30.4,32.4,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77166.90004000001,6.372872857500001,1228,140,350,100
2020-08-16 13:40:09,18.8,18.7,23.8,19.6,24.4,1,1,1,1,0,32.0,31.3,26.9,31.1,31.3,20.0,20.0,22.0,20.0,22.0,10,1362,101,7,-65,1092,752,752,412,1160,350,350,100,100,100,23.633684210526315,29.36473684210526,1.3147446813075065,58650.0,4.8895833333333325,21.4,22.9,23.0,21.97,22.37,21.8,21.0,22.9,29.3,23.3,24.83,24.97,24.03,25.57,25.9,24.8,24.05,22.2,22.75,28.1,30.17,28.57,30.03,23.65,28.6,26.67,29.8,31.2,30.6,25.4,34.1,33.13,30.67,29.5,25.5,29.77,32.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77109.77556000001,6.428194816666666,1228,140,350,100
2020-08-16 13:45:39,19.6,18.7,22.4,20.3,24.8,1,1,1,1,0,31.9,31.0,26.8,30.6,31.1,20.0,20.0,22.0,20.0,22.0,11,1363,102,8,-66,1092,752,752,412,1160,350,350,100,100,100,23.45842105263158,29.213157894736838,1.3138528216618846,58660.0,4.8879166666666665,21.25,22.8,22.9,21.83,22.27,22.0,21.03,22.6,28.9,22.9,24.73,24.57,23.83,25.1,25.7,24.7,23.85,22.2,22.55,27.9,30.1,28.3,29.87,23.55,28.6,26.6,29.8,31.0,30.1,25.3,33.8,33.03,30.4,29.5,25.5,29.5,32.1,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77070.60652,6.424182586666667,1228,140,350,100
2020-08-16 13:51:09,19.0,18.4,22.1,19.5,24.4,1,1,1,1,0,31.7,31.0,26.5,31.0,31.0,20.0,20.0,22.0,20.0,22.0,12,1364,103,9,-67,1092,752,752,412,1160,350,350,100,100,100,23.323684210526313,29.081052631578945,1.3035466456121496,58640.0,4.887499999999999,21.15,22.7,22.8,21.77,22.13,21.8,20.9,22.4,28.8,22.7,24.6,24.3,23.7,25.0,25.7,24.5,23.7,22.0,22.5,27.75,29.8,28.3,29.93,23.35,28.3,26.53,29.6,31.0,29.9,25.1,33.6,32.97,30.37,29.5,25.3,29.37,32.0,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76439.9753,6.3962742425000005,1228,140,350,100
2020-08-16 13:56:38,20.3,18.4,22.1,20.2,24.8,1,1,1,1,0,31.6,30.9,26.5,30.7,31.0,20.0,20.0,22.0,20.0,22.0,13,1365,104,10,-68,1092,752,752,412,1160,350,350,100,100,100,23.322105263157894,29.071578947368423,1.3048845008278664,58820.0,4.894166666666666,21.05,22.7,22.8,21.8,22.3,22.0,20.97,22.2,28.8,22.7,24.6,24.2,23.67,25.03,25.7,24.5,23.7,22.0,22.4,27.7,29.8,28.4,29.9,23.45,28.6,26.6,29.8,30.8,29.9,25.1,33.67,32.97,30.27,29.3,25.3,29.23,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76753.30634,6.3830534016666665,1228,140,350,100
2020-08-16 14:02:08,19.9,18.4,21.7,19.9,24.8,1,1,1,1,0,31.4,31.0,26.5,30.5,31.0,20.0,20.0,22.0,20.0,22.0,14,1366,105,11,-69,1092,752,752,412,1160,350,350,100,100,100,23.25157894736842,28.977894736842106,1.300166823327674,58930.0,4.90625,21.0,22.7,22.8,21.87,22.17,21.8,20.9,22.1,28.7,22.6,24.47,24.07,23.67,25.03,25.7,24.5,23.5,21.8,22.4,27.65,29.8,28.27,29.9,23.3,28.3,26.47,29.6,30.8,29.7,25.1,33.5,32.9,30.23,29.3,25.1,29.23,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76618.8309,6.390505718333333,1228,140,350,100
2020-08-16 14:07:36,19.4,18.7,21.9,20.2,24.8,1,1,1,1,0,31.7,31.0,26.8,30.3,30.9,20.0,20.0,22.0,20.0,22.0,15,1367,106,12,-70,1092,752,752,412,1160,350,350,100,100,100,23.280526315789473,28.98473684210526,1.299953992165422,58880.0,4.9087499999999995,21.15,22.7,23.0,21.97,22.17,21.8,20.9,22.2,28.7,22.6,24.47,24.03,23.67,24.97,25.7,24.5,23.6,21.8,22.4,27.55,29.77,28.4,29.9,23.45,28.3,26.47,29.6,30.8,29.7,25.1,33.47,32.8,30.23,29.3,25.1,29.27,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76541.29106,6.381671748333334,1228,140,350,100
2020-08-16 14:13:04,19.2,18.7,21.7,15.2,24.4,1,1,1,1,0,31.6,31.4,26.5,29.8,30.9,20.0,20.0,22.0,20.0,22.0,16,1368,107,13,-71,1092,752,752,412,1160,350,350,100,100,100,23.17947368421052,28.862105263157893,1.3164257742639562,59190.0,4.919583333333333,21.15,22.75,22.9,21.97,21.97,21.3,20.37,22.2,28.4,22.7,24.2,24.2,23.67,25.03,25.9,24.1,23.3,21.8,22.5,27.7,29.8,28.4,29.9,23.1,28.1,26.27,29.2,30.6,29.7,24.8,33.47,32.8,30.3,29.3,24.8,29.17,31.3,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77919.24158,6.435855526666666,1228,140,350,100
2020-08-16 14:18:33,19.5,18.8,21.7,17.4,24.4,1,1,1,1,0,31.6,31.3,26.9,29.6,30.9,20.0,20.0,22.0,20.0,22.0,17,1369,108,14,-72,1092,752,752,412,1160,350,350,100,100,100,23.17263157894737,28.728947368421046,1.270639887187521,58870.0,4.9191666666666665,21.05,22.9,23.0,22.0,21.77,21.1,20.53,22.2,28.2,22.6,24.07,24.27,23.67,25.57,26.1,23.7,23.0,21.8,22.75,27.55,29.8,28.4,30.03,23.0,28.1,26.13,28.9,30.5,29.4,24.67,33.43,32.57,30.37,29.3,24.6,28.87,31.0,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74802.57016,6.363408822499999,1228,140,350,100
2020-08-16 14:24:01,28.4,21.8,21.3,26.7,27.5,0,1,1,0,0,33.0,32.2,28.0,30.3,31.4,21.0,21.0,21.0,21.0,21.0,-1,1370,109,-1,-73,1092,752,752,412,1160,350,350,100,100,100,24.55,29.847894736842107,1.190606290882712,58920.0,4.907916666666667,22.85,24.7,24.85,24.5,23.6,23.7,21.97,22.9,28.7,23.5,25.13,25.0,24.63,26.27,27.3,24.9,24.35,23.4,24.2,28.6,30.73,29.47,31.0,25.0,30.6,27.77,31.5,30.8,30.3,25.5,34.37,33.13,31.07,29.5,25.7,29.87,32.2,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70150.52266,6.039712200833334,1228,140,350,100
2020-08-16 14:29:29,23.8,19.9,21.2,28.5,29.3,1,1,1,0,0,34.0,33.3,28.7,30.5,32.4,21.0,21.0,21.0,21.0,21.0,1,1371,110,-2,-74,1092,752,752,412,1160,350,350,100,100,100,26.095789473684214,30.97684210526316,1.2986174094468248,58930.0,4.910416666666666,24.3,27.75,28.35,28.43,24.87,24.7,22.23,23.5,28.8,25.1,25.57,26.67,26.97,28.73,29.6,25.8,25.45,24.3,24.7,30.55,33.4,32.47,32.83,25.85,31.6,28.63,32.4,31.5,30.8,26.03,35.57,33.83,32.4,30.2,26.3,30.83,32.8,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76527.52394,6.1115852749999995,1228,140,350,100
2020-08-16 14:34:59,17.9,18.7,20.4,29.4,24.4,1,1,1,0,0,32.5,31.9,27.5,30.3,31.9,20.0,21.0,21.0,21.0,21.0,2,1372,111,-3,-75,1092,752,752,412,1160,350,350,100,100,100,24.653684210526315,30.59473684210526,1.314811420021794,58970.0,4.9125,22.0,24.25,23.9,22.13,25.3,24.9,21.9,22.6,28.7,22.7,25.4,25.57,25.27,27.3,27.4,25.8,25.45,23.6,24.25,28.85,31.47,29.77,30.5,26.45,32.2,28.83,32.8,32.2,30.3,25.83,35.1,33.83,32.47,30.9,26.1,30.93,32.4,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77534.42944,6.419248057500001,1228,140,350,100
2020-08-16 14:40:32,17.9,18.5,19.6,20.7,22.9,1,1,1,1,0,31.3,30.7,26.5,30.4,31.7,20.0,21.0,21.0,21.0,21.0,3,1373,112,1,-76,1092,752,752,412,1160,350,350,100,100,100,23.593684210526316,30.33368421052631,1.381261903832491,58870.0,4.91,20.9,22.35,22.25,20.87,24.13,23.6,21.83,22.4,29.0,21.5,25.8,23.67,23.53,24.5,24.9,26.0,25.05,23.0,23.0,27.5,29.8,28.2,29.43,26.45,32.2,28.83,32.8,32.2,30.3,26.13,35.1,33.83,32.47,30.9,26.1,30.17,33.6,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81314.88828,6.618721571666666,1228,140,350,100
2020-08-16 14:46:04,17.6,20.0,20.3,20.2,23.8,1,1,1,1,0,31.0,30.7,27.5,30.9,31.4,20.0,21.0,21.0,21.0,21.0,4,1374,113,2,-77,1092,752,752,412,1160,350,350,100,100,100,23.092105263157894,29.198421052631577,1.3048969475075827,58700.0,4.89875,20.9,22.25,22.1,21.1,22.73,22.1,21.07,21.9,28.8,21.7,25.0,23.27,23.23,24.1,24.9,25.0,23.95,22.2,22.45,27.5,29.6,27.87,29.33,24.0,29.2,26.97,30.5,31.7,29.1,25.5,33.33,32.87,30.0,29.5,25.5,29.8,32.4,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76597.45082,6.579680795833333,1228,140,350,100
2020-08-16 14:51:33,18.5,19.6,20.3,21.0,24.1,1,1,1,1,0,31.4,30.7,26.3,31.4,31.1,20.0,21.0,21.0,21.0,21.0,5,1375,114,3,-78,1092,752,752,412,1160,350,350,100,100,100,23.097894736842107,29.076315789473686,1.2853007158853922,59030.0,4.9054166666666665,20.95,22.35,22.2,21.27,22.73,22.3,21.17,21.7,28.7,21.9,24.97,23.27,23.13,24.37,25.1,24.8,23.6,22.0,22.35,27.5,29.5,27.8,29.5,23.95,29.2,26.8,30.1,31.2,29.0,25.5,33.23,32.77,29.97,29.3,25.5,29.63,32.0,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75871.30126000001,6.35286467,1228,140,350,100
2020-08-16 14:57:02,18.7,19.6,20.3,20.9,24.2,1,1,1,1,0,31.3,30.7,26.5,30.9,31.0,20.0,21.0,21.0,21.0,21.0,6,1376,115,4,-79,1092,752,752,412,1160,350,350,100,100,100,23.122631578947367,29.009473684210523,1.2859408007249502,58920.0,4.914583333333333,21.05,22.45,22.4,21.5,22.63,22.1,21.17,21.6,28.7,21.9,24.87,23.37,23.17,24.57,25.3,24.7,23.5,22.0,22.35,27.45,29.57,27.87,29.67,23.85,29.0,26.87,30.1,31.0,29.0,25.37,33.13,32.73,29.97,29.1,25.5,29.37,31.7,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75767.63198,6.318288884999999,1228,140,350,100
2020-08-16 15:02:31,18.1,19.6,20.3,20.8,24.1,1,1,1,1,0,31.3,30.7,26.3,31.5,30.9,20.0,21.0,21.0,21.0,21.0,7,1377,116,5,-80,1092,752,752,412,1160,350,350,100,100,100,23.166315789473682,29.04736842105263,1.2917995993007316,59050.0,4.915416666666666,21.05,22.45,22.45,21.5,22.73,22.3,21.23,21.6,28.7,22.0,24.9,23.4,23.37,24.63,25.3,24.7,23.5,22.0,22.35,27.6,29.67,28.03,29.67,23.95,29.2,26.87,30.1,30.8,29.0,25.4,33.17,32.77,30.13,29.1,25.5,29.37,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76280.76634,6.3353499300000005,1228,140,350,100
2020-08-16 15:08:00,13.8,19.8,19.9,22.7,22.7,1,1,1,1,0,30.0,30.6,27.1,29.9,30.8,20.0,21.0,21.0,21.0,21.0,8,1378,117,6,-81,1092,752,752,412,1160,350,350,100,100,100,23.049473684210522,29.030526315789476,1.2881702753230846,58690.0,4.905833333333333,20.6,21.25,21.3,20.13,23.0,22.7,21.6,21.7,28.4,21.5,25.23,23.43,23.13,24.47,26.1,25.0,23.65,22.0,22.75,27.4,29.1,27.07,29.03,24.15,29.3,26.97,30.5,30.8,29.0,25.5,33.33,32.8,29.97,29.1,25.8,29.43,32.3,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75602.71346,6.328478325,1228,140,350,100
2020-08-16 15:13:28,22.3,19.9,20.7,22.1,25.6,1,1,1,1,0,30.9,31.0,28.1,31.1,31.0,20.0,21.0,21.0,21.0,21.0,9,1379,118,7,-82,1092,752,752,412,1160,350,350,100,100,100,23.54578947368421,29.34526315789474,1.2493203102299844,58920.0,4.900416666666667,21.2,22.45,22.65,22.23,23.07,22.7,21.6,22.1,28.7,22.0,25.23,23.77,23.7,25.17,26.9,25.0,23.8,22.2,22.9,27.85,29.8,28.13,30.37,24.25,29.4,27.13,30.7,30.8,29.4,25.57,33.67,32.8,30.23,29.1,25.7,29.73,32.4,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73609.95268,6.217194422499999,1228,140,350,100
2020-08-16 15:18:58,24.1,20.3,20.9,21.7,26.8,1,1,1,1,0,32.4,31.5,26.7,30.3,31.3,20.0,21.0,21.0,21.0,21.0,10,1380,119,8,-83,1092,752,752,412,1160,350,350,100,100,100,24.12578947368421,29.615789473684213,1.2948141533803699,58930.0,4.910416666666666,22.2,23.8,24.55,24.43,23.13,22.8,21.63,22.4,28.7,22.9,25.2,24.33,24.4,26.27,27.5,25.0,23.95,22.3,22.9,28.35,30.77,29.57,30.93,24.25,29.4,27.2,30.7,31.0,29.4,25.63,34.0,33.03,30.97,29.5,25.7,29.83,32.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76303.39806,6.2463896141666675,1228,140,350,100
2020-08-16 15:24:27,20.5,19.6,20.3,20.7,25.0,1,1,1,1,0,31.5,31.0,26.6,30.7,31.1,20.0,21.0,21.0,20.0,21.0,11,1381,120,9,-84,1092,752,752,412,1160,350,350,100,100,100,23.526842105263157,29.285263157894736,1.287022732573838,58750.0,4.903333333333333,21.5,22.95,23.35,22.53,22.57,22.1,21.17,21.9,28.7,22.2,24.87,23.77,24.0,25.7,26.7,24.8,23.6,22.0,22.6,28.1,30.27,28.73,30.4,23.85,29.0,26.8,30.2,31.0,29.0,25.5,33.4,32.87,30.67,29.8,25.5,29.4,32.0,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75612.58554,6.32983265,1228,140,350,100
2020-08-16 15:29:56,18.8,19.9,20.3,20.3,24.3,1,1,1,1,0,31.5,30.4,26.3,30.2,31.1,20.0,21.0,21.0,20.0,21.0,12,1382,121,10,-85,1092,752,752,412,1160,350,350,100,100,100,23.41894736842105,29.02578947368421,1.3573697077581148,58860.0,4.900416666666667,21.55,23.25,23.8,22.97,22.13,21.9,21.03,21.9,28.4,22.4,24.47,23.63,24.0,25.63,26.1,24.4,23.3,21.8,22.3,28.0,30.27,29.07,30.1,23.35,28.6,26.6,29.8,31.0,28.6,25.17,33.1,32.8,30.47,29.5,25.1,29.03,31.7,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79894.781,6.479473605833334,1228,140,350,100
2020-08-16 15:35:24,22.2,19.9,20.4,20.3,24.8,1,1,1,1,0,31.6,30.6,26.3,30.3,30.9,20.0,21.0,21.0,20.0,21.0,13,1383,122,11,-86,1092,752,752,412,1160,350,350,100,100,100,22.97631578947368,28.86684210526316,1.3014324521164047,58920.0,4.9075,21.1,22.25,22.35,21.23,22.13,21.8,20.9,21.7,28.2,21.9,24.47,23.37,23.43,24.77,25.5,24.3,23.2,21.7,22.25,27.6,29.7,28.13,29.8,23.4,28.6,26.57,29.8,30.8,28.8,25.03,33.1,32.6,30.07,29.3,25.1,29.07,31.5,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76680.40007999999,6.523965878333334,1228,140,350,100
2020-08-16 15:40:55,17.4,18.1,20.2,20.2,23.7,1,1,1,1,0,30.7,30.0,25.9,30.4,30.8,20.0,21.0,21.0,20.0,21.0,14,1384,123,12,-87,1092,752,752,412,1160,350,350,100,100,100,22.733684210526317,28.619473684210533,1.3028945109565464,58750.0,4.902916666666666,20.7,22.1,22.05,20.97,22.0,21.6,20.77,21.4,28.2,21.6,24.3,23.1,23.07,24.43,25.1,24.1,23.05,21.5,21.9,27.2,29.23,27.63,29.23,23.25,28.6,26.4,29.6,30.5,28.6,24.9,32.77,32.53,29.83,29.1,24.9,28.73,31.4,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76545.05252,6.384393858333333,1228,140,350,100
2020-08-16 15:46:24,18.4,16.8,20.3,20.3,24.7,1,1,1,1,0,30.6,29.9,25.9,30.0,30.8,20.0,21.0,21.0,20.0,21.0,15,1385,124,13,-88,1092,752,752,412,1160,350,350,100,100,100,22.63263157894737,28.544736842105266,1.272762848401615,58980.0,4.9054166666666665,20.2,22.65,22.1,21.33,21.93,21.5,20.7,21.2,28.0,21.5,24.13,23.4,23.2,24.93,25.6,23.9,22.55,20.5,20.7,27.1,29.37,27.73,29.73,23.0,28.6,26.33,29.6,30.3,28.8,24.73,33.0,32.33,30.07,29.1,24.8,28.43,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75067.5528,6.317191888333333,1228,140,350,100
2020-08-16 15:51:53,18.8,22.8,20.9,20.8,24.7,1,1,1,1,0,31.4,30.4,27.4,30.8,30.9,20.0,21.0,21.0,20.0,21.0,16,1386,125,14,-89,1092,752,752,412,1160,350,350,100,100,100,23.351578947368417,29.05315789473685,1.2544853171847616,58700.0,4.903333333333333,22.0,23.2,22.35,21.5,22.63,22.5,21.13,22.6,28.2,22.4,24.57,23.9,23.73,25.27,25.9,24.3,23.5,21.7,22.3,28.2,29.67,28.07,29.9,23.65,29.2,26.63,30.1,30.3,29.7,25.03,33.63,32.6,30.23,29.1,25.1,29.17,31.8,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73638.28812,6.196076704999999,1228,140,350,100
2020-08-16 15:57:21,19.2,24.5,21.0,20.8,24.9,1,1,1,1,0,31.7,30.9,28.2,31.0,31.1,20.0,21.0,21.0,20.0,21.0,17,1387,126,15,-90,1092,752,752,412,1160,350,350,100,100,100,23.984736842105264,29.51473684210526,1.274063126590732,58920.0,4.900833333333333,23.3,23.65,23.0,22.07,23.23,23.0,21.53,23.3,28.7,22.9,25.0,24.3,24.23,25.5,26.1,24.8,24.4,22.9,23.8,29.15,30.23,28.4,30.27,24.15,29.6,27.07,30.5,30.5,29.9,25.37,33.9,32.97,30.5,29.3,25.5,29.8,32.9,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75067.79942,6.196086980833332,1228,140,350,100
2020-08-16 16:02:48,24.3,22.8,22.3,24.5,26.5,1,1,1,1,0,32.6,31.8,29.0,32.2,31.4,22.0,22.0,22.0,22.0,22.0,18,1388,127,16,-91,1092,752,752,412,1160,350,350,100,100,100,24.70157894736842,30.195789473684204,1.22620717634992,58910.0,4.909583333333333,23.95,24.25,23.6,23.03,24.1,23.9,22.37,23.7,29.1,23.5,25.73,24.93,24.7,26.07,27.3,25.4,25.05,23.8,24.85,29.8,30.9,28.93,31.03,25.2,30.6,27.73,31.5,31.0,30.6,25.97,34.67,33.3,31.03,29.8,26.3,30.33,33.4,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72235.86476,6.137652674166667,1228,140,350,100
2020-08-16 16:08:16,21.2,22.1,21.6,22.3,25.6,1,1,1,1,0,32.5,31.3,27.7,31.5,31.5,21.0,22.0,22.0,22.0,22.0,19,1389,128,17,-92,1092,752,752,412,1160,350,350,100,100,100,25.064736842105265,30.336842105263162,1.32251182465834,58750.0,4.9025,23.95,25.3,25.55,25.07,24.0,23.9,22.33,23.8,29.3,24.0,25.73,25.13,25.27,26.8,27.3,25.6,25.05,23.8,24.35,30.0,31.6,30.3,31.23,25.0,30.3,27.93,31.6,31.5,30.1,26.17,34.37,33.77,31.47,30.2,26.3,30.53,33.4,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77697.5697,6.247226435833333,1228,140,350,100
2020-08-16 16:13:45,18.0,21.9,20.8,22.6,23.3,1,1,1,1,0,31.1,30.8,27.6,32.7,31.3,20.0,22.0,22.0,22.0,22.0,20,1390,129,18,-93,1092,752,752,412,1160,350,350,100,100,100,23.891052631578948,29.728947368421053,1.3049333462231578,58860.0,4.900416666666667,22.4,23.0,22.25,20.77,23.8,23.6,22.07,23.1,29.3,22.4,25.73,24.07,23.67,24.97,25.1,25.6,24.7,23.4,24.0,28.5,29.8,28.13,29.27,24.95,30.3,27.67,31.2,31.5,29.7,26.1,33.8,33.27,30.4,29.8,26.3,30.33,33.0,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76808.37676,6.437747769166667,1228,140,350,100
2020-08-16 16:19:12,18.8,21.9,21.0,23.8,23.6,1,1,1,1,0,31.5,30.8,27.7,31.4,31.1,20.0,22.0,22.0,22.0,22.0,21,1391,130,19,-94,1092,752,752,412,1160,350,350,100,100,100,23.835263157894737,29.767368421052634,1.2948007978033502,58860.0,4.904999999999999,22.2,22.7,21.8,20.67,24.1,23.9,22.37,23.1,29.3,22.4,25.93,23.9,23.37,24.33,24.8,25.8,24.8,23.4,24.0,28.5,29.57,27.67,29.27,25.2,30.6,27.87,31.5,31.5,29.9,26.3,33.87,33.17,29.93,29.1,26.5,30.53,33.6,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76211.97495999999,6.375847988333332,1228,140,350,100
2020-08-16 16:24:39,17.4,20.9,20.8,22.8,23.1,1,1,1,1,0,31.5,30.6,27.9,30.9,31.0,20.0,22.0,22.0,22.0,22.0,22,1392,131,20,-95,1092,752,752,412,1160,350,350,100,100,100,23.618947368421054,29.606315789473683,1.2849114995525972,58750.0,4.900416666666667,21.7,22.4,21.75,20.6,23.77,23.6,22.13,22.8,29.1,22.2,25.6,23.87,23.17,24.17,24.8,25.6,24.7,23.1,23.7,28.3,29.37,27.47,29.13,24.85,30.3,27.73,31.5,31.5,29.9,26.03,33.63,33.1,29.97,28.9,26.2,30.47,33.2,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75488.5506,6.320855231666666,1228,140,350,100
2020-08-16 16:30:10,18.1,20.7,20.8,22.7,23.8,1,1,1,1,0,31.5,30.7,27.7,31.0,31.0,20.0,22.0,22.0,22.0,22.0,23,1393,132,21,-96,1092,752,752,412,1160,350,350,100,100,100,23.627894736842105,29.528421052631575,1.283381103766207,58870.0,4.900833333333333,21.65,22.55,22.2,21.07,23.67,23.4,22.0,22.7,29.1,22.3,25.53,23.9,23.33,24.43,24.9,25.4,24.5,22.9,23.4,28.2,29.5,27.73,29.3,24.65,30.1,27.63,31.2,31.2,29.7,25.87,33.57,33.03,30.03,28.9,26.1,30.3,33.1,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75552.64558,6.2933831741666655,1228,140,350,100
2020-08-16 16:35:38,18.1,20.9,20.9,22.6,23.8,1,1,1,1,0,31.6,30.7,28.0,31.0,31.0,20.0,22.0,22.0,22.0,22.0,24,1394,133,22,-97,1092,752,752,412,1160,350,350,100,100,100,23.704736842105262,29.59368421052632,1.2755665713097166,58810.0,4.903333333333333,21.85,22.75,22.4,21.47,23.63,23.2,21.93,22.8,29.1,22.4,25.47,23.87,23.57,24.6,25.1,25.4,24.5,22.9,23.45,28.3,29.7,27.97,29.53,24.65,30.1,27.6,31.2,31.2,29.9,25.83,33.67,33.03,30.13,29.1,26.1,30.3,33.0,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75016.07006,6.273696485,1228,140,350,100
2020-08-16 16:41:05,19.0,21.0,21.2,21.9,24.4,1,1,1,1,0,31.7,30.9,27.1,32.1,31.1,20.0,22.0,22.0,22.0,22.0,25,1395,134,23,-98,1092,752,752,412,1160,350,350,100,100,100,23.818947368421057,29.697368421052627,1.2676180966428248,58760.0,4.89875,21.95,23.0,22.7,21.8,23.63,23.2,21.87,22.8,29.1,22.7,25.47,24.13,23.83,24.83,25.3,25.4,24.5,22.9,23.45,28.45,30.03,28.2,29.83,24.65,30.1,27.6,31.2,31.2,30.1,25.83,33.83,33.17,30.3,29.3,26.1,30.43,32.9,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74485.23936,6.229221225833333,1228,140,350,100
2020-08-16 16:46:33,18.7,20.9,21.3,22.7,24.4,1,1,1,1,0,32.1,31.1,26.8,32.5,31.0,20.0,22.0,22.0,22.0,22.0,26,1396,135,24,-99,1092,752,752,412,1160,350,350,100,100,100,23.950526315789475,29.803684210526313,1.2669710035480712,58830.0,4.899583333333333,21.95,23.05,22.8,21.9,23.83,23.6,22.13,22.8,29.1,22.7,25.67,24.23,23.93,24.97,25.5,25.6,24.7,23.0,23.6,28.55,30.03,28.27,29.97,24.95,30.3,27.73,31.4,31.2,30.1,26.1,33.93,33.33,30.47,29.3,26.3,30.47,32.9,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74535.90414,6.2092143124999994,1228,140,350,100
2020-08-16 16:52:01,19.0,21.6,21.4,22.7,24.5,1,1,1,1,0,32.1,31.4,27.4,33.1,31.1,20.0,22.0,22.0,22.0,22.0,27,1397,136,25,-100,1092,752,752,412,1160,350,350,100,100,100,24.12736842105263,29.962631578947367,1.2681682251102167,58810.0,4.901666666666666,22.25,23.25,23.0,22.07,24.03,23.7,22.27,22.9,29.3,22.9,25.93,24.3,24.07,25.1,25.7,25.8,24.85,23.2,23.8,28.65,30.17,28.4,30.1,25.1,30.6,27.87,31.7,31.5,30.3,26.23,34.2,33.37,30.6,29.3,26.5,30.53,33.1,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74580.97332,6.213203227499999,1228,140,350,100
2020-08-16 16:57:30,19.1,21.0,21.6,21.2,24.5,1,1,1,1,0,32.1,31.3,27.4,32.2,31.1,20.0,22.0,22.0,21.0,22.0,28,1398,137,26,-101,1092,752,752,412,1160,350,350,100,100,100,24.01421052631579,29.821578947368423,1.2803342718228523,58710.0,4.8966666666666665,22.35,23.25,23.0,22.1,23.6,23.2,21.77,22.9,29.3,22.9,25.6,24.43,24.07,25.1,25.7,25.6,24.7,23.0,23.7,28.75,30.3,28.5,30.1,24.75,30.0,27.57,31.2,31.5,30.1,26.1,34.2,33.37,30.57,29.3,26.1,30.4,32.9,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75168.4251,6.239558267499999,1228,140,350,100
2020-08-16 17:02:57,18.7,21.0,21.3,21.3,24.3,1,1,1,1,0,31.8,31.1,27.0,31.4,31.0,20.0,22.0,22.0,20.0,22.0,29,1399,138,27,-102,1092,752,752,412,1160,350,350,100,100,100,23.89894736842105,29.695263157894733,1.2828632179160375,58870.0,4.899166666666666,22.15,23.25,23.0,22.03,23.27,22.8,21.63,22.9,29.1,22.9,25.4,24.3,24.13,25.17,25.7,25.4,24.6,22.9,23.45,28.65,30.23,28.5,30.03,24.45,29.6,27.27,30.8,31.5,30.1,25.97,34.03,33.27,30.57,29.3,26.1,30.17,32.9,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75522.15763999999,6.278774280833333,1228,140,350,100
2020-08-16 17:08:25,18.5,20.8,21.2,20.7,24.3,1,1,1,1,0,31.7,31.1,27.1,31.9,31.0,20.0,22.0,22.0,20.0,22.0,30,1400,139,28,-103,1092,752,752,412,1160,350,350,100,100,100,23.687368421052632,29.498421052631574,1.2867134215667564,58920.0,4.907916666666667,21.95,23.05,22.8,21.87,23.0,22.5,21.37,22.8,29.1,22.7,25.27,24.07,23.93,25.0,25.7,25.0,24.3,22.5,23.15,28.5,30.23,28.33,29.9,24.15,29.4,27.1,30.5,31.2,29.9,25.7,33.93,33.13,30.43,29.3,25.7,29.97,32.5,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75813.1548,6.305638018333333,1228,140,350,100
2020-08-16 17:13:58,19.4,21.4,16.2,20.7,24.3,1,1,1,1,0,31.4,30.6,27.5,31.7,31.0,20.0,22.0,22.0,20.0,22.0,31,1401,140,29,-104,1092,752,752,412,1160,350,350,100,100,100,23.507368421052632,29.336315789473684,1.3062933291045993,58640.0,4.898333333333333,21.9,22.95,22.7,21.77,22.7,22.3,21.3,22.2,28.8,22.1,25.13,23.87,23.47,25.0,25.7,25.0,24.1,22.5,23.15,28.35,30.07,28.27,29.9,24.0,29.0,27.0,30.3,31.2,29.4,25.63,33.5,32.87,30.4,29.3,25.7,29.77,32.2,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76601.04082,6.350591484166667,1228,140,350,100
2020-08-16 17:19:28,19.6,21.6,19.6,20.7,24.7,1,1,1,1,0,31.6,30.9,27.7,31.8,31.0,20.0,22.0,22.0,20.0,22.0,32,1402,141,30,-105,1092,752,752,412,1160,350,350,100,100,100,23.410526315789475,29.251052631578947,1.2560710662826238,58820.0,4.894166666666666,21.6,22.9,22.9,21.87,22.4,22.1,21.17,21.9,28.8,21.7,25.2,23.33,22.7,25.53,26.3,25.0,23.95,22.3,23.15,27.95,29.87,28.33,30.1,23.95,28.7,26.8,30.3,31.0,29.4,25.67,33.33,32.53,30.57,29.3,25.7,29.57,32.2,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73882.10012,6.270130872499999,1228,140,350,100
2020-08-16 17:24:56,19.4,22.1,23.2,21.2,24.2,1,1,1,1,0,32.4,31.6,28.5,32.1,31.1,20.0,22.0,22.0,20.0,22.0,33,1403,142,31,-106,1092,752,752,412,1160,350,350,100,100,100,24.189473684210526,29.783684210526314,1.260546199876794,58930.0,4.90625,22.8,23.6,23.35,22.3,23.0,22.7,21.53,23.5,29.3,23.5,25.47,24.77,23.9,26.03,26.5,25.3,24.75,23.2,24.1,28.75,30.3,28.7,30.33,24.35,29.2,27.13,30.8,31.0,31.3,25.9,34.23,33.13,30.97,29.5,26.1,30.1,32.9,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74283.98756000001,6.173586986666667,1228,140,350,100
2020-08-16 17:30:23,19.5,19.2,23.2,20.8,24.1,1,1,1,1,0,32.2,31.7,28.1,31.8,31.1,20.0,21.0,22.0,20.0,22.0,34,1404,143,32,-107,1092,752,752,412,1160,350,350,100,100,100,24.187368421052632,29.79578947368421,1.2716234072088741,58640.0,4.89875,22.1,23.5,23.5,22.5,22.67,22.5,21.47,23.7,29.3,23.6,25.4,25.17,24.27,26.13,26.5,25.4,24.75,23.2,23.9,28.75,30.4,28.8,30.4,24.1,29.0,27.07,30.8,31.2,31.7,25.9,34.47,33.3,31.0,29.5,26.0,30.2,32.5,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74567.9966,6.202166006666666,1228,140,350,100
2020-08-16 17:35:51,19.4,18.4,22.8,20.4,24.2,1,1,1,1,0,32.1,31.5,28.1,31.6,31.1,20.0,20.0,22.0,20.0,22.0,35,1405,144,33,-108,1092,752,752,412,1160,350,350,100,100,100,23.876315789473683,29.54578947368421,1.2944651051515577,58760.0,4.891666666666667,21.15,23.2,23.5,22.5,22.23,22.1,21.17,23.1,29.3,23.3,25.27,25.03,24.1,26.2,26.5,25.0,24.25,22.5,23.25,28.1,30.33,28.9,30.4,23.8,28.7,26.87,30.3,31.2,31.3,25.77,34.07,33.2,31.03,29.5,25.7,29.8,32.0,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76062.76958,6.276281924166665,1228,140,350,100
2020-08-16 17:41:19,27.9,18.4,22.8,29.2,26.9,0,1,1,0,0,32.2,30.9,26.6,31.4,31.1,20.0,20.0,20.0,20.0,20.0,-1,1406,145,-1,-109,1092,752,752,412,1160,350,350,100,100,100,24.52578947368421,29.833684210526318,1.2186395756751758,58920.0,4.903333333333333,22.05,24.5,25.2,25.13,23.97,24.3,22.63,23.1,28.7,23.8,25.73,25.07,24.63,25.93,26.5,25.4,24.3,22.5,22.55,28.35,31.07,29.83,30.9,24.8,29.9,27.33,31.1,31.2,29.9,26.03,34.03,33.43,30.8,29.8,26.3,29.6,32.7,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71802.2438,6.161042224166666,1228,140,350,100
2020-08-16 17:46:46,23.2,18.8,20.7,29.6,28.7,1,1,1,0,0,33.7,33.0,27.9,30.8,32.0,20.0,20.0,20.0,20.0,20.0,1,1407,146,-2,-110,1092,752,752,412,1160,350,350,100,100,100,25.505263157894735,30.452631578947376,1.3266202975823576,58870.0,4.907916666666667,23.15,26.95,27.7,27.5,24.7,24.5,22.0,22.9,28.4,24.6,25.33,25.87,26.2,28.1,29.2,25.8,24.6,23.4,23.7,29.75,33.0,31.87,32.27,25.3,31.0,28.07,31.7,31.2,30.1,25.9,34.67,33.53,31.37,30.0,26.1,30.57,32.2,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78098.13692,6.245849196666667,1228,140,350,100
2020-08-16 17:52:15,18.3,17.6,18.8,19.8,23.2,1,1,1,1,0,31.0,30.4,27.0,31.1,31.7,20.0,20.0,20.0,20.0,20.0,2,1408,147,1,-111,1092,752,752,412,1160,350,350,100,100,100,23.446842105263155,29.814210526315787,1.3976237229169908,58760.0,4.901249999999999,20.65,22.8,23.1,21.53,23.5,22.9,21.4,22.0,28.4,21.5,25.63,23.5,23.9,24.73,25.3,25.8,24.15,22.4,22.3,27.2,30.13,28.83,29.6,25.3,31.0,28.07,31.7,31.2,30.1,26.03,34.67,33.53,31.37,30.0,25.9,29.57,32.5,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82124.36996,6.675937786666666,1228,140,350,100
2020-08-16 17:57:47,19.2,17.9,19.6,20.2,24.4,1,1,1,1,0,31.3,30.0,25.6,30.6,31.3,20.0,20.0,20.0,20.0,20.0,3,1409,148,2,-112,1092,752,752,412,1160,350,350,100,100,100,22.67,28.772105263157894,1.3300072426231933,58810.0,4.89875,20.15,22.05,22.1,20.97,22.07,21.8,20.9,20.9,28.4,21.0,24.8,22.67,22.97,24.1,25.1,24.6,22.95,21.5,21.7,26.85,29.53,27.97,29.33,23.55,28.7,26.7,29.8,31.2,28.2,25.3,32.73,32.57,29.87,29.5,25.3,29.0,31.3,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78217.72594,6.6809206625,1228,140,350,100
2020-08-16 18:03:14,18.5,18.3,19.4,20.0,24.4,1,1,1,1,0,30.9,30.0,25.4,29.8,31.0,20.0,20.0,20.0,20.0,20.0,4,1410,149,3,-113,1092,752,752,412,1160,350,350,100,100,100,22.50315789473684,28.504736842105263,1.3076509682911814,58700.0,4.89625,20.15,21.9,22.0,21.13,21.83,21.5,20.67,20.7,28.2,21.0,24.37,22.53,22.8,24.03,25.1,24.2,22.8,21.2,21.45,26.85,29.3,27.67,29.37,23.1,28.3,26.33,29.4,30.8,27.9,24.97,32.6,32.33,29.73,29.1,24.9,28.77,31.1,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76759.11184,6.4573682408333335,1228,140,350,100
2020-08-16 18:08:40,19.2,18.3,19.4,19.8,24.3,1,1,1,1,0,30.9,30.0,25.3,30.3,30.8,20.0,20.0,20.0,20.0,20.0,5,1411,150,4,-114,1092,752,752,412,1160,350,350,100,100,100,22.437368421052632,28.356842105263155,1.2960399918146932,58800.0,4.895833333333333,20.2,21.85,21.95,21.1,21.63,21.3,20.53,20.7,28.0,21.0,24.2,22.4,22.8,24.1,25.1,24.1,22.7,21.2,21.45,26.7,29.23,27.6,29.27,22.95,28.1,26.2,29.2,30.4,27.8,24.8,32.37,32.23,29.63,29.1,24.8,28.5,30.9,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76207.15152,6.373594306666665,1228,140,350,100
