Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-16 18:14:08,19.4,18.7,19.4,20.0,24.7,1,1,1,1,0,30.8,30.0,25.4,29.7,30.7,20.0,20.0,20.0,20.0,20.0,6,1412,151,5,-115,1092,752,752,412,1160,350,350,100,100,100,22.511052631578945,28.36894736842105,1.2952790141441324,58590.0,4.891249999999999,20.35,22.1,22.3,21.43,21.63,21.3,20.57,20.7,27.8,21.2,24.07,22.53,22.9,24.33,25.3,23.9,22.65,21.2,21.45,26.9,29.33,27.7,29.6,22.95,28.1,26.13,29.2,30.3,27.8,24.7,32.47,32.2,29.67,28.9,24.8,28.43,31.0,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75890.39744,6.337397873333332,1228,140,350,100
2020-08-16 18:19:38,19.5,18.5,19.6,20.3,24.7,1,1,1,1,0,30.7,29.9,25.2,29.8,30.7,20.0,20.0,20.0,20.0,20.0,7,1413,152,6,-116,1092,752,752,412,1160,350,350,100,100,100,22.455789473684213,28.295263157894738,1.2915008090164544,58860.0,4.89375,20.3,22.05,22.2,21.27,21.67,21.3,20.57,20.7,27.8,21.0,24.07,22.5,22.8,24.23,25.3,23.9,22.55,21.0,21.45,26.6,29.1,27.67,29.27,22.95,28.1,26.13,29.2,30.1,27.8,24.63,32.3,32.17,29.63,28.9,24.7,28.43,31.0,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76017.73762,6.3295056275,1228,140,350,100
2020-08-16 18:25:06,19.5,18.5,19.4,20.0,24.5,1,1,1,1,0,30.6,29.9,25.3,29.6,30.6,20.0,20.0,20.0,20.0,20.0,8,1414,153,7,-117,1092,752,752,412,1160,350,350,100,100,100,22.371578947368423,28.223157894736843,1.2943828689692896,59080.0,4.914166666666667,20.25,21.85,22.1,21.2,21.6,21.3,20.57,20.7,27.6,21.0,23.93,22.33,22.73,24.2,25.1,23.7,22.55,21.0,21.35,26.6,28.93,27.6,29.27,22.8,28.1,26.13,29.2,30.1,27.6,24.57,32.3,32.07,29.5,28.9,24.6,28.37,30.8,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76472.13990000001,6.353744896666667,1228,140,350,100
2020-08-16 18:30:34,19.4,18.3,19.4,19.9,24.4,1,1,1,1,0,30.7,30.0,25.3,29.8,30.5,20.0,20.0,20.0,20.0,20.0,9,1415,154,8,-118,1092,752,752,412,1160,350,350,100,100,100,22.29105263157895,28.12421052631579,1.290333566140813,58870.0,4.914583333333333,20.15,21.85,22.0,21.13,21.53,21.1,20.43,20.6,27.6,20.9,23.87,22.27,22.63,24.07,25.1,23.7,22.35,21.0,21.25,26.6,28.87,27.43,29.23,22.75,27.9,26.07,28.9,29.9,27.6,24.5,32.13,32.07,29.37,28.9,24.4,28.27,30.8,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75961.93704,6.3514198725,1228,140,350,100
2020-08-16 18:36:02,19.4,18.4,19.2,20.0,24.4,1,1,1,1,0,30.5,30.0,25.4,29.4,30.5,20.0,20.0,20.0,20.0,20.0,10,1416,155,9,-119,1092,752,752,412,1160,350,350,100,100,100,22.28842105263158,28.103157894736842,1.2851117009793802,58930.0,4.908333333333333,20.15,21.85,22.0,21.13,21.6,21.1,20.43,20.6,27.6,20.9,23.8,22.27,22.73,24.17,25.1,23.7,22.35,20.8,21.2,26.45,29.0,27.43,29.27,22.75,27.9,26.0,28.9,29.9,27.6,24.43,32.13,32.07,29.43,28.6,24.4,28.27,30.8,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75731.63253999999,6.320565399166666,1228,140,350,100
2020-08-16 18:41:31,19.4,18.4,19.2,20.0,24.5,1,1,1,1,0,30.5,29.7,25.6,30.2,30.4,20.0,20.0,20.0,20.0,20.0,11,1417,156,10,-120,1092,752,752,412,1160,350,350,100,100,100,22.31,28.130000000000003,1.2893800343493385,58770.0,4.904166666666667,20.25,21.85,22.0,21.2,21.53,21.3,20.53,20.6,27.4,21.0,23.87,22.33,22.73,24.1,25.1,23.7,22.35,20.8,21.25,26.7,29.03,27.43,29.2,22.75,27.9,26.13,28.9,29.9,27.6,24.4,32.23,32.07,29.37,28.6,24.6,28.33,30.8,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75776.86462000001,6.312854048333333,1228,140,350,100
2020-08-16 18:47:00,19.6,18.4,19.4,20.4,24.5,1,1,1,1,0,30.5,29.5,25.0,30.2,30.4,20.0,20.0,20.0,20.0,20.0,12,1418,157,11,-121,1092,752,752,412,1160,350,350,100,100,100,22.340526315789475,28.170526315789473,1.2868558078339252,58810.0,4.899166666666666,20.25,21.95,22.0,21.2,21.67,21.3,20.6,20.6,27.4,21.0,24.0,22.4,22.73,24.17,25.1,23.7,22.35,20.8,21.25,26.75,29.03,27.43,29.2,22.85,28.1,26.13,29.0,29.9,27.6,24.57,32.3,32.07,29.37,28.6,24.6,28.27,30.8,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75679.99006,6.310702278333332,1228,140,350,100
2020-08-16 18:52:30,19.1,19.0,19.2,13.2,24.4,1,1,1,1,0,30.5,30.4,25.9,28.7,30.4,20.0,20.0,20.0,20.0,20.0,13,1419,158,12,-122,1092,752,752,412,1160,350,350,100,100,100,22.074210526315788,27.747894736842106,1.287270858574309,58980.0,4.907916666666667,20.15,21.95,21.95,21.1,20.77,20.0,19.47,20.6,27.2,21.0,23.23,22.53,22.73,24.43,25.3,23.0,21.85,20.7,21.45,26.45,28.93,27.4,29.23,22.0,27.1,25.5,27.9,29.6,27.6,23.9,32.1,31.93,29.4,28.6,23.7,27.77,29.9,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75923.23524000001,6.316801054166666,1228,140,350,100
2020-08-16 18:57:58,19.5,19.2,19.4,20.2,24.5,1,1,1,1,0,30.8,30.4,25.8,28.9,30.3,20.0,20.0,20.0,20.0,20.0,14,1420,159,13,-123,1092,752,752,412,1160,350,350,100,100,100,22.42894736842105,27.963684210526313,1.2572178928904092,58830.0,4.9087499999999995,20.5,22.2,22.1,21.17,21.47,21.0,20.57,20.9,27.2,21.4,23.63,22.73,22.93,24.7,25.5,23.0,22.1,21.2,21.85,26.65,28.9,27.47,29.3,22.55,27.9,25.83,28.5,29.5,27.8,24.1,32.17,31.93,29.47,28.6,24.2,27.97,30.3,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73962.12864,6.245223495000001,1228,140,350,100
2020-08-16 19:03:26,19.8,19.4,19.6,21.2,24.7,1,1,1,1,0,31.0,30.5,26.2,29.1,30.4,20.0,20.0,20.0,20.0,20.0,15,1421,160,14,-124,1092,752,752,412,1160,350,350,100,100,100,22.81736842105263,28.370000000000005,1.260320906963197,58700.0,4.897083333333333,20.6,22.4,22.35,21.33,22.37,22.1,21.23,21.1,27.4,21.5,24.3,22.97,23.1,24.83,25.7,23.7,22.7,21.6,22.25,26.75,28.97,27.63,29.5,23.35,29.0,26.63,29.6,29.6,28.0,24.57,32.53,32.13,29.73,28.6,24.7,28.37,30.8,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73980.83724,6.164290244999998,1228,140,350,100
2020-08-16 19:08:54,19.6,18.4,19.8,21.6,24.8,1,1,1,1,0,31.3,30.5,26.1,29.3,30.4,20.0,20.0,20.0,20.0,20.0,16,1422,161,15,-125,1092,752,752,412,1160,350,350,100,100,100,23.03157894736842,28.62736842105263,1.2638621361487004,58750.0,4.89375,20.65,22.55,22.55,21.57,22.77,22.5,21.4,21.1,27.8,21.7,24.63,23.1,23.3,24.93,25.9,24.1,22.95,21.8,22.3,26.9,29.17,27.73,29.57,23.75,29.4,27.0,30.1,29.9,28.2,24.9,32.73,32.3,30.07,28.9,24.9,28.57,31.0,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74251.9005,6.1763640725,1228,140,350,100
2020-08-16 19:14:23,19.9,18.4,19.9,21.9,24.8,1,1,1,1,0,31.5,30.6,26.3,29.7,30.4,20.0,20.0,20.0,20.0,20.0,17,1423,162,16,-126,1092,752,752,412,1160,350,350,100,100,100,23.12473684210526,28.75315789473684,1.2617566105406854,58700.0,4.89375,20.55,22.65,22.55,21.7,22.83,22.7,21.53,21.1,27.8,21.7,24.8,23.23,23.3,25.03,25.9,24.3,23.25,22.0,22.45,26.85,29.23,27.87,29.77,23.95,29.4,27.1,30.3,30.1,28.4,25.1,32.83,32.37,30.07,28.9,25.1,28.77,31.2,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74065.11304,6.179875564166666,1228,140,350,100
2020-08-16 19:19:53,30.1,20.9,21.0,27.2,27.7,0,1,1,0,0,32.6,32.1,28.0,30.0,31.0,21.0,21.0,21.0,21.0,21.0,-1,1424,163,-1,-127,1092,752,752,412,1160,350,350,100,100,100,24.316315789473688,29.71,1.1785624345840562,58490.0,4.882916666666667,22.65,24.65,24.7,24.6,23.9,23.9,21.97,22.1,28.0,22.8,25.13,24.17,24.37,25.87,27.0,25.0,24.25,23.2,23.75,28.35,30.63,29.47,30.9,25.0,31.0,27.97,31.7,30.5,29.4,25.57,33.87,32.9,30.77,29.1,25.7,29.83,32.0,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68934.1168,5.958301243333333,1228,140,350,100
2020-08-16 19:25:20,22.3,19.1,20.7,28.8,28.2,1,1,1,0,0,33.5,32.6,27.9,30.3,31.8,21.0,21.0,21.0,21.0,21.0,1,1425,164,-2,-128,1092,752,752,412,1160,350,350,100,100,100,25.592631578947366,30.301052631578944,1.2900563492221837,58870.0,4.89,23.5,26.85,27.6,27.37,24.8,24.7,22.0,22.8,28.4,24.4,25.27,25.97,26.47,28.13,29.2,25.6,25.05,23.8,24.35,29.85,32.67,31.63,32.1,25.3,31.3,28.13,31.9,30.8,29.6,25.77,34.27,33.03,30.97,29.3,25.9,30.6,32.4,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75945.61728,6.036655586666667,1228,140,350,100
2020-08-16 19:30:48,19.2,18.7,20.4,29.3,24.5,1,1,1,0,0,32.7,31.6,27.6,29.9,31.5,20.0,21.0,21.0,21.0,21.0,2,1426,165,-3,-129,1092,752,752,412,1160,350,350,100,100,100,24.376315789473683,29.879999999999995,1.2797435327902116,58820.0,4.90375,21.65,24.0,23.65,22.07,25.1,24.7,21.63,22.1,28.4,22.4,25.13,25.07,24.9,27.0,27.3,25.6,25.1,23.4,23.95,28.45,30.97,29.27,30.33,25.3,31.3,28.13,31.9,30.8,29.6,25.6,34.27,33.03,30.97,29.3,25.9,30.63,32.0,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75274.5146,6.300838828333333,1228,140,350,100
2020-08-16 19:36:15,17.9,18.4,19.6,20.5,23.6,1,1,1,1,0,31.0,30.3,26.8,30.4,31.3,20.0,21.0,21.0,21.0,21.0,3,1427,166,1,-130,1092,752,752,412,1160,350,350,100,100,100,23.500526315789475,29.705263157894734,1.3294894993822566,58810.0,4.901249999999999,20.8,22.45,22.25,21.03,23.8,23.2,21.6,22.4,28.7,21.5,25.8,23.43,23.5,24.5,25.1,25.8,24.75,22.9,23.0,27.4,29.6,28.03,29.4,25.3,31.3,28.13,31.9,30.8,29.6,25.97,34.27,33.03,30.97,29.3,25.9,29.93,33.4,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78187.27746,6.394241335833333,1228,140,350,100
2020-08-16 19:41:44,18.5,19.6,20.4,21.3,23.9,1,1,1,1,0,31.6,30.4,26.1,30.3,31.0,20.0,21.0,21.0,21.0,21.0,4,1428,167,2,-131,1092,752,752,412,1160,350,350,100,100,100,23.262631578947367,29.207894736842103,1.2674816330340508,58810.0,4.900833333333333,21.0,22.55,22.3,21.27,22.97,22.4,21.33,21.9,28.7,21.9,25.13,23.5,23.37,24.67,25.4,24.8,23.7,22.3,22.8,27.7,29.63,28.03,29.63,24.25,29.6,27.07,30.4,31.5,29.0,25.5,33.43,32.87,30.1,29.3,25.5,29.77,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74540.59484,6.363661345833333,1228,140,350,100
2020-08-16 19:47:12,18.5,19.2,20.4,22.2,24.2,1,1,1,1,0,31.6,30.7,26.3,31.9,30.9,20.0,21.0,21.0,21.0,21.0,5,1429,168,3,-132,1092,752,752,412,1160,350,350,100,100,100,23.38421052631579,29.339473684210528,1.2665665617571864,58920.0,4.9054166666666665,20.95,22.65,22.45,21.5,23.27,23.0,21.77,21.7,28.7,22.0,25.37,23.53,23.43,24.63,25.3,25.0,23.95,22.3,22.8,27.6,29.77,28.03,29.7,24.55,29.9,27.43,31.0,31.2,29.0,25.7,33.43,32.87,30.17,29.1,25.9,29.77,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74626.10182,6.2152790275,1228,140,350,100
2020-08-16 19:52:40,18.8,19.1,20.3,22.2,24.3,1,1,1,1,0,31.6,30.5,25.9,31.8,30.8,20.0,21.0,21.0,21.0,21.0,6,1430,169,4,-133,1092,752,752,412,1160,350,350,100,100,100,23.391052631578944,29.286842105263162,1.2635594965910641,59040.0,4.914999999999999,20.95,22.6,22.45,21.5,23.33,23.0,21.77,21.7,28.7,22.0,25.37,23.47,23.37,24.67,25.4,25.2,23.9,22.3,22.75,27.5,29.67,28.03,29.67,24.45,29.9,27.37,31.0,31.0,29.0,25.7,33.43,32.87,30.13,29.1,25.9,29.7,32.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74600.55268,6.2177772708333325,1228,140,350,100
2020-08-16 19:58:09,19.6,20.4,20.5,22.1,24.4,1,1,1,1,0,31.7,30.8,26.6,31.9,30.8,20.0,21.0,21.0,21.0,21.0,7,1431,170,5,-134,1092,752,752,412,1160,350,350,100,100,100,23.468947368421055,29.347368421052632,1.2554787259851288,58870.0,4.912916666666666,21.3,22.65,22.5,21.63,23.43,23.0,21.73,21.9,28.8,22.0,25.37,23.53,23.5,24.67,25.3,25.2,24.0,22.5,22.9,27.75,29.83,28.07,29.73,24.45,29.9,27.37,30.8,31.0,29.3,25.77,33.43,32.87,30.17,29.1,25.9,29.73,32.2,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73910.0326,6.187941053333333,1228,140,350,100
2020-08-16 20:03:35,19.4,20.2,20.5,22.1,24.5,1,1,1,1,0,31.5,30.9,26.7,31.7,30.8,20.0,21.0,21.0,21.0,21.0,8,1432,171,6,-135,1092,752,752,412,1160,350,350,100,100,100,23.54736842105263,29.37578947368421,1.2566178081932007,58920.0,4.907916666666667,21.5,22.8,22.7,21.87,23.4,23.0,21.77,21.9,28.8,22.2,25.37,23.53,23.63,24.83,25.5,25.2,24.0,22.5,22.9,27.85,29.83,28.2,29.9,24.45,29.9,27.37,30.8,31.0,29.3,25.77,33.47,32.87,30.23,29.1,25.9,29.83,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74039.92126,6.164581410833334,1228,140,350,100
2020-08-16 20:09:03,19.5,20.4,20.7,22.2,24.5,1,1,1,1,0,31.6,30.9,26.6,31.9,30.8,20.0,21.0,21.0,21.0,21.0,9,1433,172,7,-136,1092,752,752,412,1160,350,350,100,100,100,23.59,29.379473684210527,1.2579160550245,58860.0,4.9075,21.55,22.9,22.8,21.9,23.4,23.0,21.73,22.1,28.8,22.2,25.37,23.63,23.63,24.9,25.7,25.2,24.0,22.5,22.9,28.0,29.97,28.2,29.9,24.45,29.7,27.3,30.8,31.0,29.3,25.77,33.43,32.93,30.23,29.1,25.9,29.83,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74040.939,6.170035844166666,1228,140,350,100
2020-08-16 20:14:32,19.4,20.4,20.7,21.7,24.4,1,1,1,1,0,31.8,30.9,26.6,31.7,30.9,20.0,21.0,21.0,21.0,21.0,10,1434,173,8,-137,1092,752,752,412,1160,350,350,100,100,100,23.603157894736842,29.38473684210526,1.2642654151274166,58750.0,4.900416666666667,21.55,23.0,22.8,21.97,23.3,22.8,21.67,22.1,28.8,22.4,25.37,23.7,23.7,24.9,25.7,25.2,24.0,22.5,23.0,28.0,29.97,28.2,29.9,24.35,29.6,27.33,30.8,31.0,29.3,25.8,33.6,32.87,30.23,29.1,25.9,29.73,32.4,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74275.59314,6.179855505833332,1228,140,350,100
2020-08-16 20:20:00,19.5,20.3,20.7,21.4,24.5,1,1,1,1,0,31.8,30.7,26.6,31.6,30.8,20.0,21.0,21.0,21.0,21.0,11,1435,174,9,-138,1092,752,752,412,1160,350,350,100,100,100,23.529473684210526,29.311052631578946,1.2643138646273708,58810.0,4.898333333333333,21.55,22.9,22.8,21.9,23.13,22.7,21.53,22.1,28.7,22.3,25.27,23.63,23.7,24.9,25.6,25.0,23.95,22.5,22.9,28.0,29.97,28.2,29.9,24.25,29.4,27.13,30.5,31.0,29.3,25.63,33.57,32.97,30.23,29.1,25.7,29.73,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74354.29838,6.192912146666666,1228,140,350,100
2020-08-16 20:25:26,19.5,20.4,20.7,21.3,24.7,1,1,1,1,0,31.7,30.8,26.5,31.6,30.8,20.0,21.0,21.0,21.0,21.0,12,1436,175,10,-139,1092,752,752,412,1160,350,350,100,100,100,23.515789473684208,29.29315789473684,1.264994596648573,58860.0,4.902916666666666,21.5,22.9,22.8,21.9,23.0,22.7,21.53,22.1,28.7,22.4,25.2,23.7,23.7,24.87,25.7,25.0,23.9,22.3,22.9,28.1,29.97,28.2,29.9,24.15,29.4,27.13,30.5,31.0,29.3,25.63,33.53,32.87,30.23,29.1,25.7,29.63,32.2,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74457.58196,6.200495014166666,1228,140,350,100
2020-08-16 20:30:53,19.2,13.7,20.5,21.3,24.8,1,1,1,1,0,31.1,30.4,25.7,30.7,30.9,20.0,21.0,21.0,21.0,21.0,13,1437,176,11,-140,1092,752,752,412,1160,350,350,100,100,100,23.27578947368421,29.14421052631579,1.2902262948258763,58810.0,4.902916666666666,20.75,22.95,22.7,21.87,22.83,22.4,21.3,21.7,28.7,22.2,25.0,23.67,23.67,24.9,25.7,24.8,23.45,21.7,21.95,27.9,29.97,28.2,29.9,24.0,29.4,27.0,30.3,31.0,29.3,25.5,33.6,32.87,30.23,29.1,25.5,29.27,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75878.2084,6.263991264999999,1228,140,350,100
2020-08-16 20:36:22,19.2,19.4,20.8,21.4,25.0,1,1,1,1,0,31.1,30.3,26.4,30.5,30.9,20.0,21.0,21.0,21.0,21.0,14,1438,177,12,-141,1092,752,752,412,1160,350,350,100,100,100,23.318421052631578,29.134210526315787,1.2350461779983855,58870.0,4.903333333333333,20.8,23.3,22.65,21.87,22.87,22.5,21.33,21.9,28.7,22.2,25.0,23.93,23.8,25.3,25.9,24.7,23.45,21.2,21.65,27.55,29.87,28.27,30.03,24.0,29.6,26.93,30.4,30.8,29.3,25.43,33.7,32.7,30.4,29.3,25.5,29.1,31.3,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72707.1685,6.191057370833333,1228,140,350,100
2020-08-16 20:41:49,18.7,22.6,20.7,21.8,24.9,1,1,1,1,0,31.7,30.6,27.5,31.7,31.0,20.0,21.0,21.0,21.0,21.0,15,1439,178,13,-142,1092,752,752,412,1160,350,350,100,100,100,23.94263157894737,29.589999999999996,1.2441876462789514,58920.0,4.907916666666667,22.7,23.6,22.9,21.97,23.5,23.2,21.73,22.9,28.8,22.7,25.37,24.27,24.17,25.6,26.3,25.0,24.35,22.5,23.35,28.65,30.17,28.4,30.13,24.55,30.1,27.3,30.8,31.0,29.9,25.7,33.97,32.97,30.67,29.3,25.9,29.83,32.4,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73307.53612,6.083946025833333,1228,140,350,100
2020-08-16 20:47:15,18.7,23.3,20.8,21.7,24.3,1,1,1,1,0,32.0,31.1,27.6,32.6,31.0,20.0,21.0,21.0,21.0,21.0,16,1440,179,14,-143,1092,752,752,412,1160,350,350,100,100,100,24.127368421052633,29.733157894736838,1.2744992166620126,58980.0,4.9125,23.25,23.55,22.8,21.87,23.67,23.4,21.87,23.3,29.1,22.8,25.53,24.2,24.13,25.3,25.9,25.4,24.75,23.4,24.2,29.05,30.23,28.3,30.03,24.75,30.1,27.5,31.0,31.0,29.7,25.9,33.93,33.17,30.5,29.3,26.1,30.27,33.1,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75169.9638,6.186562496666667,1228,140,350,100
2020-08-16 20:52:43,19.2,23.6,20.5,20.7,24.5,1,1,1,1,0,31.5,30.9,27.7,31.0,31.0,20.0,21.0,21.0,20.0,21.0,17,1441,180,15,-144,1092,752,752,412,1160,350,350,100,100,100,23.68842105263158,29.438947368421054,1.2711697699953806,58700.0,4.903333333333333,22.6,23.15,22.6,21.7,23.1,22.7,21.43,22.6,28.8,22.4,25.2,23.77,23.83,24.9,25.5,25.2,24.4,22.8,23.4,28.7,30.1,28.2,29.87,24.2,29.4,27.2,30.5,31.2,29.3,25.7,33.63,33.0,30.27,29.1,25.7,29.87,32.8,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74617.6655,6.241151220833332,1228,140,350,100
2020-08-16 20:58:15,24.9,21.9,21.9,26.3,26.1,0,1,1,0,0,32.4,32.0,28.3,31.4,31.3,22.0,22.0,22.0,22.0,22.0,-1,1442,181,-1,-145,1092,752,752,412,1160,350,350,100,100,100,24.494210526315793,29.99421052631579,1.1355794554228644,58800.0,4.895833333333333,23.0,24.0,23.6,23.0,24.0,23.9,22.3,23.1,29.1,23.3,25.77,24.8,24.37,25.7,26.9,25.6,24.85,23.6,24.5,29.05,30.53,28.7,30.77,25.05,30.8,27.73,31.5,31.2,30.3,26.03,34.4,33.13,30.83,29.3,26.3,30.17,32.9,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66772.07198000001,5.891239061666667,1228,140,350,100
2020-08-16 21:03:41,23.7,21.3,22.3,29.1,29.0,1,1,1,0,0,34.8,33.5,29.5,31.1,32.4,22.0,22.0,22.0,22.0,22.0,1,1443,182,-2,-146,1092,752,752,412,1160,350,350,100,100,100,26.41315789473684,31.0578947368421,1.2577135895916884,58920.0,4.904999999999999,24.95,27.45,27.8,27.73,25.47,25.6,22.8,24.2,29.5,25.5,26.13,26.9,26.9,28.27,29.4,26.4,26.1,25.0,25.75,31.05,33.27,31.87,32.33,25.95,31.7,28.53,32.4,31.5,31.0,26.57,35.43,33.57,31.53,29.8,26.9,31.63,33.6,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74104.4847,5.869856528333334,1228,140,350,100
2020-08-16 21:09:07,20.3,21.4,21.8,30.0,25.5,1,1,1,0,0,33.8,32.8,28.9,31.0,32.0,21.0,22.0,22.0,22.0,22.0,2,1444,183,-3,-147,1092,752,752,412,1160,350,350,100,100,100,25.617368421052632,30.81578947368421,1.2501935642035742,58700.0,4.900833333333333,23.45,25.1,24.65,23.2,25.93,26.0,22.67,23.8,29.7,24.0,26.27,26.4,26.03,27.63,28.3,26.6,26.3,24.9,25.8,30.05,32.07,30.2,31.27,25.95,31.7,28.53,32.4,31.5,31.0,26.7,35.43,33.57,31.53,29.8,26.9,31.87,33.5,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73386.36222,6.1454519549999995,1228,140,350,100
2020-08-16 21:14:35,18.0,21.2,21.6,30.5,24.2,1,1,1,0,0,32.7,32.2,28.3,31.0,32.0,20.0,22.0,22.0,22.0,22.0,3,1445,184,-4,-148,1092,752,752,412,1160,350,350,100,100,100,25.21315789473684,30.6478947368421,1.2506345312075589,58920.0,4.900833333333333,22.65,24.05,23.25,21.63,26.2,26.1,22.57,23.5,30.0,23.3,26.5,25.83,25.37,27.0,27.5,26.6,26.5,24.8,25.7,29.3,31.13,29.27,30.57,25.95,31.7,28.53,32.4,31.5,31.0,26.73,35.43,33.57,31.53,29.8,27.0,32.03,33.4,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73687.38658,6.128072866666667,1228,140,350,100
2020-08-16 21:20:04,17.6,19.8,20.5,21.3,23.1,1,1,1,1,0,31.5,31.3,27.4,31.3,31.8,20.0,22.0,22.0,22.0,22.0,4,1446,185,1,-149,1092,752,752,412,1160,350,350,100,100,100,24.245263157894737,30.62789473684211,1.3157052468013601,59030.0,4.914583333333333,21.65,22.75,22.25,20.87,24.8,24.3,22.37,23.7,30.0,22.4,26.53,24.37,24.1,24.77,25.1,26.7,26.1,23.9,24.0,28.2,29.97,28.27,29.6,26.85,32.4,29.07,33.9,33.1,30.6,26.83,34.57,33.97,30.93,30.2,26.9,30.97,34.4,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77666.08072,6.306394470833333,1228,140,350,100
2020-08-16 21:25:32,18.7,20.9,15.0,22.4,23.9,1,1,1,1,0,31.7,31.1,27.7,32.4,31.5,20.0,22.0,22.0,21.0,22.0,5,1447,186,2,-150,1092,752,752,412,1160,350,350,100,100,100,23.74421052631579,29.757894736842104,1.2913223251012176,58870.0,4.9125,21.6,22.75,22.45,21.23,23.37,23.0,21.87,22.4,29.7,21.9,26.0,23.9,23.3,24.87,25.7,25.8,24.6,23.0,23.7,27.95,29.87,28.13,29.73,24.95,30.1,27.63,31.2,32.4,29.4,26.37,33.8,33.1,30.47,29.5,26.5,30.53,32.7,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76020.14528,6.40359275,1228,140,350,100
2020-08-16 21:31:00,18.3,21.2,21.0,21.8,23.6,1,1,1,1,0,31.5,31.0,28.4,31.4,31.3,20.0,22.0,22.0,21.0,22.0,6,1448,187,3,-151,1092,752,752,412,1160,350,350,100,100,100,23.6,29.625263157894732,1.2461791291979853,58660.0,4.897083333333333,21.3,22.55,22.45,21.4,23.2,23.0,21.7,22.2,29.5,21.6,26.0,23.43,22.7,25.17,25.7,25.8,24.65,22.7,23.35,27.65,29.5,28.07,29.8,24.75,29.6,27.5,31.2,31.9,29.9,26.37,33.57,32.87,30.5,29.3,26.5,30.3,32.9,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73100.86772,6.213375541666665,1228,140,350,100
2020-08-16 21:36:26,18.7,21.6,22.7,22.4,23.8,1,1,1,1,0,32.0,31.3,29.0,31.6,31.3,20.0,22.0,22.0,21.0,22.0,7,1449,188,4,-152,1092,752,752,412,1160,350,350,100,100,100,24.209473684210526,29.93052631578947,1.24448766239162,58770.0,4.892916666666666,22.25,23.2,22.9,21.87,23.57,23.2,22.0,23.7,29.7,23.3,25.93,24.7,23.63,25.63,26.1,25.8,25.0,23.4,24.1,28.2,29.77,28.33,29.93,24.95,29.7,27.57,31.5,31.7,31.3,26.3,34.27,33.2,30.73,29.3,26.5,30.83,33.4,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73138.53992,6.093308651666666,1228,140,350,100
2020-08-16 21:41:54,18.3,21.6,22.9,19.5,23.3,1,1,1,1,0,31.7,31.3,29.1,31.7,31.3,20.0,22.0,22.0,20.0,22.0,8,1450,189,5,-153,1092,752,752,412,1160,350,350,100,100,100,23.97736842105263,29.789473684210527,1.2698094145380991,58930.0,4.904166666666667,22.4,23.25,22.8,21.87,22.5,22.1,21.2,23.7,29.3,23.5,25.47,24.87,23.83,25.43,25.7,25.4,25.25,23.2,23.8,28.6,29.87,28.33,30.03,24.0,29.0,26.93,31.0,31.7,31.5,26.1,34.2,33.27,30.67,29.3,26.1,30.7,33.6,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74829.8688,6.165350363333333,1228,140,350,100
2020-08-16 21:47:22,13.2,21.3,23.1,20.7,22.2,1,1,1,1,0,30.8,31.3,28.4,31.5,31.0,20.0,22.0,22.0,20.0,22.0,9,1451,190,6,-154,1092,752,752,412,1160,350,350,100,100,100,23.860526315789475,29.576315789473682,1.277696461151616,58980.0,4.912916666666666,22.4,22.85,22.2,20.67,22.07,22.1,21.1,23.7,29.3,23.5,25.4,25.13,24.03,25.5,26.3,25.2,24.95,23.0,23.95,28.5,29.7,27.8,29.63,23.65,28.6,26.6,30.5,31.4,31.5,25.87,34.27,33.2,30.63,29.3,25.9,30.63,33.1,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75358.53728,6.2578502533333324,1228,140,350,100
2020-08-16 21:52:49,21.8,21.7,25.3,20.3,25.0,1,1,1,1,0,31.4,31.8,28.4,32.5,31.1,20.0,22.0,22.0,20.0,22.0,10,1452,191,7,-155,1092,752,752,412,1160,350,350,100,100,100,24.146315789473686,29.748421052631574,1.2348891575143388,58590.0,4.89875,22.7,23.25,22.9,21.57,22.23,22.0,21.03,23.8,29.3,24.0,25.27,25.67,24.83,25.83,27.1,25.0,25.05,23.0,24.25,29.2,30.2,28.33,30.43,23.65,28.6,26.57,30.4,31.2,31.5,25.77,34.7,33.2,30.77,29.3,25.9,30.7,33.4,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72352.15574,6.154612209166666,1228,140,350,100
2020-08-16 21:58:17,23.6,19.9,21.2,19.9,26.5,1,1,1,1,0,32.5,31.9,27.6,30.3,31.3,20.0,21.0,22.0,20.0,22.0,11,1453,192,8,-156,1092,752,752,412,1160,350,350,100,100,100,24.292105263157897,29.569999999999997,1.2819826099578753,58920.0,4.89625,22.9,24.65,25.1,24.7,21.93,21.8,20.9,23.1,29.1,24.0,24.67,25.53,25.07,26.4,27.3,24.7,24.3,22.3,23.1,29.2,31.23,29.77,30.73,23.3,28.3,26.53,29.8,31.2,30.3,25.33,34.27,33.3,31.1,29.8,25.3,29.97,32.4,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75534.41537999999,6.161940463333332,1228,140,350,100
2020-08-16 22:03:45,20.5,19.4,22.2,19.8,24.8,1,1,1,1,0,31.5,31.4,27.5,30.7,31.1,20.0,20.0,22.0,20.0,22.0,12,1454,193,9,-157,1092,752,752,412,1160,350,350,100,100,100,23.604736842105268,29.238421052631576,1.2634913996065704,59130.0,4.918749999999999,21.9,23.2,23.35,22.07,22.03,21.6,20.87,22.8,29.1,23.1,24.53,24.57,24.3,25.57,26.3,24.5,23.95,22.0,22.75,28.4,30.37,28.67,30.13,23.25,28.3,26.4,29.6,31.2,29.9,25.17,33.87,32.97,30.57,29.8,25.3,29.5,32.2,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74710.24646,6.260194243333332,1228,140,350,100
2020-08-16 22:09:14,18.5,19.6,21.6,19.9,24.5,1,1,1,1,0,31.6,30.8,26.8,30.4,31.0,20.0,20.0,22.0,20.0,22.0,13,1455,194,10,-158,1092,752,752,412,1160,350,350,100,100,100,23.419473684210526,29.07894736842105,1.275027953688308,58760.0,4.912083333333333,21.65,23.0,23.0,21.9,22.07,21.6,20.83,22.6,28.8,22.9,24.47,24.33,24.0,25.17,25.9,24.5,23.7,22.0,22.55,28.15,30.1,28.5,29.8,23.25,28.3,26.43,29.6,31.0,29.7,25.1,33.6,32.8,30.33,29.5,25.1,29.37,32.0,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74920.64256000001,6.234620375833334,1228,140,350,100
2020-08-16 22:14:43,19.4,19.5,21.4,20.2,24.5,1,1,1,1,0,31.5,31.0,26.7,30.6,30.9,20.0,20.0,22.0,20.0,22.0,14,1456,195,11,-159,1092,752,752,412,1160,350,350,100,100,100,23.238421052631576,28.959473684210526,1.2716457556698666,58860.0,4.900833333333333,21.4,22.8,22.8,21.77,22.03,21.6,20.83,22.2,28.7,22.6,24.47,24.0,23.73,24.9,25.7,24.3,23.5,21.8,22.4,27.75,29.97,28.27,29.73,23.25,28.3,26.4,29.6,30.8,29.4,25.1,33.43,32.8,30.23,29.3,25.1,29.13,31.8,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74849.06917999999,6.240404655833332,1228,140,350,100
2020-08-16 22:20:11,19.1,19.5,21.2,20.0,24.7,1,1,1,1,0,31.5,30.7,26.6,30.6,30.9,20.0,20.0,22.0,20.0,22.0,15,1457,196,12,-160,1092,752,752,412,1160,350,350,100,100,100,23.153684210526315,28.902105263157893,1.2705275721329519,59040.0,4.9125,21.25,22.7,22.7,21.63,22.03,21.6,20.77,22.2,28.4,22.4,24.47,23.73,23.57,24.87,25.7,24.3,23.5,21.8,22.3,27.85,29.8,28.13,29.73,23.25,28.3,26.4,29.6,30.8,29.4,24.9,33.27,32.7,30.07,29.3,25.1,29.17,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75011.94786,6.244209043333333,1228,140,350,100
2020-08-16 22:25:39,19.1,19.4,21.7,20.2,24.4,1,1,1,1,0,31.3,30.8,26.6,30.4,30.8,20.0,20.0,22.0,20.0,22.0,16,1458,197,13,-161,1092,752,752,412,1160,350,350,100,100,100,23.106842105263155,28.846315789473685,1.2666335257761943,58920.0,4.914999999999999,21.2,22.55,22.6,21.57,22.03,21.6,20.77,22.2,28.4,22.4,24.4,23.77,23.47,24.67,25.5,24.3,23.5,21.8,22.3,27.8,29.73,28.07,29.57,23.2,28.3,26.4,29.6,30.5,29.4,24.9,33.2,32.7,30.07,29.1,25.0,29.17,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74630.04734,6.235083133333333,1228,140,350,100
2020-08-16 22:31:08,19.1,19.5,21.6,19.9,24.5,1,1,1,1,0,31.3,30.9,26.5,30.2,30.8,20.0,20.0,22.0,20.0,22.0,17,1459,198,14,-162,1092,752,752,412,1160,350,350,100,100,100,23.121052631578948,28.816842105263156,1.2670383179672662,58870.0,4.907916666666667,21.25,22.55,22.6,21.63,22.0,21.6,20.77,22.2,28.4,22.6,24.3,23.87,23.53,24.7,25.5,24.3,23.4,21.8,22.3,27.85,29.73,28.13,29.53,23.15,28.1,26.4,29.4,30.5,29.4,24.9,33.3,32.7,29.97,29.1,24.9,29.13,31.7,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74590.54578,6.217524713333334,1228,140,350,100
2020-08-16 22:36:43,24.2,24.3,22.9,24.8,26.5,0,1,1,0,0,32.2,32.5,28.7,30.9,31.1,22.0,22.0,22.0,22.0,22.0,-1,1460,199,-1,-163,1092,752,752,412,1160,350,350,100,100,100,24.297894736842107,29.702631578947365,1.1109911603616889,58860.0,4.9054166666666665,22.8,23.55,23.5,22.87,23.63,23.6,22.1,23.3,29.0,23.3,25.4,25.0,24.43,25.63,27.7,24.8,24.4,22.7,23.95,28.75,30.57,28.77,30.9,24.55,30.1,27.07,30.5,30.5,30.6,25.63,34.3,32.97,30.67,29.3,26.1,30.0,32.4,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65392.9397,5.832645228333334,1228,140,350,100
2020-08-16 22:42:13,23.2,20.8,22.3,27.7,28.2,1,1,1,0,0,34.2,33.3,29.4,30.9,32.1,22.0,22.0,22.0,22.0,22.0,1,1461,200,-2,-164,1092,752,752,412,1160,350,350,100,100,100,26.51894736842105,30.938947368421047,1.3162713161615625,58700.0,4.898333333333333,25.35,27.25,27.95,28.07,25.4,25.6,22.93,24.8,29.3,25.5,26.33,26.6,26.7,28.13,29.4,26.4,26.4,25.6,26.15,30.95,33.07,31.9,32.33,25.7,31.6,28.33,32.2,31.0,31.3,26.5,35.3,33.43,31.43,29.5,26.7,31.5,33.6,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77265.12625999999,5.944086081666666,1228,140,350,100
2020-08-16 22:47:42,20.8,22.7,22.1,29.2,26.3,1,1,1,0,0,34.2,33.1,29.0,30.8,32.1,21.0,22.0,22.0,22.0,22.0,2,1462,201,-3,-165,1092,752,752,412,1160,350,350,100,100,100,25.604210526315786,30.639473684210525,1.2197738217850123,58700.0,4.891666666666667,23.45,25.3,24.85,23.63,25.5,25.6,22.67,23.7,29.7,24.2,25.9,26.47,26.23,27.93,29.2,26.2,26.2,24.3,25.45,29.95,32.1,30.37,31.57,25.7,31.6,28.33,32.2,31.0,31.3,26.3,35.3,33.43,31.43,29.5,26.5,31.6,32.9,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71600.72334,6.202743733333333,1228,140,350,100
2020-08-16 22:53:12,18.1,18.1,21.6,29.9,24.3,1,1,1,0,0,32.9,32.4,27.9,30.8,31.9,20.0,22.0,22.0,22.0,22.0,3,1463,202,-4,-166,1092,752,752,412,1160,350,350,100,100,100,25.152105263157893,30.484210526315785,1.2441121860016304,58810.0,4.89625,22.35,24.05,23.55,21.93,25.97,26.0,22.57,23.5,29.5,23.4,26.03,25.97,25.2,27.07,27.7,26.6,26.5,24.7,25.3,29.05,31.13,29.33,30.67,25.7,31.6,28.33,32.2,31.0,31.3,26.5,35.3,33.43,31.43,29.5,26.7,31.8,33.1,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73166.23766,6.031956708333333,1228,140,350,100
2020-08-16 22:58:40,17.3,17.9,20.8,20.9,23.2,1,1,1,1,0,31.5,31.3,27.3,31.0,31.7,20.0,22.0,22.0,22.0,22.0,4,1464,203,1,-167,1092,752,752,412,1160,350,350,100,100,100,24.28,30.276315789473685,1.3179862885044467,58920.0,4.9054166666666665,21.9,22.95,22.65,21.3,24.23,23.9,22.0,23.5,29.7,22.6,26.47,24.57,24.23,24.87,25.3,26.8,26.0,24.1,24.25,28.2,30.0,28.33,29.73,25.7,31.6,28.33,32.2,31.0,31.3,26.63,35.3,33.43,31.43,29.5,26.6,31.0,34.0,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77655.75211999999,6.284249574166666,1228,140,350,100
2020-08-16 23:04:08,19.2,23.8,21.2,22.2,24.3,1,1,1,1,0,32.4,31.7,28.0,32.7,31.6,20.0,22.0,22.0,21.0,22.0,5,1465,204,2,-168,1092,752,752,412,1160,350,350,100,100,100,24.26,30.12210526315789,1.251797781765927,58750.0,4.902916666666666,22.75,23.55,22.8,21.67,23.8,23.5,22.03,23.4,29.5,22.9,26.07,24.57,24.27,25.43,26.1,25.6,24.95,23.6,24.45,28.75,30.33,28.5,30.1,25.1,30.6,27.67,31.5,32.4,30.6,26.37,34.53,33.37,30.87,29.8,26.5,30.9,33.1,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73543.11968,6.299952991666666,1228,140,350,100
2020-08-16 23:09:39,18.1,21.8,21.3,22.8,24.2,1,1,1,1,0,31.7,30.9,27.6,31.4,31.5,20.0,22.0,22.0,20.0,22.0,6,1466,205,3,-169,1092,752,752,412,1160,350,350,100,100,100,24.037368421052633,30.109473684210524,1.3096130650184685,59040.0,4.907916666666667,22.05,22.9,22.5,21.4,23.93,23.7,22.3,23.5,29.5,22.6,26.13,24.13,23.77,24.5,25.1,26.0,25.4,23.6,23.7,28.5,29.83,28.13,29.73,25.55,30.8,27.87,31.9,32.2,30.3,26.47,34.47,33.5,30.73,29.8,26.5,30.57,34.1,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77319.55536,6.285944793333333,1228,140,350,100
2020-08-16 23:15:08,18.8,20.0,21.2,18.8,24.1,1,1,1,1,0,31.6,31.0,27.0,31.5,31.3,20.0,21.0,22.0,20.0,22.0,7,1467,206,4,-170,1092,752,752,412,1160,350,350,100,100,100,23.310000000000002,29.203684210526315,1.2666705404821874,58760.0,4.908333333333333,21.85,22.75,22.4,21.43,22.1,21.4,20.63,22.6,29.1,22.6,24.73,23.93,23.67,24.4,25.2,24.7,24.15,22.3,22.95,28.2,29.83,28.03,29.6,23.45,28.6,26.43,29.8,31.6,29.9,25.43,33.63,32.97,30.07,29.3,25.3,29.9,32.2,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74429.56096,6.322879846666667,1228,140,350,100
2020-08-16 23:20:35,19.5,20.9,21.4,19.4,24.5,1,1,1,1,0,31.5,30.7,27.0,31.0,31.0,20.0,21.0,22.0,20.0,22.0,8,1468,207,5,-171,1092,752,752,412,1160,350,350,100,100,100,23.27421052631579,29.096315789473685,1.249542113630554,58600.0,4.89,21.9,22.75,22.45,21.43,22.07,21.6,20.73,22.6,28.8,22.6,24.67,23.87,23.67,24.57,25.3,24.5,23.85,22.0,22.85,28.2,29.83,28.07,29.63,23.45,28.6,26.4,29.6,31.2,29.7,25.3,33.57,32.87,30.07,29.1,25.3,29.57,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73223.16786,6.152197034166667,1228,140,350,100
2020-08-16 23:26:03,19.1,20.5,21.3,20.0,24.7,1,1,1,1,0,31.0,31.0,27.3,30.6,31.0,20.0,21.0,22.0,20.0,22.0,9,1469,208,6,-172,1092,752,752,412,1160,350,350,100,100,100,23.44157894736842,29.16263157894737,1.2690158838691392,58910.0,4.89625,22.0,22.9,22.6,21.63,22.4,22.0,21.03,22.6,28.8,22.7,24.73,24.0,23.73,24.87,25.7,24.7,23.95,22.2,22.85,28.4,29.97,28.2,29.73,23.65,28.6,26.57,29.8,31.0,29.7,25.3,33.57,32.9,30.2,29.1,25.3,29.5,32.4,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74757.72572,6.165870565833334,1228,140,350,100
2020-08-16 23:31:31,19.2,20.8,21.4,19.8,24.4,1,1,1,1,0,31.7,31.0,26.9,30.4,30.9,20.0,21.0,22.0,20.0,22.0,10,1470,209,7,-173,1092,752,752,412,1160,350,350,100,100,100,23.421578947368417,29.09631578947368,1.2584578255047785,58920.0,4.909583333333333,21.9,22.9,22.7,21.77,22.33,22.0,20.97,22.6,28.7,22.7,24.67,24.0,23.8,24.87,25.7,24.6,23.75,22.2,22.85,28.4,29.97,28.17,29.73,23.6,28.6,26.5,29.6,30.8,29.7,25.23,33.5,32.83,30.13,29.3,25.3,29.37,32.0,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74148.33508,6.2044192,1228,140,350,100
2020-08-16 23:36:58,19.2,20.7,21.4,20.2,24.7,1,1,1,1,0,31.4,31.0,27.1,30.6,30.9,20.0,21.0,22.0,20.0,22.0,11,1471,210,8,-174,1092,752,752,412,1160,350,350,100,100,100,23.46421052631579,29.119473684210526,1.2604835454640464,58700.0,4.900833333333333,22.05,22.9,22.8,21.77,22.4,22.0,21.03,22.8,28.7,22.7,24.67,24.0,23.8,24.9,25.7,24.7,23.8,22.2,22.9,28.3,29.97,28.2,29.73,23.6,28.6,26.57,29.7,30.8,29.7,25.17,33.5,32.8,30.2,29.3,25.3,29.43,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73990.38412,6.172446633333333,1228,140,350,100
2020-08-16 23:42:26,19.1,20.7,21.6,19.9,24.5,1,1,1,1,0,31.3,30.8,27.0,31.1,30.9,20.0,21.0,22.0,20.0,22.0,12,1472,211,9,-175,1092,752,752,412,1160,350,350,100,100,100,23.437368421052632,29.08,1.2611534194650373,58810.0,4.89625,22.05,22.9,22.8,21.77,22.3,22.0,20.97,22.6,28.7,22.7,24.6,24.07,23.8,24.9,25.7,24.5,23.85,22.2,22.9,28.4,29.97,28.17,29.8,23.45,28.6,26.5,29.6,30.8,29.7,25.1,33.5,32.9,30.2,29.1,25.1,29.43,32.0,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74168.4326,6.17328403,1228,140,350,100
2020-08-16 23:47:54,19.2,20.7,21.6,20.2,24.5,1,1,1,1,0,31.4,30.9,27.1,30.8,30.9,20.0,21.0,22.0,20.0,22.0,13,1473,212,10,-176,1092,752,752,412,1160,350,350,100,100,100,23.432105263157894,29.10263157894737,1.2599350286859192,58870.0,4.903333333333333,21.95,22.9,22.8,21.77,22.43,22.0,20.97,22.6,28.7,22.7,24.6,24.0,23.87,24.87,25.7,24.5,23.75,22.2,22.9,28.4,29.97,28.2,29.73,23.65,28.6,26.6,29.6,30.8,29.7,25.1,33.53,32.9,30.2,29.1,25.1,29.37,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74172.37514,6.180866989166668,1228,140,350,100
2020-08-16 23:53:22,19.1,20.7,21.6,20.0,24.5,1,1,1,1,0,31.4,30.9,26.9,30.3,30.8,20.0,21.0,22.0,20.0,22.0,14,1474,213,11,-177,1092,752,752,412,1160,350,350,100,100,100,23.403684210526315,29.11526315789474,1.263634721217433,58760.0,4.901249999999999,21.95,22.9,22.7,21.77,22.3,22.0,21.0,22.6,28.7,22.7,24.53,24.07,23.87,24.83,25.5,24.5,23.7,22.2,22.85,28.4,29.97,28.2,29.73,23.55,28.6,26.67,29.6,30.8,29.7,25.1,33.5,32.9,30.17,29.1,25.3,29.47,32.4,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74251.17622,6.184314639999998,1228,140,350,100
2020-08-16 23:58:51,19.1,20.7,21.6,20.0,24.3,1,1,1,1,0,31.7,31.0,27.0,30.5,30.8,20.0,21.0,22.0,20.0,22.0,15,1475,214,12,-178,1092,752,752,412,1160,350,350,100,100,100,23.427894736842102,29.06789473684211,1.2612844574325854,58760.0,4.8966666666666665,21.95,22.9,22.8,21.77,22.33,22.0,21.0,22.6,28.7,22.7,24.6,24.0,23.83,24.9,25.7,24.5,23.75,22.2,22.9,28.4,29.97,28.2,29.73,23.45,28.6,26.5,29.6,30.8,29.7,25.1,33.57,32.87,30.2,29.1,25.1,29.37,32.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74113.07472,6.181843789166667,1228,140,350,100
2020-08-17 00:04:17,19.2,20.7,21.4,20.2,24.5,1,1,1,1,0,31.6,30.7,27.1,31.5,30.8,20.0,21.0,22.0,20.0,22.0,16,1476,215,13,-179,1092,752,752,412,1160,350,350,100,100,100,23.49368421052631,29.14631578947369,1.2540795312870512,58930.0,4.90375,21.95,23.05,22.8,21.77,22.5,22.0,21.07,22.8,28.7,22.9,24.6,24.07,23.87,24.9,25.7,24.7,23.85,22.2,22.95,28.4,30.1,28.2,29.83,23.65,28.6,26.63,29.8,30.7,29.7,25.1,33.67,32.9,30.2,29.2,25.3,29.47,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73902.90678,6.167332562499999,1228,140,350,100
2020-08-17 00:09:44,19.1,20.8,21.7,20.4,24.5,1,1,1,1,0,31.9,30.9,27.3,31.1,30.9,20.0,21.0,22.0,20.0,22.0,17,1477,216,14,-180,1092,752,752,412,1160,350,350,100,100,100,23.538947368421052,29.172631578947374,1.2544306453916496,58970.0,4.9125,22.05,23.0,22.8,21.87,22.47,22.1,21.17,22.8,28.7,22.9,24.8,24.13,23.87,24.93,25.7,24.7,23.95,22.3,23.0,28.4,30.07,28.2,29.9,23.75,28.7,26.7,29.8,30.8,29.8,25.23,33.57,32.9,30.2,29.1,25.3,29.53,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73973.77516,6.161528414166666,1228,140,350,100
2020-08-17 00:15:13,23.2,22.3,22.6,22.7,26.0,1,1,1,1,0,32.1,32.1,28.2,30.9,31.1,22.0,22.0,22.0,22.0,22.0,18,1478,217,15,-181,1092,752,752,412,1160,350,350,100,100,100,24.370526315789476,29.711052631578948,1.2063703195302642,58770.0,4.905833333333333,22.95,23.7,23.55,22.87,23.67,23.4,22.0,23.5,29.1,23.5,25.47,24.9,24.53,25.8,27.1,25.0,24.55,23.2,24.25,29.0,30.57,28.7,30.7,24.55,29.9,27.13,30.5,30.8,30.3,25.63,34.33,33.03,30.77,29.3,25.9,29.97,32.6,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70898.38368,6.036339951666666,1228,140,350,100
2020-08-17 00:20:40,21.9,20.8,21.8,24.1,26.1,1,1,1,1,0,32.6,31.6,27.7,31.7,31.4,21.0,22.0,22.0,22.0,22.0,19,1479,218,16,-182,1092,752,752,412,1160,350,350,100,100,100,24.94578947368421,30.21052631578948,1.2833223883475036,58810.0,4.899166666666666,23.15,25.0,25.5,25.03,24.13,24.1,22.5,23.5,29.3,23.8,25.93,25.07,25.13,26.73,27.3,25.6,24.7,23.4,24.1,29.4,31.4,30.23,31.13,25.2,30.6,27.93,31.7,31.2,30.1,26.1,34.5,33.6,31.37,30.0,26.3,30.17,32.8,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75472.18966,6.098773889166666,1228,140,350,100
2020-08-17 00:26:07,19.6,21.0,21.6,19.9,24.1,1,1,1,1,0,32.2,31.5,27.4,32.4,31.1,20.0,22.0,22.0,22.0,22.0,20,1480,219,17,-183,1092,752,752,412,1160,350,350,100,100,100,23.964736842105264,29.805789473684207,1.2782029331073983,58770.0,4.899166666666666,21.95,23.1,22.75,21.33,23.9,23.6,22.03,22.9,29.3,22.6,25.8,24.3,23.9,25.27,25.5,25.6,24.6,23.1,23.8,28.5,30.1,28.37,29.83,24.95,30.3,27.83,31.5,31.5,29.9,26.13,33.97,33.27,30.6,30.0,26.2,30.33,32.4,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75119.98638,6.274674001666666,1228,140,350,100
2020-08-17 00:31:33,18.8,21.3,21.7,17.6,23.8,1,1,1,1,0,31.9,31.1,27.1,30.8,31.0,20.0,22.0,22.0,22.0,22.0,21,1481,220,18,-184,1092,752,752,412,1160,350,350,100,100,100,23.533684210526317,29.23157894736842,1.2483718257246654,58650.0,4.8925,22.0,22.8,22.35,21.03,22.83,22.0,21.17,22.9,28.8,22.6,25.0,24.23,23.53,25.1,25.5,24.7,23.95,22.9,23.75,28.1,29.7,28.03,29.43,24.0,29.0,26.87,29.8,31.2,29.7,25.5,33.77,32.97,30.4,29.3,25.5,29.63,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73217.00758,6.180708081666666,1228,140,350,100
2020-08-17 00:37:03,18.5,21.7,21.7,23.1,23.6,1,1,1,1,0,32.0,31.3,27.3,32.1,30.9,20.0,22.0,22.0,22.0,22.0,22,1482,221,19,-185,1092,752,752,412,1160,350,350,100,100,100,23.97947368421053,29.678947368421053,1.244415210334791,58710.0,4.89,22.15,23.0,22.45,21.33,23.83,23.6,22.33,23.1,29.1,22.7,25.73,24.37,23.7,25.17,25.5,25.4,24.5,23.4,24.25,28.5,29.73,28.03,29.6,25.0,30.3,27.6,31.2,31.2,30.1,26.03,34.0,33.17,30.4,29.1,26.3,30.17,32.7,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73059.617,6.0948593575,1228,140,350,100
2020-08-17 00:42:30,18.0,21.7,21.7,22.6,23.8,1,1,1,1,0,32.1,31.3,27.3,32.7,30.9,20.0,22.0,22.0,22.0,22.0,23,1483,222,20,-186,1092,752,752,412,1160,350,350,100,100,100,24.18,29.914210526315788,1.2404868671212965,58860.0,4.89875,22.3,23.05,22.5,21.47,24.27,23.9,22.37,23.3,29.3,22.9,26.07,24.57,23.7,25.17,25.5,25.8,24.85,23.8,24.6,28.6,29.97,28.07,29.8,25.2,30.7,28.03,31.7,31.4,30.3,26.23,34.3,33.37,30.57,29.1,26.5,30.4,33.1,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73015.057,6.086444749999999,1228,140,350,100
