Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-17 00:47:56,18.5,18.8,21.8,23.2,23.8,1,1,1,1,0,32.1,31.5,27.0,32.5,31.0,20.0,22.0,22.0,21.0,22.0,24,1484,223,21,-187,1092,752,752,412,1160,350,350,100,100,100,24.192105263157895,30.01473684210527,1.276521439313142,58930.0,4.907916666666667,21.9,23.15,22.6,21.5,24.43,23.9,22.43,23.3,29.3,22.9,26.23,24.7,23.83,25.23,25.7,25.8,24.9,23.6,24.25,28.6,29.97,28.13,29.8,25.35,30.8,28.17,31.9,31.5,30.6,26.43,34.43,33.43,30.67,29.1,26.7,30.53,32.9,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75225.40841999999,6.176686059166666,1228,140,350,100
2020-08-17 00:53:25,18.1,18.0,21.8,22.4,24.3,1,1,1,1,0,32.1,31.0,26.8,31.3,31.1,20.0,22.0,22.0,20.0,22.0,25,1485,224,22,-188,1092,752,752,412,1160,350,350,100,100,100,24.014736842105265,29.880526315789474,1.2295424760885982,58810.0,4.905833333333333,21.2,23.45,22.6,21.67,24.0,23.7,22.37,22.4,29.1,22.9,26.07,24.77,24.1,25.7,26.3,25.6,24.4,22.3,23.65,28.4,30.1,28.27,30.07,25.35,30.8,28.17,31.9,31.5,30.6,26.37,34.43,33.43,30.67,29.1,26.5,29.8,31.7,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72309.39302,6.147283393333334,1228,140,350,100
2020-08-17 00:58:53,19.0,22.9,22.2,24.5,24.5,1,1,1,1,0,32.5,31.5,28.1,33.0,31.4,20.0,21.0,22.0,20.0,22.0,26,1486,225,23,-189,1092,752,752,412,1160,350,350,100,100,100,24.67842105263158,30.172631578947374,1.228633860854621,58940.0,4.90625,22.85,23.9,23.0,22.03,24.73,24.5,22.73,23.7,29.3,23.5,26.6,24.9,24.6,25.9,26.5,26.2,25.35,23.6,25.0,29.05,30.4,28.67,30.37,25.35,30.8,28.17,31.9,31.5,30.6,26.7,34.43,33.43,30.67,29.1,26.9,30.47,33.1,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72415.67976,6.030211365833332,1228,140,350,100
2020-08-17 01:04:23,18.3,21.2,21.0,19.8,22.7,1,1,1,1,0,31.8,31.0,28.2,32.5,31.3,20.0,20.0,22.0,20.0,22.0,27,1487,226,24,-190,1092,752,752,412,1160,350,350,100,100,100,24.392105263157895,30.17,1.3225883304152175,58710.0,4.902083333333334,23.35,23.65,22.9,21.9,23.63,23.4,21.9,23.8,29.5,23.5,26.13,24.47,24.37,24.9,25.2,26.2,25.45,24.3,24.9,29.25,30.33,28.43,29.9,25.35,30.8,28.17,31.9,31.5,30.6,26.57,34.43,33.43,30.67,29.1,26.5,30.87,33.9,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77649.16088000001,6.252701693333333,1228,140,350,100
2020-08-17 01:10:58,18.4,22.1,21.2,20.8,23.2,1,1,1,1,0,31.6,31.0,27.6,31.9,31.0,20.0,20.0,22.0,20.0,22.0,28,1488,227,25,-191,1092,752,752,412,1160,350,350,100,100,100,23.72684210526316,29.571052631578944,1.3022182749948565,58760.0,4.894583333333333,22.15,22.9,22.6,21.5,23.0,22.8,21.6,22.8,29.1,22.7,25.53,24.07,23.73,24.73,25.3,25.4,24.4,23.0,23.5,28.3,29.87,28.1,29.8,24.35,29.4,27.3,30.8,31.5,30.1,26.1,34.0,33.27,30.3,29.3,26.1,30.23,32.4,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76518.34584,6.423646113333334,1228,140,350,100
2020-08-17 01:16:25,19.4,19.1,21.4,20.3,24.3,1,1,1,1,0,31.6,30.7,26.5,31.8,30.9,20.0,20.0,22.0,20.0,22.0,29,1489,228,26,-192,1092,752,752,412,1160,350,350,100,100,100,23.30894736842105,29.192631578947367,1.2705636961466502,58980.0,4.905833333333333,21.15,22.7,22.6,21.57,22.5,22.1,21.2,22.1,28.8,22.4,25.1,23.83,23.5,24.77,25.5,24.8,23.7,22.0,22.55,27.75,29.77,28.13,29.73,23.95,29.0,26.8,30.1,31.2,29.7,25.7,33.57,32.9,30.23,29.1,25.7,29.63,31.7,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74937.8468,6.310674693333333,1228,140,350,100
2020-08-17 01:21:53,19.1,18.1,21.6,20.3,24.3,1,1,1,1,0,31.4,31.0,26.4,31.5,30.9,20.0,20.0,22.0,20.0,22.0,30,1490,229,27,-193,1092,752,752,412,1160,350,350,100,100,100,23.24,29.08421052631579,1.2600545266871281,58970.0,4.914583333333333,20.8,22.55,22.65,21.63,22.5,22.0,21.1,22.1,28.7,22.4,24.93,23.87,23.53,24.9,25.7,24.8,23.5,21.7,22.2,27.55,29.73,28.13,29.73,23.75,28.7,26.7,30.1,31.0,29.7,25.5,33.57,32.87,30.23,29.1,25.5,29.37,31.5,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74305.41544,6.21846926,1228,140,350,100
2020-08-17 01:27:19,19.2,18.4,21.4,20.4,24.4,1,1,1,1,0,31.6,30.8,26.6,30.7,30.8,20.0,20.0,22.0,20.0,22.0,31,1491,230,28,-194,1092,752,752,412,1160,350,350,100,100,100,23.219473684210524,29.006315789473685,1.2607943376629802,58990.0,4.914999999999999,20.85,22.55,22.6,21.57,22.5,22.0,21.07,22.1,28.7,22.4,24.87,23.83,23.43,24.9,25.7,24.7,23.5,21.7,22.2,27.3,29.57,28.07,29.73,23.75,28.7,26.7,29.8,31.0,29.4,25.4,33.5,32.8,30.23,29.1,25.5,29.2,31.5,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74374.25798,6.1949863925,1228,140,350,100
2020-08-17 01:32:46,18.7,19.0,14.4,20.2,24.2,1,1,1,1,0,31.0,30.2,27.4,30.5,30.8,20.0,20.0,22.0,20.0,22.0,32,1492,231,29,-195,1092,752,752,412,1160,350,350,100,100,100,22.808421052631576,28.68105263157895,1.2739396567731607,59090.0,4.92,20.15,22.2,22.45,21.43,21.8,21.6,20.83,21.0,28.4,21.2,24.7,23.2,22.33,25.17,25.9,24.7,23.05,21.3,21.95,26.85,29.27,28.0,29.7,23.35,28.3,26.57,29.6,30.8,28.4,25.3,32.67,32.33,30.23,29.1,25.3,28.87,30.8,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75277.09432,6.235473012499999,1228,140,350,100
2020-08-17 01:38:14,19.8,19.6,21.2,20.2,24.2,1,1,1,1,0,31.4,30.6,27.9,31.0,30.7,20.0,20.0,22.0,20.0,22.0,33,1493,232,30,-196,1092,752,752,412,1160,350,350,100,100,100,22.888421052631575,28.741578947368424,1.234536673420824,59040.0,4.922083333333333,20.4,22.2,22.65,21.4,21.73,21.6,20.9,21.2,28.4,21.4,24.8,22.97,22.23,25.5,26.3,24.7,23.15,21.3,22.05,26.75,29.23,28.03,29.73,23.25,28.3,26.57,29.6,30.5,29.0,25.3,32.7,32.2,30.33,29.1,25.5,29.03,31.3,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72887.0452,6.173505813333333,1228,140,350,100
2020-08-17 01:43:41,19.5,19.5,22.6,20.4,24.2,1,1,1,1,0,31.8,31.3,27.9,31.5,30.8,20.0,20.0,22.0,20.0,22.0,34,1494,233,31,-197,1092,752,752,412,1160,350,350,100,100,100,23.530526315789473,29.17105263157895,1.24154081347505,58980.0,4.9174999999999995,21.1,22.8,23.2,22.03,22.37,22.0,21.13,22.6,28.7,22.7,25.07,24.2,23.3,26.03,26.5,24.8,23.7,22.0,22.85,27.6,29.57,28.47,30.13,23.75,28.6,26.7,30.1,30.5,30.3,25.5,33.43,32.77,30.67,29.3,25.6,29.43,31.7,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73226.07718,6.088046765833333,1228,140,350,100
2020-08-17 01:49:11,19.5,19.6,22.8,20.7,24.2,1,1,1,1,0,32.0,31.4,28.1,31.5,30.9,20.0,20.0,22.0,20.0,22.0,35,1495,234,32,-198,1092,752,752,412,1160,350,350,100,100,100,23.763157894736846,29.37263157894737,1.2405565872129267,58750.0,4.9054166666666665,21.4,23.0,23.25,22.13,22.6,22.3,21.3,22.9,28.8,23.1,25.2,24.87,23.6,26.2,26.5,25.0,23.95,22.3,23.1,27.9,29.8,28.63,30.2,23.95,28.7,26.9,30.3,30.8,30.8,25.5,33.73,32.87,30.83,29.5,25.7,29.7,32.0,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72882.6995,6.087865695,1228,140,350,100
2020-08-17 01:54:39,29.0,17.9,24.5,29.1,27.6,0,1,1,0,0,32.8,32.0,27.9,30.8,31.3,19.0,19.0,19.0,19.0,19.0,-1,1496,235,-1,-199,1092,752,752,412,1160,350,350,100,100,100,24.669473684210526,29.795789473684216,1.1415800723434417,58870.0,4.900833333333333,21.75,24.35,25.45,25.53,24.33,24.3,22.53,23.7,28.8,23.5,25.73,24.8,24.53,26.47,27.1,25.6,24.4,22.8,23.05,28.35,30.67,29.87,31.03,24.8,29.6,27.33,31.0,30.8,31.0,26.1,33.8,33.2,30.87,29.5,26.3,29.87,32.2,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67204.81886,5.836979931666666,1228,140,350,100
2020-08-17 02:00:07,22.2,18.0,19.6,29.6,28.2,1,1,1,0,0,33.4,32.9,27.7,30.4,31.8,19.0,19.0,19.0,19.0,19.0,1,1497,236,-2,-200,1092,752,752,412,1160,350,350,100,100,100,25.460526315789473,30.09315789473684,1.3613296819029954,58980.0,4.910416666666666,23.05,26.65,27.5,27.13,24.63,24.7,22.23,23.1,28.2,24.7,25.53,26.1,26.13,28.1,28.5,25.5,24.8,23.4,23.8,29.3,32.5,31.53,31.93,24.8,29.6,27.33,31.0,30.8,31.0,25.97,33.8,33.2,30.87,29.5,25.5,30.57,32.3,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80291.22464,6.145668479166667,1228,140,350,100
2020-08-17 02:05:34,16.5,16.3,18.0,19.2,21.8,1,1,1,1,0,30.3,29.8,26.5,30.5,31.4,19.0,19.0,19.0,19.0,19.0,2,1498,237,1,-201,1092,752,752,412,1160,350,350,100,100,100,22.77578947368421,29.29368421052631,1.3999655259700992,58860.0,4.91,19.85,21.95,22.4,20.67,22.8,22.3,21.0,21.2,28.0,20.7,25.33,22.73,23.23,24.23,24.4,25.2,23.5,21.7,21.55,26.6,29.47,28.2,29.07,24.8,29.6,27.33,31.0,30.8,31.0,25.77,33.8,33.2,30.87,29.5,25.5,29.0,32.0,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82401.97086,6.778883145833333,1228,140,350,100
2020-08-17 02:11:02,16.9,17.0,18.3,17.9,23.3,1,1,1,1,0,30.2,29.5,24.9,29.3,30.9,19.0,19.0,19.0,19.0,19.0,3,1499,238,2,-202,1092,752,752,412,1160,350,350,100,100,100,21.669473684210526,27.993684210526315,1.3037011976740014,59030.0,4.912083333333333,19.2,21.0,21.05,19.93,20.8,20.5,20.0,19.9,27.8,19.9,23.87,21.63,22.07,23.17,24.2,23.7,22.2,20.3,20.5,25.8,28.53,27.03,28.6,22.5,27.7,25.93,29.2,31.0,27.2,24.83,31.8,32.03,29.2,29.1,24.6,28.1,30.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76957.4817,6.63997719,1228,140,350,100
2020-08-17 02:16:29,17.7,17.0,18.1,18.7,23.7,1,1,1,1,0,30.2,29.2,24.7,29.3,30.6,19.0,19.0,19.0,19.0,19.0,4,1500,239,3,-203,1092,752,752,412,1160,350,350,100,100,100,21.58105263157894,27.677894736842106,1.2980020647347346,58990.0,4.9174999999999995,19.2,20.95,21.05,20.17,20.87,20.5,20.0,19.7,27.4,19.9,23.63,21.4,21.87,23.2,24.2,23.4,21.95,20.2,20.45,25.85,28.27,26.73,28.57,22.3,27.3,25.63,28.5,30.1,27.0,24.33,31.6,31.77,28.97,28.6,24.2,27.83,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76569.1418,6.396942645833333,1228,140,350,100
2020-08-17 02:21:56,18.1,17.4,18.1,19.0,23.8,1,1,1,1,0,29.7,29.2,24.4,29.4,30.4,19.0,19.0,19.0,19.0,19.0,5,1501,240,4,-204,1092,752,752,412,1160,350,350,100,100,100,21.54315789473684,27.52421052631579,1.2983119655362607,58650.0,4.901666666666666,19.35,20.95,21.15,20.23,20.77,20.3,19.9,19.7,27.2,20.0,23.47,21.4,21.9,23.3,24.4,23.2,21.75,20.0,20.35,25.85,28.23,26.63,28.63,22.05,27.1,25.5,28.2,29.6,26.8,24.07,31.53,31.63,28.87,28.5,24.0,27.7,29.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76145.99678,6.363130774166667,1228,140,350,100
2020-08-17 02:27:24,18.8,17.9,18.1,19.0,24.1,1,1,1,1,0,29.9,29.3,24.8,29.1,30.3,19.0,19.0,19.0,19.0,19.0,6,1502,241,5,-205,1092,752,752,412,1160,350,350,100,100,100,21.55684210526316,27.478947368421053,1.2826049866902451,58700.0,4.8895833333333325,19.4,21.05,21.15,20.3,20.8,20.4,19.83,19.7,27.0,20.0,23.3,21.5,21.93,23.47,24.6,23.2,21.6,20.0,20.35,25.95,28.3,26.8,28.63,22.05,27.3,25.43,28.2,29.5,26.8,23.97,31.47,31.57,28.8,28.2,24.0,27.63,29.7,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75288.91272,6.309787895833333,1228,140,350,100
2020-08-17 02:32:53,18.8,18.0,18.1,19.4,23.9,1,1,1,1,0,29.8,29.2,24.7,29.0,30.2,19.0,19.0,19.0,19.0,19.0,7,1503,242,6,-206,1092,752,752,412,1160,350,350,100,100,100,21.615263157894734,27.477894736842106,1.2756161996042235,58810.0,4.89625,19.4,21.1,21.35,20.37,20.9,20.5,19.97,19.6,27.0,20.2,23.27,21.53,22.0,23.7,24.8,23.0,21.65,20.0,20.35,26.0,28.3,26.7,28.63,22.05,27.3,25.63,28.3,29.2,26.8,23.83,31.53,31.57,28.87,28.2,23.9,27.57,29.8,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75018.9887,6.262829225833333,1228,140,350,100
2020-08-17 02:38:20,19.0,18.4,18.4,19.1,24.3,1,1,1,1,0,29.9,29.3,25.0,29.4,30.2,19.0,19.0,19.0,19.0,19.0,8,1504,243,7,-207,1092,752,752,412,1160,350,350,100,100,100,21.75315789473684,27.546842105263156,1.2729947853169354,58930.0,4.905833333333333,19.75,21.25,21.45,20.43,20.97,20.6,20.03,19.9,27.0,20.4,23.3,21.73,22.17,23.73,24.8,23.2,21.7,20.2,20.7,26.1,28.37,26.83,28.7,22.05,27.3,25.63,28.3,29.2,27.0,23.87,31.57,31.6,28.87,28.2,24.0,27.63,30.1,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75017.5827,6.251523808333333,1228,140,350,100
2020-08-17 02:43:46,18.7,18.4,18.4,19.2,24.1,1,1,1,1,0,29.8,29.3,25.2,29.4,30.0,19.0,19.0,19.0,19.0,19.0,9,1505,244,8,-208,1092,752,752,412,1160,350,350,100,100,100,21.8,27.57473684210526,1.274133666531435,58720.0,4.902083333333334,19.9,21.35,21.5,20.57,21.03,20.6,20.07,19.9,27.0,20.4,23.27,21.8,22.23,23.73,24.8,23.2,21.85,20.3,20.7,26.25,28.43,26.83,28.7,22.25,27.3,25.63,28.3,29.2,27.0,23.83,31.57,31.7,29.0,28.2,24.0,27.7,29.9,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74817.1289,6.243112983333333,1228,140,350,100
2020-08-17 02:49:15,19.0,18.3,18.5,19.2,24.1,1,1,1,1,0,29.9,29.4,25.0,29.1,30.0,19.0,19.0,19.0,19.0,19.0,10,1506,245,9,-209,1092,752,752,412,1160,350,350,100,100,100,21.787894736842105,27.56894736842105,1.2699104088313922,59190.0,4.912916666666666,19.9,21.35,21.5,20.57,21.03,20.5,20.0,19.9,27.0,20.5,23.27,21.8,22.17,23.73,24.8,23.2,21.85,20.2,20.7,26.4,28.47,26.83,28.63,22.15,27.3,25.63,28.3,29.2,27.0,23.83,31.57,31.7,28.93,28.2,23.8,27.67,30.1,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75165.99710000001,6.249296916666666,1228,140,350,100
2020-08-17 02:54:43,18.8,18.3,18.4,19.2,24.1,1,1,1,1,0,29.8,29.0,24.5,29.3,29.9,19.0,19.0,19.0,19.0,19.0,11,1507,246,10,-210,1092,752,752,412,1160,350,350,100,100,100,21.74947368421053,27.526842105263157,1.2703145866133259,58810.0,4.916666666666666,19.75,21.3,21.45,20.43,20.97,20.6,20.0,19.9,27.0,20.4,23.27,21.77,22.1,23.7,24.8,23.2,21.8,20.2,20.6,26.1,28.37,26.7,28.63,22.05,27.3,25.63,28.3,29.2,26.9,23.83,31.57,31.57,28.83,28.2,23.8,27.7,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74707.20084,6.244716580833334,1228,140,350,100
2020-08-17 03:00:12,18.8,18.4,18.7,19.4,23.9,1,1,1,1,0,29.9,29.3,24.7,29.0,29.9,19.0,19.0,19.0,19.0,19.0,12,1508,247,11,-211,1092,752,752,412,1160,350,350,100,100,100,21.69526315789474,27.466842105263158,1.2705250926464609,58920.0,4.9054166666666665,19.75,21.2,21.35,20.37,21.03,20.6,20.03,19.9,26.8,20.2,23.23,21.67,22.1,23.63,24.6,23.2,21.75,20.2,20.6,25.95,28.1,26.63,28.57,22.05,27.3,25.63,28.3,29.2,26.8,23.83,31.4,31.47,28.87,28.2,23.8,27.57,30.1,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74859.33846,6.2319391375,1228,140,350,100
2020-08-17 03:05:39,19.0,18.0,18.3,18.8,23.9,1,1,1,1,0,29.6,29.3,24.9,29.3,29.9,19.0,19.0,19.0,19.0,19.0,13,1509,248,12,-212,1092,752,752,412,1160,350,350,100,100,100,21.650526315789477,27.43736842105263,1.271059523269788,58820.0,4.905833333333333,19.75,21.2,21.25,20.27,20.83,20.5,19.97,19.9,26.8,20.4,23.17,21.6,22.0,23.57,24.6,23.0,21.75,20.2,20.6,26.2,28.13,26.6,28.47,22.05,27.3,25.63,28.3,29.2,26.8,23.73,31.4,31.57,28.73,28.0,23.8,27.5,29.9,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74763.72116,6.234294150833334,1228,140,350,100
2020-08-17 03:11:06,18.8,18.3,18.4,19.2,23.9,1,1,1,1,0,29.7,29.2,25.0,29.1,29.8,19.0,19.0,19.0,19.0,19.0,14,1510,249,13,-213,1092,752,752,412,1160,350,350,100,100,100,21.597368421052632,27.396315789473682,1.27425927730356,58920.0,4.905833333333333,19.65,21.2,21.25,20.27,20.8,20.5,20.0,19.8,26.8,20.2,23.1,21.6,21.93,23.5,24.6,23.0,21.6,20.0,20.55,26.05,28.07,26.63,28.43,22.05,27.3,25.57,28.3,29.0,26.8,23.7,31.33,31.47,28.73,28.0,23.8,27.5,29.9,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75079.35662,6.243461574166666,1228,140,350,100
2020-08-17 03:16:33,19.0,18.1,18.4,19.1,23.9,1,1,1,1,0,29.8,28.9,24.8,28.9,29.8,19.0,19.0,19.0,19.0,19.0,15,1511,250,14,-214,1092,752,752,412,1160,350,350,100,100,100,21.582631578947368,27.37157894736842,1.2713889947268948,59030.0,4.914583333333333,19.75,21.2,21.25,20.27,20.83,20.5,19.97,19.7,26.6,20.2,23.03,21.6,21.97,23.4,24.6,23.0,21.65,20.0,20.55,26.1,28.13,26.6,28.43,21.9,27.1,25.5,28.1,29.0,26.8,23.7,31.4,31.57,28.73,28.0,23.7,27.5,29.9,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75050.09236,6.255393707499999,1228,140,350,100
2020-08-17 03:22:00,18.7,18.3,18.5,19.2,23.8,1,1,1,1,0,29.7,29.1,24.3,28.5,29.7,19.0,19.0,19.0,19.0,19.0,16,1512,251,15,-215,1092,752,752,412,1160,350,350,100,100,100,21.526315789473685,27.337368421052634,1.2694195198419538,58650.0,4.903333333333333,19.55,21.0,21.15,20.27,20.73,20.4,19.97,19.7,26.6,20.2,23.1,21.53,21.93,23.37,24.5,22.9,21.65,20.0,20.45,25.9,28.0,26.57,28.37,21.9,27.1,25.5,28.1,29.0,26.8,23.7,31.33,31.47,28.7,28.0,23.7,27.47,29.9,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74451.45484,6.229231133333333,1228,140,350,100
2020-08-17 03:27:27,16.5,18.0,18.1,19.1,23.5,1,1,1,1,0,29.3,28.9,24.4,28.5,29.7,19.0,19.0,19.0,19.0,19.0,17,1513,252,16,-216,1092,752,752,412,1160,350,350,100,100,100,21.44526315789474,27.296315789473685,1.290333299062558,58980.0,4.901249999999999,19.55,20.9,21.0,20.03,20.67,20.3,19.9,19.7,26.6,20.1,23.03,21.4,21.9,23.33,24.4,22.8,21.5,20.0,20.35,25.9,28.0,26.47,28.37,21.9,27.1,25.5,28.1,29.0,26.8,23.63,31.33,31.4,28.6,27.9,23.7,27.3,29.9,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76103.85798,6.273138034166665,1228,140,350,100
2020-08-17 03:32:56,20.0,21.8,22.2,23.7,24.9,0,1,1,0,0,30.6,30.7,26.7,30.3,30.0,22.0,22.0,22.0,22.0,22.0,-1,1514,253,-1,-217,1092,752,752,412,1160,350,350,100,100,100,22.645789473684214,28.172105263157892,1.1122767043259967,58920.0,4.9125,20.5,21.45,21.25,20.73,22.3,22.3,21.03,21.2,27.6,21.4,24.23,23.27,22.93,24.23,26.7,23.6,22.75,20.7,22.1,26.7,28.43,26.63,29.17,23.35,29.2,26.43,29.6,29.0,28.6,24.3,32.43,31.77,29.33,28.0,24.7,28.2,30.3,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65535.34342,5.901633391666666,1228,140,350,100
2020-08-17 03:38:30,28.9,27.3,27.5,28.0,29.0,0,1,1,0,0,32.4,33.7,30.7,31.4,32.2,22.0,22.0,22.0,22.0,22.0,-2,1515,254,-2,-218,1092,752,752,412,1160,350,350,100,100,100,26.17473684210526,31.024210526315798,1.125372663249654,58860.0,4.9075,25.0,25.35,25.3,25.77,24.8,25.7,23.13,25.3,30.0,25.7,26.0,27.9,26.9,27.27,29.8,25.4,26.2,25.0,26.8,30.4,32.07,30.27,32.97,25.75,32.9,29.1,33.6,30.5,32.2,26.07,35.93,33.6,31.9,29.1,26.2,31.43,33.6,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66239.43496,5.490615765833334,1228,140,350,100
2020-08-17 03:43:58,20.3,17.7,17.6,29.6,27.0,1,1,1,0,0,33.7,32.7,28.0,30.7,32.0,22.0,22.0,22.0,22.0,22.0,1,1516,255,-3,-219,1092,752,752,412,1160,350,350,100,100,100,26.062105263157893,30.972631578947368,1.286045516424448,58980.0,4.91,23.55,26.1,26.3,25.47,25.37,25.8,23.03,24.4,29.3,25.3,25.83,27.13,26.77,28.13,28.9,26.4,26.7,25.0,25.7,30.4,32.5,30.83,31.6,25.75,32.9,29.1,33.6,30.5,32.2,26.37,35.93,33.6,31.9,29.1,26.3,31.6,33.1,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75850.96456,5.920433313333332,1228,140,350,100
2020-08-17 03:49:25,20.3,24.8,24.8,30.0,26.1,1,1,1,0,0,33.4,33.3,29.7,30.8,32.0,21.0,22.0,22.0,22.0,22.0,2,1517,256,-4,-220,1092,752,752,412,1160,350,350,100,100,100,25.94,30.990526315789477,1.210179797370656,59030.0,4.917083333333333,24.05,25.25,25.05,23.5,26.13,26.4,22.87,24.0,30.0,24.4,26.17,26.97,26.57,28.1,29.6,26.4,26.55,24.9,25.95,30.35,32.13,30.3,31.5,25.75,32.9,29.1,33.6,30.5,32.2,26.5,35.93,33.6,31.9,29.1,26.8,31.83,33.4,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71436.91344,6.136994916666667,1228,140,350,100
2020-08-17 03:54:53,18.3,16.0,19.0,30.2,24.5,1,1,1,0,0,32.7,32.1,27.5,30.6,31.8,20.0,22.0,22.0,22.0,22.0,3,1518,257,-5,-221,1092,752,752,412,1160,350,350,100,100,100,25.04105263157895,30.756315789473685,1.249084109279547,58920.0,4.914583333333333,22.4,24.1,23.55,21.97,25.7,25.8,22.73,23.5,29.3,23.6,26.03,25.8,25.33,26.27,27.1,26.4,26.5,24.5,25.2,29.8,31.23,29.2,30.53,25.75,32.9,29.1,33.6,30.5,32.2,26.5,35.93,33.6,31.9,29.1,26.5,31.9,33.1,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73596.03572,6.043039548333334,1228,140,350,100
2020-08-17 04:00:22,18.0,21.2,23.9,21.3,23.5,1,1,1,1,0,31.9,31.4,28.4,31.4,31.6,20.0,22.0,22.0,22.0,22.0,4,1519,258,1,-222,1092,752,752,412,1160,350,350,100,100,100,24.692105263157895,30.668421052631583,1.3244681652303278,58940.0,4.910833333333333,22.7,23.55,22.9,21.5,24.97,24.5,22.5,24.6,30.0,23.3,26.47,24.77,24.67,25.37,26.0,26.6,26.2,24.1,24.45,29.15,30.3,28.5,29.97,25.75,32.9,29.1,33.6,30.5,32.2,26.6,35.93,33.6,31.9,29.1,26.7,31.2,34.4,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78064.15366,6.319174557499999,1228,140,350,100
2020-08-17 04:05:52,18.5,21.0,21.2,21.9,23.9,1,1,1,1,0,32.4,31.4,27.5,32.4,31.3,20.0,22.0,22.0,21.0,22.0,5,1520,259,2,-223,1092,752,752,412,1160,350,350,100,100,100,24.002105263157894,29.89736842105263,1.236748912402635,58920.0,4.910833333333333,22.15,23.15,22.6,21.43,23.77,23.1,21.9,23.1,29.5,22.9,25.8,24.57,24.07,24.9,25.7,25.4,24.8,23.2,24.0,28.6,30.1,28.23,29.87,25.05,30.3,27.63,31.2,32.4,30.3,26.1,34.27,33.37,30.5,29.5,26.3,30.5,32.9,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72869.24592,6.288891649166666,1228,140,350,100
2020-08-17 04:11:20,18.4,20.9,20.8,22.6,24.2,1,1,1,1,0,31.5,30.6,27.1,30.9,31.3,20.0,22.0,22.0,20.0,22.0,6,1521,260,3,-224,1092,752,752,412,1160,350,350,100,100,100,23.821578947368423,29.73578947368421,1.2948247233169534,58700.0,4.900833333333333,21.85,22.85,22.45,21.33,23.77,23.6,22.17,23.1,29.3,22.4,25.93,23.8,23.73,24.23,24.9,25.8,25.15,23.0,23.25,28.3,29.83,28.03,29.6,24.95,30.1,27.43,31.6,31.9,29.9,26.2,33.8,33.3,30.1,29.1,26.3,30.17,33.6,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76006.21126,6.203144049166665,1228,140,350,100
2020-08-17 04:16:49,19.6,21.9,21.3,19.2,24.4,1,1,1,1,0,31.4,30.9,27.4,31.3,31.0,20.0,22.0,22.0,20.0,22.0,7,1522,261,4,-225,1092,752,752,412,1160,350,350,100,100,100,23.30894736842105,29.11842105263158,1.2465410115591529,58720.0,4.8925,22.3,22.85,22.5,21.5,22.2,21.5,20.63,22.8,28.8,22.4,24.67,23.8,23.6,24.17,25.1,24.7,24.05,22.3,23.0,28.2,29.83,27.93,29.6,23.55,28.6,26.4,29.6,31.5,29.4,25.37,33.5,32.87,29.87,29.1,25.3,29.83,32.2,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73196.8882,6.216795810833333,1228,140,350,100
2020-08-17 04:22:17,19.1,22.1,21.4,19.5,24.4,1,1,1,1,0,31.5,30.9,27.5,30.8,30.9,20.0,22.0,22.0,20.0,22.0,8,1523,262,5,-226,1092,752,752,412,1160,350,350,100,100,100,23.42263157894737,29.10631578947369,1.2510899472666026,58810.0,4.897083333333333,22.65,22.95,22.5,21.5,22.23,21.7,20.87,22.9,28.7,22.7,24.6,23.87,23.73,24.43,25.3,24.5,24.25,22.4,23.25,28.6,29.87,28.0,29.53,23.45,28.6,26.43,29.6,31.0,29.7,25.17,33.5,32.8,29.87,29.1,25.3,29.73,32.4,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73576.5998,6.115562000000001,1228,140,350,100
2020-08-17 04:27:45,19.4,21.8,21.2,20.2,24.4,1,1,1,1,0,31.5,30.8,27.6,30.4,30.8,20.0,22.0,22.0,20.0,22.0,9,1524,263,6,-227,1092,752,752,412,1160,350,350,100,100,100,23.435263157894738,29.086842105263155,1.2631685830986672,58650.0,4.894166666666666,22.6,22.95,22.6,21.57,22.33,21.9,20.97,22.8,28.7,22.7,24.6,23.83,23.67,24.5,25.3,24.7,24.15,22.3,23.1,28.6,29.8,28.0,29.6,23.65,28.6,26.5,29.6,31.0,29.5,25.1,33.43,32.7,29.9,29.1,25.3,29.5,32.4,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74084.8374,6.152559883333333,1228,140,350,100
2020-08-17 04:33:22,19.1,21.8,21.2,20.0,24.3,1,1,1,1,0,31.4,30.8,27.4,30.9,30.8,20.0,22.0,22.0,20.0,22.0,10,1525,264,7,-228,1092,752,752,412,1160,350,350,100,100,100,23.357894736842105,29.02368421052632,1.2540541989653031,59200.0,4.910416666666666,22.4,22.9,22.55,21.5,22.33,21.9,20.97,22.8,28.4,22.6,24.6,23.77,23.63,24.5,25.3,24.5,23.95,22.2,23.0,28.5,29.8,28.0,29.53,23.55,28.6,26.5,29.6,30.8,29.4,25.1,33.43,32.7,29.87,29.1,25.1,29.5,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74240.00858,6.180201915833333,1228,140,350,100
2020-08-17 04:38:50,19.2,21.7,21.2,20.0,24.3,1,1,1,1,0,31.4,30.6,27.4,31.0,30.7,20.0,22.0,22.0,20.0,22.0,11,1526,265,8,-229,1092,752,752,412,1160,350,350,100,100,100,23.390526315789472,29.030526315789476,1.2495060428213276,58820.0,4.9174999999999995,22.4,22.9,22.6,21.57,22.43,22.0,20.97,22.8,28.4,22.7,24.6,23.8,23.67,24.53,25.3,24.5,23.95,22.2,23.1,28.6,29.8,28.0,29.6,23.55,28.6,26.5,29.6,30.8,29.4,25.03,33.43,32.7,29.87,29.1,25.1,29.53,32.2,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73495.94544,6.155664750833333,1228,140,350,100
2020-08-17 04:44:17,19.1,21.9,21.2,20.0,24.3,1,1,1,1,0,31.4,30.8,27.3,30.9,30.7,20.0,22.0,22.0,20.0,22.0,12,1527,266,9,-230,1092,752,752,412,1160,350,350,100,100,100,23.407894736842103,29.035789473684215,1.250948170118706,58540.0,4.89,22.5,23.0,22.6,21.43,22.4,22.0,21.0,22.8,28.4,22.7,24.6,23.83,23.67,24.67,25.5,24.5,23.95,22.2,23.0,28.6,29.8,28.0,29.6,23.65,28.6,26.5,29.6,30.8,29.4,25.03,33.43,32.7,29.97,29.1,25.1,29.37,32.2,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73230.50588,6.1136021383333325,1228,140,350,100
2020-08-17 04:49:42,19.1,21.9,21.2,20.4,24.3,1,1,1,1,0,31.5,30.8,27.4,31.5,30.7,20.0,22.0,22.0,20.0,22.0,13,1528,267,10,-231,1092,752,752,412,1160,350,350,100,100,100,23.501052631578947,29.13526315789474,1.2460171965745357,58750.0,4.887083333333333,22.6,23.05,22.6,21.57,22.6,22.1,21.1,22.8,28.7,22.7,24.73,23.97,23.73,24.67,25.5,24.7,23.95,22.3,23.15,28.65,30.0,28.0,29.6,23.75,28.7,26.67,29.8,30.6,29.6,25.17,33.5,32.8,30.07,29.1,25.3,29.63,32.4,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73203.5103,6.101417340833333,1228,140,350,100
2020-08-17 04:55:10,19.1,21.7,21.2,20.5,24.4,1,1,1,1,0,31.4,30.8,27.6,30.8,30.7,20.0,22.0,22.0,20.0,22.0,14,1529,268,11,-232,1092,752,752,412,1160,350,350,100,100,100,23.50263157894737,29.149473684210527,1.245714275852588,58650.0,4.891666666666667,22.45,23.0,22.6,21.5,22.67,22.1,21.17,22.8,28.7,22.7,24.8,23.93,23.7,24.73,25.5,24.7,24.05,22.3,23.15,28.6,30.03,28.0,29.63,23.75,28.7,26.67,29.8,30.8,29.7,25.23,33.43,32.8,30.07,29.1,25.3,29.53,32.4,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73061.14228,6.094360524166666,1228,140,350,100
2020-08-17 05:00:38,19.1,21.8,21.2,20.4,24.4,1,1,1,1,0,31.1,30.8,27.3,31.6,30.7,20.0,22.0,22.0,20.0,22.0,15,1530,269,12,-233,1092,752,752,412,1160,350,350,100,100,100,23.527894736842104,29.14473684210527,1.2429458491124201,58860.0,4.89625,22.5,23.05,22.6,21.57,22.67,22.3,21.17,22.8,28.7,22.7,24.8,23.97,23.73,24.77,25.5,24.7,24.05,22.3,23.15,28.75,30.03,28.0,29.67,23.9,28.7,26.67,29.8,30.8,29.4,25.23,33.43,32.8,30.07,29.0,25.3,29.63,32.2,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73159.79268,6.092538956666666,1228,140,350,100
2020-08-17 05:06:08,19.2,21.9,21.2,20.7,24.2,1,1,1,1,0,31.6,30.9,27.6,31.0,30.7,20.0,22.0,22.0,20.0,22.0,16,1531,270,13,-234,1092,752,752,412,1160,350,350,100,100,100,23.564210526315787,29.20684210526316,1.2429288192520216,59150.0,4.917083333333333,22.6,23.05,22.6,21.6,22.67,22.3,21.23,22.8,28.7,22.7,24.8,23.97,23.73,24.77,25.5,24.8,24.15,22.5,23.25,28.85,30.03,28.0,29.67,23.85,28.7,26.77,30.1,30.8,29.6,25.23,33.6,32.8,30.07,29.1,25.4,29.53,32.4,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73519.23966,6.1116263475,1228,140,350,100
2020-08-17 05:11:38,26.1,16.5,17.3,28.2,25.4,0,1,1,0,0,30.8,29.9,25.0,30.2,30.6,19.0,19.0,19.0,19.0,19.0,-1,1532,271,-1,-235,1092,752,752,412,1160,350,350,100,100,100,23.52052631578947,29.083157894736843,1.2708518189028106,58760.0,4.912916666666666,21.65,23.45,24.0,23.77,23.3,23.6,22.1,21.7,27.2,22.2,25.0,23.2,23.47,24.4,25.1,24.7,23.4,22.3,22.35,28.1,30.2,28.77,29.77,24.25,29.2,26.93,30.4,30.8,28.4,25.23,32.73,32.97,29.73,29.1,25.5,28.73,32.2,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74675.25288,6.174770522499999,1228,140,350,100
2020-08-17 05:17:06,29.8,17.7,18.1,29.1,28.8,0,1,1,0,0,31.6,32.6,26.0,30.4,31.9,19.0,19.0,19.0,19.0,19.0,-2,1533,272,-2,-236,1092,752,752,412,1160,350,350,100,100,100,24.2,29.720526315789478,1.2396544978475763,58650.0,4.892083333333333,20.55,23.6,24.95,25.47,24.17,24.5,21.77,21.3,28.2,21.2,25.3,24.33,24.73,26.43,29.2,25.0,23.85,22.3,22.95,27.75,30.93,30.07,32.4,24.9,31.3,27.67,31.2,30.8,28.6,25.7,33.8,32.73,30.67,29.1,25.5,30.2,31.4,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72705.7363,6.140874549166666,1228,140,350,100
2020-08-17 05:22:34,19.4,16.8,17.9,29.3,26.7,1,1,1,0,0,31.7,31.4,26.1,29.7,31.7,19.0,19.0,19.0,19.0,19.0,1,1534,273,-3,-237,1092,752,752,412,1160,350,350,100,100,100,23.85421052631579,29.409473684210525,1.3512319441472131,58750.0,4.891666666666667,20.75,24.4,25.4,24.53,23.97,23.4,20.77,20.4,27.0,21.7,24.13,24.03,25.0,27.4,28.3,25.0,23.5,21.7,21.85,27.55,31.13,30.23,30.93,24.9,31.3,27.67,31.2,30.8,28.6,24.93,33.8,32.73,30.67,29.1,24.9,29.47,30.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79384.87672,6.337108875833332,1228,140,350,100
2020-08-17 05:28:02,17.6,16.3,18.0,29.3,23.9,1,1,1,0,0,31.5,30.5,25.7,29.3,31.3,19.0,19.0,19.0,19.0,19.0,2,1535,274,-4,-238,1092,752,752,412,1160,350,350,100,100,100,22.872105263157895,29.025263157894738,1.2985916463173333,58870.0,4.900833333333333,19.55,22.5,22.5,21.0,24.07,23.4,20.4,19.7,26.6,20.5,23.8,23.1,23.53,26.17,26.7,24.8,23.35,21.2,21.7,26.3,29.6,28.13,29.67,24.9,31.3,27.67,31.2,30.8,28.6,24.57,33.8,32.73,30.67,29.1,24.9,29.27,30.1,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76448.09022,6.493040289166666,1228,140,350,100
2020-08-17 05:33:30,17.4,16.3,18.8,29.2,23.6,1,1,1,0,0,31.8,30.5,25.6,29.2,30.9,19.0,19.0,19.0,19.0,19.0,3,1536,275,-5,-239,1092,752,752,412,1160,350,350,100,100,100,22.899473684210527,29.010526315789477,1.2825829584957058,58820.0,4.90375,19.45,22.2,21.95,20.67,24.33,23.6,20.5,20.2,27.0,20.5,24.23,22.97,23.27,25.77,26.3,25.0,23.6,21.5,22.05,26.2,29.1,27.6,29.53,24.9,31.3,27.67,31.2,30.8,28.6,24.6,33.8,32.73,30.67,29.1,25.1,29.53,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75441.52962,6.32873416,1228,140,350,100
2020-08-17 05:38:57,17.2,16.6,18.4,29.2,23.3,1,1,1,0,0,31.6,30.5,25.6,29.2,30.7,19.0,19.0,19.0,19.0,19.0,4,1537,276,-6,-240,1092,752,752,412,1160,350,350,100,100,100,22.882631578947368,28.991578947368424,1.2684568233480222,58880.0,4.904166666666667,19.35,22.05,21.65,20.33,24.33,23.7,20.5,20.1,27.2,20.4,24.33,23.0,23.13,25.7,26.1,25.2,23.8,21.7,22.2,26.1,29.03,27.37,29.37,24.9,31.3,27.67,31.2,30.8,28.6,24.8,33.8,32.73,30.67,29.1,25.1,29.53,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74686.73776,6.255344474166667,1228,140,350,100
2020-08-17 05:44:26,17.6,16.6,18.4,29.3,23.5,1,1,1,0,0,31.3,30.5,25.8,29.3,30.7,19.0,19.0,19.0,19.0,19.0,5,1538,277,-7,-241,1092,752,752,412,1160,350,350,100,100,100,22.88263157894737,28.98157894736842,1.2717526021508527,58920.0,4.908333333333333,19.35,22.05,21.65,20.53,24.43,23.7,20.5,20.1,27.2,20.5,24.3,23.07,23.07,25.67,26.1,25.2,23.7,21.5,22.15,26.1,28.93,27.37,29.37,24.9,31.3,27.67,31.2,30.8,28.6,24.67,33.8,32.73,30.67,29.1,25.1,29.57,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74931.66331999999,6.234100044999999,1228,140,350,100
2020-08-17 05:49:54,17.7,17.0,18.4,29.3,23.7,1,1,1,0,0,31.9,30.5,25.6,29.3,30.7,19.0,19.0,19.0,19.0,19.0,6,1539,278,-8,-242,1092,752,752,412,1160,350,350,100,100,100,22.94105263157895,28.996315789473687,1.2638727009496697,58690.0,4.900416666666667,19.45,22.1,21.75,20.77,24.5,23.7,20.47,20.1,27.2,20.5,24.3,23.07,23.1,25.77,26.3,25.2,23.8,21.5,22.3,26.1,28.93,27.43,29.53,24.9,31.3,27.67,31.2,30.8,28.6,24.77,33.8,32.73,30.67,29.1,25.1,29.53,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74176.68882,6.212848005833331,1228,140,350,100
2020-08-17 05:55:21,18.0,17.0,18.4,29.3,23.7,1,1,1,0,0,31.7,30.6,25.8,29.3,30.6,19.0,19.0,19.0,19.0,19.0,7,1540,279,-9,-243,1092,752,752,412,1160,350,350,100,100,100,23.015263157894736,29.028421052631575,1.2636058965947354,58810.0,4.895833333333333,19.5,22.15,21.95,20.83,24.53,23.7,20.57,20.2,27.2,20.7,24.4,23.2,23.23,25.83,26.3,25.2,23.8,21.7,22.3,26.2,28.97,27.5,29.6,24.9,31.3,27.67,31.2,30.8,28.6,24.8,33.8,32.73,30.67,29.1,25.1,29.7,30.4,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74312.66278,6.187056316666666,1228,140,350,100
2020-08-17 06:00:50,17.9,16.6,18.4,29.3,23.7,1,1,1,0,0,31.8,30.7,25.7,29.2,30.6,19.0,19.0,19.0,19.0,19.0,8,1541,280,-10,-244,1092,752,752,412,1160,350,350,100,100,100,23.012105263157896,29.01421052631579,1.2639970993500256,58870.0,4.903333333333333,19.45,22.2,22.05,20.83,24.5,23.7,20.5,20.1,27.3,20.6,24.33,23.17,23.3,25.9,26.3,25.2,23.8,21.7,22.3,26.1,29.03,27.5,29.53,24.9,31.3,27.67,31.2,30.8,28.6,24.8,33.8,32.73,30.67,29.1,25.1,29.67,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74411.50924,6.196840500833333,1228,140,350,100
2020-08-17 06:06:19,17.9,16.5,18.3,29.3,23.9,1,1,1,0,0,31.8,30.5,25.6,29.2,30.6,19.0,19.0,19.0,19.0,19.0,9,1542,281,-11,-245,1092,752,752,412,1160,350,350,100,100,100,23.026842105263157,29.017368421052634,1.2607866158602146,58810.0,4.903333333333333,19.5,22.2,22.05,20.83,24.47,23.9,20.43,20.1,27.2,20.7,24.3,23.23,23.3,25.9,26.5,25.2,23.8,21.7,22.2,26.2,29.0,27.43,29.6,24.9,31.3,27.67,31.2,30.8,28.6,24.77,33.8,32.73,30.67,29.1,25.1,29.63,30.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74146.86088000001,6.189932088333333,1228,140,350,100
2020-08-17 06:11:46,17.9,16.9,18.4,29.3,23.8,1,1,1,0,0,31.8,30.5,25.8,29.2,30.6,19.0,19.0,19.0,19.0,19.0,10,1543,282,-12,-246,1092,752,752,412,1160,350,350,100,100,100,23.066315789473684,29.036842105263162,1.2574244287697485,58490.0,4.887499999999999,19.6,22.35,22.05,20.83,24.53,23.9,20.53,20.1,27.2,20.7,24.33,23.2,23.37,25.97,26.5,25.2,23.8,21.7,22.4,26.2,29.03,27.5,29.73,24.9,31.3,27.67,31.2,30.8,28.6,24.87,33.8,32.73,30.67,29.1,25.1,29.67,30.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73546.75484000001,6.153900654999999,1228,140,350,100
2020-08-17 06:17:15,17.9,16.9,14.1,29.2,24.1,1,1,1,0,0,31.6,30.7,25.0,29.1,30.7,19.0,19.0,19.0,19.0,19.0,11,1544,283,-13,-247,1092,752,752,412,1160,350,350,100,100,100,23.073684210526313,29.05,1.2568873575688462,59090.0,4.899166666666666,19.45,22.3,22.25,20.97,24.53,23.9,20.6,19.7,27.4,20.2,24.23,23.37,23.03,26.27,27.3,25.4,23.8,21.5,22.2,26.6,29.13,27.57,29.87,24.9,31.3,27.67,31.2,30.8,28.6,24.67,33.8,32.73,30.67,29.1,25.1,29.47,30.1,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74269.47396,6.159009533333333,1228,140,350,100
2020-08-17 06:22:50,18.5,17.4,21.2,29.2,24.4,1,1,1,0,0,32.1,30.8,25.6,29.2,30.8,19.0,19.0,19.0,19.0,19.0,12,1545,284,-14,-248,1092,752,752,412,1160,350,350,100,100,100,23.603684210526318,29.228947368421053,1.2171569039860672,58650.0,4.905833333333333,19.95,22.55,22.85,21.4,25.13,24.6,21.1,20.6,27.8,21.0,24.77,24.07,23.43,26.67,27.7,25.4,24.35,22.2,22.9,27.05,29.53,28.0,30.2,24.9,31.3,27.67,31.2,30.8,28.6,25.0,33.8,32.73,30.67,29.1,25.3,29.87,30.6,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71386.25242,6.0689885991666666,1228,140,350,100
2020-08-17 06:28:18,17.7,17.3,22.9,29.4,24.2,1,1,1,0,0,32.9,31.6,26.7,29.5,31.0,19.0,19.0,19.0,19.0,19.0,13,1546,285,-15,-249,1092,752,752,412,1160,350,350,100,100,100,24.128947368421052,29.487894736842104,1.2698629850124172,58800.0,4.89375,20.75,22.9,22.8,21.5,25.4,24.8,21.83,22.2,28.0,22.7,25.47,24.87,24.3,26.43,27.1,25.6,25.0,23.0,23.8,27.3,29.93,28.17,30.1,24.9,31.3,27.67,31.2,30.8,28.6,25.6,33.8,32.73,30.67,29.1,25.7,30.67,32.2,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74667.94352,6.085591497499999,1228,140,350,100
2020-08-17 06:33:49,17.0,16.3,16.2,19.1,23.2,1,1,1,1,0,30.5,29.8,26.8,29.9,30.9,19.0,19.0,19.0,19.0,19.0,14,1547,286,1,-250,1092,752,752,412,1160,350,350,100,100,100,22.746842105263156,28.85736842105263,1.3172904936872274,58820.0,4.900833333333333,19.3,21.35,21.65,20.4,23.1,22.7,21.23,21.6,28.2,20.3,25.5,22.47,22.47,24.17,24.9,25.5,24.05,21.7,21.6,26.1,28.67,27.33,29.17,24.15,29.6,27.23,31.2,31.7,28.2,25.63,32.47,32.63,29.87,29.3,25.3,28.97,31.7,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77483.02684,6.339623765,1228,140,350,100
2020-08-17 06:39:18,17.3,16.9,17.7,18.8,23.7,1,1,1,1,0,30.0,29.5,25.0,30.0,30.6,19.0,19.0,19.0,19.0,19.0,15,1548,287,2,-251,1092,752,752,412,1160,350,350,100,100,100,22.181052631578947,28.25,1.3009519846925788,58880.0,4.904166666666667,19.45,21.35,21.45,20.47,21.7,21.1,20.4,20.6,28.0,20.7,24.27,22.4,22.47,23.83,24.8,24.1,22.7,20.7,20.95,26.1,28.57,27.17,28.97,23.0,28.1,26.17,29.4,31.0,27.8,24.8,32.4,32.27,29.43,28.9,24.8,28.57,30.6,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76600.05286,6.420128320833333,1228,140,350,100
2020-08-17 06:44:46,17.6,17.6,18.3,14.9,23.7,1,1,1,1,0,30.0,30.0,25.0,29.1,30.4,19.0,19.0,19.0,19.0,19.0,16,1549,288,3,-252,1092,752,752,412,1160,350,350,100,100,100,21.782105263157895,27.823684210526313,1.2997484441963418,58980.0,4.910833333333333,19.5,21.3,21.35,20.3,20.77,20.1,19.6,20.1,27.6,20.4,23.6,21.97,22.27,23.9,24.9,23.3,21.9,20.2,20.8,26.2,28.5,26.9,28.83,22.3,27.5,25.63,28.5,30.3,27.4,24.23,32.07,31.93,29.33,28.6,24.2,28.03,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76659.16324,6.3858006708333335,1228,140,350,100
2020-08-17 06:50:19,25.5,22.2,22.3,18.4,26.8,0,1,1,0,0,30.8,31.8,27.7,30.5,30.8,22.0,22.0,22.0,22.0,22.0,-1,1550,289,-1,-253,1092,752,752,412,1160,350,350,100,100,100,23.133684210526315,28.41368421052631,1.1119255472085479,58970.0,4.914583333333333,21.15,22.45,22.65,22.37,21.77,21.8,20.63,21.6,28.2,22.5,24.37,24.07,23.43,25.4,27.9,23.6,22.75,20.5,22.4,27.25,29.5,27.83,30.53,22.8,28.6,25.83,28.8,29.9,28.4,24.53,32.73,31.83,29.83,28.9,24.8,28.47,30.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65570.24952,5.926225531666665,1228,140,350,100
2020-08-17 06:55:48,29.7,27.9,26.3,27.6,29.9,0,1,1,0,0,32.5,34.4,30.9,32.1,32.6,22.0,22.0,22.0,22.0,22.0,-2,1551,290,-2,-254,1092,752,752,412,1160,350,350,100,100,100,26.801578947368423,31.49684210526316,1.142269529233306,59140.0,4.92125,25.95,26.55,26.25,26.73,24.93,26.0,23.37,25.9,30.2,26.3,26.67,28.33,27.47,27.93,30.5,26.0,26.8,25.8,27.55,30.75,32.9,31.17,33.7,26.15,32.9,29.07,33.7,31.2,32.4,26.5,36.5,33.93,32.53,29.6,26.9,31.77,34.1,32.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67553.81996,5.5468362283333335,1228,140,350,100
2020-08-17 07:01:18,20.3,17.0,18.3,29.4,28.1,1,1,1,0,0,34.2,33.0,28.3,31.3,32.5,22.0,22.0,22.0,22.0,22.0,1,1552,291,-3,-255,1092,752,752,412,1160,350,350,100,100,100,26.298947368421054,31.314736842105265,1.2574520889732093,58880.0,4.9174999999999995,24.0,26.65,27.0,26.2,25.4,25.6,22.9,24.2,29.7,24.7,26.03,27.43,27.0,28.87,29.8,26.8,26.7,25.0,25.7,30.9,33.1,31.47,32.13,26.15,32.9,29.07,33.7,31.2,32.4,26.4,36.5,33.93,32.53,29.6,26.7,31.77,33.1,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74038.77900000001,5.899691623333333,1228,140,350,100
2020-08-17 07:06:46,19.9,25.3,24.9,30.2,25.9,1,1,1,0,0,34.4,33.5,30.0,31.3,32.5,21.0,22.0,22.0,22.0,22.0,2,1553,292,-4,-256,1092,752,752,412,1160,350,350,100,100,100,26.322105263157894,31.329473684210527,1.242144599944927,58870.0,4.90625,24.55,25.4,24.95,23.4,26.47,26.8,23.23,24.6,30.4,24.9,26.7,27.27,27.13,28.57,29.8,26.8,27.1,25.5,26.55,30.55,32.27,30.4,31.73,26.15,32.9,29.07,33.7,31.2,32.4,26.8,36.5,33.93,32.53,29.6,27.1,32.33,34.2,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73125.0526,6.131826316666666,1228,140,350,100
2020-08-17 07:12:13,18.5,15.9,18.7,30.7,25.5,1,1,1,0,0,32.9,32.5,28.0,30.9,32.0,20.0,22.0,22.0,22.0,22.0,3,1554,293,-5,-257,1092,752,752,412,1160,350,350,100,100,100,25.244210526315793,31.112105263157893,1.2205622834062244,58710.0,4.899166666666666,22.35,24.15,23.75,22.07,26.07,26.2,22.57,23.1,30.0,23.3,26.07,26.17,25.57,27.27,28.5,26.8,26.55,24.1,25.05,29.45,31.53,29.5,31.07,27.35,33.7,29.83,33.9,33.3,30.6,26.43,35.57,34.23,32.3,30.5,26.7,31.77,32.4,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71659.21166,6.032677677499999,1228,140,350,100
2020-08-17 07:17:42,17.7,20.4,23.7,21.0,22.8,1,1,1,1,0,31.9,31.3,29.2,31.6,32.0,20.0,22.0,22.0,22.0,22.0,4,1555,294,1,-258,1092,752,752,412,1160,350,350,100,100,100,25.251052631578947,31.010526315789477,1.3581579609475962,58930.0,4.901666666666666,23.4,23.95,23.45,22.0,25.5,25.0,22.73,24.9,30.0,24.6,26.8,25.97,25.7,25.67,26.5,27.2,26.6,24.7,25.1,29.6,31.0,29.03,30.57,26.5,31.8,28.7,33.5,33.1,31.3,26.83,35.57,34.6,31.5,30.2,27.1,31.6,34.9,31.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80036.24864,6.320644179166667,1228,140,350,100
