Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-17 07:23:10,18.5,20.4,19.4,21.3,25.0,1,1,1,1,0,32.4,31.9,27.6,32.2,31.7,20.0,22.0,22.0,21.0,22.0,5,1556,295,2,-259,1092,752,752,412,1160,350,350,100,100,100,23.981052631578947,29.912105263157898,1.2100474232067666,58810.0,4.905833333333333,21.55,23.6,22.85,21.6,22.77,22.7,21.77,22.2,29.5,22.9,26.47,25.07,24.53,25.63,27.1,25.6,24.25,22.0,23.55,28.6,30.47,28.6,30.4,24.75,30.1,27.57,31.2,32.4,29.9,26.5,34.57,33.17,31.13,30.0,26.7,30.2,31.5,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71162.88896,6.299964066666668,1228,140,350,100
2020-08-17 07:28:39,18.4,24.2,24.7,23.1,25.1,1,1,1,1,0,32.5,31.6,28.3,33.7,31.8,20.0,22.0,22.0,21.0,22.0,6,1557,296,3,-260,1092,752,752,412,1160,350,350,100,100,100,25.126315789473683,30.72,1.271188638167611,58760.0,4.89875,23.75,24.25,23.35,22.17,24.9,24.7,22.8,24.8,29.5,24.7,26.8,25.9,25.43,25.9,26.9,26.6,26.15,23.9,24.9,29.6,30.77,28.93,30.57,26.05,31.4,28.3,32.4,32.2,31.5,26.9,35.33,33.93,31.33,30.0,27.3,31.2,34.1,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74695.04438,6.077413889166666,1228,140,350,100
2020-08-17 07:34:09,18.7,23.8,19.6,20.4,24.5,1,1,1,1,0,32.2,31.8,28.9,32.7,31.7,20.0,22.0,22.0,20.0,22.0,7,1558,297,4,-261,1092,752,752,412,1160,350,350,100,100,100,24.367368421052632,30.15105263157895,1.248235326856129,58860.0,4.900833333333333,23.5,23.7,23.0,21.87,23.57,23.0,21.77,23.5,29.7,23.1,25.93,24.9,24.37,25.57,26.5,25.8,25.25,23.4,24.55,29.65,30.63,28.67,30.33,24.95,30.1,27.5,31.2,32.2,30.6,26.37,34.63,33.47,31.0,29.8,26.5,30.6,33.1,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73471.13133999999,6.173590655,1228,140,350,100
2020-08-17 07:39:37,18.4,21.4,21.4,20.2,24.5,1,1,1,1,0,31.9,31.4,27.8,31.6,31.4,20.0,21.0,22.0,20.0,22.0,8,1559,298,5,-262,1092,752,752,412,1160,350,350,100,100,100,24.097894736842107,29.858421052631577,1.2480842257086204,58920.0,4.9075,22.7,23.55,22.9,21.83,23.2,22.7,21.47,23.3,29.5,23.1,25.53,24.83,24.27,25.53,26.3,25.6,24.8,22.9,23.85,29.15,30.37,28.5,30.1,24.55,29.6,27.13,30.8,31.9,30.3,26.1,34.43,33.37,30.87,29.8,26.1,30.37,32.7,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73537.12258,6.1253439133333325,1228,140,350,100
2020-08-17 07:45:08,18.8,17.6,20.7,20.0,24.1,1,1,1,1,0,31.8,31.0,27.0,31.6,31.3,20.0,20.0,22.0,20.0,22.0,9,1560,299,6,-263,1092,752,752,412,1160,350,350,100,100,100,23.657894736842106,29.375263157894736,1.273426133922119,58980.0,4.9125,21.8,23.15,22.8,21.73,22.47,22.0,21.2,22.6,29.3,22.7,25.33,24.47,23.93,25.27,25.9,25.0,24.1,22.5,23.25,28.4,30.03,28.33,29.93,23.95,28.7,26.8,30.1,31.5,29.8,25.77,33.83,33.13,30.63,29.4,25.7,29.83,32.0,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75106.67338,6.193491498333332,1228,140,350,100
2020-08-17 07:50:38,19.1,18.3,21.0,19.9,24.4,1,1,1,1,0,31.8,30.7,26.4,31.3,31.1,20.0,20.0,22.0,20.0,22.0,10,1561,300,7,-264,1092,752,752,412,1160,350,350,100,100,100,23.438947368421054,29.195789473684204,1.2755947155746585,58860.0,4.91,21.25,22.9,22.8,21.77,22.43,22.0,21.07,22.2,29.1,22.6,25.0,24.13,23.77,25.17,25.9,24.8,23.8,22.0,22.65,28.0,29.97,28.23,29.9,23.85,28.7,26.7,29.9,31.2,29.7,25.47,33.73,32.97,30.5,29.3,25.5,29.47,31.7,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75081.50495999999,6.257840764166666,1228,140,350,100
2020-08-17 07:56:06,19.0,18.3,21.3,20.3,24.4,1,1,1,1,0,31.5,30.7,26.6,30.9,31.0,20.0,20.0,22.0,20.0,22.0,11,1562,301,8,-265,1092,752,752,412,1160,350,350,100,100,100,23.236842105263154,29.016842105263162,1.256378250190861,58910.0,4.907083333333333,20.85,22.65,22.7,21.63,22.33,21.8,20.93,21.9,28.8,22.4,24.8,23.93,23.7,25.13,25.9,24.7,23.5,21.7,22.15,27.75,29.9,28.2,29.9,23.65,28.6,26.6,29.8,31.0,29.4,25.3,33.43,32.8,30.33,29.1,25.3,29.23,31.3,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74013.24272,6.212281153333333,1228,140,350,100
2020-08-17 08:01:35,19.1,18.7,21.8,20.3,24.4,1,1,1,1,0,31.7,31.3,26.8,31.1,30.9,20.0,20.0,22.0,20.0,22.0,12,1563,302,9,-266,1092,752,752,412,1160,350,350,100,100,100,23.311052631578946,29.059473684210527,1.2562348743178817,58650.0,4.898333333333333,20.95,22.65,22.7,21.63,22.57,22.0,21.07,22.2,28.7,22.6,24.87,23.97,23.7,25.1,25.9,24.7,23.6,21.7,22.3,27.55,29.67,28.2,29.9,23.75,28.7,26.63,29.8,31.0,29.7,25.3,33.5,32.73,30.3,29.3,25.5,29.3,31.5,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73678.17538,6.153809087500001,1228,140,350,100
2020-08-17 08:07:05,19.1,18.5,21.8,20.0,24.5,1,1,1,1,0,31.6,31.0,26.7,31.4,30.8,20.0,20.0,22.0,20.0,22.0,13,1564,303,10,-267,1092,752,752,412,1160,350,350,100,100,100,23.348947368421054,29.08421052631579,1.2574344649760274,58710.0,4.89,21.05,22.7,22.7,21.63,22.5,22.0,21.07,22.2,28.7,22.6,24.87,24.07,23.67,25.17,26.1,24.7,23.6,21.8,22.5,27.55,29.67,28.2,29.9,23.75,28.7,26.63,29.8,30.8,29.7,25.3,33.57,32.9,30.3,29.3,25.5,29.4,31.6,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73823.97744,6.1459230341666675,1228,140,350,100
2020-08-17 08:12:35,19.0,18.5,21.9,20.3,24.4,1,1,1,1,0,31.4,30.7,26.4,31.0,30.8,20.0,20.0,22.0,20.0,22.0,14,1565,304,11,-268,1092,752,752,412,1160,350,350,100,100,100,23.326842105263157,29.05263157894737,1.255878115969885,58970.0,4.903333333333333,21.05,22.6,22.7,21.63,22.5,22.0,21.13,22.2,28.7,22.6,24.8,24.0,23.67,25.13,25.9,24.7,23.6,21.8,22.5,27.55,29.67,28.2,29.9,23.75,28.7,26.7,29.8,30.8,29.7,25.27,33.43,32.8,30.3,29.1,25.5,29.3,31.5,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74059.1325,6.1617962475,1228,140,350,100
2020-08-17 08:18:02,19.2,18.8,22.1,20.4,24.4,1,1,1,1,0,31.6,30.9,26.3,31.3,30.8,20.0,20.0,22.0,20.0,22.0,15,1566,305,12,-269,1092,752,752,412,1160,350,350,100,100,100,23.383157894736843,29.04947368421053,1.2566799616280895,58930.0,4.9125,21.15,22.65,22.8,21.8,22.53,22.1,21.17,22.4,28.7,22.6,24.8,24.0,23.7,25.03,25.9,24.7,23.7,22.0,22.55,27.65,29.67,28.2,29.77,23.75,28.7,26.7,29.8,30.8,29.7,25.23,33.57,32.87,30.23,29.1,25.3,29.3,31.7,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74056.15014,6.17147011,1228,140,350,100
2020-08-17 08:23:33,19.2,18.7,22.1,20.3,24.4,1,1,1,1,0,31.4,30.8,26.9,31.3,30.8,20.0,20.0,22.0,20.0,22.0,16,1567,306,13,-270,1092,752,752,412,1160,350,350,100,100,100,23.355263157894733,29.03842105263158,1.2573288673134477,58870.0,4.908333333333333,21.15,22.7,22.8,21.77,22.53,22.0,21.07,22.4,28.7,22.6,24.8,24.0,23.6,25.03,25.9,24.7,23.6,21.9,22.5,27.55,29.67,28.2,29.73,23.75,28.7,26.67,29.8,30.8,29.7,25.23,33.5,32.9,30.23,29.1,25.3,29.3,31.7,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74018.95042,6.169795856666665,1228,140,350,100
2020-08-17 08:29:03,25.0,22.9,21.6,27.5,26.2,0,1,1,0,0,32.2,31.6,28.1,31.5,31.0,21.0,21.0,21.0,21.0,21.0,-1,1568,307,-1,-271,1092,752,752,412,1160,350,350,100,100,100,24.146315789473686,29.695789473684204,1.1436143233949394,58810.0,4.903333333333333,22.25,23.3,23.45,22.83,23.87,23.7,22.37,22.9,28.8,22.8,25.67,24.5,24.17,25.57,27.3,25.2,24.3,22.5,23.3,28.35,30.4,28.7,30.57,24.9,30.2,27.37,31.0,30.8,29.9,25.7,34.07,33.0,30.53,29.3,26.3,29.9,32.7,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67255.95836,5.8864545325,1228,140,350,100
2020-08-17 08:34:36,23.1,17.7,20.7,28.8,28.9,1,1,1,0,0,33.5,32.9,27.9,30.6,32.0,21.0,21.0,21.0,21.0,21.0,1,1569,308,-2,-272,1092,752,752,412,1160,350,350,100,100,100,25.792631578947365,30.468421052631573,1.2856839205484438,58920.0,4.9054166666666665,23.65,27.05,27.85,27.93,24.8,24.5,22.27,23.3,28.7,24.7,25.43,26.03,26.37,28.13,29.4,26.0,25.45,24.1,24.4,30.2,32.93,31.77,32.27,25.4,31.0,28.03,31.7,31.0,30.3,25.97,34.73,33.2,31.07,29.3,26.3,30.8,32.4,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75752.4966,5.9586856233333325,1228,140,350,100
2020-08-17 08:40:15,19.0,18.1,20.2,29.3,24.7,1,1,1,0,0,33.1,31.9,27.1,30.3,31.7,20.0,21.0,21.0,21.0,21.0,2,1570,309,-3,-273,1092,752,752,412,1160,350,350,100,100,100,24.56578947368421,30.0778947368421,1.2680130501310063,59020.0,4.914166666666667,21.75,24.05,23.9,22.3,25.2,24.8,21.83,22.4,28.4,22.6,25.3,25.3,24.9,27.27,27.7,25.9,25.4,23.6,24.15,28.65,31.4,29.6,30.7,25.4,31.0,28.03,31.7,31.0,30.3,25.93,34.73,33.2,31.07,29.3,26.1,30.9,32.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74838.13022,6.274609450833333,1228,140,350,100
2020-08-17 08:45:44,17.7,17.9,20.0,20.5,24.3,1,1,1,1,0,31.1,30.7,27.1,30.3,31.5,20.0,21.0,21.0,21.0,21.0,3,1571,310,1,-274,1092,752,752,412,1160,350,350,100,100,100,23.699473684210524,29.827368421052626,1.3111509308124163,58700.0,4.904999999999999,20.8,22.65,22.75,21.37,23.57,23.2,21.53,22.4,28.8,21.9,25.9,23.8,23.77,25.1,25.8,26.0,25.15,22.9,22.9,27.6,30.03,28.3,29.83,25.4,31.0,28.03,31.7,31.0,30.3,25.97,34.73,33.2,31.07,29.3,26.1,29.93,33.1,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76964.55963999999,6.325112077499999,1228,140,350,100
2020-08-17 08:51:12,18.1,18.8,20.0,20.3,24.3,1,1,1,1,0,31.8,31.1,26.7,30.7,31.1,20.0,21.0,21.0,21.0,21.0,4,1572,311,2,-275,1092,752,752,412,1160,350,350,100,100,100,23.485789473684214,29.34684210526316,1.2498483992305756,58810.0,4.89625,21.15,22.75,22.55,21.43,22.97,22.5,21.37,22.1,28.8,22.0,25.33,23.83,23.7,25.3,26.1,24.8,23.95,22.5,23.1,27.6,29.87,28.2,29.87,24.25,29.6,27.23,30.5,31.7,29.3,25.5,33.6,32.87,30.57,29.5,25.7,29.73,31.8,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73503.58436,6.269505999999998,1228,140,350,100
2020-08-17 08:56:39,18.4,19.2,20.8,22.1,24.2,1,1,1,1,0,32.2,31.3,27.0,31.3,31.0,20.0,21.0,21.0,21.0,21.0,5,1573,312,3,-276,1092,752,752,412,1160,350,350,100,100,100,23.843684210526316,29.615789473684206,1.2509425702392958,58710.0,4.8966666666666665,21.5,22.95,22.7,21.7,23.63,23.4,22.0,22.2,29.1,22.4,25.63,24.17,23.97,25.53,26.3,25.2,24.2,22.9,23.55,27.9,29.87,28.3,30.13,24.85,30.3,27.67,31.2,31.5,29.9,25.83,33.83,33.03,30.73,29.3,26.1,29.83,32.0,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73442.8383,6.122767610833333,1228,140,350,100
2020-08-17 09:02:07,18.7,20.3,20.9,23.2,24.4,1,1,1,1,0,31.9,31.4,26.9,32.6,31.0,20.0,21.0,21.0,21.0,21.0,6,1574,313,4,-277,1092,752,752,412,1160,350,350,100,100,100,24.01578947368421,29.78473684210526,1.257094376652702,58990.0,4.904166666666667,21.5,23.15,22.8,21.87,23.97,23.7,22.33,22.4,29.2,22.6,25.93,24.4,24.03,25.77,26.3,25.6,24.4,22.9,23.45,28.1,30.03,28.4,30.2,25.1,30.6,27.87,31.5,31.5,29.9,26.07,34.0,33.17,30.8,29.5,26.3,29.87,32.4,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74155.99728,6.149951482500001,1228,140,350,100
2020-08-17 09:07:38,19.0,19.9,20.9,20.7,24.5,1,1,1,1,0,31.7,31.3,27.0,31.7,31.0,20.0,21.0,21.0,20.0,21.0,7,1575,314,5,-278,1092,752,752,412,1160,350,350,100,100,100,23.79421052631579,29.587894736842102,1.2519563868895904,58980.0,4.915416666666666,21.6,23.05,22.9,21.87,23.4,22.8,21.6,22.4,29.3,22.6,25.47,24.2,23.97,25.43,26.1,25.4,24.3,22.5,23.2,28.2,29.97,28.33,30.1,24.55,29.9,27.43,31.0,31.5,29.9,25.83,33.8,33.13,30.73,29.3,25.9,29.87,32.2,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73840.3877,6.166516040833334,1228,140,350,100
2020-08-17 09:13:10,19.4,19.8,20.9,20.9,24.5,1,1,1,1,0,31.9,31.1,26.9,31.6,30.9,20.0,21.0,21.0,20.0,21.0,8,1576,315,6,-279,1092,752,752,412,1160,350,350,100,100,100,23.692631578947374,29.502105263157894,1.2565555140037759,59180.0,4.923333333333333,21.6,22.9,22.9,21.83,23.2,22.7,21.57,22.2,29.1,22.6,25.4,24.13,23.9,25.43,26.1,25.2,24.1,22.3,23.0,28.1,30.03,28.4,30.03,24.35,29.6,27.2,30.8,31.2,29.7,25.77,33.9,33.03,30.73,29.3,25.9,29.87,32.3,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74362.95532000001,6.175139292500001,1228,140,350,100
2020-08-17 09:18:42,19.2,19.8,20.9,20.7,24.4,1,1,1,1,0,31.9,31.0,26.8,31.6,30.9,20.0,21.0,21.0,20.0,21.0,9,1577,316,7,-280,1092,752,752,412,1160,350,350,100,100,100,23.618421052631582,29.36736842105263,1.2575755829732795,59040.0,4.925833333333333,21.5,22.9,22.9,21.83,22.93,22.5,21.5,22.2,29.1,22.6,25.27,24.03,23.87,25.37,26.1,25.0,24.0,22.2,22.95,27.95,29.97,28.27,30.03,24.15,29.4,27.07,30.5,31.2,29.4,25.7,33.77,32.97,30.6,29.3,25.7,29.73,32.0,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74247.26242,6.192092405833333,1228,140,350,100
2020-08-17 09:24:14,19.1,19.9,20.9,20.7,24.5,1,1,1,1,0,31.5,30.8,26.6,31.7,30.9,20.0,21.0,21.0,20.0,21.0,10,1578,317,8,-281,1092,752,752,412,1160,350,350,100,100,100,23.539473684210527,29.288421052631573,1.258530249385657,59020.0,4.9191666666666665,21.4,22.9,22.7,21.8,23.0,22.5,21.43,22.2,28.8,22.4,25.2,23.9,23.77,25.3,26.1,25.0,23.9,22.2,22.75,27.95,29.83,28.2,29.97,24.1,29.3,27.0,30.3,31.0,29.4,25.57,33.63,32.97,30.5,29.3,25.7,29.63,32.0,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74278.45532000001,6.1885715725,1228,140,350,100
2020-08-17 09:29:50,19.1,19.6,20.8,20.8,24.4,1,1,1,1,0,31.6,30.8,26.5,31.7,30.9,20.0,21.0,21.0,20.0,21.0,11,1579,318,9,-282,1092,752,752,412,1160,350,350,100,100,100,23.506315789473685,29.267894736842102,1.26172892989544,58930.0,4.914583333333333,21.4,22.85,22.7,21.67,22.93,22.5,21.43,22.1,28.8,22.4,25.2,23.83,23.73,25.23,26.1,25.0,23.8,22.2,22.75,28.0,29.97,28.2,29.9,24.05,29.2,26.93,30.3,31.0,29.4,25.5,33.57,32.97,30.5,29.3,25.7,29.53,32.0,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74353.68584,6.193005881666666,1228,140,350,100
2020-08-17 09:35:23,19.1,19.5,20.8,20.7,24.5,1,1,1,1,0,31.4,31.0,26.4,31.5,30.8,20.0,21.0,21.0,20.0,21.0,12,1580,319,10,-283,1092,752,752,412,1160,350,350,100,100,100,23.48263157894737,29.24,1.25847947154268,59080.0,4.917083333333333,21.4,22.85,22.7,21.83,22.87,22.5,21.3,22.1,28.8,22.4,25.07,23.97,23.8,25.23,26.1,24.8,23.7,22.0,22.75,28.05,29.97,28.2,29.93,24.05,29.2,26.93,30.3,31.0,29.4,25.43,33.5,32.97,30.5,29.1,25.5,29.5,32.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74350.96718,6.196027209166667,1228,140,350,100
2020-08-17 09:41:00,19.0,19.5,20.7,20.7,24.4,1,1,1,1,0,31.7,30.8,26.5,31.8,30.8,20.0,21.0,21.0,20.0,21.0,13,1581,320,11,-284,1092,752,752,412,1160,350,350,100,100,100,23.46421052631579,29.214210526315792,1.2649086328509147,58590.0,4.902916666666666,21.4,22.9,22.7,21.7,22.77,22.3,21.3,22.1,28.8,22.4,25.07,24.03,23.77,25.23,26.0,24.8,23.8,22.0,22.75,28.1,29.97,28.17,29.9,24.0,29.2,26.93,30.3,31.0,29.4,25.43,33.5,32.97,30.4,29.1,25.5,29.53,31.7,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74110.99680000001,6.185915165833333,1228,140,350,100
2020-08-17 09:46:28,19.1,20.3,21.0,20.7,24.5,1,1,1,1,0,31.4,30.9,26.7,31.7,30.9,20.0,21.0,21.0,20.0,21.0,14,1582,321,12,-285,1092,752,752,412,1160,350,350,100,100,100,23.510526315789473,29.22421052631579,1.2602855242735256,58860.0,4.89375,21.5,22.85,22.7,21.83,23.0,22.5,21.33,22.2,28.8,22.4,25.07,23.9,23.77,25.3,26.1,24.9,23.8,22.0,22.75,27.85,29.87,28.2,30.03,24.05,29.3,26.93,30.3,31.0,29.4,25.43,33.43,32.93,30.47,29.3,25.5,29.5,31.7,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74180.40596,6.178808448333335,1228,140,350,100
2020-08-17 09:51:58,19.1,20.3,21.0,20.8,24.5,1,1,1,1,0,31.6,31.0,26.8,31.8,30.8,20.0,21.0,21.0,20.0,21.0,15,1583,322,13,-286,1092,752,752,412,1160,350,350,100,100,100,23.600526315789477,29.339473684210528,1.2596781929789385,58860.0,4.904999999999999,21.65,22.95,22.8,21.83,23.0,22.5,21.43,22.3,28.8,22.6,25.13,24.07,23.9,25.3,26.1,24.9,23.9,22.3,22.95,28.2,29.97,28.27,30.03,24.05,29.4,26.93,30.3,31.0,29.7,25.5,33.7,32.97,30.53,29.3,25.7,29.67,32.0,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74144.65844,6.180211016666666,1228,140,350,100
2020-08-17 09:57:36,19.1,20.3,21.0,21.0,24.7,1,1,1,1,0,31.8,30.9,26.8,31.5,30.9,20.0,21.0,21.0,20.0,21.0,16,1584,323,14,-287,1092,752,752,412,1160,350,350,100,100,100,23.67421052631579,29.391578947368423,1.2593639503018141,58780.0,4.901666666666666,21.75,23.05,22.9,21.87,23.1,22.7,21.47,22.4,28.8,22.7,25.2,24.13,23.97,25.37,26.1,25.0,23.95,22.3,23.05,28.2,30.03,28.3,30.03,24.25,29.4,27.03,30.5,31.0,29.7,25.53,33.77,32.97,30.6,29.3,25.7,29.63,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74025.413,6.173752976666666,1228,140,350,100
2020-08-17 10:03:12,19.2,20.2,21.0,20.9,24.5,1,1,1,1,0,31.8,30.9,26.8,31.9,30.9,20.0,21.0,21.0,20.0,21.0,17,1585,324,15,-288,1092,752,752,412,1160,350,350,100,100,100,23.681578947368422,29.412105263157898,1.258186720222818,58980.0,4.906666666666666,21.75,23.05,22.9,21.9,23.13,22.7,21.5,22.4,28.8,22.7,25.2,24.13,23.97,25.37,26.1,25.0,24.0,22.3,23.05,28.25,30.1,28.37,30.03,24.25,29.4,27.13,30.5,31.0,29.7,25.57,33.73,32.97,30.6,29.3,25.7,29.63,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74207.85276,6.176386073333331,1228,140,350,100
2020-08-17 10:08:51,26.9,20.9,20.8,28.1,26.7,0,1,1,0,0,33.0,31.9,28.0,31.4,31.1,21.0,21.0,21.0,21.0,21.0,-1,1586,325,-1,-289,1092,752,752,412,1160,350,350,100,100,100,24.531578947368427,30.020526315789468,1.1475777750102052,59030.0,4.917083333333333,22.5,24.1,24.2,23.63,24.37,24.3,22.37,22.9,29.1,23.3,25.67,24.7,24.63,25.93,27.1,25.6,24.6,23.2,23.9,28.85,30.77,29.2,30.8,25.4,30.8,27.97,31.7,31.2,30.1,26.0,34.33,33.1,30.97,29.3,26.3,30.47,32.4,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67741.51606,5.9145570341666645,1228,140,350,100
2020-08-17 10:14:28,22.8,20.2,21.3,29.4,28.9,1,1,1,0,0,34.2,33.3,29.0,31.0,32.4,21.0,21.0,21.0,21.0,21.0,1,1587,326,-2,-290,1092,752,752,412,1160,350,350,100,100,100,26.18578947368421,30.908947368421053,1.270797636496338,58930.0,4.914999999999999,24.55,27.2,27.8,27.73,25.43,25.3,22.5,23.7,29.5,24.9,25.93,26.7,26.87,28.37,29.6,26.2,25.75,24.4,25.1,30.55,33.27,31.87,32.47,25.95,31.7,28.53,32.4,31.5,30.8,26.43,35.17,33.6,31.77,29.5,26.5,31.33,32.9,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74888.10472,5.942900865833334,1228,140,350,100
2020-08-17 10:20:00,18.8,19.1,20.7,30.1,24.8,1,1,1,0,0,33.1,32.2,27.9,30.8,31.9,20.0,21.0,21.0,21.0,21.0,2,1588,327,-3,-291,1092,752,752,412,1160,350,350,100,100,100,25.048947368421057,30.539473684210527,1.274376754522263,58870.0,4.908333333333333,22.45,24.45,24.0,22.3,25.63,25.6,22.2,22.9,29.3,23.1,25.9,26.1,25.67,27.63,28.1,26.2,25.65,23.9,24.85,29.4,31.57,29.83,30.87,25.95,31.7,28.53,32.4,31.5,30.8,26.23,35.17,33.6,31.77,29.5,26.5,31.4,32.7,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75022.55954,6.2462776775,1228,140,350,100
2020-08-17 10:25:35,18.5,19.0,20.0,20.7,24.2,1,1,1,1,0,31.8,31.0,27.6,30.6,31.6,20.0,21.0,21.0,21.0,21.0,3,1589,328,1,-292,1092,752,752,412,1160,350,350,100,100,100,24.06,30.408421052631578,1.3596672851583642,58980.0,4.910416666666666,21.15,22.75,22.55,21.17,24.53,24.1,22.1,22.9,29.5,22.0,26.2,24.23,24.13,25.23,25.9,26.4,25.45,23.4,23.45,28.0,30.07,28.37,29.83,26.75,32.4,28.97,33.6,32.6,30.3,26.3,34.27,33.77,31.23,30.2,26.3,30.53,33.6,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80193.17648,6.467322334166667,1228,140,350,100
2020-08-17 10:31:07,19.0,19.8,19.9,19.8,24.7,1,1,1,1,0,31.1,30.9,27.8,30.5,31.4,20.0,21.0,21.0,20.0,21.0,4,1590,329,2,-293,1092,752,752,412,1160,350,350,100,100,100,23.19578947368421,29.27157894736842,1.3125827358747657,59030.0,4.917083333333333,21.05,22.45,22.3,21.23,22.4,21.8,20.9,21.9,29.1,21.7,25.0,23.47,23.6,24.77,25.7,24.9,24.0,22.0,22.45,27.75,29.73,27.97,29.67,23.9,29.0,26.93,30.4,31.9,29.3,25.57,33.43,32.87,30.27,29.5,25.5,29.8,32.4,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77481.7589,6.569788974166666,1228,140,350,100
2020-08-17 10:36:37,18.7,19.6,17.6,19.9,24.5,1,1,1,1,0,31.1,30.7,27.4,30.9,31.0,20.0,21.0,21.0,20.0,21.0,5,1591,330,3,-294,1092,752,752,412,1160,350,350,100,100,100,23.126842105263155,29.031052631578945,1.3163258798147264,58920.0,4.914583333333333,21.05,22.45,22.35,21.33,22.27,22.0,20.97,21.6,28.8,21.7,24.87,23.3,23.47,24.8,25.9,24.7,23.7,21.8,22.35,27.6,29.67,27.9,29.67,23.85,28.7,26.63,29.8,31.2,29.0,25.37,33.4,32.67,30.13,29.3,25.5,29.5,31.7,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77557.92084,6.459986655833333,1228,140,350,100
2020-08-17 10:42:06,19.2,20.2,17.4,19.9,24.5,1,1,1,1,0,31.0,30.7,27.6,30.8,30.9,20.0,21.0,21.0,20.0,21.0,6,1592,331,4,-295,1092,752,752,412,1160,350,350,100,100,100,22.92578947368421,28.8078947368421,1.268116233948361,58640.0,4.898333333333333,20.65,22.2,22.45,21.4,21.9,21.6,20.9,21.2,28.7,21.2,24.9,22.93,22.33,25.43,26.3,24.5,23.3,21.5,22.2,27.0,29.37,28.0,29.73,23.45,28.3,26.57,29.8,30.8,28.5,25.3,32.77,32.17,30.33,29.3,25.5,29.03,31.5,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74362.33596,6.3300107,1228,140,350,100
2020-08-17 10:47:35,14.3,20.0,22.3,20.5,23.6,1,1,1,1,0,31.0,31.3,27.4,32.1,30.9,20.0,21.0,21.0,20.0,21.0,7,1593,332,5,-296,1092,752,752,412,1160,350,350,100,100,100,23.50631578947369,29.267894736842106,1.2632292043197688,58970.0,4.900416666666667,21.3,22.45,22.5,21.27,22.33,22.1,21.17,22.6,28.8,22.6,25.2,24.03,23.3,25.97,26.7,24.9,23.95,22.2,23.25,27.8,29.43,28.13,30.07,23.75,28.7,26.7,30.3,30.8,30.6,25.5,33.5,32.67,30.67,29.5,25.9,29.57,32.0,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74492.62617999999,6.202290089166667,1228,140,350,100
2020-08-17 10:53:10,17.9,19.8,22.3,20.8,24.4,1,1,1,1,0,31.1,31.7,27.6,31.7,30.8,20.0,21.0,21.0,20.0,21.0,8,1594,333,6,-297,1092,752,752,412,1160,350,350,100,100,100,23.896842105263158,29.497894736842103,1.229576067723752,58750.0,4.904999999999999,21.5,22.45,22.45,21.2,22.53,22.3,21.43,23.1,29.1,23.1,25.37,25.37,24.27,26.17,27.8,25.2,24.4,22.5,23.8,28.2,29.47,27.73,29.87,23.95,29.0,26.87,30.8,31.0,31.0,25.77,34.17,32.97,30.73,29.3,26.1,30.13,32.7,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72237.59398,6.1137591733333325,1228,140,350,100
2020-08-17 10:58:42,24.1,20.2,23.9,20.7,27.0,1,1,1,1,0,32.4,31.8,28.0,31.7,31.4,20.0,21.0,21.0,20.0,21.0,9,1595,334,7,-298,1092,752,752,412,1160,350,350,100,100,100,24.760526315789477,29.99210526315789,1.2698423369459992,58700.0,4.89375,22.75,24.35,24.6,24.3,23.17,22.7,21.53,23.7,29.3,24.6,25.33,26.17,25.5,27.0,28.8,25.2,24.65,22.9,23.9,29.1,31.07,29.63,31.5,24.25,29.2,27.0,30.5,31.2,31.0,25.73,34.97,33.4,31.43,29.8,25.9,30.4,32.9,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74539.74518,6.115722464999999,1228,140,350,100
2020-08-17 11:04:12,19.1,18.5,22.8,20.0,25.5,1,1,1,1,0,31.6,31.6,27.3,30.9,31.4,20.0,20.0,21.0,20.0,21.0,10,1596,335,8,-299,1092,752,752,412,1160,350,350,100,100,100,24.008421052631576,29.536315789473687,1.2596623903302249,58870.0,4.89875,21.85,23.5,23.9,23.07,22.47,22.1,21.2,22.8,29.3,23.2,25.0,24.9,24.6,26.47,27.7,24.8,24.1,22.2,23.0,28.2,30.6,29.23,30.67,23.85,28.7,26.77,30.1,31.2,30.0,25.57,34.1,33.03,31.2,30.0,25.7,29.77,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74156.32492,6.1956695875,1228,140,350,100
2020-08-17 11:09:46,20.4,19.0,19.6,19.8,25.6,1,1,1,1,0,32.1,30.6,27.1,30.5,31.3,20.0,20.0,21.0,20.0,21.0,11,1597,336,9,-300,1092,752,752,412,1160,350,350,100,100,100,23.75315789473684,29.24105263157895,1.3229820834385457,58710.0,4.899166666666666,21.75,24.0,24.45,23.87,22.2,21.8,20.9,22.2,28.8,22.7,24.47,24.33,24.47,26.27,27.1,24.5,23.5,21.7,22.3,28.1,30.63,29.5,30.5,23.45,28.6,26.6,29.8,31.2,29.2,25.17,33.7,33.0,31.03,30.0,25.1,29.2,31.6,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77672.27812,6.326191793333334,1228,140,350,100
2020-08-17 11:15:20,21.6,19.1,20.3,19.8,25.0,1,1,1,1,0,31.4,31.0,26.6,31.0,31.0,20.0,20.0,21.0,20.0,21.0,12,1598,337,10,-301,1092,752,752,412,1160,350,350,100,100,100,23.207368421052628,28.96473684210526,1.2774685212747756,58930.0,4.901666666666666,20.95,22.55,22.65,21.53,22.2,21.8,20.9,21.7,28.7,21.9,24.6,23.73,23.83,25.5,26.7,24.5,23.3,21.6,22.3,27.65,29.77,28.2,29.97,23.45,28.6,26.43,29.6,30.9,29.0,25.17,33.43,32.63,30.53,29.5,25.3,29.0,31.5,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75281.21996,6.37306242,1228,140,350,100
2020-08-17 11:20:53,17.0,18.7,20.2,19.9,24.2,1,1,1,1,0,30.9,30.5,26.4,30.9,30.9,20.0,20.0,21.0,20.0,21.0,13,1599,338,11,-302,1092,752,752,412,1160,350,350,100,100,100,23.10473684210526,28.832105263157892,1.2742945421838956,58760.0,4.90375,20.95,22.45,22.65,21.6,22.17,21.8,20.9,21.7,28.7,21.9,24.47,23.43,23.6,25.37,26.1,24.5,23.15,21.5,22.05,27.3,29.6,28.03,29.73,23.35,28.6,26.4,29.6,30.8,28.8,25.03,33.17,32.6,30.4,29.3,25.1,29.0,31.5,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74877.5473,6.256615302499999,1228,140,350,100
2020-08-17 11:26:24,17.6,18.8,20.2,19.9,24.7,1,1,1,1,0,30.9,30.6,26.2,30.4,30.9,20.0,20.0,21.0,20.0,21.0,14,1600,339,12,-303,1092,752,752,412,1160,350,350,100,100,100,23.07315789473684,28.761052631578945,1.2858736765536627,58870.0,4.901249999999999,20.85,22.65,22.8,21.83,22.13,21.6,20.87,21.6,28.4,21.9,24.47,23.43,23.53,25.23,26.1,24.3,23.15,21.5,22.05,27.3,29.6,28.2,29.7,23.25,28.6,26.5,29.6,30.5,28.6,24.97,33.1,32.6,30.17,29.3,25.1,28.87,31.0,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75699.38334,6.274038776666666,1228,140,350,100
2020-08-17 11:31:52,18.5,19.0,20.4,20.2,24.7,1,1,1,1,0,31.3,30.8,26.4,30.5,30.8,20.0,20.0,21.0,20.0,21.0,15,1601,340,13,-304,1092,752,752,412,1160,350,350,100,100,100,23.041052631578946,28.76421052631579,1.2835500285447448,58810.0,4.903333333333333,20.85,22.65,22.7,21.83,22.13,21.8,20.83,21.4,28.4,21.9,24.47,23.37,23.47,25.23,26.1,24.3,23.05,21.3,22.0,27.2,29.47,28.07,29.9,23.25,28.6,26.5,29.6,30.5,28.6,24.97,33.03,32.53,30.23,29.3,25.1,28.87,31.3,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75485.57718,6.299373355,1228,140,350,100
2020-08-17 11:37:18,19.0,18.7,20.4,20.3,24.4,1,1,1,1,0,31.0,30.6,26.4,30.5,30.7,20.0,20.0,21.0,20.0,21.0,16,1602,341,14,-305,1092,752,752,412,1160,350,350,100,100,100,22.98157894736842,28.72421052631579,1.2739045395576356,58490.0,4.887499999999999,20.75,22.35,22.45,21.4,22.27,21.8,20.87,21.4,28.4,21.9,24.47,23.43,23.43,25.13,25.9,24.3,23.05,21.3,22.05,27.1,29.37,28.0,29.73,23.25,28.6,26.43,29.4,30.5,28.8,24.97,33.07,32.47,30.17,29.1,25.1,28.8,31.3,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74510.67652000001,6.249843904166667,1228,140,350,100
2020-08-17 11:42:47,19.0,13.2,20.5,20.3,25.0,1,1,1,1,0,30.7,30.5,25.5,30.4,30.7,20.0,20.0,21.0,20.0,21.0,17,1603,342,15,-306,1092,752,752,412,1160,350,350,100,100,100,22.95684210526316,28.740526315789477,1.2917803618603287,59080.0,4.89875,20.25,22.55,22.45,21.47,22.33,22.0,20.97,21.4,28.4,22.0,24.47,23.63,23.53,25.23,26.2,24.3,22.85,20.8,21.35,27.05,29.37,27.87,29.83,23.35,29.0,26.6,29.8,30.5,29.0,24.97,33.27,32.53,30.23,29.1,25.1,28.7,30.6,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76318.38378,6.284544179166667,1228,140,350,100
2020-08-17 11:48:17,24.8,20.7,28.5,21.9,26.7,1,1,0,1,0,32.6,31.7,28.4,31.9,31.3,21.0,21.0,21.0,21.0,21.0,18,1604,-1,16,-307,1092,752,752,412,1160,350,350,100,100,100,24.114736842105263,29.53894736842105,1.162897650752369,58930.0,4.917083333333333,21.65,24.0,23.6,23.03,23.5,23.2,21.83,22.9,28.2,23.6,25.37,25.3,25.07,25.93,27.9,24.8,23.95,21.8,22.55,28.0,30.27,28.77,30.83,24.45,30.0,27.17,30.7,30.5,30.8,25.43,34.63,33.13,30.63,29.3,25.7,29.13,32.0,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68529.55856,6.035330930833333,1228,140,350,100
2020-08-17 11:53:46,19.9,26.5,28.8,21.3,25.7,1,1,0,1,0,32.9,33.3,30.4,33.7,31.8,20.0,21.0,21.0,21.0,21.0,19,1605,-2,17,-308,1092,752,752,412,1160,350,350,100,100,100,26.118947368421054,31.045789473684216,1.3264384519086874,58770.0,4.904166666666667,25.55,26.45,26.1,25.17,24.37,24.1,22.47,25.7,29.3,26.1,26.33,27.8,27.0,27.67,28.8,26.2,26.2,25.0,25.95,31.05,32.4,30.9,31.77,25.45,30.6,27.93,31.9,31.2,34.1,26.37,36.3,34.03,31.93,30.2,26.9,31.27,33.6,31.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77954.78782,6.1035144325,1228,140,350,100
2020-08-17 11:59:16,18.0,17.2,29.2,15.0,22.7,1,1,0,1,0,32.2,32.1,30.5,32.7,31.5,20.0,20.0,21.0,21.0,21.0,20,1606,-3,18,-309,1092,752,752,412,1160,350,350,100,100,100,24.390526315789476,29.971578947368425,1.2881842601104259,58970.0,4.905833333333333,22.05,23.3,22.9,21.37,21.77,22.1,21.03,24.8,29.3,23.6,25.7,27.9,25.27,26.93,27.1,25.6,25.0,23.2,24.5,29.2,31.17,28.77,30.13,23.75,28.7,27.0,30.5,31.8,32.7,26.17,35.27,33.27,31.6,30.2,26.1,30.3,31.5,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75964.22581999999,6.413292235,1228,140,350,100
2020-08-17 12:04:48,19.6,18.1,29.4,22.9,23.6,1,1,0,1,0,32.4,32.1,30.4,32.9,31.4,20.0,20.0,21.0,20.0,21.0,21,1607,-4,19,-310,1092,752,752,412,1160,350,350,100,100,100,24.58105263157895,30.135263157894734,1.2729717598702577,59140.0,4.92125,21.3,22.75,23.0,21.93,23.07,23.4,22.43,24.6,29.3,22.9,26.53,27.83,24.87,26.93,27.9,25.8,25.2,23.0,24.3,28.55,30.9,28.6,30.47,24.6,29.9,27.67,31.2,31.7,32.7,26.6,35.27,33.2,31.67,29.8,26.9,30.27,31.7,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75283.54988,6.301990654166667,1228,140,350,100
2020-08-17 12:10:17,18.7,17.7,29.4,25.1,23.1,1,1,0,1,0,32.8,32.1,30.4,32.2,31.5,20.0,20.0,21.0,20.0,21.0,22,1608,-5,20,-311,1092,752,752,412,1160,350,350,100,100,100,24.707368421052628,30.365789473684213,1.2774307008446166,58870.0,4.917083333333333,20.6,22.1,23.0,21.97,24.17,24.3,23.13,24.8,29.7,22.7,27.07,27.7,24.5,27.0,27.9,26.4,25.4,22.9,24.1,27.8,30.63,28.53,30.53,25.3,30.6,28.23,32.2,32.2,32.7,27.03,35.33,33.27,31.93,29.8,27.5,30.67,31.7,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75202.34536,6.270245635,1228,140,350,100
2020-08-17 12:15:49,17.9,17.4,27.6,20.0,22.6,1,1,0,1,0,32.1,31.9,30.0,32.2,31.5,20.0,20.0,21.0,20.0,21.0,23,1609,-6,21,-312,1092,752,752,412,1160,350,350,100,100,100,24.330526315789474,30.151052631578942,1.2823814760067598,58820.0,4.90375,20.25,21.65,22.65,21.37,23.2,23.4,21.97,24.8,30.0,22.4,26.87,27.3,24.0,26.77,27.3,26.2,25.35,22.9,23.9,27.3,30.33,28.4,30.2,24.75,30.1,27.67,31.9,32.2,32.2,26.97,35.17,33.27,31.77,29.8,26.9,30.87,32.0,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75429.67842,6.276334324166666,1228,140,350,100
2020-08-17 12:21:20,18.4,17.6,27.5,21.9,23.2,1,1,0,1,0,32.7,31.4,30.0,31.8,31.5,20.0,20.0,21.0,20.0,21.0,24,1610,-7,22,-313,1092,752,752,412,1160,350,350,100,100,100,24.322105263157894,30.0978947368421,1.3262798779022333,58980.0,4.908333333333333,20.4,21.75,22.9,21.73,23.07,23.4,22.0,24.4,30.0,22.2,26.67,27.37,24.03,26.9,27.5,25.8,25.45,22.7,23.85,27.2,30.27,28.53,30.43,24.65,29.9,27.4,31.8,32.2,32.0,26.77,35.07,33.17,31.83,29.8,26.9,30.77,32.2,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78223.9872,6.4022360675,1228,140,350,100
2020-08-17 12:26:49,18.0,18.0,27.7,20.3,23.3,1,1,0,1,0,32.5,31.7,29.9,32.2,31.4,20.0,20.0,21.0,20.0,21.0,25,1611,-8,23,-314,1092,752,752,412,1160,350,350,100,100,100,24.11842105263158,29.89157894736842,1.281647051212227,58750.0,4.9054166666666665,20.55,21.95,23.0,21.67,22.2,22.5,21.3,23.7,29.7,22.6,26.3,27.13,24.1,27.0,28.0,25.4,24.8,22.5,23.85,27.4,30.3,28.6,30.33,23.95,29.2,26.83,31.2,31.9,32.0,26.57,35.1,33.03,31.93,29.8,26.5,30.67,31.7,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75296.76426,6.396697977499999,1228,140,350,100
2020-08-17 12:32:18,19.1,18.1,27.9,20.0,23.8,1,1,0,1,0,32.8,31.9,30.3,32.0,31.4,20.0,20.0,21.0,20.0,21.0,26,1612,-9,24,-315,1092,752,752,412,1160,350,350,100,100,100,24.11947368421053,29.83526315789473,1.284166088656555,59090.0,4.91,20.55,22.05,23.4,22.13,21.93,22.1,21.07,23.7,29.7,22.6,26.27,27.27,24.3,27.2,28.1,25.2,24.6,22.3,23.8,27.55,30.43,28.73,30.57,23.65,28.7,26.67,30.9,31.7,32.2,26.5,35.0,32.97,32.1,29.8,26.3,30.53,31.7,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75881.37418,6.299089101666667,1228,140,350,100
2020-08-17 12:37:52,19.1,18.3,28.0,20.4,23.7,1,1,0,1,0,32.8,32.1,30.3,32.6,31.5,20.0,20.0,21.0,20.0,21.0,27,1613,-10,25,-316,1092,752,752,412,1160,350,350,100,100,100,24.11526315789474,29.842105263157894,1.2812234760067795,58820.0,4.912916666666666,20.55,22.05,23.45,22.13,21.93,22.1,21.17,23.7,29.5,22.6,26.13,27.33,24.3,27.2,28.1,25.2,24.6,22.3,23.85,27.55,30.47,28.87,30.73,23.55,28.7,26.63,30.8,31.7,32.2,26.37,35.03,32.87,32.03,30.0,26.3,30.53,31.7,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75361.56486,6.301789126666667,1228,140,350,100
2020-08-17 12:43:21,20.0,18.7,28.0,19.9,24.4,1,1,0,1,0,32.7,32.0,30.3,32.7,31.5,20.0,20.0,21.0,20.0,21.0,28,1614,-11,26,-317,1092,752,752,412,1160,350,350,100,100,100,24.203157894736844,29.84894736842105,1.2693448048606655,58990.0,4.9087499999999995,20.9,22.3,23.65,22.5,21.87,22.1,21.03,23.5,29.5,22.7,26.13,27.47,24.53,27.33,28.3,25.2,24.6,22.3,23.95,27.75,30.57,29.0,30.8,23.55,28.7,26.6,30.8,31.5,32.2,26.3,35.13,32.93,32.17,30.0,26.3,30.4,31.5,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74878.65004000001,6.260008954166667,1228,140,350,100
2020-08-17 12:48:48,19.1,18.1,28.2,19.9,24.2,1,1,0,1,0,32.6,32.1,30.5,32.9,31.6,20.0,20.0,21.0,20.0,21.0,29,1615,-12,27,-318,1092,752,752,412,1160,350,350,100,100,100,24.226315789473684,29.89473684210527,1.2662195624677541,58650.0,4.901666666666666,20.7,22.3,23.75,22.5,21.93,22.1,21.03,23.7,29.5,22.8,26.27,27.37,24.5,27.4,28.3,25.2,24.6,22.4,23.95,27.75,30.57,29.13,30.93,23.55,28.7,26.53,30.8,31.5,32.2,26.37,35.03,33.07,32.23,30.2,26.3,30.37,31.7,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74263.77734,6.214267807500001,1228,140,350,100
2020-08-17 12:54:17,19.1,18.8,28.3,19.9,24.1,1,1,0,1,0,32.8,32.0,30.6,32.9,31.6,20.0,20.0,21.0,20.0,21.0,30,1616,-13,28,-319,1092,752,752,412,1160,350,350,100,100,100,24.28684210526316,29.914210526315795,1.2644941590848935,59080.0,4.9054166666666665,21.0,22.35,23.75,22.33,21.93,22.1,21.07,23.7,29.5,22.9,26.27,27.47,24.63,27.5,28.5,25.2,24.7,22.5,24.05,27.75,30.73,29.07,30.9,23.55,28.7,26.63,30.8,31.5,32.2,26.43,35.07,33.07,32.27,30.2,26.3,30.33,31.7,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74706.31492,6.2070871775,1228,140,350,100
2020-08-17 12:59:46,19.4,18.8,28.3,20.0,24.1,1,1,0,1,0,32.8,32.5,30.7,33.3,31.6,20.0,20.0,21.0,20.0,21.0,31,1617,-14,29,-320,1092,752,752,412,1160,350,350,100,100,100,24.287894736842105,29.941052631578952,1.2645988103760686,58860.0,4.914166666666667,21.0,22.45,23.75,22.3,21.97,22.1,21.07,23.7,29.5,22.9,26.27,27.43,24.7,27.53,28.3,25.2,24.8,22.5,24.0,27.8,30.73,29.07,30.9,23.65,28.7,26.63,30.8,31.5,32.2,26.43,35.13,33.07,32.27,30.2,26.5,30.47,31.7,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74434.28598,6.214191704166667,1228,140,350,100
2020-08-17 13:05:16,19.1,19.0,28.4,20.2,24.1,1,1,0,1,0,32.8,32.2,30.7,33.1,31.7,20.0,20.0,21.0,20.0,21.0,32,1618,-15,30,-321,1092,752,752,412,1160,350,350,100,100,100,24.37421052631579,30.008421052631583,1.26619828033953,58710.0,4.89875,21.15,22.65,23.75,22.43,22.0,22.3,21.13,23.7,29.5,23.1,26.27,27.4,24.7,27.53,28.5,25.4,24.8,22.7,24.1,28.0,30.9,29.17,30.97,23.65,28.7,26.63,30.8,31.5,32.4,26.5,35.23,33.07,32.27,30.2,26.5,30.57,31.8,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74338.50104,6.198866125833332,1228,140,350,100
2020-08-17 13:10:44,19.4,19.0,28.3,20.0,24.2,1,1,0,1,0,32.9,32.1,30.7,33.3,31.7,20.0,20.0,21.0,20.0,21.0,33,1619,-16,31,-322,1092,752,752,412,1160,350,350,100,100,100,24.41,30.017894736842106,1.2622574847036276,58920.0,4.901249999999999,21.25,22.65,23.85,22.5,22.0,22.3,21.07,23.8,29.5,23.1,26.33,27.53,24.83,27.63,28.5,25.3,24.85,22.7,24.1,28.0,30.9,29.23,31.03,23.65,28.7,26.63,30.9,31.6,32.4,26.5,35.13,33.07,32.33,30.2,26.5,30.57,32.0,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74372.211,6.196279668333333,1228,140,350,100
2020-08-17 13:16:12,19.1,18.7,28.4,20.2,24.1,1,1,0,1,0,33.1,32.1,30.8,33.0,31.7,20.0,20.0,21.0,20.0,21.0,34,1620,-17,32,-323,1092,752,752,412,1160,350,350,100,100,100,24.412105263157894,30.040526315789474,1.2671778081417147,58800.0,4.904999999999999,21.25,22.65,23.75,22.5,22.0,22.3,21.1,23.8,29.7,22.9,26.4,27.6,24.8,27.63,28.4,25.4,24.85,22.7,24.1,28.0,30.93,29.23,31.03,23.65,28.7,26.63,31.0,31.7,32.3,26.5,35.2,33.13,32.4,30.2,26.5,30.57,31.9,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74510.05512,6.203427755,1228,140,350,100
2020-08-17 13:21:43,19.4,19.4,28.4,20.0,24.4,1,1,0,1,0,33.1,32.4,30.7,33.0,31.8,20.0,20.0,21.0,20.0,21.0,35,1621,-18,33,-324,1092,752,752,412,1160,350,350,100,100,100,24.504736842105263,30.098947368421058,1.276708699073618,58590.0,4.891249999999999,21.3,22.75,24.05,22.8,22.07,22.3,21.17,23.8,29.7,23.3,26.4,27.53,24.9,27.77,28.5,25.4,24.85,22.9,24.1,28.1,31.0,29.4,31.07,23.75,29.0,26.7,31.0,31.7,32.4,26.53,35.23,33.2,32.4,30.2,26.5,30.6,32.0,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74802.36267999999,6.221350741666666,1228,140,350,100
2020-08-17 13:27:14,22.6,23.6,20.7,22.1,27.0,1,1,1,0,0,32.0,32.6,28.7,31.9,31.9,22.0,22.0,22.0,22.0,22.0,36,1622,1,-1,-325,1092,752,752,412,1160,350,350,100,100,100,25.00052631578947,30.44157894736842,1.2266224579373768,58870.0,4.894166666666666,23.15,24.15,24.15,23.27,23.73,23.6,21.93,24.2,28.8,24.4,26.2,26.9,25.63,27.2,29.4,25.4,25.05,23.2,24.65,29.25,31.53,29.7,31.5,24.85,30.3,27.3,31.0,31.7,31.5,26.37,35.63,33.83,32.07,30.5,26.5,30.73,33.0,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72211.2641,6.125567782499999,1228,140,350,100
2020-08-17 13:32:44,22.4,21.4,21.4,29.1,27.2,1,1,1,0,0,33.6,32.9,29.1,31.5,32.1,21.0,22.0,22.0,22.0,22.0,37,1623,2,-2,-326,1092,752,752,412,1160,350,350,100,100,100,25.952105263157893,31.011578947368424,1.3420151329251613,58820.0,4.90375,24.5,25.85,26.2,25.67,25.47,25.2,22.8,24.2,29.1,24.4,26.5,26.3,25.87,27.83,28.8,26.6,26.45,25.4,25.95,30.6,32.53,30.97,31.97,25.75,31.3,28.1,32.0,31.7,30.9,26.83,35.53,33.77,32.13,30.7,27.1,31.77,33.9,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78937.33012,6.2978580925,1228,140,350,100
2020-08-17 13:38:13,18.0,21.7,23.1,29.9,24.2,1,1,1,0,0,33.0,32.1,28.6,30.9,32.0,20.0,22.0,22.0,22.0,22.0,38,1624,3,-3,-327,1092,752,752,412,1160,350,350,100,100,100,25.000000000000004,30.51105263157895,1.270162286033962,58590.0,4.892083333333333,22.55,23.85,23.35,21.53,25.63,25.8,22.5,23.2,29.7,23.1,25.73,26.03,25.4,27.23,28.1,26.2,26.05,24.0,25.05,29.3,31.27,29.33,30.57,25.75,31.3,28.1,32.0,31.7,30.9,26.1,35.53,33.77,32.13,30.7,26.5,31.53,32.4,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74418.80834,6.389839102499999,1228,140,350,100
2020-08-17 13:43:42,18.5,18.1,20.9,30.2,23.3,1,1,1,0,0,32.2,31.9,27.7,30.8,31.9,20.0,21.0,22.0,22.0,22.0,39,1625,4,-4,-328,1092,752,752,412,1160,350,350,100,100,100,24.742631578947368,30.50947368421053,1.3311135014198012,58930.0,4.8966666666666665,21.8,23.25,22.55,21.07,26.0,25.8,22.4,23.1,29.3,22.7,26.1,25.57,24.27,26.3,26.7,26.6,26.7,24.7,25.2,28.7,30.57,28.53,30.03,25.75,31.3,28.1,32.0,31.7,30.9,26.57,35.53,33.77,32.13,30.7,26.9,31.83,33.4,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78442.51864,6.3692219575,1228,140,350,100
2020-08-17 13:49:11,17.6,18.0,20.5,20.8,22.9,1,1,1,1,0,31.6,31.0,28.0,30.6,31.7,20.0,21.0,22.0,22.0,22.0,40,1626,5,1,-329,1092,752,752,412,1160,350,350,100,100,100,23.85105263157895,30.204210526315794,1.3642102087344838,58920.0,4.910416666666666,20.8,22.3,22.2,21.07,24.3,23.7,22.07,22.9,29.3,22.0,26.47,24.1,23.53,24.63,24.9,26.6,25.65,23.4,23.25,27.3,29.57,28.03,29.67,25.75,31.3,28.1,32.0,31.7,30.9,26.5,35.53,33.77,32.13,30.7,26.5,30.63,33.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80379.2655,6.617574339166667,1228,140,350,100
2020-08-17 13:54:42,17.7,19.8,21.2,21.0,23.7,1,1,1,1,0,32.1,31.3,27.0,31.9,31.4,20.0,21.0,22.0,22.0,22.0,41,1627,6,2,-330,1092,752,752,412,1160,350,350,100,100,100,23.608947368421052,29.63157894736842,1.2733440078001472,58810.0,4.9054166666666665,21.2,22.45,22.2,20.97,23.4,22.8,21.6,22.4,29.3,22.2,25.8,24.2,23.53,24.97,25.5,25.4,24.3,22.9,23.45,27.5,29.57,27.97,29.57,24.85,30.1,27.5,31.0,32.2,29.9,26.1,33.97,33.2,30.5,29.5,26.3,30.27,32.4,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74885.36110000001,6.469359441666667,1228,140,350,100
