Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-17 14:00:12,18.1,18.7,21.2,22.7,23.9,1,1,1,1,0,32.2,31.4,26.4,31.7,31.3,20.0,21.0,22.0,22.0,22.0,42,1628,7,3,-331,1092,752,752,412,1160,350,350,100,100,100,23.863157894736844,29.752631578947366,1.2739936050303124,58590.0,4.891666666666667,21.05,22.8,22.6,21.53,23.77,23.6,22.13,22.2,29.3,22.6,26.07,24.43,23.67,25.4,25.9,25.6,24.4,22.9,23.45,27.75,29.83,28.13,29.93,25.1,30.6,27.83,31.5,31.7,30.1,26.3,34.13,33.17,30.73,29.3,26.5,30.1,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74643.28532,6.2303602675,1228,140,350,100
2020-08-17 14:05:43,18.5,18.8,21.2,22.7,24.2,1,1,1,1,0,32.4,31.5,26.9,31.6,31.3,20.0,21.0,22.0,22.0,22.0,43,1629,8,4,-332,1092,752,752,412,1160,350,350,100,100,100,23.980526315789476,29.864210526315787,1.2635007314867626,58810.0,4.891666666666667,21.05,22.8,22.6,21.63,24.1,23.7,22.37,22.2,29.3,22.6,26.2,24.57,23.83,25.63,26.1,25.8,24.5,23.0,23.65,27.95,29.97,28.27,30.03,25.1,30.8,28.03,31.7,31.7,30.3,26.43,34.17,33.27,30.87,29.3,26.5,30.13,32.4,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74306.47802000001,6.206240139166667,1228,140,350,100
2020-08-17 14:11:11,19.0,19.1,21.4,22.9,24.5,1,1,1,1,0,32.7,31.5,26.8,31.9,31.3,20.0,21.0,22.0,22.0,22.0,44,1630,9,5,-333,1092,752,752,412,1160,350,350,100,100,100,24.19578947368421,29.982105263157894,1.2554219051935547,58870.0,4.903333333333333,21.35,23.15,23.0,21.97,24.33,24.1,22.43,22.6,29.3,22.8,26.33,24.7,24.03,25.83,26.3,25.8,24.7,23.2,23.8,28.0,30.1,28.4,30.27,25.25,31.0,28.13,31.9,31.7,30.3,26.57,34.3,33.37,30.97,29.3,26.7,30.2,32.4,30.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73906.68755999999,6.175548565833333,1228,140,350,100
2020-08-17 14:16:41,18.3,19.0,21.3,22.8,24.2,1,1,1,1,0,32.0,31.4,27.1,32.4,31.3,20.0,21.0,22.0,21.0,22.0,45,1631,10,6,-334,1092,752,752,412,1160,350,350,100,100,100,24.110526315789475,30.015789473684208,1.2664100518605221,58980.0,4.910416666666666,21.4,23.0,22.8,21.8,24.2,23.9,22.43,22.6,29.5,22.7,26.33,24.53,23.93,25.63,26.1,26.0,24.8,23.0,23.45,28.0,30.03,28.5,30.1,25.4,30.8,28.17,31.9,31.7,30.3,26.57,34.27,33.43,30.93,29.5,26.9,30.27,32.7,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74692.86486,6.191648017499999,1228,140,350,100
2020-08-17 14:22:11,18.4,19.8,21.0,20.0,24.5,1,1,1,1,0,31.4,30.9,27.3,31.9,31.3,20.0,21.0,22.0,20.0,22.0,46,1632,11,7,-335,1092,752,752,412,1160,350,350,100,100,100,23.715789473684207,29.69631578947368,1.2825082689999574,58880.0,4.910833333333333,21.3,22.7,22.6,21.63,23.37,23.0,21.63,22.6,29.3,22.5,25.67,24.07,23.73,25.0,25.7,25.8,24.6,22.5,22.9,27.75,29.9,28.2,29.93,24.75,29.9,27.7,31.5,31.7,30.1,26.3,33.87,33.27,30.63,29.3,26.3,30.03,32.4,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75514.08688,6.258622989166666,1228,140,350,100
2020-08-17 14:27:42,19.2,19.8,21.2,20.3,24.4,1,1,1,1,0,31.6,31.0,26.9,31.4,31.1,20.0,21.0,22.0,20.0,22.0,47,1633,12,8,-336,1092,752,752,412,1160,350,350,100,100,100,23.48842105263158,29.392631578947363,1.268396331839871,58880.0,4.906666666666666,21.4,22.7,22.6,21.63,22.8,22.3,21.2,22.4,29.1,22.6,25.23,24.0,23.67,24.9,25.7,25.0,24.0,22.2,22.85,27.9,29.93,28.23,29.97,24.0,29.2,26.93,30.3,31.5,29.9,25.9,33.7,33.03,30.4,29.3,25.9,29.8,32.2,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74683.17602,6.258219287499999,1228,140,350,100
2020-08-17 14:33:13,19.0,19.9,21.2,20.2,24.5,1,1,1,1,0,31.6,31.1,26.8,31.3,31.0,20.0,21.0,22.0,20.0,22.0,48,1634,13,9,-337,1092,752,752,412,1160,350,350,100,100,100,23.428947368421053,29.214210526315785,1.2638336089550521,58820.0,4.904166666666667,21.5,22.8,22.8,21.83,22.43,22.0,21.07,22.4,28.8,22.6,24.97,23.93,23.7,24.97,25.9,24.8,23.9,22.0,22.75,27.95,29.97,28.2,29.9,23.85,28.7,26.7,29.8,31.2,29.7,25.5,33.6,32.97,30.4,29.3,25.7,29.53,32.0,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74338.69288,6.2092445375,1228,140,350,100
2020-08-17 14:38:43,19.2,19.9,21.4,20.5,24.7,1,1,1,1,0,31.6,31.0,26.6,31.0,30.9,20.0,21.0,22.0,20.0,22.0,49,1635,14,10,-338,1092,752,752,412,1160,350,350,100,100,100,23.42736842105263,29.19105263157895,1.2614610495205045,58940.0,4.906666666666666,21.5,22.85,22.8,21.83,22.57,22.0,21.13,22.4,28.8,22.6,24.93,24.0,23.73,24.93,25.9,24.8,23.8,22.0,22.55,27.95,29.87,28.2,29.9,23.85,28.7,26.7,30.1,31.0,29.7,25.43,33.6,32.9,30.4,29.3,25.5,29.53,32.0,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74350.51426,6.195383630833334,1228,140,350,100
2020-08-17 14:44:13,19.2,20.0,21.3,20.0,24.5,1,1,1,1,0,31.4,31.0,26.7,31.4,30.9,20.0,21.0,22.0,20.0,22.0,50,1636,15,11,-339,1092,752,752,412,1160,350,350,100,100,100,23.396842105263158,29.1278947368421,1.2564466492235458,58930.0,4.91125,21.5,22.8,22.7,21.73,22.5,22.0,21.0,22.4,28.8,22.6,24.8,23.9,23.73,25.03,25.9,24.8,23.8,22.0,22.55,27.95,29.97,28.2,29.8,23.65,28.7,26.67,29.8,31.0,29.6,25.3,33.53,32.93,30.3,29.3,25.5,29.43,32.0,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74042.40104,6.1830381375,1228,140,350,100
2020-08-17 14:49:44,19.0,20.3,21.3,19.9,24.4,1,1,1,1,0,31.4,31.0,26.8,31.7,30.9,20.0,21.0,22.0,20.0,22.0,51,1637,16,12,-340,1092,752,752,412,1160,350,350,100,100,100,23.391052631578948,29.109473684210528,1.2590463754051358,58600.0,4.897083333333333,21.55,22.8,22.7,21.63,22.47,22.0,21.0,22.4,28.7,22.6,24.8,23.97,23.73,25.03,25.9,24.7,23.7,22.0,22.75,28.0,29.8,28.2,29.8,23.65,28.7,26.6,29.8,30.8,29.7,25.3,33.63,32.87,30.23,29.3,25.4,29.37,32.0,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73780.1176,6.159271609999999,1228,140,350,100
2020-08-17 14:55:16,19.1,20.2,21.3,20.3,24.4,1,1,1,1,0,31.6,31.0,26.8,30.9,30.8,20.0,21.0,22.0,20.0,22.0,52,1638,17,13,-341,1092,752,752,412,1160,350,350,100,100,100,23.40473684210526,29.095789473684214,1.2592117230816844,58650.0,4.885416666666666,21.65,22.85,22.7,21.63,22.57,22.0,21.0,22.4,28.7,22.6,24.8,23.93,23.73,25.03,25.9,24.7,23.75,22.0,22.75,27.95,29.87,28.2,29.83,23.75,28.7,26.6,29.8,30.8,29.5,25.23,33.5,32.9,30.23,29.2,25.3,29.43,32.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73852.76756000001,6.151370215,1228,140,350,100
2020-08-17 15:00:50,19.1,20.2,21.4,20.3,24.4,1,1,1,1,0,31.4,30.8,26.9,30.9,30.8,20.0,21.0,22.0,20.0,22.0,53,1639,18,14,-342,1092,752,752,412,1160,350,350,100,100,100,23.363684210526316,29.077894736842108,1.258407799366569,58820.0,4.894583333333333,21.55,22.75,22.7,21.63,22.53,22.0,21.0,22.4,28.7,22.6,24.73,23.9,23.7,24.97,25.7,24.7,23.7,22.0,22.65,27.95,29.8,28.2,29.83,23.65,28.7,26.63,29.8,30.8,29.6,25.23,33.43,32.8,30.23,29.3,25.3,29.43,31.7,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74019.54676,6.16134643,1228,140,350,100
2020-08-17 15:06:24,23.5,24.1,29.2,23.1,25.6,1,1,0,1,0,32.8,33.1,29.7,33.0,31.5,22.0,22.0,22.0,22.0,22.0,54,1640,-1,15,-343,1092,752,752,412,1160,350,350,100,100,100,24.771052631578947,30.033684210526314,1.1520243147167708,58970.0,4.907916666666667,23.6,24.15,23.7,23.3,23.73,23.6,22.07,24.0,29.2,24.3,25.87,25.57,25.23,25.83,27.5,25.4,25.0,23.7,24.9,29.3,30.77,28.93,30.9,24.85,30.1,27.37,31.0,30.8,31.5,25.83,35.03,33.4,30.83,29.5,26.3,30.2,32.8,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67934.87384,5.914767525,1228,140,350,100
2020-08-17 15:11:54,23.6,20.5,29.4,23.9,27.7,1,1,0,1,0,34.4,33.5,30.9,33.7,32.0,21.0,22.0,22.0,22.0,22.0,55,1641,-2,16,-344,1092,752,752,412,1160,350,350,100,100,100,26.282631578947367,31.207368421052635,1.2490377477724195,58920.0,4.912083333333333,24.05,26.0,27.1,26.97,24.83,24.8,23.0,25.5,30.0,25.7,26.8,28.1,27.0,27.97,28.9,26.6,26.1,24.5,25.45,30.45,32.6,31.37,32.17,25.75,31.0,28.3,32.4,31.7,34.1,26.83,36.17,34.1,31.93,30.0,27.3,31.3,33.4,32.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73593.3041,5.897007414166667,1228,140,350,100
2020-08-17 15:17:23,18.0,20.2,29.9,23.6,22.6,1,1,0,1,0,32.4,32.5,31.1,33.4,31.7,20.0,22.0,22.0,22.0,22.0,56,1642,-3,17,-345,1092,752,752,412,1160,350,350,100,100,100,25.286842105263162,30.895789473684214,1.2904994670064334,58990.0,4.912916666666666,22.45,23.5,23.45,21.6,24.9,24.8,23.07,25.7,30.0,23.8,27.2,27.73,25.07,27.33,27.3,27.0,26.3,24.1,25.15,29.1,31.37,29.13,30.17,25.75,31.0,28.3,32.4,31.7,34.1,27.3,36.17,34.1,31.93,30.0,27.7,31.8,33.1,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76126.56356000001,6.238327819166665,1228,140,350,100
2020-08-17 15:22:53,18.1,20.4,30.0,21.4,22.8,1,1,0,1,0,32.5,32.1,31.4,33.1,31.5,20.0,22.0,22.0,21.0,22.0,57,1643,-4,18,-346,1092,752,752,412,1160,350,350,100,100,100,24.828421052631583,30.62631578947369,1.2702815089297481,58650.0,4.901666666666666,22.15,22.95,22.75,21.07,23.9,23.7,22.2,25.1,30.0,23.3,26.93,27.5,24.57,26.67,27.1,26.8,26.2,23.9,24.95,28.85,30.73,28.37,30.03,25.35,30.6,27.87,32.4,32.6,32.7,27.1,35.83,33.67,31.47,30.0,27.3,31.73,33.4,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74502.0105,6.276190585833334,1228,140,350,100
2020-08-17 15:28:20,19.6,21.0,30.0,20.0,23.2,1,1,0,1,0,32.8,32.4,31.4,33.8,31.4,20.0,22.0,22.0,20.0,22.0,58,1644,-5,19,-347,1092,752,752,412,1160,350,350,100,100,100,24.60263157894737,30.367368421052632,1.2867534636330376,58880.0,4.897083333333333,22.15,22.9,22.85,21.23,23.07,22.8,21.53,24.6,30.0,23.3,26.4,27.6,24.57,26.6,27.3,26.2,25.9,23.7,24.75,28.8,30.6,28.33,30.03,24.75,29.6,27.23,31.7,32.4,32.7,26.83,35.57,33.47,31.47,29.8,27.1,31.6,33.1,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75764.04394,6.261085601666666,1228,140,350,100
2020-08-17 15:33:55,20.0,20.2,30.1,20.3,23.5,1,1,0,1,0,32.9,32.0,31.5,33.4,31.4,20.0,21.0,22.0,20.0,22.0,59,1645,-6,20,-348,1092,752,752,412,1160,350,350,100,100,100,24.540000000000003,30.23473684210526,1.2802367567167277,58990.0,4.91125,22.15,22.95,23.15,21.73,22.53,22.5,21.37,24.2,30.0,23.3,26.27,27.57,24.67,26.67,27.5,26.0,25.65,23.4,24.65,28.8,30.7,28.6,30.23,24.15,29.2,26.8,31.2,32.2,32.7,26.57,35.47,33.3,31.6,29.8,26.9,31.47,32.9,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75521.16628,6.3035504258333335,1228,140,350,100
2020-08-17 15:39:24,19.2,18.8,29.9,20.0,23.5,1,1,0,1,0,32.7,32.1,31.1,32.8,31.4,20.0,20.0,22.0,20.0,22.0,60,1646,-7,21,-349,1092,752,752,412,1160,350,350,100,100,100,24.26631578947368,30.025789473684217,1.276854927155375,58910.0,4.9125,21.5,22.55,22.9,21.43,22.17,22.1,21.13,24.0,29.7,22.9,26.2,27.43,24.57,26.73,27.7,25.6,25.15,23.0,24.3,28.4,30.57,28.53,30.17,23.85,29.0,26.7,31.0,32.0,32.2,26.5,35.27,33.17,31.63,29.7,26.7,31.13,32.4,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75219.52376,6.280862085,1228,140,350,100
2020-08-17 15:44:57,18.4,18.7,29.8,19.9,23.5,1,1,0,1,0,32.6,32.1,31.0,32.9,31.4,20.0,20.0,22.0,20.0,22.0,61,1647,-8,22,-350,1092,752,752,412,1160,350,350,100,100,100,24.225789473684213,29.957368421052628,1.2647289940392885,58930.0,4.91,21.3,22.45,23.1,21.6,22.03,22.1,21.13,23.8,29.6,22.7,26.13,27.43,24.5,26.87,27.9,25.6,25.05,22.9,24.1,28.2,30.57,28.6,30.33,23.7,28.7,26.63,31.0,31.9,32.2,26.43,35.1,33.13,31.77,29.8,26.7,30.9,32.2,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74530.47962,6.2395834741666665,1228,140,350,100
2020-08-17 15:50:27,18.0,18.7,29.7,20.4,23.3,1,1,0,1,0,32.6,32.1,30.9,32.6,31.4,20.0,20.0,22.0,20.0,22.0,62,1648,-9,23,-351,1092,752,752,412,1160,350,350,100,100,100,24.3,29.993684210526315,1.2515779717281896,58760.0,4.90375,21.25,22.45,23.25,21.67,22.13,22.3,21.23,23.8,29.5,22.9,26.27,27.5,24.57,27.13,28.1,25.6,25.05,22.9,24.1,28.1,30.63,28.6,30.37,23.75,29.0,26.7,31.0,31.7,32.2,26.5,35.17,33.13,32.0,29.8,26.7,31.0,32.2,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73542.72162,6.1697167183333335,1228,140,350,100
2020-08-17 15:55:55,19.0,18.8,29.7,20.0,23.9,1,1,0,1,0,33.0,32.2,30.8,33.4,31.5,20.0,20.0,22.0,20.0,22.0,63,1649,-10,24,-352,1092,752,752,412,1160,350,350,100,100,100,24.441052631578952,30.06894736842105,1.2586898501913413,58750.0,4.89625,21.35,22.6,23.65,22.23,22.13,22.3,21.23,24.0,29.7,23.1,26.4,27.57,24.77,27.3,28.5,25.6,25.05,22.8,24.1,28.2,30.77,28.93,30.73,23.75,29.0,26.73,31.0,31.7,32.4,26.57,35.27,33.13,32.1,29.8,26.7,30.93,32.2,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73948.0287,6.14544793,1228,140,350,100
2020-08-17 16:01:25,18.4,18.7,29.6,20.5,23.8,1,1,0,1,0,32.8,32.1,31.0,32.9,31.5,20.0,20.0,22.0,20.0,22.0,64,1650,-11,25,-353,1092,752,752,412,1160,350,350,100,100,100,24.42684210526316,30.099999999999998,1.2518426057806853,58600.0,4.8895833333333325,21.35,22.5,23.45,21.97,22.27,22.3,21.27,24.0,29.7,23.1,26.4,27.5,24.8,27.4,28.3,25.6,25.05,22.9,24.25,28.2,30.87,28.87,30.67,23.95,29.0,26.8,31.0,31.7,32.4,26.63,35.27,33.17,32.27,30.0,26.7,30.77,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73357.9767,6.137750225,1228,140,350,100
2020-08-17 16:06:56,19.0,18.8,29.7,20.3,24.1,1,1,0,1,0,33.1,32.5,31.0,33.5,31.6,20.0,20.0,22.0,20.0,22.0,65,1651,-12,26,-354,1092,752,752,412,1160,350,350,100,100,100,24.54578947368421,30.168947368421055,1.2570980452090275,58810.0,4.892083333333333,21.45,22.7,23.75,22.43,22.27,22.3,21.23,24.0,29.7,23.3,26.6,27.63,24.83,27.53,28.8,25.6,25.05,22.9,24.3,28.35,30.97,29.17,30.9,23.85,29.0,26.77,31.0,31.7,32.7,26.7,35.33,33.2,32.33,30.0,26.7,30.77,32.2,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73929.93604,6.1369963641666665,1228,140,350,100
2020-08-17 16:12:28,18.8,19.0,29.7,20.3,24.1,1,1,0,1,0,32.9,32.4,31.0,33.5,31.7,20.0,20.0,22.0,20.0,22.0,66,1652,-13,27,-355,1092,752,752,412,1160,350,350,100,100,100,24.53473684210526,30.179473684210524,1.256678783150116,58710.0,4.8966666666666665,21.4,22.7,23.75,22.43,22.27,22.3,21.23,24.0,29.7,23.3,26.6,27.63,24.93,27.57,28.5,25.6,25.05,22.9,24.3,28.35,30.97,29.17,30.9,23.95,29.2,26.73,31.0,31.7,32.7,26.7,35.27,33.2,32.4,30.0,26.7,30.77,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73779.61136,6.154564474999999,1228,140,350,100
2020-08-17 16:17:56,19.0,18.8,29.7,20.7,24.1,1,1,0,1,0,32.9,32.5,31.1,32.9,31.8,20.0,20.0,22.0,20.0,22.0,67,1653,-14,28,-356,1092,752,752,412,1160,350,350,100,100,100,24.569473684210525,30.188947368421054,1.258996633875081,58590.0,4.887499999999999,21.4,22.7,23.8,22.37,22.27,22.5,21.3,24.0,29.7,23.3,26.6,27.7,24.9,27.53,28.8,25.6,25.15,22.9,24.3,28.35,30.97,29.17,30.93,23.9,29.1,26.8,31.0,31.9,32.4,26.7,35.47,33.2,32.4,30.2,26.7,30.77,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73764.61278,6.1476760058333335,1228,140,350,100
2020-08-17 16:23:24,19.0,18.7,29.7,20.2,24.1,1,1,0,1,0,33.1,32.4,31.0,33.4,31.7,20.0,20.0,22.0,20.0,22.0,68,1654,-15,29,-357,1092,752,752,412,1160,350,350,100,100,100,24.533684210526314,30.205789473684217,1.2543222210706286,58980.0,4.89875,21.4,22.8,23.8,22.3,22.13,22.3,21.23,24.0,29.7,23.1,26.53,27.73,24.9,27.57,28.8,25.6,25.15,22.9,24.2,28.35,30.97,29.17,30.9,23.85,29.0,26.77,31.1,31.9,32.5,26.77,35.47,33.2,32.4,30.2,26.7,30.93,32.2,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73979.9246,6.156022390833333,1228,140,350,100
2020-08-17 16:28:55,19.2,18.7,29.7,20.2,24.1,1,1,0,1,0,33.0,32.4,31.0,33.4,31.7,20.0,20.0,22.0,20.0,22.0,69,1655,-16,30,-358,1092,752,752,412,1160,350,350,100,100,100,24.519473684210528,30.174736842105265,1.2550440868911896,59140.0,4.921666666666667,21.35,22.7,23.75,22.3,22.27,22.3,21.23,24.0,29.7,23.1,26.6,27.7,24.87,27.7,28.8,25.6,25.0,22.7,24.2,28.35,30.97,29.17,30.9,23.9,29.0,26.77,31.2,31.9,32.4,26.73,35.27,33.2,32.4,30.2,26.7,30.73,32.1,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74223.3073,6.1751346625000005,1228,140,350,100
2020-08-17 16:34:31,19.6,18.8,29.7,20.3,24.3,1,1,0,1,0,33.0,32.4,30.9,33.4,31.8,20.0,20.0,22.0,20.0,22.0,70,1656,-17,31,-359,1092,752,752,412,1160,350,350,100,100,100,24.566842105263156,30.214736842105264,1.2573926558999424,58940.0,4.92,21.4,22.8,23.8,22.37,22.27,22.5,21.33,24.0,29.7,23.1,26.6,27.7,24.9,27.7,28.8,25.6,25.1,22.9,24.2,28.35,30.97,29.17,30.97,23.95,29.0,26.77,31.0,31.9,32.7,26.77,35.37,33.2,32.4,30.2,26.9,30.83,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74110.72314,6.180584601666666,1228,140,350,100
2020-08-17 16:40:03,19.8,18.8,29.6,20.3,24.5,1,1,0,1,0,33.3,32.4,31.0,33.7,31.8,20.0,20.0,22.0,20.0,22.0,71,1657,-18,32,-360,1092,752,752,412,1160,350,350,100,100,100,24.608947368421052,30.237894736842104,1.2616714780023566,58700.0,4.901666666666666,21.45,22.8,23.9,22.43,22.33,22.5,21.3,24.0,29.7,23.3,26.6,27.67,24.97,27.77,28.8,25.7,25.15,22.9,24.3,28.45,31.03,29.17,30.93,24.0,29.2,26.8,31.2,31.9,32.4,26.77,35.47,33.2,32.43,30.2,26.8,30.87,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74060.11576,6.173784954166667,1228,140,350,100
2020-08-17 16:45:33,19.4,20.0,19.4,25.1,25.5,1,1,1,0,0,31.9,31.5,27.1,31.7,31.8,21.0,21.0,21.0,21.0,21.0,72,1658,1,-1,-361,1092,752,752,412,1160,350,350,100,100,100,24.63421052631579,30.169473684210526,1.2962763750204647,58820.0,4.8966666666666665,22.55,23.5,23.8,22.57,23.5,23.4,21.93,23.8,29.3,24.4,26.13,26.37,25.17,26.43,27.3,25.6,25.05,23.2,24.05,28.85,30.97,29.23,30.67,24.65,29.6,27.23,31.2,31.9,31.0,26.43,34.73,33.83,31.73,30.2,26.5,30.57,33.0,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76246.97638000001,6.262795505833333,1228,140,350,100
2020-08-17 16:51:01,19.1,20.0,22.2,29.8,25.0,1,1,1,0,0,33.1,32.4,27.8,31.3,31.7,20.0,21.0,21.0,21.0,21.0,73,1659,2,-2,-362,1092,752,752,412,1160,350,350,100,100,100,24.685263157894738,30.218947368421052,1.2259099776025442,58990.0,4.9087499999999995,21.9,23.45,23.45,22.2,25.1,25.2,22.3,22.9,29.3,22.6,26.23,25.33,24.73,26.33,28.1,26.4,25.25,23.8,24.45,28.65,30.87,29.07,30.9,25.3,30.3,27.6,31.6,31.8,30.1,26.77,34.27,33.6,31.4,30.0,26.9,31.3,32.7,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72316.42958,6.190141915,1228,140,350,100
2020-08-17 16:56:28,18.1,18.5,19.6,20.8,24.5,1,1,1,1,0,31.8,31.1,27.6,30.9,31.8,20.0,21.0,21.0,21.0,21.0,74,1660,3,1,-363,1092,752,752,412,1160,350,350,100,100,100,24.066315789473688,30.087894736842102,1.3176566404251964,58990.0,4.9158333333333335,21.4,22.9,22.9,21.8,23.93,23.6,21.8,22.8,29.3,22.2,26.23,24.17,24.03,25.3,26.3,26.4,25.35,23.4,23.45,28.1,30.23,28.6,30.27,25.3,30.3,27.6,31.6,31.8,30.1,26.7,34.27,33.6,31.4,30.0,26.7,30.57,33.6,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77728.56521999999,6.251874783333332,1228,140,350,100
2020-08-17 17:01:56,18.4,19.8,20.2,19.8,24.8,1,1,1,1,0,31.3,31.0,27.0,30.6,31.5,20.0,21.0,21.0,20.0,21.0,75,1661,4,2,-364,1092,752,752,412,1160,350,350,100,100,100,23.373157894736845,29.35315789473684,1.294377364308597,58930.0,4.913333333333333,21.4,22.65,22.55,21.57,22.33,22.0,20.93,22.1,29.1,21.9,25.2,23.53,23.73,25.0,26.1,25.0,24.15,22.2,22.65,27.9,29.97,28.2,29.97,23.9,29.0,26.93,30.3,31.9,29.3,25.77,33.53,32.97,30.5,29.5,25.7,29.87,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76277.65808,6.416925970833333,1228,140,350,100
2020-08-17 17:07:23,18.8,19.8,20.3,19.6,24.7,1,1,1,1,0,31.4,31.0,26.7,30.5,31.3,20.0,21.0,21.0,20.0,21.0,76,1662,5,3,-365,1092,752,752,412,1160,350,350,100,100,100,23.221578947368425,29.11842105263158,1.2773461823821437,58990.0,4.913333333333333,21.3,22.75,22.55,21.5,22.27,21.8,20.87,21.8,28.8,22.0,24.8,23.53,23.67,24.97,26.1,24.7,23.7,21.8,22.3,27.9,29.83,28.17,29.9,23.55,28.7,26.6,29.8,31.4,29.0,25.37,33.4,32.7,30.5,29.5,25.5,29.43,32.0,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75350.6513,6.317846224166666,1228,140,350,100
2020-08-17 17:12:56,18.8,20.2,20.3,20.2,24.7,1,1,1,1,0,31.6,30.5,26.5,31.0,31.0,20.0,21.0,21.0,20.0,21.0,77,1663,6,4,-366,1092,752,752,412,1160,350,350,100,100,100,23.17105263157895,28.98157894736842,1.2708266685663532,58990.0,4.9158333333333335,21.45,22.65,22.55,21.57,22.13,21.6,20.83,21.9,28.7,22.0,24.67,23.5,23.67,25.03,26.0,24.5,23.4,21.7,22.4,27.9,29.83,28.07,29.9,23.45,28.6,26.47,29.6,31.0,29.0,25.3,33.33,32.7,30.23,29.3,25.3,29.3,31.5,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74966.06518,6.263196519999999,1228,140,350,100
2020-08-17 17:18:26,20.0,20.4,20.5,20.3,25.0,1,1,1,1,0,31.4,30.9,26.9,30.6,31.0,20.0,21.0,21.0,20.0,21.0,78,1664,7,5,-367,1092,752,752,412,1160,350,350,100,100,100,23.296842105263156,29.01894736842105,1.2606474041834408,58980.0,4.915416666666666,21.65,22.75,22.7,21.77,22.33,21.8,20.97,22.1,28.7,22.2,24.67,23.63,23.7,25.17,26.1,24.6,23.55,21.8,22.45,27.85,29.87,28.13,29.93,23.65,28.6,26.57,29.6,30.8,29.0,25.17,33.33,32.7,30.3,29.3,25.3,29.23,32.0,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74352.98389999999,6.221627044999999,1228,140,350,100
2020-08-17 17:23:55,20.0,20.3,20.4,20.3,25.1,1,1,1,1,0,31.4,30.9,26.8,30.6,31.0,20.0,21.0,21.0,20.0,21.0,79,1665,8,6,-368,1092,752,752,412,1160,350,350,100,100,100,23.322631578947366,29.01,1.2622007417386647,58860.0,4.91,21.65,22.9,22.8,21.8,22.37,21.8,20.97,21.9,28.7,22.2,24.67,23.63,23.77,25.17,26.2,24.7,23.6,21.8,22.5,28.1,29.87,28.2,29.97,23.45,28.6,26.57,29.6,30.8,29.0,25.17,33.33,32.67,30.4,29.3,25.3,29.23,31.7,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74293.13566,6.1935883149999995,1228,140,350,100
2020-08-17 17:29:25,20.2,20.3,20.5,20.4,25.1,1,1,1,1,0,31.3,30.8,26.8,30.3,31.0,20.0,21.0,21.0,20.0,21.0,80,1666,9,7,-369,1092,752,752,412,1160,350,350,100,100,100,23.299473684210525,28.98578947368421,1.2608773629818093,58870.0,4.9054166666666665,21.75,22.95,22.8,21.8,22.3,21.8,20.97,21.9,28.4,22.2,24.67,23.63,23.8,25.17,26.3,24.5,23.5,21.8,22.45,28.2,29.97,28.2,29.93,23.45,28.6,26.47,29.6,30.8,29.0,25.1,33.27,32.63,30.27,29.3,25.2,29.17,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74227.85036,6.1883744175,1228,140,350,100
2020-08-17 17:34:56,20.0,20.3,20.5,20.3,25.3,1,1,1,1,0,31.5,30.7,26.7,30.4,31.0,20.0,21.0,21.0,20.0,21.0,81,1667,10,8,-370,1092,752,752,412,1160,350,350,100,100,100,23.277894736842104,28.962105263157895,1.2624740962624583,59200.0,4.919583333333333,21.65,22.9,22.8,21.77,22.37,22.0,20.97,21.9,28.4,22.2,24.6,23.5,23.7,25.17,26.1,24.5,23.5,21.8,22.45,27.9,29.83,28.2,29.9,23.45,28.6,26.57,29.6,30.8,28.8,25.1,33.27,32.63,30.23,29.3,25.1,29.13,32.0,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74738.46650000001,6.206929869166668,1228,140,350,100
2020-08-17 17:40:26,20.2,20.3,20.5,20.3,25.0,1,1,1,1,0,31.3,30.5,26.6,30.5,30.9,20.0,21.0,21.0,20.0,21.0,82,1668,11,9,-371,1092,752,752,412,1160,350,350,100,100,100,23.25105263157895,28.910526315789472,1.2609689352597082,58870.0,4.919583333333333,21.65,22.85,22.75,21.8,22.3,21.8,20.9,21.9,28.4,22.2,24.5,23.5,23.7,25.17,26.1,24.5,23.5,21.8,22.45,27.85,29.87,28.13,29.9,23.45,28.6,26.57,29.6,30.5,28.8,25.03,33.23,32.6,30.17,29.3,25.1,29.17,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74233.24122,6.207154488333334,1228,140,350,100
2020-08-17 17:45:54,20.0,20.2,20.4,20.2,25.0,1,1,1,1,0,31.4,30.6,26.5,30.5,30.9,20.0,21.0,21.0,20.0,21.0,83,1669,12,10,-372,1092,752,752,412,1160,350,350,100,100,100,23.223684210526315,28.89210526315789,1.2629218602702115,58980.0,4.910416666666666,21.65,22.9,22.7,21.8,22.23,21.8,20.9,21.9,28.4,22.2,24.47,23.5,23.7,25.1,26.1,24.3,23.4,21.8,22.4,27.95,29.87,28.17,29.77,23.45,28.6,26.47,29.6,30.5,28.8,25.03,33.17,32.6,30.17,29.3,25.1,29.03,31.7,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74487.13132,6.196682189166666,1228,140,350,100
2020-08-17 17:51:21,19.9,20.3,20.4,20.3,25.0,1,1,1,1,0,31.3,30.7,26.8,30.0,30.9,20.0,21.0,21.0,20.0,21.0,84,1670,13,11,-373,1092,752,752,412,1160,350,350,100,100,100,23.171052631578945,28.849473684210526,1.2639227293783668,58980.0,4.914999999999999,21.65,22.85,22.7,21.7,22.27,21.8,20.83,21.8,28.2,22.2,24.4,23.5,23.7,25.0,25.9,24.3,23.4,21.7,22.35,27.95,29.83,28.1,29.77,23.25,28.6,26.47,29.6,30.5,28.8,24.9,33.13,32.6,30.17,29.1,25.1,28.97,31.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74546.16258,6.209720579166666,1228,140,350,100
2020-08-17 17:56:51,20.0,20.2,20.4,19.4,25.0,1,1,1,1,0,31.0,30.6,26.6,30.2,30.8,20.0,21.0,21.0,20.0,21.0,85,1671,14,12,-374,1092,752,752,412,1160,350,350,100,100,100,23.12631578947368,28.833684210526318,1.275125962569714,58810.0,4.907916666666667,21.55,22.75,22.7,21.77,22.13,21.6,20.8,21.7,28.2,22.2,24.33,23.5,23.67,25.0,25.9,24.3,23.3,21.7,22.3,28.0,29.73,28.13,29.77,23.25,28.6,26.4,29.5,30.5,28.8,24.9,33.1,32.6,30.13,29.1,25.1,29.0,31.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74990.15786,6.230680018333333,1228,140,350,100
2020-08-17 18:02:24,20.0,20.2,19.8,14.3,24.9,1,1,1,1,0,31.0,31.0,26.8,29.5,30.7,20.0,21.0,21.0,20.0,21.0,86,1672,15,13,-375,1092,752,752,412,1160,350,350,100,100,100,22.871578947368423,28.415263157894735,1.2707942557528735,58880.0,4.90375,21.45,22.8,22.65,21.63,21.5,20.6,20.0,21.7,28.0,22.0,23.7,23.57,23.63,25.23,26.1,23.4,22.6,21.5,22.5,27.7,29.6,28.07,29.83,22.7,27.7,25.73,28.3,30.3,28.6,24.5,32.97,32.33,30.13,29.1,24.2,28.5,30.6,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74824.36578,6.242271818333333,1228,140,350,100
2020-08-17 18:07:53,20.3,20.2,15.6,20.9,25.1,1,1,1,1,0,31.4,30.9,27.7,30.2,30.7,20.0,21.0,21.0,20.0,21.0,87,1673,16,14,-376,1092,752,752,412,1160,350,350,100,100,100,23.03,28.566842105263156,1.2398800020235154,58690.0,4.89875,21.15,22.7,22.85,21.6,21.97,21.6,21.13,21.1,28.0,21.5,24.47,23.33,22.77,25.9,26.7,23.9,22.8,21.5,22.6,27.3,29.43,28.13,29.97,23.35,28.6,26.4,29.3,30.1,27.6,24.9,32.77,32.03,30.33,29.3,25.1,28.43,30.6,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72768.55732,6.149705129166667,1228,140,350,100
2020-08-17 18:13:24,19.8,20.7,23.1,21.7,24.7,1,1,1,1,0,32.4,31.3,28.0,31.5,30.9,20.0,21.0,21.0,20.0,21.0,88,1674,17,15,-377,1092,752,752,412,1160,350,350,100,100,100,23.89578947368421,29.29842105263158,1.213113587464494,58810.0,4.895833333333333,21.75,23.25,23.35,22.2,23.33,23.0,21.9,22.4,28.7,22.7,25.33,24.27,23.57,26.37,27.1,24.8,23.95,22.5,23.55,27.85,29.87,28.57,30.37,24.35,29.6,27.23,30.5,30.3,29.4,25.5,33.53,32.57,30.73,29.3,25.9,29.33,31.7,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71343.21008,6.0046569750000005,1228,140,350,100
2020-08-17 18:18:57,19.9,20.5,23.6,22.6,24.7,1,1,1,1,0,32.8,31.9,28.3,31.9,31.0,20.0,21.0,21.0,20.0,21.0,89,1675,18,16,-378,1092,752,752,412,1160,350,350,100,100,100,24.589473684210528,30.017368421052627,1.228712032816034,59080.0,4.912083333333333,22.25,23.85,23.8,22.7,24.0,23.8,22.37,23.5,29.3,23.6,25.9,25.73,24.27,26.73,27.3,25.6,24.8,23.4,24.3,28.45,30.4,29.07,30.73,25.1,30.6,27.93,31.5,31.0,31.3,26.17,34.37,33.27,31.27,29.5,26.5,29.97,32.3,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72592.3069,5.9973132075,1228,140,350,100
2020-08-17 18:24:29,17.4,16.3,26.7,24.2,22.6,1,1,0,1,0,31.0,31.1,29.2,31.3,31.0,19.0,19.0,19.0,19.0,19.0,90,1676,-1,17,-379,1092,752,752,412,1160,350,350,100,100,100,24.327368421052633,29.970526315789478,1.3345471681459862,58810.0,4.912083333333333,21.0,22.0,22.85,21.6,24.17,24.1,22.63,24.6,29.5,22.6,26.4,26.53,24.07,26.17,25.9,26.0,25.15,23.2,23.75,27.85,30.27,28.5,29.97,25.15,30.6,28.03,31.6,31.0,31.5,26.5,34.37,33.43,31.33,29.5,26.7,30.17,32.4,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78484.71896,6.2948760775,1228,140,350,100
2020-08-17 18:30:00,18.0,16.5,26.5,20.3,22.6,1,1,0,1,0,31.3,30.7,29.2,30.4,30.9,19.0,19.0,19.0,19.0,19.0,91,1677,-2,18,-380,1092,752,752,412,1160,350,350,100,100,100,23.333157894736843,29.21684210526315,1.3062541674370542,58880.0,4.90375,19.5,21.1,22.25,21.07,21.77,22.0,21.0,23.1,29.3,21.5,25.77,26.27,23.17,26.03,26.1,24.8,23.95,21.8,22.85,26.4,29.53,27.97,29.57,23.55,28.7,26.77,30.5,31.5,31.0,26.03,34.23,32.67,30.87,29.3,25.9,29.73,30.8,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76912.24538000001,6.474873514166667,1228,140,350,100
2020-08-17 18:35:30,17.4,16.6,26.3,20.2,22.3,1,1,0,1,0,31.7,30.6,29.0,30.2,30.8,19.0,19.0,19.0,19.0,19.0,92,1678,-3,19,-381,1092,752,752,412,1160,350,350,100,100,100,23.113157894736844,28.972105263157896,1.2836010504040272,58700.0,4.899166666666666,19.3,20.8,22.0,20.87,21.3,21.6,20.7,22.8,29.1,21.2,25.57,26.23,22.93,26.1,26.3,24.5,23.7,21.5,22.65,26.1,29.37,27.67,29.5,23.1,28.3,26.33,30.3,31.0,30.9,25.77,34.07,32.43,30.9,29.1,25.6,29.53,30.6,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75347.38166,6.344151126666667,1228,140,350,100
2020-08-17 18:40:57,17.7,16.6,26.5,20.2,22.6,1,1,0,1,0,31.6,30.6,29.0,30.7,30.8,19.0,19.0,19.0,19.0,19.0,93,1679,-4,20,-382,1092,752,752,412,1160,350,350,100,100,100,23.16736842105263,28.957368421052628,1.2819873669506967,58860.0,4.898333333333333,19.4,20.9,22.2,21.1,21.27,21.6,20.67,22.8,28.8,21.4,25.47,26.17,23.0,26.2,26.7,24.5,23.7,21.5,22.8,26.15,29.33,27.73,29.73,22.95,28.1,26.2,30.3,31.0,31.0,25.63,33.97,32.33,31.07,29.1,25.5,29.5,30.7,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75457.77642,6.283548253333333,1228,140,350,100
2020-08-17 18:46:27,18.0,16.9,26.5,19.4,22.7,1,1,0,1,0,31.5,30.8,29.2,30.8,30.7,19.0,19.0,19.0,19.0,19.0,94,1680,-5,21,-383,1092,752,752,412,1160,350,350,100,100,100,23.06421052631579,28.83736842105263,1.2790132041188018,58930.0,4.907916666666667,19.45,21.05,22.25,21.1,20.83,21.3,20.37,22.6,28.7,21.4,25.3,26.17,23.07,26.23,26.7,24.1,23.5,21.3,22.8,26.2,29.33,27.73,29.73,22.55,27.9,26.03,29.8,30.8,30.8,25.57,33.8,32.27,31.07,29.1,25.3,29.43,30.6,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75372.24812,6.284584355833333,1228,140,350,100
2020-08-17 18:51:54,17.6,16.5,26.7,19.6,22.7,1,1,0,1,0,31.7,30.9,29.2,30.7,30.8,19.0,19.0,19.0,19.0,19.0,95,1681,-6,22,-384,1092,752,752,412,1160,350,350,100,100,100,23.12578947368421,28.860526315789475,1.2670075834252894,58720.0,4.902083333333334,19.5,21.1,22.35,21.23,21.03,21.3,20.5,22.6,28.7,21.5,25.3,26.1,23.1,26.33,26.9,24.1,23.5,21.5,22.75,26.2,29.47,27.9,29.73,22.65,27.9,26.03,29.8,30.5,31.0,25.5,33.9,32.23,31.07,29.1,25.3,29.57,30.6,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74398.6853,6.240455559166667,1228,140,350,100
2020-08-17 18:57:23,17.9,17.4,26.7,19.6,22.7,1,1,0,1,0,31.6,30.7,29.4,30.9,30.7,19.0,19.0,19.0,19.0,19.0,96,1682,-7,23,-385,1092,752,752,412,1160,350,350,100,100,100,23.134210526315787,28.867368421052632,1.2722469071212203,58800.0,4.8966666666666665,19.75,21.2,22.35,21.1,20.97,21.3,20.43,22.6,28.4,21.5,25.17,26.17,23.13,26.33,26.9,24.3,23.6,21.5,22.85,26.4,29.47,27.9,29.73,22.55,27.9,25.97,29.8,30.5,30.8,25.43,33.93,32.3,31.07,29.1,25.3,29.63,30.8,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74808.11814,6.2169501433333325,1228,140,350,100
2020-08-17 19:02:52,17.6,17.4,26.7,19.6,22.6,1,1,0,1,0,31.5,31.0,29.6,30.9,30.7,19.0,19.0,19.0,19.0,19.0,97,1683,-8,24,-386,1092,752,752,412,1160,350,350,100,100,100,23.115263157894734,28.865789473684213,1.2708053040611418,59030.0,4.909583333333333,19.8,21.2,22.3,21.0,21.03,21.3,20.43,22.6,28.4,21.5,25.17,26.1,23.13,26.33,26.9,24.1,23.6,21.5,22.8,26.5,29.47,27.87,29.7,22.55,27.9,26.03,29.8,30.5,31.0,25.43,33.83,32.2,31.07,29.1,25.3,29.57,30.6,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75015.6371,6.242656468333334,1228,140,350,100
2020-08-17 19:08:20,17.7,17.3,26.9,19.4,22.6,1,1,0,1,0,31.7,30.8,29.4,31.6,30.7,19.0,19.0,19.0,19.0,19.0,98,1684,-9,25,-387,1092,752,752,412,1160,350,350,100,100,100,23.09736842105263,28.839473684210528,1.270555459005941,58820.0,4.910416666666666,19.7,21.2,22.35,21.07,20.87,21.1,20.43,22.6,28.4,21.5,25.17,26.23,23.2,26.33,26.7,24.1,23.6,21.5,22.8,26.5,29.53,27.9,29.7,22.45,27.7,25.97,29.7,30.5,30.9,25.37,33.8,32.3,31.07,29.1,25.3,29.63,30.6,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74734.0721,6.239571216666667,1228,140,350,100
2020-08-17 19:13:49,18.0,17.9,26.8,19.1,22.9,1,1,0,1,0,31.9,30.7,29.5,31.8,30.7,19.0,19.0,19.0,19.0,19.0,99,1685,-10,26,-388,1092,752,752,412,1160,350,350,100,100,100,23.226842105263156,28.914210526315788,1.2729223951451172,58760.0,4.899166666666666,20.0,21.35,22.5,21.23,21.0,21.3,20.37,22.6,28.7,21.7,25.3,26.23,23.33,26.4,26.9,24.3,23.6,21.6,22.9,26.7,29.6,27.97,29.73,22.6,27.8,26.0,29.8,30.5,31.0,25.47,33.93,32.3,31.07,29.1,25.3,29.63,30.8,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74796.91994,6.230458001666666,1228,140,350,100
2020-08-17 19:19:19,18.7,17.9,26.9,19.6,23.1,1,1,0,1,0,31.7,31.0,29.4,31.4,30.7,19.0,19.0,19.0,19.0,19.0,100,1686,-11,27,-389,1092,752,752,412,1160,350,350,100,100,100,23.247894736842103,28.927894736842106,1.269645723952702,58980.0,4.905833333333333,20.0,21.45,22.55,21.27,21.03,21.3,20.43,22.6,28.4,21.8,25.2,26.23,23.33,26.47,26.9,24.3,23.8,21.7,22.95,26.7,29.6,27.97,29.8,22.6,27.9,26.03,29.8,30.5,31.0,25.5,33.9,32.3,31.13,29.1,25.3,29.63,30.8,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74883.7048,6.2366926975000005,1228,140,350,100
2020-08-17 19:24:46,17.9,17.9,26.8,19.2,22.9,1,1,0,1,0,31.8,31.0,29.4,31.6,30.7,19.0,19.0,19.0,19.0,19.0,101,1687,-12,28,-390,1092,752,752,412,1160,350,350,100,100,100,23.258947368421058,28.92,1.2688852334137124,58860.0,4.91,20.0,21.4,22.55,21.23,21.03,21.3,20.43,22.8,28.6,21.8,25.23,26.3,23.33,26.47,26.8,24.1,23.8,21.7,23.05,26.6,29.6,27.93,29.8,22.55,27.9,25.97,29.8,30.5,31.0,25.43,33.97,32.3,31.13,29.1,25.3,29.73,30.8,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74686.58484,6.232095401666666,1228,140,350,100
2020-08-17 19:30:14,17.9,17.7,26.9,19.8,22.8,1,1,0,1,0,31.8,31.0,29.6,30.8,30.7,19.0,19.0,19.0,19.0,19.0,102,1688,-13,29,-391,1092,752,752,412,1160,350,350,100,100,100,23.26894736842105,28.95578947368421,1.2729039992976021,58760.0,4.900833333333333,20.0,21.45,22.5,21.23,21.07,21.3,20.43,22.8,28.7,21.7,25.23,26.3,23.27,26.53,26.9,24.3,23.8,21.7,22.9,26.65,29.67,27.93,29.73,22.65,27.9,26.03,29.8,30.5,31.3,25.5,33.97,32.3,31.13,29.3,25.3,29.63,30.8,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74795.839,6.228434326666666,1228,140,350,100
2020-08-17 19:35:42,18.3,17.6,26.8,19.2,22.9,1,1,0,1,0,31.6,30.9,29.5,31.6,30.8,19.0,19.0,19.0,19.0,19.0,103,1689,-14,30,-392,1092,752,752,412,1160,350,350,100,100,100,23.27736842105263,28.94315789473684,1.2757781956637375,58870.0,4.901249999999999,20.0,21.4,22.55,21.3,21.03,21.3,20.5,22.8,28.4,21.9,25.23,26.43,23.4,26.53,26.9,24.3,23.7,21.7,22.9,26.75,29.67,28.0,29.8,22.6,27.9,25.97,29.8,30.5,31.0,25.5,33.97,32.43,31.13,29.3,25.3,29.57,30.6,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75105.06238,6.2458708908333325,1228,140,350,100
2020-08-17 19:41:09,17.7,17.4,26.8,19.4,22.6,1,1,0,1,0,31.7,30.9,29.5,31.5,30.7,19.0,19.0,19.0,19.0,19.0,104,1690,-15,31,-393,1092,752,752,412,1160,350,350,100,100,100,23.161052631578944,28.892105263157898,1.269952698617858,58800.0,4.902916666666666,19.85,21.25,22.3,20.93,21.03,21.3,20.5,22.6,28.4,21.7,25.23,26.37,23.27,26.33,26.7,24.3,23.6,21.5,22.9,26.6,29.53,27.73,29.57,22.65,27.9,26.0,29.8,30.5,31.0,25.5,33.97,32.23,31.1,29.1,25.3,29.7,30.8,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74673.21868,6.2407617108333335,1228,140,350,100
2020-08-17 19:46:37,17.7,17.3,26.7,19.6,22.6,1,1,0,1,0,31.6,30.8,29.4,31.3,30.7,19.0,19.0,19.0,19.0,19.0,105,1691,-16,32,-394,1092,752,752,412,1160,350,350,100,100,100,23.153684210526315,28.861052631578946,1.2701681562815128,58860.0,4.9025,19.85,21.25,22.35,21.07,21.03,21.3,20.43,22.6,28.4,21.5,25.17,26.37,23.27,26.33,26.7,24.3,23.6,21.5,22.9,26.5,29.53,27.8,29.67,22.45,27.8,25.97,29.7,30.5,31.0,25.43,33.97,32.3,31.07,29.1,25.3,29.57,30.8,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74762.09768,6.226471515,1228,140,350,100
2020-08-17 19:52:09,17.7,17.3,26.8,19.2,22.6,1,1,0,1,0,31.5,30.9,29.4,31.6,30.7,19.0,19.0,19.0,19.0,19.0,106,1692,-17,33,-395,1092,752,752,412,1160,350,350,100,100,100,23.105789473684208,28.83842105263158,1.2679081275077724,58810.0,4.902916666666666,19.8,21.2,22.3,21.07,20.9,21.1,20.37,22.6,28.4,21.5,25.17,26.37,23.23,26.3,26.7,24.1,23.6,21.5,22.8,26.5,29.47,27.87,29.6,22.45,27.7,25.9,29.8,30.5,31.0,25.37,33.93,32.27,31.07,29.1,25.3,29.57,30.6,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74565.67698,6.221990610833332,1228,140,350,100
2020-08-17 19:57:44,17.6,17.3,26.7,19.4,22.6,1,1,0,1,0,31.7,30.9,29.5,31.3,30.7,19.0,19.0,19.0,19.0,19.0,107,1693,-18,34,-396,1092,752,752,412,1160,350,350,100,100,100,23.120526315789476,28.82473684210526,1.2699614528855838,58820.0,4.901249999999999,19.85,21.2,22.35,21.07,20.97,21.1,20.33,22.6,28.4,21.6,25.3,26.27,23.17,26.33,26.7,24.1,23.6,21.5,22.85,26.5,29.53,27.73,29.67,22.45,27.7,25.9,29.6,30.5,31.0,25.43,33.97,32.3,31.13,29.1,25.3,29.43,30.6,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74699.13266,6.219367068333332,1228,140,350,100
2020-08-17 20:03:12,22.8,22.7,28.8,22.6,26.1,1,1,0,1,0,33.0,32.9,30.5,33.7,31.6,22.0,22.0,22.0,22.0,22.0,108,1694,-19,35,-397,1092,752,752,412,1160,350,350,100,100,100,24.538947368421052,29.96578947368421,1.1163015148442959,58870.0,4.90375,21.5,22.55,23.35,23.47,23.03,22.8,21.8,23.7,29.3,23.1,26.13,27.3,25.13,26.93,28.9,25.2,25.05,22.3,24.7,28.25,30.4,29.0,31.13,24.2,29.6,26.93,31.0,30.8,32.2,26.1,35.1,32.97,31.87,29.5,26.3,30.6,31.7,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65716.67018,5.850658451666668,1228,140,350,100
2020-08-17 20:08:46,22.2,24.5,28.9,25.7,26.5,1,1,0,1,0,33.9,33.6,31.1,34.6,31.9,21.0,22.0,22.0,22.0,22.0,109,1695,-20,36,-398,1092,752,752,412,1160,350,350,100,100,100,26.80157894736842,31.541578947368425,1.2846855421057926,58750.0,4.900833333333333,25.75,26.25,26.3,25.9,25.17,25.4,23.3,26.5,30.2,26.3,27.33,29.03,27.13,28.27,29.2,27.0,27.05,25.8,27.35,31.05,32.57,30.9,32.0,26.0,31.3,28.5,32.8,31.7,34.6,27.27,36.7,34.1,32.57,30.2,27.6,32.2,34.1,33.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75475.2756,5.882997740833333,1228,140,350,100
2020-08-17 20:14:17,18.8,19.6,29.8,25.0,23.8,1,1,0,1,0,32.9,32.4,31.3,34.2,31.7,20.0,22.0,22.0,22.0,22.0,110,1696,-21,37,-399,1092,752,752,412,1160,350,350,100,100,100,25.358947368421056,31.088947368421056,1.2407967470037267,58820.0,4.89875,22.1,23.7,23.75,22.13,24.93,24.8,23.17,25.7,29.7,23.6,27.4,28.0,25.37,27.47,28.3,27.0,26.3,23.6,24.8,29.45,31.37,29.33,30.73,26.0,31.3,28.5,32.8,31.7,34.6,27.3,36.7,34.1,32.57,30.2,27.5,31.67,32.9,31.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72983.66466,6.185789177499999,1228,140,350,100
2020-08-17 20:19:46,17.9,20.2,28.9,20.0,22.9,1,1,0,1,0,32.2,31.9,31.1,33.4,31.6,20.0,22.0,22.0,21.0,22.0,111,1697,-22,38,-400,1092,752,752,412,1160,350,350,100,100,100,25.01,31.043684210526322,1.2859244228254743,58650.0,4.894583333333333,22.75,23.3,22.95,21.57,23.63,23.6,22.07,25.5,30.2,23.5,27.07,27.8,24.9,26.7,26.9,26.7,26.8,24.1,25.15,29.15,30.9,28.6,30.2,26.0,31.3,28.5,32.8,31.7,34.6,27.37,36.7,34.1,32.57,30.2,27.3,31.87,33.9,32.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75419.4674,6.183463835833331,1228,140,350,100
2020-08-17 20:25:14,18.0,15.5,29.8,20.0,23.6,1,1,0,1,0,32.2,31.4,30.7,32.7,31.5,20.0,22.0,22.0,20.0,22.0,112,1698,-23,39,-401,1092,752,752,412,1160,350,350,100,100,100,24.099999999999998,30.076315789473682,1.2780512428451416,58880.0,4.897083333333333,21.0,22.55,22.9,21.2,22.1,22.1,21.0,24.0,29.1,22.4,26.53,27.1,24.3,26.87,27.9,25.8,25.35,22.3,23.4,28.55,30.5,28.53,30.27,24.1,29.2,26.73,31.2,32.4,32.0,26.77,34.97,33.3,31.7,30.0,26.7,30.83,32.7,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75251.65718,6.277963524166666,1228,140,350,100
2020-08-17 20:30:43,18.5,23.1,30.1,20.2,23.8,1,1,0,1,0,33.1,32.1,30.9,34.0,31.5,20.0,21.0,22.0,20.0,22.0,113,1699,-24,40,-402,1092,752,752,412,1160,350,350,100,100,100,24.415263157894735,30.163157894736838,1.2316723087175847,58820.0,4.904166666666667,22.1,22.95,23.45,21.73,22.5,22.3,21.23,24.0,28.8,22.9,26.43,27.17,24.6,27.33,28.5,25.6,25.55,22.7,24.05,29.0,30.73,28.77,30.47,24.0,29.2,26.67,31.0,31.9,32.3,26.63,35.17,33.2,31.83,30.0,26.7,30.9,33.3,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72446.9652,6.154109265833334,1228,140,350,100
