Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-17 20:36:11,18.4,25.5,29.2,20.2,23.5,1,1,0,1,0,32.2,32.7,31.4,34.3,31.6,20.0,20.0,22.0,20.0,22.0,114,1700,-25,41,-403,1092,752,752,412,1160,350,350,100,100,100,25.09631578947368,30.495263157894737,1.2571475978103142,59030.0,4.910416666666666,24.6,24.45,23.65,22.03,22.63,22.5,21.37,24.4,29.5,24.4,26.27,28.13,25.5,27.4,27.9,25.8,26.2,24.3,25.8,30.25,31.27,29.0,30.5,24.05,29.0,26.8,31.2,31.9,32.9,26.63,35.9,33.47,32.1,30.0,26.7,31.57,33.9,32.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74209.4227,6.110682829166667,1228,140,350,100
2020-08-17 20:41:40,18.3,19.0,28.9,19.6,23.5,1,1,0,1,0,32.8,32.4,31.4,32.9,31.5,20.0,20.0,22.0,20.0,22.0,115,1701,-26,42,-404,1092,752,752,412,1160,350,350,100,100,100,24.450526315789475,30.047894736842103,1.2482436364043614,58640.0,4.902916666666666,21.9,22.95,23.35,21.87,21.87,22.0,20.97,23.8,29.7,23.3,26.27,28.07,25.13,27.13,27.5,25.6,25.35,23.2,24.6,29.1,30.9,28.8,30.33,23.65,28.6,26.5,30.8,31.9,32.2,26.43,35.37,33.2,31.9,29.8,26.4,31.0,32.4,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73197.00684,6.141934564166665,1228,140,350,100
2020-08-17 20:47:07,19.0,18.3,28.3,19.6,23.6,1,1,0,1,0,32.7,32.0,31.0,33.0,31.6,20.0,20.0,22.0,20.0,22.0,116,1702,-27,43,-405,1092,752,752,412,1160,350,350,100,100,100,24.29315789473684,29.927368421052627,1.269512372714904,58540.0,4.8825,21.45,22.7,23.25,22.03,21.83,22.0,20.97,23.7,29.7,23.1,26.2,27.73,24.83,27.13,27.7,25.2,24.95,22.9,24.2,28.45,30.83,28.87,30.53,23.55,28.6,26.43,30.5,31.7,32.2,26.37,35.23,33.07,31.93,29.8,26.3,30.73,32.2,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74317.2543,6.146427547500001,1228,140,350,100
2020-08-17 20:52:36,18.5,18.4,28.2,19.9,23.6,1,1,0,1,0,32.4,32.0,30.8,32.9,31.5,20.0,20.0,22.0,20.0,22.0,117,1703,-28,44,-406,1092,752,752,412,1160,350,350,100,100,100,24.145789473684207,29.80263157894737,1.2631351712323626,58860.0,4.891666666666667,21.05,22.45,23.4,21.97,21.8,22.0,20.9,23.7,29.5,22.7,26.23,27.33,24.57,27.17,27.9,25.0,24.7,22.5,23.9,28.0,30.6,28.73,30.57,23.45,28.6,26.43,30.5,31.7,32.0,26.37,35.03,33.0,31.93,29.8,26.3,30.37,31.7,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74348.13618,6.194391270000001,1228,140,350,100
2020-08-17 20:58:07,18.7,18.5,28.3,19.9,23.6,1,1,0,1,0,32.6,32.0,30.7,32.2,31.4,20.0,20.0,22.0,20.0,22.0,118,1704,-29,45,-407,1092,752,752,412,1160,350,350,100,100,100,24.1,29.77473684210526,1.2551540173197016,58820.0,4.903333333333333,21.0,22.4,23.35,21.97,21.73,21.8,20.83,23.5,29.5,22.7,26.07,27.3,24.4,27.2,28.1,25.2,24.7,22.3,23.85,27.9,30.57,28.83,30.5,23.35,28.6,26.37,30.5,31.5,32.0,26.37,34.93,32.87,31.93,29.8,26.3,30.57,31.8,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73828.1593,6.174012311666666,1228,140,350,100
2020-08-17 21:03:42,19.4,19.2,28.3,19.9,23.9,1,1,0,1,0,32.9,32.1,30.5,33.0,31.5,20.0,20.0,22.0,20.0,22.0,119,1705,-30,46,-408,1092,752,752,412,1160,350,350,100,100,100,24.20842105263158,29.81368421052632,1.236117568725924,59130.0,4.914583333333333,21.25,22.55,23.65,22.2,21.77,22.0,20.9,23.5,29.3,22.7,26.13,27.4,24.63,27.33,28.3,25.2,24.7,22.5,23.95,27.95,30.57,28.93,30.67,23.35,28.6,26.43,30.5,31.5,32.0,26.37,34.93,32.97,32.03,30.0,26.3,30.63,31.7,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73091.63184,6.1216579641666655,1228,140,350,100
2020-08-17 21:09:14,19.6,19.2,28.3,20.3,24.2,1,1,0,1,0,32.9,32.2,30.7,33.3,31.6,20.0,20.0,22.0,20.0,22.0,120,1706,-31,47,-409,1092,752,752,412,1160,350,350,100,100,100,24.37421052631579,29.972105263157896,1.2385702532852056,58980.0,4.92125,21.45,22.7,23.85,22.43,21.93,22.1,21.07,23.7,29.5,23.1,26.27,27.53,24.83,27.4,28.5,25.2,24.85,22.6,24.1,28.15,30.8,29.07,30.8,23.65,28.7,26.53,30.8,31.5,32.2,26.43,35.13,33.07,32.27,30.0,26.5,30.57,32.0,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73050.87354,6.0892710574999995,1228,140,350,100
2020-08-17 21:14:42,19.6,19.5,28.4,20.3,24.3,1,1,0,1,0,33.4,32.2,30.9,33.4,31.7,20.0,20.0,22.0,20.0,22.0,121,1707,-32,48,-410,1092,752,752,412,1160,350,350,100,100,100,24.54,30.08736842105263,1.2399647937107823,58710.0,4.90375,21.65,22.9,23.95,22.7,22.2,22.3,21.17,23.8,29.5,23.3,26.47,27.6,24.97,27.6,28.5,25.4,25.05,22.9,24.3,28.35,30.97,29.27,30.97,23.85,29.0,26.7,31.0,31.5,32.4,26.5,35.33,33.13,32.33,30.0,26.5,30.43,32.0,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72798.33304,6.077050274166666,1228,140,350,100
2020-08-17 21:20:10,19.8,19.5,28.5,20.4,24.5,1,1,0,1,0,33.3,32.4,31.0,33.4,31.7,20.0,20.0,22.0,20.0,22.0,122,1708,-33,49,-411,1092,752,752,412,1160,350,350,100,100,100,24.681052631578947,30.192631578947374,1.2371905748435437,59040.0,4.90625,21.75,23.1,24.15,22.77,22.27,22.5,21.23,24.0,29.7,23.5,26.47,27.73,25.1,27.77,28.8,25.6,25.1,22.9,24.5,28.5,31.17,29.37,31.03,23.85,29.0,26.77,31.0,31.7,32.4,26.63,35.27,33.3,32.4,30.2,26.7,30.67,32.2,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73043.73154000001,6.076752690833333,1228,140,350,100
2020-08-17 21:25:39,19.8,19.5,28.7,20.4,24.5,1,1,0,1,0,33.3,32.7,31.0,33.4,31.8,20.0,20.0,22.0,20.0,22.0,123,1709,-34,50,-412,1092,752,752,412,1160,350,350,100,100,100,24.745263157894737,30.27842105263159,1.2369505671938132,58990.0,4.917916666666667,21.85,23.2,24.15,22.83,22.4,22.5,21.3,24.2,29.7,23.5,26.6,27.8,25.1,27.83,28.9,25.6,25.2,23.0,24.5,28.65,31.17,29.5,31.13,24.0,29.0,26.8,31.2,31.7,32.7,26.7,35.47,33.3,32.57,30.2,26.7,30.7,32.2,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72967.71396,6.083810229166667,1228,140,350,100
2020-08-17 21:31:08,19.1,19.4,28.7,20.4,23.9,1,1,0,1,0,32.8,32.2,31.1,33.5,31.8,20.0,20.0,22.0,20.0,22.0,124,1710,-35,51,-413,1092,752,752,412,1160,350,350,100,100,100,24.64315789473684,30.205789473684217,1.2435888102002794,58700.0,4.90375,21.7,22.9,23.8,22.27,22.4,22.5,21.3,24.2,29.7,23.3,26.6,27.8,24.93,27.77,28.8,25.6,25.25,23.0,24.4,28.55,31.1,29.33,30.9,24.0,29.0,26.8,31.0,31.7,32.4,26.7,35.37,33.2,32.43,30.2,26.7,30.73,32.2,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72998.66316,6.08193238,1228,140,350,100
2020-08-17 21:36:44,19.0,19.4,28.5,20.3,23.9,1,1,0,1,0,33.0,32.4,31.1,33.3,31.7,20.0,20.0,22.0,20.0,22.0,125,1711,-36,52,-414,1092,752,752,412,1160,350,350,100,100,100,24.607894736842105,30.197894736842105,1.2414826035091397,58920.0,4.900833333333333,21.55,22.9,23.8,22.3,22.37,22.5,21.3,24.0,29.7,23.3,26.6,27.73,25.0,27.7,28.8,25.6,25.2,22.9,24.3,28.45,31.1,29.17,30.9,24.0,29.0,26.8,31.1,31.9,32.4,26.77,35.37,33.2,32.4,30.1,26.7,30.77,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73148.155,6.0894507566666665,1228,140,350,100
2020-08-17 21:42:14,17.2,16.9,18.1,25.9,22.3,1,1,1,0,0,31.4,30.2,26.3,31.0,31.7,19.0,19.0,19.0,19.0,19.0,126,1712,1,-1,-415,1092,752,752,412,1160,350,350,100,100,100,23.68052631578947,29.596315789473685,1.3425356124433852,59040.0,4.914999999999999,20.8,22.3,22.65,21.33,23.5,23.6,22.2,23.3,28.2,22.7,26.0,24.87,24.1,24.63,25.4,25.4,24.15,22.3,22.5,27.6,29.97,28.37,29.87,24.55,29.6,27.13,31.2,31.7,29.9,26.37,34.03,33.6,30.87,29.6,26.3,29.5,32.2,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79263.30256,6.350477398333333,1228,140,350,100
2020-08-17 21:47:42,18.0,17.4,18.7,29.1,23.9,1,1,1,0,0,32.2,31.1,26.3,30.2,31.3,19.0,19.0,19.0,19.0,19.0,127,1713,2,-2,-416,1092,752,752,412,1160,350,350,100,100,100,23.321052631578947,29.405789473684212,1.275298067439944,58700.0,4.905833333333333,20.2,22.25,22.15,21.07,24.17,24.1,21.4,21.4,28.0,21.2,25.03,23.43,23.43,24.97,26.1,25.6,23.75,22.2,22.65,26.95,29.6,27.9,29.87,25.35,30.8,27.67,31.5,31.6,28.8,25.77,33.63,32.9,30.37,29.3,25.9,30.1,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74859.99656,6.421804129999999,1228,140,350,100
2020-08-17 21:53:12,18.0,17.6,18.5,29.3,23.9,1,1,1,0,0,32.1,31.1,26.3,29.8,31.0,19.0,19.0,19.0,19.0,19.0,128,1714,3,-3,-417,1092,752,752,412,1160,350,350,100,100,100,23.303684210526313,29.307368421052626,1.2642431902125424,58980.0,4.903333333333333,20.05,22.5,22.15,21.07,24.37,24.4,20.93,20.7,27.8,20.9,24.73,23.37,23.5,25.7,26.5,25.6,23.85,22.0,22.65,26.65,29.47,27.8,29.87,25.35,30.8,27.67,31.5,31.6,28.8,25.43,33.63,32.9,30.37,29.3,25.7,30.0,30.9,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74565.06336,6.2260441633333325,1228,140,350,100
2020-08-17 21:58:41,18.0,17.4,18.4,29.6,24.1,1,1,1,0,0,32.1,30.8,26.5,29.7,31.0,19.0,19.0,19.0,19.0,19.0,129,1715,4,-4,-418,1092,752,752,412,1160,350,350,100,100,100,23.348421052631576,29.292631578947365,1.2698681702345282,58970.0,4.914583333333333,20.0,22.65,22.15,21.2,24.53,24.3,20.9,20.6,27.8,20.9,24.73,23.3,23.63,26.03,26.5,25.6,23.95,22.0,22.85,26.65,29.4,27.8,29.93,25.35,30.8,27.67,31.5,31.6,28.8,25.33,33.63,32.9,30.37,29.3,25.7,30.0,30.8,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74884.126,6.2270495566666675,1228,140,350,100
2020-08-17 22:04:10,17.9,17.2,18.4,29.7,23.9,1,1,1,0,0,32.1,31.1,26.0,29.6,31.0,19.0,19.0,19.0,19.0,19.0,130,1716,5,-5,-419,1092,752,752,412,1160,350,350,100,100,100,23.22947368421053,29.24052631578947,1.2718464751990521,58920.0,4.912083333333333,19.8,22.55,22.15,21.13,24.53,24.1,20.67,20.2,27.6,20.8,24.63,23.17,23.63,26.1,26.5,25.6,23.9,21.8,22.5,26.55,29.37,27.8,29.87,25.35,30.8,27.67,31.5,31.6,28.8,25.13,33.63,32.9,30.37,29.3,25.5,30.0,30.6,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74937.19432,6.242555013333334,1228,140,350,100
2020-08-17 22:09:38,17.9,17.2,18.3,29.7,24.1,1,1,1,0,0,32.0,30.7,25.9,29.5,30.9,19.0,19.0,19.0,19.0,19.0,131,1717,6,-6,-420,1092,752,752,412,1160,350,350,100,100,100,23.19789473684211,29.208421052631575,1.272095156944305,58930.0,4.910416666666666,19.8,22.5,22.1,21.07,24.53,24.3,20.57,20.2,27.6,20.7,24.53,23.03,23.5,26.03,26.5,25.6,23.9,21.8,22.5,26.3,29.3,27.67,29.8,25.35,30.8,27.67,31.5,31.6,28.8,25.07,33.63,32.9,30.37,29.3,25.5,29.9,30.7,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74964.5676,6.245906746666666,1228,140,350,100
2020-08-17 22:15:11,18.0,17.3,18.4,29.7,23.9,1,1,1,0,0,31.7,30.7,25.9,29.4,30.9,19.0,19.0,19.0,19.0,19.0,132,1718,7,-7,-421,1092,752,752,412,1160,350,350,100,100,100,23.141052631578944,29.178421052631577,1.2714784931105396,58970.0,4.9125,19.7,22.5,22.05,21.0,24.5,24.0,20.57,20.2,27.4,20.7,24.53,23.03,23.43,25.97,26.4,25.6,23.9,21.8,22.4,26.3,29.1,27.67,29.73,25.35,30.8,27.67,31.5,31.6,28.8,25.0,33.63,32.9,30.37,29.3,25.5,29.87,30.6,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74979.08674,6.247652264166666,1228,140,350,100
2020-08-17 22:20:38,17.9,17.2,18.3,29.6,23.9,1,1,1,0,0,31.8,30.7,26.0,29.5,30.9,19.0,19.0,19.0,19.0,19.0,133,1719,8,-8,-422,1092,752,752,412,1160,350,350,100,100,100,23.10631578947368,29.172631578947367,1.270793398891084,58860.0,4.909583333333333,19.7,22.4,22.05,21.0,24.4,24.1,20.57,20.1,27.4,20.7,24.53,22.97,23.3,26.0,26.4,25.4,23.9,21.7,22.4,26.3,29.2,27.63,29.73,25.35,30.8,27.67,31.5,31.6,28.8,25.0,33.63,32.9,30.37,29.3,25.4,29.77,30.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74798.89946,6.240749424999999,1228,140,350,100
2020-08-17 22:26:07,17.9,17.2,18.3,29.6,23.7,1,1,1,0,0,31.8,30.7,25.7,29.3,30.8,19.0,19.0,19.0,19.0,19.0,134,1720,9,-9,-423,1092,752,752,412,1160,350,350,100,100,100,23.04,29.13105263157895,1.2720217379281733,58920.0,4.9075,19.7,22.3,22.05,20.87,24.4,24.1,20.47,20.1,27.2,20.5,24.4,22.9,23.3,25.97,26.3,25.4,23.8,21.7,22.3,26.2,29.1,27.5,29.6,25.35,30.8,27.67,31.5,31.6,28.8,24.87,33.63,32.9,30.37,29.3,25.3,29.8,30.6,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74947.5208,6.239434177499999,1228,140,350,100
2020-08-17 22:31:36,17.9,17.2,18.1,29.6,23.8,1,1,1,0,0,31.9,30.6,25.9,29.3,30.8,19.0,19.0,19.0,19.0,19.0,135,1721,10,-10,-424,1092,752,752,412,1160,350,350,100,100,100,23.02157894736842,29.12368421052631,1.2655458841351694,58700.0,4.900833333333333,19.7,22.3,21.95,20.87,24.57,23.9,20.5,20.1,27.2,20.5,24.37,22.83,23.3,25.87,26.3,25.4,23.8,21.7,22.25,26.2,29.03,27.47,29.6,25.35,30.8,27.67,31.5,31.6,28.8,24.9,33.63,32.9,30.37,29.3,25.3,29.8,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74287.5434,6.218127674999999,1228,140,350,100
2020-08-17 22:37:08,17.7,16.8,18.3,29.4,23.9,1,1,1,0,0,31.9,30.6,25.9,29.3,30.8,19.0,19.0,19.0,19.0,19.0,136,1722,11,-11,-425,1092,752,752,412,1160,350,350,100,100,100,23.056842105263158,29.09894736842105,1.263372013515002,59100.0,4.908333333333333,19.6,22.3,21.95,20.83,24.57,23.7,20.53,20.1,27.4,20.5,24.47,23.03,23.43,25.97,26.3,25.6,23.8,21.7,22.3,26.2,29.0,27.43,29.6,25.35,30.8,27.67,31.5,31.6,28.8,24.93,33.63,32.9,30.37,29.3,25.3,29.73,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74665.286,6.206367891666666,1228,140,350,100
2020-08-17 22:42:35,17.9,16.8,18.4,29.4,23.7,1,1,1,0,0,31.7,30.6,25.7,29.3,30.8,19.0,19.0,19.0,19.0,19.0,137,1723,12,-12,-426,1092,752,752,412,1160,350,350,100,100,100,23.040000000000003,29.097368421052625,1.2642959010157406,58810.0,4.912916666666666,19.6,22.35,22.05,20.83,24.57,23.9,20.43,20.1,27.4,20.5,24.33,23.03,23.4,25.97,26.3,25.4,23.7,21.6,22.3,26.2,29.0,27.47,29.63,25.35,30.8,27.67,31.5,31.6,28.8,24.93,33.63,32.9,30.37,29.3,25.3,29.63,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74353.24194,6.209105330833333,1228,140,350,100
2020-08-17 22:48:04,17.7,16.8,18.3,29.4,23.7,1,1,1,0,0,31.6,30.5,25.7,29.2,30.7,19.0,19.0,19.0,19.0,19.0,138,1724,13,-13,-427,1092,752,752,412,1160,350,350,100,100,100,23.016315789473683,29.081052631578945,1.2552495931359204,59040.0,4.910416666666666,19.6,22.2,21.95,20.83,24.53,23.9,20.5,20.1,27.3,20.5,24.33,23.03,23.37,25.97,26.3,25.4,23.7,21.6,22.2,26.1,28.93,27.43,29.6,25.35,30.8,27.67,31.5,31.6,28.8,24.8,33.63,32.9,30.37,29.3,25.3,29.63,30.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74109.93598,6.185965746666666,1228,140,350,100
2020-08-17 22:53:35,17.9,17.3,18.7,29.3,23.8,1,1,1,0,0,31.9,30.6,25.8,29.3,30.8,19.0,19.0,19.0,19.0,19.0,139,1725,14,-14,-428,1092,752,752,412,1160,350,350,100,100,100,23.177894736842102,29.15684210526316,1.2557771270786395,58930.0,4.915416666666666,19.75,22.4,22.05,21.0,24.63,24.1,20.6,20.3,27.4,20.7,24.53,23.1,23.5,25.97,26.5,25.6,23.85,21.8,22.6,26.3,29.07,27.5,29.73,25.35,30.8,27.67,31.5,31.6,28.8,24.93,33.63,32.9,30.37,29.3,25.5,29.8,30.6,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74002.9461,6.171370086666667,1228,140,350,100
2020-08-17 22:59:04,17.9,17.3,18.8,29.4,23.8,1,1,1,0,0,31.8,30.8,26.0,29.3,30.8,19.0,19.0,19.0,19.0,19.0,140,1726,15,-15,-429,1092,752,752,412,1160,350,350,100,100,100,23.261578947368424,29.21157894736842,1.257266913621917,58710.0,4.901666666666666,19.9,22.4,22.1,21.0,24.67,24.3,20.67,20.4,27.6,20.9,24.6,23.17,23.53,26.03,26.5,25.6,23.95,22.0,22.65,26.4,29.27,27.57,29.73,25.35,30.8,27.67,31.5,31.6,28.8,25.07,33.63,32.9,30.37,29.3,25.5,29.93,30.8,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73814.14050000001,6.159045275,1228,140,350,100
2020-08-17 23:04:34,18.0,17.7,19.1,29.4,23.9,1,1,1,0,0,31.7,30.8,26.4,29.5,30.8,19.0,19.0,19.0,19.0,19.0,141,1727,16,-16,-430,1092,752,752,412,1160,350,350,100,100,100,23.40526315789474,29.262631578947364,1.2555695866793595,58650.0,4.89,20.05,22.6,22.15,21.2,24.87,24.3,20.83,20.7,27.8,21.0,24.73,23.37,23.6,26.1,26.5,25.6,24.25,22.2,22.85,26.55,29.27,27.73,29.73,25.35,30.8,27.67,31.5,31.6,28.8,25.13,33.63,32.9,30.37,29.3,25.7,30.03,31.0,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73639.15626,6.143887364999999,1228,140,350,100
2020-08-17 23:10:02,18.0,17.0,19.0,29.6,24.1,1,1,1,0,0,31.8,30.8,26.1,29.5,30.8,19.0,19.0,19.0,19.0,19.0,142,1728,17,-17,-431,1092,752,752,412,1160,350,350,100,100,100,23.38105263157895,29.266842105263155,1.2617920318484184,58990.0,4.901666666666666,19.9,22.6,22.25,21.2,24.8,24.3,20.77,20.6,27.6,21.0,24.8,23.47,23.6,26.1,26.6,25.7,24.15,22.0,22.8,26.55,29.3,27.8,29.87,25.35,30.8,27.67,31.5,31.6,28.8,25.2,33.63,32.9,30.37,29.3,25.7,30.03,30.8,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74433.11196,6.1696778425000005,1228,140,350,100
2020-08-17 23:15:30,18.0,17.0,18.8,29.6,23.9,1,1,1,0,0,32.1,30.8,26.3,29.5,30.8,19.0,19.0,19.0,19.0,19.0,143,1729,18,-18,-432,1092,752,752,412,1160,350,350,100,100,100,23.33421052631579,29.25052631578947,1.2638098630108379,58700.0,4.90375,19.8,22.6,22.15,21.2,24.8,24.1,20.77,20.6,27.6,21.0,24.73,23.47,23.53,26.1,26.5,25.6,24.15,22.0,22.65,26.55,29.3,27.73,29.93,25.35,30.8,27.67,31.5,31.6,28.8,25.2,33.63,32.9,30.37,29.3,25.5,29.93,30.8,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74185.63896,6.192447955,1228,140,350,100
2020-08-17 23:21:00,17.2,16.5,24.3,19.8,21.9,1,1,0,1,0,30.9,29.2,25.4,29.3,30.9,19.0,19.0,19.0,19.0,19.0,144,1730,-1,1,-433,1092,752,752,412,1160,350,350,100,100,100,22.937368421052636,29.25473684210526,1.3444361120124864,58910.0,4.900416666666667,19.85,21.8,21.85,20.83,23.47,22.5,21.07,21.9,27.6,21.7,25.27,23.27,23.4,23.9,24.6,25.4,23.9,21.8,21.7,26.35,28.83,27.37,29.2,25.35,30.8,27.67,31.5,31.6,28.8,25.5,33.63,32.9,30.37,29.3,25.7,29.3,32.4,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79200.73136,6.391098763333333,1228,140,350,100
2020-08-17 23:26:30,18.4,17.3,27.0,19.2,22.8,1,1,0,1,0,31.4,30.8,28.5,30.6,30.7,19.0,19.0,19.0,19.0,19.0,145,1731,-2,2,-434,1092,752,752,412,1160,350,350,100,100,100,23.0578947368421,28.93421052631579,1.2642873258288387,58800.0,4.904583333333333,20.05,21.65,22.35,21.33,21.43,21.5,20.5,22.2,28.4,22.0,25.3,25.13,23.43,24.63,25.9,24.7,23.4,21.7,22.5,26.65,29.4,27.83,29.73,23.35,28.3,26.13,30.1,31.0,30.6,25.33,33.8,32.63,30.23,28.9,25.5,29.5,31.0,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74340.09476,6.397534421666667,1228,140,350,100
2020-08-17 23:31:57,18.7,18.1,27.4,19.0,23.1,1,1,0,1,0,31.7,31.3,29.0,31.6,30.8,19.0,19.0,19.0,19.0,19.0,146,1732,-3,3,-435,1092,752,752,412,1160,350,350,100,100,100,23.206315789473685,28.97947368421053,1.2567099863778186,58820.0,4.900833333333333,20.25,21.6,22.75,21.57,20.83,21.0,20.17,22.4,28.7,22.0,25.43,25.93,23.47,25.77,26.8,24.3,23.4,21.7,22.85,26.9,29.67,28.07,30.07,22.75,27.9,25.83,29.8,30.8,31.0,25.43,33.93,32.43,30.97,29.1,25.3,29.53,31.0,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73919.6814,6.177490673333333,1228,140,350,100
2020-08-17 23:37:25,18.8,18.0,27.6,19.1,23.5,1,1,0,1,0,31.9,31.3,29.4,31.9,30.9,19.0,19.0,19.0,19.0,19.0,147,1733,-4,4,-436,1092,752,752,412,1160,350,350,100,100,100,23.385263157894737,29.062105263157893,1.2610247355988902,58590.0,4.892083333333333,20.5,21.85,22.95,21.8,20.83,21.1,20.27,22.6,28.7,22.2,25.37,26.27,23.7,26.33,27.3,24.1,23.5,21.8,23.15,27.1,29.9,28.27,30.17,22.65,27.9,25.83,29.8,30.5,31.3,25.5,34.03,32.43,31.13,29.3,25.5,29.6,31.0,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73883.43926,6.158463360833334,1228,140,350,100
2020-08-17 23:42:56,18.0,18.0,27.7,19.0,23.1,1,1,0,1,0,31.9,31.3,29.6,32.1,30.9,19.0,19.0,19.0,19.0,19.0,148,1734,-5,5,-437,1092,752,752,412,1160,350,350,100,100,100,23.397894736842105,29.041578947368418,1.2563306003166161,59200.0,4.907916666666667,20.4,21.75,22.8,21.43,20.9,21.1,20.3,22.6,28.7,22.2,25.37,26.53,23.7,26.53,27.3,24.3,23.8,21.8,23.05,27.15,29.97,28.13,30.03,22.55,27.7,25.83,29.6,30.5,31.3,25.5,34.1,32.43,31.3,29.3,25.5,29.57,31.0,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74374.77154,6.177425449999999,1228,140,350,100
2020-08-17 23:48:25,18.3,18.0,27.9,19.0,23.1,1,1,0,1,0,32.2,31.4,29.6,31.9,30.9,19.0,19.0,19.0,19.0,19.0,149,1735,-6,6,-438,1092,752,752,412,1160,350,350,100,100,100,23.391052631578948,29.01894736842105,1.2605661280875542,58700.0,4.9125,20.4,21.65,22.75,21.33,20.9,21.1,20.3,22.8,28.7,22.2,25.37,26.43,23.7,26.6,27.3,24.3,23.85,21.7,23.05,27.1,29.8,28.17,29.97,22.55,27.7,25.83,29.6,30.5,31.3,25.5,34.07,32.4,31.2,29.3,25.4,29.8,31.0,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73995.23172,6.182083469166667,1228,140,350,100
2020-08-17 23:53:54,18.3,18.0,27.9,19.2,23.1,1,1,0,1,0,32.1,31.3,29.5,32.0,30.9,19.0,19.0,19.0,19.0,19.0,150,1736,-7,7,-439,1092,752,752,412,1160,350,350,100,100,100,23.40473684210526,29.02105263157894,1.2556297370981868,58810.0,4.89625,20.4,21.75,22.75,21.43,21.0,21.1,20.33,22.8,28.7,22.2,25.37,26.33,23.7,26.63,27.3,24.3,23.85,21.7,23.05,27.05,29.8,28.13,29.97,22.65,27.7,25.83,29.8,30.5,31.3,25.5,34.07,32.43,31.27,29.3,25.5,29.73,30.8,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73843.58484,6.15995069,1228,140,350,100
2020-08-17 23:59:22,18.3,18.1,28.0,19.4,23.2,1,1,0,1,0,31.9,31.4,29.8,32.4,30.9,19.0,19.0,19.0,19.0,19.0,151,1737,-8,8,-440,1092,752,752,412,1160,350,350,100,100,100,23.525263157894734,29.150526315789474,1.2544359625764292,58820.0,4.901249999999999,20.55,21.85,22.9,21.57,21.23,21.3,20.5,22.9,28.7,22.2,25.43,26.4,23.73,26.67,27.3,24.5,24.05,22.0,23.2,27.2,29.97,28.27,30.1,22.85,27.9,25.97,29.8,30.5,31.5,25.7,34.2,32.43,31.37,29.3,25.7,29.73,31.0,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73785.92332,6.151229506666667,1228,140,350,100
2020-08-18 00:04:50,18.4,18.1,28.1,19.5,23.2,1,1,0,1,0,32.0,31.3,29.9,32.2,31.0,19.0,19.0,19.0,19.0,19.0,152,1738,-9,9,-441,1092,752,752,412,1160,350,350,100,100,100,23.594210526315788,29.215263157894732,1.254193808207171,58820.0,4.901666666666666,20.55,21.85,22.9,21.57,21.3,21.5,20.57,22.9,28.7,22.2,25.5,26.73,23.8,26.77,27.5,24.5,24.05,22.0,23.4,27.2,30.07,28.27,30.2,22.95,27.9,26.03,30.0,30.5,31.5,25.7,34.33,32.5,31.47,29.3,25.7,29.67,31.3,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73771.6798,6.148233463333332,1228,140,350,100
2020-08-18 00:10:17,18.4,18.3,28.1,19.4,23.2,1,1,0,1,0,32.0,31.7,29.8,32.2,30.9,19.0,19.0,19.0,19.0,19.0,153,1739,-10,10,-442,1092,752,752,412,1160,350,350,100,100,100,23.58947368421052,29.241578947368417,1.2543875348307654,58820.0,4.901666666666666,20.55,21.95,22.9,21.57,21.3,21.4,20.57,22.9,28.7,22.2,25.57,26.67,23.87,26.7,27.5,24.5,24.05,22.0,23.3,27.2,30.07,28.27,30.2,22.85,28.0,26.07,30.1,30.8,31.5,25.7,34.33,32.53,31.47,29.3,25.7,29.93,31.3,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73783.0748,6.148114775,1228,140,350,100
2020-08-18 00:15:45,18.3,18.4,28.1,19.4,23.2,1,1,0,1,0,31.9,31.4,29.7,32.1,31.0,19.0,19.0,19.0,19.0,19.0,154,1740,-11,11,-443,1092,752,752,412,1160,350,350,100,100,100,23.64421052631579,29.269473684210528,1.2542075137776116,58700.0,4.8966666666666665,20.65,21.95,23.0,21.57,21.3,21.5,20.57,23.0,28.7,22.2,25.57,26.73,23.87,26.83,27.5,24.7,24.2,22.0,23.4,27.3,30.07,28.33,30.2,22.85,27.9,26.07,30.1,30.8,31.5,25.7,34.43,32.57,31.47,29.5,25.7,30.0,31.3,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73621.98106,6.141877327500001,1228,140,350,100
2020-08-18 00:21:14,18.4,18.0,28.1,19.5,23.1,1,1,0,1,0,32.0,31.3,29.9,31.9,31.0,19.0,19.0,19.0,19.0,19.0,155,1741,-12,12,-444,1092,752,752,412,1160,350,350,100,100,100,23.585789473684212,29.224736842105262,1.254661578513549,58700.0,4.891666666666667,20.55,21.9,22.9,21.5,21.3,21.5,20.57,22.9,28.7,22.2,25.6,26.63,23.83,26.8,27.5,24.7,24.05,21.8,23.2,27.25,30.07,28.3,30.1,22.85,27.9,26.03,29.8,30.8,31.5,25.7,34.33,32.57,31.47,29.5,25.7,29.93,31.0,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73648.63466,6.1362756549999995,1228,140,350,100
2020-08-18 00:26:42,18.4,18.1,28.2,19.2,23.3,1,1,0,1,0,32.0,31.3,30.0,32.4,31.0,19.0,19.0,19.0,19.0,19.0,156,1742,-13,13,-445,1092,752,752,412,1160,350,350,100,100,100,23.582105263157892,29.210526315789473,1.2529612922812317,58980.0,4.903333333333333,20.55,21.85,22.9,21.57,21.3,21.5,20.57,22.9,28.7,22.2,25.57,26.6,23.8,26.8,27.5,24.5,24.05,22.0,23.2,27.2,30.07,28.27,30.2,22.85,27.9,26.07,29.8,30.8,31.5,25.7,34.33,32.57,31.47,29.3,25.7,29.77,31.0,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73899.65702,6.147845486666666,1228,140,350,100
2020-08-18 00:32:07,18.4,18.3,28.2,19.6,23.2,1,1,0,1,0,31.9,31.6,30.0,32.1,31.0,19.0,19.0,19.0,19.0,19.0,157,1743,-14,14,-446,1092,752,752,412,1160,350,350,100,100,100,23.646842105263158,29.274736842105266,1.2528505136159096,59030.0,4.917083333333333,20.55,22.0,23.0,21.57,21.3,21.5,20.57,22.9,28.8,22.4,25.63,26.87,23.93,26.87,27.5,24.5,24.1,22.0,23.3,27.3,30.13,28.33,30.17,22.95,27.9,26.07,30.1,30.8,31.5,25.7,34.43,32.57,31.47,29.5,25.7,29.8,31.3,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73955.76582,6.160642618333334,1228,140,350,100
2020-08-18 00:37:35,18.4,18.1,28.1,19.5,23.3,1,1,0,1,0,32.1,31.6,29.9,32.1,31.0,19.0,19.0,19.0,19.0,19.0,158,1744,-15,15,-447,1092,752,752,412,1160,350,350,100,100,100,23.557368421052633,29.19578947368421,1.252226899521392,59030.0,4.9191666666666665,20.55,21.85,22.9,21.57,21.2,21.3,20.5,22.9,28.7,22.2,25.57,26.63,23.87,26.8,27.5,24.5,24.05,21.8,23.2,27.2,30.07,28.33,30.1,22.85,27.9,26.0,29.8,30.8,31.4,25.7,34.33,32.57,31.47,29.5,25.5,29.8,31.0,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73918.95388,6.161446654166667,1228,140,350,100
2020-08-18 00:43:03,18.4,18.1,28.2,19.4,23.2,1,1,0,1,0,31.9,31.3,30.0,32.2,31.0,19.0,19.0,19.0,19.0,19.0,159,1745,-16,16,-448,1092,752,752,412,1160,350,350,100,100,100,23.55578947368421,29.227368421052628,1.25400677696446,58920.0,4.914583333333333,20.55,21.85,22.9,21.57,21.2,21.5,20.53,22.9,28.7,22.2,25.6,26.53,23.8,26.83,27.3,24.5,24.1,21.8,23.2,27.2,30.07,28.33,30.1,22.85,27.9,26.03,30.1,30.8,31.5,25.73,34.33,32.57,31.47,29.5,25.7,29.77,31.0,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73886.0793,6.158543049166667,1228,140,350,100
2020-08-18 00:48:32,18.4,18.4,28.2,19.5,23.3,1,1,0,1,0,31.9,31.4,29.9,32.1,31.0,19.0,19.0,19.0,19.0,19.0,160,1746,-17,17,-449,1092,752,752,412,1160,350,350,100,100,100,23.61210526315789,29.23578947368421,1.2542780149548285,58760.0,4.903333333333333,20.65,21.85,22.9,21.57,21.3,21.5,20.57,22.9,28.7,22.4,25.6,26.67,23.8,26.87,27.5,24.5,24.05,22.0,23.3,27.2,30.07,28.33,30.2,22.95,27.9,26.07,30.0,30.8,31.5,25.7,34.43,32.53,31.47,29.5,25.7,29.8,31.0,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73701.37616,6.149477310833333,1228,140,350,100
2020-08-18 00:54:01,18.5,18.3,28.2,19.4,23.3,1,1,0,1,0,32.0,31.3,29.9,32.4,31.0,19.0,19.0,19.0,19.0,19.0,161,1747,-18,18,-450,1092,752,752,412,1160,350,350,100,100,100,23.617368421052632,29.252631578947366,1.2524167467904708,58810.0,4.89875,20.55,22.0,23.0,21.57,21.3,21.5,20.57,22.9,28.7,22.2,25.6,26.5,23.87,26.87,27.5,24.7,24.1,22.0,23.3,27.3,30.07,28.33,30.2,22.9,27.9,26.03,29.9,30.8,31.5,25.83,34.37,32.53,31.47,29.5,25.7,29.87,31.3,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73654.62888,6.139833543333333,1228,140,350,100
2020-08-18 00:59:30,22.4,22.6,18.7,21.3,26.2,1,1,1,1,0,31.8,31.4,28.6,31.1,31.3,21.0,21.0,21.0,21.0,21.0,162,1748,1,19,-451,1092,752,752,412,1160,350,350,100,100,100,24.01842105263158,29.559473684210527,1.2337360543268727,58880.0,4.90375,22.25,23.25,23.35,22.37,22.63,22.5,21.2,22.9,27.9,23.5,25.3,25.83,24.5,26.37,28.1,24.5,24.0,22.3,23.6,28.45,30.67,28.87,30.73,23.65,29.2,26.63,30.1,30.8,30.3,25.63,34.63,33.3,31.1,29.8,25.5,29.77,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72642.37888,6.095708656666667,1228,140,350,100
2020-08-18 01:04:57,19.0,19.2,23.1,22.9,24.3,1,1,1,1,0,31.6,31.0,27.0,31.1,31.3,20.0,21.0,21.0,21.0,21.0,163,1749,2,20,-452,1092,752,752,412,1160,350,350,100,100,100,24.195789473684208,29.695263157894733,1.296008566610783,58980.0,4.910833333333333,22.15,23.9,24.45,23.67,23.27,23.1,21.93,22.8,28.7,22.9,25.53,24.37,24.2,26.4,26.9,25.2,24.2,22.7,23.35,28.5,30.6,29.37,30.4,24.3,29.4,27.37,30.8,31.0,30.1,25.9,33.93,33.2,31.27,29.8,26.1,30.07,32.2,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76438.58525999999,6.211706839166666,1228,140,350,100
2020-08-18 01:10:31,21.0,19.5,20.5,21.0,24.8,1,1,1,1,0,31.6,30.6,26.7,30.9,31.0,20.0,21.0,21.0,20.0,21.0,164,1750,3,21,-453,1092,752,752,412,1160,350,350,100,100,100,23.384736842105262,29.178421052631574,1.256527810390766,58970.0,4.914583333333333,21.45,22.65,22.55,21.4,22.77,22.3,21.37,22.2,28.7,22.2,25.13,23.77,23.5,24.87,25.6,25.0,23.9,22.2,22.75,28.0,29.83,28.07,29.63,23.95,29.0,27.0,30.3,31.0,29.3,25.63,33.5,32.87,30.27,29.3,25.7,29.47,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74097.44498,6.272334593333333,1228,140,350,100
2020-08-18 01:16:03,20.0,19.6,20.4,20.8,24.3,1,1,1,1,0,31.3,30.6,26.4,31.3,30.9,20.0,21.0,21.0,20.0,21.0,165,1751,4,22,-454,1092,752,752,412,1160,350,350,100,100,100,23.16894736842105,29.00052631578948,1.2540752368745052,58760.0,4.9054166666666665,21.2,22.3,22.2,21.03,22.8,22.3,21.23,21.9,28.7,21.9,25.07,23.5,23.2,24.63,25.3,24.8,23.7,22.0,22.45,27.7,29.47,27.73,29.37,23.95,29.0,26.93,30.1,30.8,29.0,25.43,33.4,32.63,30.03,29.1,25.5,29.37,31.7,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73689.46092,6.157787745833334,1228,140,350,100
2020-08-18 01:21:33,18.8,19.9,20.5,20.7,24.3,1,1,1,1,0,31.1,30.6,26.4,31.1,30.8,20.0,21.0,21.0,20.0,21.0,166,1752,5,23,-455,1092,752,752,412,1160,350,350,100,100,100,23.15,28.969473684210524,1.258940777643263,58920.0,4.903333333333333,21.2,22.5,22.3,21.27,22.7,22.3,21.17,21.9,28.4,22.0,24.93,23.43,23.3,24.6,25.3,24.8,23.5,21.8,22.45,27.7,29.5,27.87,29.47,23.75,29.0,26.8,30.1,30.8,29.0,25.43,33.2,32.63,30.07,28.9,25.5,29.27,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74176.79062,6.161093814166667,1228,140,350,100
2020-08-18 01:27:07,19.0,19.9,20.5,20.5,24.3,1,1,1,1,0,31.1,30.5,26.3,31.5,30.8,20.0,21.0,21.0,20.0,21.0,167,1753,6,24,-456,1092,752,752,412,1160,350,350,100,100,100,23.166315789473682,28.93157894736842,1.2518692190749896,58650.0,4.89875,21.2,22.55,22.4,21.37,22.7,22.1,21.17,21.9,28.4,22.0,24.87,23.43,23.37,24.7,25.5,24.7,23.55,21.8,22.45,27.65,29.53,27.87,29.53,23.75,29.0,26.77,29.8,30.5,29.0,25.3,33.27,32.63,30.07,28.9,25.3,29.4,31.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73422.1297,6.149955013333333,1228,140,350,100
2020-08-18 01:32:33,19.1,19.6,20.4,20.5,24.4,1,1,1,1,0,31.4,30.8,26.3,31.3,30.7,20.0,21.0,21.0,20.0,21.0,168,1754,7,25,-457,1092,752,752,412,1160,350,350,100,100,100,23.15105263157895,28.8978947368421,1.24849951328021,58640.0,4.887083333333333,21.2,22.55,22.35,21.37,22.63,22.1,21.1,21.9,28.4,22.0,24.87,23.43,23.37,24.7,25.5,24.7,23.5,21.8,22.4,27.65,29.5,27.87,29.53,23.75,29.0,26.73,29.8,30.5,28.9,25.23,33.27,32.63,30.07,28.9,25.3,29.3,31.5,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73212.01146000001,6.109755881666667,1228,140,350,100
2020-08-18 01:38:02,19.0,20.7,20.7,20.8,24.4,1,1,1,1,0,31.4,30.8,26.6,30.9,30.7,20.0,21.0,21.0,20.0,21.0,169,1755,8,26,-458,1092,752,752,412,1160,350,350,100,100,100,23.275263157894734,28.98578947368421,1.2431684791385433,59020.0,4.9025,21.65,22.65,22.45,21.43,22.7,22.3,21.23,22.1,28.4,22.2,24.87,23.57,23.5,24.73,25.5,24.7,23.6,22.0,22.65,27.9,29.57,27.87,29.53,23.85,29.0,26.8,30.1,30.5,29.0,25.3,33.27,32.63,30.07,28.9,25.5,29.37,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73371.80364,6.1076589625,1228,140,350,100
2020-08-18 01:43:31,12.6,20.5,20.3,21.4,22.6,1,1,1,1,0,29.9,30.6,26.9,30.6,30.6,20.0,21.0,21.0,20.0,21.0,170,1756,9,27,-459,1092,752,752,412,1160,350,350,100,100,100,23.119999999999997,28.919473684210523,1.2560106955863806,58740.0,4.906666666666666,21.4,21.55,21.35,20.17,22.73,22.3,21.23,22.1,28.4,21.9,25.03,23.5,23.3,24.57,26.3,24.8,23.7,22.0,22.95,27.7,29.17,26.97,29.03,24.0,29.0,26.8,30.1,30.5,29.0,25.47,33.33,32.63,29.9,28.9,25.5,29.4,32.0,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73778.06826,6.131244662499999,1228,140,350,100
2020-08-18 01:48:59,20.4,20.5,20.7,21.3,24.7,1,1,1,1,0,30.5,30.7,27.6,30.8,30.7,20.0,21.0,21.0,20.0,21.0,171,1757,10,28,-460,1092,752,752,412,1160,350,350,100,100,100,23.34157894736842,29.02,1.2155646340594777,58920.0,4.9025,21.65,22.2,22.0,21.23,22.7,22.1,21.3,22.2,28.4,21.9,24.93,23.7,23.5,24.73,27.3,24.8,23.8,22.0,23.05,28.0,29.43,27.37,29.6,23.95,28.7,26.73,30.1,30.5,29.3,25.37,33.4,32.63,29.87,28.6,25.5,29.6,32.4,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71621.06824,6.058297354166666,1228,140,350,100
2020-08-18 01:54:27,22.6,20.9,21.3,20.7,26.7,1,1,1,1,0,31.1,31.4,27.5,30.8,31.0,20.0,21.0,21.0,20.0,21.0,172,1758,11,29,-461,1092,752,752,412,1160,350,350,100,100,100,23.955263157894734,29.382105263157893,1.2185763187355898,58540.0,4.894166666666666,22.5,23.45,23.8,23.7,22.67,22.1,21.23,22.6,28.4,22.7,24.93,24.3,24.3,25.97,28.3,24.8,23.95,22.2,23.25,28.4,30.5,28.9,31.03,23.95,28.8,26.7,30.1,30.5,29.4,25.37,34.07,32.9,30.57,29.3,25.5,29.6,32.2,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71335.4577,5.956521914166666,1228,140,350,100
2020-08-18 01:59:56,22.7,20.9,21.0,20.3,26.3,1,1,1,1,0,32.4,31.1,27.0,30.6,31.1,20.0,21.0,21.0,20.0,21.0,173,1759,12,30,-462,1092,752,752,412,1160,350,350,100,100,100,24.156315789473684,29.44578947368421,1.2788935539056245,58690.0,4.8845833333333335,22.95,24.45,24.9,24.57,22.53,22.1,21.13,22.8,28.7,23.3,24.77,24.37,24.6,26.4,27.5,24.7,23.9,22.3,23.0,28.95,30.87,29.7,30.83,23.8,28.7,26.73,30.1,30.8,29.3,25.3,33.73,33.03,31.03,29.8,25.3,29.63,32.0,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75058.26268,6.0997383491666675,1228,140,350,100
2020-08-18 02:05:28,21.0,19.2,20.4,14.4,25.3,1,1,1,1,0,31.3,31.7,26.9,29.7,30.9,20.0,20.0,21.0,20.0,21.0,174,1760,13,31,-463,1092,752,752,412,1160,350,350,100,100,100,23.139999999999997,28.665263157894735,1.2376588185773347,58930.0,4.900833333333333,21.6,22.9,23.1,22.17,21.5,20.8,20.13,22.1,28.4,22.2,23.93,23.77,23.83,25.83,26.9,23.7,22.7,21.5,22.6,27.75,30.0,28.4,30.2,22.8,27.9,25.93,28.5,30.5,28.8,24.8,33.23,32.5,30.43,29.5,24.6,28.67,30.8,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72935.23418,6.166395702500001,1228,140,350,100
2020-08-18 02:10:56,19.8,19.8,20.5,21.8,25.0,1,1,1,1,0,31.6,30.5,27.1,30.0,31.0,20.0,20.0,21.0,20.0,21.0,175,1761,14,32,-464,1092,752,752,412,1160,350,350,100,100,100,23.611578947368418,28.936842105263157,1.293109642968947,58710.0,4.901666666666666,21.9,23.8,24.1,23.23,22.43,22.0,21.3,22.1,28.0,22.4,24.63,23.83,24.2,26.1,26.7,24.1,23.05,22.0,22.75,27.95,30.23,29.07,30.2,23.45,28.7,26.57,29.4,30.5,28.6,24.9,33.23,32.73,30.7,29.5,25.1,28.87,31.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75918.46714,6.202237555,1228,140,350,100
2020-08-18 02:16:30,21.9,19.6,20.7,21.7,24.8,1,1,1,1,0,32.0,30.9,26.9,30.3,30.8,20.0,20.0,21.0,20.0,21.0,176,1762,15,33,-465,1092,752,752,412,1160,350,350,100,100,100,23.378947368421052,29.088421052631578,1.2479959062077184,59080.0,4.907916666666667,21.2,22.65,22.35,21.17,23.13,22.8,21.7,21.9,28.2,22.0,25.07,23.73,23.57,25.33,25.9,24.7,23.5,22.3,23.0,27.6,29.67,28.07,29.8,24.15,29.6,27.23,30.4,30.5,29.0,25.3,33.33,32.63,30.33,29.3,25.5,29.17,31.5,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73731.59814,6.235419386666665,1228,140,350,100
2020-08-18 02:22:00,17.6,18.4,20.3,21.8,23.3,1,1,1,1,0,31.6,30.7,26.1,30.3,30.7,20.0,20.0,21.0,20.0,21.0,177,1763,16,34,-466,1092,752,752,412,1160,350,350,100,100,100,23.216842105263158,28.98368421052632,1.2384352291598097,59080.0,4.923333333333333,20.65,22.4,22.15,20.97,23.13,22.8,21.7,21.6,28.2,21.7,25.2,23.5,23.27,25.1,25.5,24.8,23.4,22.2,22.85,27.3,29.3,27.73,29.37,24.15,29.6,27.3,30.5,30.8,28.8,25.5,33.17,32.63,30.17,29.1,25.5,29.07,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73166.75334,6.1207646449999995,1228,140,350,100
2020-08-18 02:27:35,18.5,18.7,20.4,22.2,23.9,1,1,1,1,0,31.6,30.8,26.2,30.2,30.7,20.0,20.0,21.0,20.0,21.0,178,1764,17,35,-467,1092,752,752,412,1160,350,350,100,100,100,23.31947368421052,29.097368421052632,1.2553198807328805,58870.0,4.914583333333333,20.7,22.45,22.35,21.33,23.33,23.0,21.83,21.6,28.4,21.9,25.3,23.53,23.27,25.13,25.5,24.8,23.6,22.2,22.85,27.1,29.33,27.97,29.6,24.25,29.9,27.47,30.8,30.8,29.0,25.5,33.33,32.73,30.23,29.1,25.5,29.17,31.5,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73900.68138,6.12780978,1228,140,350,100
2020-08-18 02:33:04,18.3,18.5,20.3,23.3,23.9,1,1,1,1,0,31.6,30.3,26.2,31.3,30.7,20.0,20.0,21.0,20.0,21.0,179,1765,18,36,-468,1092,752,752,412,1160,350,350,100,100,100,23.326315789473682,29.153684210526315,1.2532815509784263,59020.0,4.912083333333333,20.75,22.45,22.3,21.27,23.37,23.2,21.87,21.6,28.4,21.9,25.37,23.47,23.23,24.97,25.5,25.0,23.7,22.2,22.65,27.25,29.43,27.93,29.6,24.45,29.9,27.43,31.0,30.8,29.0,25.7,33.23,32.8,30.2,28.9,25.8,29.2,31.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73968.67714,6.1612232716666675,1228,140,350,100
2020-08-18 02:38:34,24.1,20.4,28.5,24.2,25.9,1,1,0,1,0,32.7,31.6,28.6,32.0,30.9,21.0,21.0,21.0,21.0,21.0,180,1766,-1,37,-469,1092,752,752,412,1160,350,350,100,100,100,24.503684210526316,29.92947368421053,1.19666494986926,58870.0,4.912083333333333,22.45,23.75,23.8,23.33,24.17,23.9,22.43,23.7,28.8,24.2,25.93,25.2,24.83,25.43,26.4,25.6,24.65,23.3,23.7,28.75,30.63,29.03,30.43,25.1,30.3,27.73,31.5,30.8,30.9,26.13,34.6,33.33,30.47,29.1,26.5,30.03,32.8,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70447.66560000001,6.017347614166667,1228,140,350,100
2020-08-18 02:44:02,17.2,19.6,28.1,23.3,22.4,1,1,0,1,0,32.0,31.8,30.0,33.3,31.1,20.0,21.0,21.0,21.0,21.0,181,1767,-2,38,-470,1092,752,752,412,1160,350,350,100,100,100,24.617894736842107,30.163684210526316,1.2240407382364868,58760.0,4.901249999999999,22.0,23.05,23.35,21.9,24.13,23.9,22.43,24.6,29.1,23.3,26.33,26.57,24.43,26.4,27.1,26.2,25.35,23.4,24.2,28.45,30.7,28.63,30.03,25.2,30.3,27.87,31.7,31.2,32.3,26.57,34.97,33.53,30.93,29.5,26.9,30.7,32.4,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71924.63378,5.932179140833334,1228,140,350,100
2020-08-18 02:49:32,17.7,20.4,28.0,19.4,22.7,1,1,0,1,0,32.4,31.6,30.4,32.5,31.1,20.0,21.0,21.0,20.0,21.0,182,1768,-3,39,-471,1092,752,752,412,1160,350,350,100,100,100,24.229999999999997,29.974736842105262,1.2528283702989527,59030.0,4.907916666666667,21.65,22.45,22.75,21.1,22.7,22.7,21.43,24.4,29.5,22.9,26.07,26.73,24.07,26.27,26.9,25.8,25.65,23.2,24.1,28.2,30.33,28.2,29.77,24.55,29.6,27.0,31.5,31.7,32.0,26.5,34.9,33.27,31.2,29.5,26.5,30.73,32.9,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73954.4587,6.078295519999999,1228,140,350,100
2020-08-18 02:54:59,18.4,19.0,28.0,19.9,23.2,1,1,0,1,0,32.1,31.7,30.7,32.0,31.0,20.0,20.0,21.0,20.0,21.0,183,1769,-4,40,-472,1092,752,752,412,1160,350,350,100,100,100,24.057368421052633,29.788421052631573,1.256127183077276,58930.0,4.914999999999999,21.3,22.35,22.95,21.6,21.9,22.1,21.03,23.7,29.5,22.7,26.0,27.07,24.17,26.47,27.3,25.2,25.05,22.7,24.0,28.1,30.33,28.33,30.1,23.85,28.7,26.53,30.9,31.7,32.0,26.27,35.0,33.03,31.37,29.4,26.3,30.7,32.2,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74023.5749,6.165751400000001,1228,140,350,100
2020-08-18 03:00:29,18.4,19.0,28.0,20.2,23.3,1,1,0,1,0,32.4,31.8,30.7,32.2,31.1,20.0,20.0,21.0,20.0,21.0,184,1770,-5,41,-473,1092,752,752,412,1160,350,350,100,100,100,24.034210526315793,29.73578947368421,1.2455463955758586,59050.0,4.9158333333333335,21.25,22.4,23.05,21.73,21.87,22.0,20.97,23.5,29.3,22.7,26.0,27.13,24.23,26.67,27.7,25.0,24.8,22.5,23.85,27.9,30.33,28.5,30.2,23.55,28.7,26.47,30.8,31.5,32.0,26.17,34.97,32.93,31.6,29.5,26.3,30.53,32.0,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73549.51466,6.148878731666667,1228,140,350,100
2020-08-18 03:05:56,18.7,19.0,28.1,19.8,23.6,1,1,0,1,0,32.7,32.0,30.6,32.6,31.1,20.0,20.0,21.0,20.0,21.0,185,1771,-6,42,-474,1092,752,752,412,1160,350,350,100,100,100,24.05684210526316,29.720000000000002,1.2462527227594777,58690.0,4.905833333333333,21.25,22.4,23.25,21.87,21.83,22.0,20.9,23.5,29.3,22.7,25.93,27.13,24.27,26.8,27.8,25.0,24.75,22.5,23.9,28.0,30.5,28.67,30.33,23.35,28.6,26.43,30.5,31.5,32.0,26.17,34.9,32.87,31.73,29.5,26.1,30.43,32.0,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73142.5723,6.112170289999999,1228,140,350,100
