Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-18 03:11:25,19.4,19.1,28.1,20.2,23.8,1,1,0,1,0,32.5,31.9,30.5,32.9,31.3,20.0,20.0,21.0,20.0,21.0,186,1772,-7,43,-475,1092,752,752,412,1160,350,350,100,100,100,24.13473684210526,29.75578947368421,1.2397145557991878,58760.0,4.89375,21.35,22.5,23.45,22.07,21.93,22.0,20.97,23.7,29.3,22.8,26.0,27.17,24.37,27.0,27.9,25.0,24.7,22.5,23.85,28.0,30.57,28.8,30.47,23.45,28.6,26.43,30.5,31.5,32.0,26.23,34.97,32.87,31.87,29.5,26.3,30.43,31.9,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72845.6273,6.08284165,1228,140,350,100
2020-08-18 03:16:56,19.8,19.2,28.2,20.2,24.2,1,1,0,1,0,32.8,32.1,30.6,33.0,31.4,20.0,20.0,21.0,20.0,21.0,187,1773,-8,44,-476,1092,752,752,412,1160,350,350,100,100,100,24.27947368421053,29.889473684210525,1.2377387394203383,58720.0,4.895,21.45,22.7,23.85,22.4,21.93,22.1,21.0,23.7,29.3,23.1,26.0,27.2,24.63,27.2,28.3,25.2,24.75,22.5,24.0,28.1,30.7,29.0,30.73,23.65,28.7,26.53,30.8,31.5,32.2,26.3,35.13,32.97,32.03,29.8,26.3,30.33,32.0,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72680.01878,6.0635685866666655,1228,140,350,100
2020-08-18 03:22:22,19.6,19.2,28.2,20.2,24.2,1,1,0,1,0,32.8,32.0,30.7,33.1,31.5,20.0,20.0,21.0,20.0,21.0,188,1774,-9,45,-477,1092,752,752,412,1160,350,350,100,100,100,24.40526315789474,29.967894736842105,1.2357740400333372,58920.0,4.901666666666666,21.55,23.0,23.85,22.63,22.0,22.1,21.07,23.8,29.5,23.1,26.2,27.5,24.73,27.37,28.5,25.2,24.85,22.7,24.05,28.2,30.97,29.2,30.8,23.65,28.7,26.53,30.8,31.5,32.4,26.37,35.13,33.07,32.13,30.0,26.3,30.37,32.0,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72811.80644,6.062159384166667,1228,140,350,100
2020-08-18 03:27:51,19.8,19.2,28.1,20.3,24.2,1,1,0,1,0,33.0,32.1,30.7,33.0,31.6,20.0,20.0,21.0,20.0,21.0,189,1775,-10,46,-478,1092,752,752,412,1160,350,350,100,100,100,24.400000000000002,29.98368421052632,1.239831717425705,58750.0,4.902916666666666,21.45,22.9,23.9,22.43,22.0,22.1,21.07,23.8,29.5,23.1,26.27,27.53,24.7,27.5,28.5,25.2,24.85,22.7,24.1,28.35,30.97,29.23,30.77,23.65,28.7,26.53,30.8,31.5,32.2,26.43,35.13,33.13,32.2,30.0,26.5,30.4,32.0,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72840.1134,6.068829993333332,1228,140,350,100
2020-08-18 03:33:21,20.4,19.4,28.3,20.3,24.7,1,1,0,1,0,32.9,32.4,30.8,32.9,31.6,20.0,20.0,21.0,20.0,21.0,190,1776,-11,47,-479,1092,752,752,412,1160,350,350,100,100,100,24.44578947368421,30.01,1.247129277936219,58750.0,4.895833333333333,21.65,22.9,23.95,22.63,22.0,22.1,21.07,23.8,29.5,23.3,26.27,27.5,24.87,27.53,28.5,25.2,24.9,22.7,24.1,28.35,30.97,29.3,30.83,23.65,28.7,26.53,30.8,31.5,32.4,26.43,35.13,33.13,32.27,30.0,26.5,30.37,32.0,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73268.84508,6.08787327,1228,140,350,100
2020-08-18 03:38:50,18.7,19.2,28.3,20.3,23.7,1,1,0,1,0,32.7,32.1,30.9,33.3,31.5,20.0,20.0,21.0,20.0,21.0,191,1777,-12,48,-480,1092,752,752,412,1160,350,350,100,100,100,24.40368421052632,29.99947368421053,1.243512714846512,58920.0,4.902916666666666,21.5,22.7,23.65,22.03,22.2,22.3,21.17,24.0,29.5,23.1,26.33,27.47,24.7,27.47,28.3,25.4,24.95,22.9,24.0,28.2,30.87,29.0,30.73,23.85,28.7,26.7,30.8,31.5,32.4,26.5,35.17,33.1,32.2,30.0,26.5,30.5,32.0,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73267.76916,6.10569226,1228,140,350,100
2020-08-18 03:44:20,19.1,19.1,28.3,20.0,23.9,1,1,0,1,0,32.8,32.0,30.9,33.3,31.6,20.0,20.0,21.0,20.0,21.0,192,1778,-13,49,-481,1092,752,752,412,1160,350,350,100,100,100,24.387368421052635,29.997368421052634,1.2436337447031376,58760.0,4.903333333333333,21.45,22.7,23.75,22.17,22.1,22.1,21.17,23.8,29.5,23.1,26.4,27.53,24.77,27.37,28.3,25.4,24.95,22.7,24.1,28.2,30.87,29.0,30.63,23.85,28.7,26.6,30.8,31.7,32.2,26.5,35.23,33.07,32.2,30.0,26.5,30.47,32.0,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73075.91884,6.097653666666666,1228,140,350,100
2020-08-18 03:49:47,18.8,19.1,28.2,20.3,23.8,1,1,0,1,0,32.8,32.2,30.8,32.9,31.5,20.0,20.0,21.0,20.0,21.0,193,1779,-14,50,-482,1092,752,752,412,1160,350,350,100,100,100,24.335263157894733,29.977894736842103,1.2412287096453163,58760.0,4.8966666666666665,21.4,22.7,23.55,22.0,22.0,22.3,21.07,23.8,29.5,22.9,26.33,27.47,24.63,27.37,28.2,25.4,24.95,22.7,24.1,28.1,30.8,28.93,30.57,23.75,28.7,26.7,30.8,31.7,32.2,26.47,35.23,33.17,32.2,30.0,26.5,30.63,32.1,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72934.59898000001,6.0837715758333335,1228,140,350,100
2020-08-18 03:55:14,18.8,19.1,28.2,20.3,23.7,1,1,0,1,0,32.8,32.0,30.9,32.9,31.5,20.0,20.0,21.0,20.0,21.0,194,1780,-15,51,-483,1092,752,752,412,1160,350,350,100,100,100,24.29842105263158,29.902631578947368,1.2428122066171434,58750.0,4.89625,21.4,22.5,23.55,21.93,22.0,22.1,21.1,23.8,29.5,22.9,26.4,27.33,24.63,27.33,28.3,25.4,24.85,22.7,23.95,28.1,30.63,28.9,30.57,23.65,28.7,26.6,30.8,31.6,32.2,26.43,35.03,33.07,32.03,29.8,26.5,30.47,32.0,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73015.21714,6.081242338333333,1228,140,350,100
2020-08-18 04:00:43,18.8,19.1,28.2,20.0,23.8,1,1,0,1,0,32.8,31.9,30.8,33.1,31.5,20.0,20.0,21.0,20.0,21.0,195,1781,-16,52,-484,1092,752,752,412,1160,350,350,100,100,100,24.26736842105263,29.906315789473684,1.2424665553081726,58920.0,4.902916666666666,21.4,22.5,23.45,22.03,22.0,22.1,21.07,23.8,29.5,22.9,26.33,27.33,24.5,27.27,28.3,25.2,24.85,22.5,24.05,28.0,30.7,28.87,30.6,23.65,28.7,26.6,30.8,31.6,32.2,26.5,35.03,33.07,32.0,29.8,26.5,30.4,32.0,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73206.12944,6.0925561075,1228,140,350,100
2020-08-18 04:06:12,19.0,19.4,28.2,20.3,23.8,1,1,0,1,0,33.0,32.0,30.8,32.9,31.5,20.0,20.0,21.0,20.0,21.0,196,1782,-17,53,-485,1092,752,752,412,1160,350,350,100,100,100,24.288947368421052,29.910526315789472,1.2421404519199502,58990.0,4.912916666666666,21.35,22.6,23.55,22.07,22.0,22.1,21.07,23.8,29.5,22.9,26.37,27.33,24.57,27.33,28.1,25.3,24.85,22.7,24.0,28.0,30.7,28.87,30.57,23.65,28.7,26.53,30.8,31.5,32.2,26.47,35.07,33.07,32.1,29.8,26.5,30.57,32.0,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73273.86526,6.1033331125000005,1228,140,350,100
2020-08-18 04:11:40,19.0,13.7,28.9,20.2,24.4,1,1,0,1,0,32.9,31.8,30.6,32.9,31.5,20.0,20.0,21.0,20.0,21.0,197,1783,-18,54,-486,1092,752,752,412,1160,350,350,100,100,100,24.09578947368421,29.847894736842107,1.2446155518728619,58870.0,4.910833333333333,20.5,22.45,23.55,22.07,21.93,22.1,21.03,23.7,29.3,22.3,26.33,27.13,24.43,27.4,28.5,25.4,24.75,21.8,23.15,28.0,30.6,28.93,30.73,23.65,28.7,26.53,30.8,31.5,32.0,26.43,34.87,33.07,32.1,30.0,26.5,30.47,31.7,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73270.51754,6.106015950000001,1228,140,350,100
2020-08-18 04:17:09,22.4,22.2,19.5,21.9,26.9,1,1,1,0,0,31.5,31.9,28.6,32.0,31.8,22.0,22.0,22.0,22.0,22.0,198,1784,1,-1,-487,1092,752,752,412,1160,350,350,100,100,100,24.66526315789473,30.163157894736845,1.2104477128051363,58710.0,4.899166666666666,22.85,23.75,23.95,22.93,23.53,23.4,21.9,23.7,28.2,24.0,26.0,26.33,25.2,26.9,29.4,25.2,24.9,22.5,24.0,29.2,31.23,29.37,31.2,24.5,30.3,27.1,30.8,31.5,30.8,26.3,35.23,33.7,31.77,30.2,26.3,30.43,32.5,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71065.38522,6.013995948333333,1228,140,350,100
2020-08-18 04:22:38,23.5,26.5,23.6,29.0,28.2,1,1,1,0,0,34.9,33.4,30.3,31.7,32.5,21.0,22.0,22.0,22.0,22.0,199,1785,2,-2,-488,1092,752,752,412,1160,350,350,100,100,100,26.463157894736845,31.079473684210527,1.2005303701744194,59050.0,4.906666666666666,25.2,26.35,26.6,25.9,25.67,26.2,23.1,24.8,30.0,25.5,26.47,27.43,26.9,28.23,30.1,26.4,26.3,25.2,26.45,31.05,32.77,31.13,32.17,25.75,31.7,28.17,32.2,31.7,30.9,26.73,35.67,33.6,32.13,30.5,27.1,31.77,33.6,31.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70891.31836,5.9148626491666665,1228,140,350,100
2020-08-18 04:28:06,17.6,18.8,22.1,30.1,23.2,1,1,1,0,0,32.7,32.4,27.7,31.1,32.1,20.0,22.0,22.0,22.0,22.0,200,1786,3,-3,-489,1092,752,752,412,1160,350,350,100,100,100,25.419473684210526,31.37842105263158,1.2748501967442578,58750.0,4.908333333333333,22.95,24.15,23.25,21.5,26.27,26.2,23.07,24.4,29.7,23.8,26.4,26.43,25.07,26.93,27.1,27.0,27.2,25.5,26.05,30.0,31.43,29.27,30.33,27.35,33.7,29.73,34.1,32.9,31.7,26.97,35.8,34.27,32.07,31.2,27.3,32.27,33.9,31.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74897.44906,6.074531975833333,1228,140,350,100
2020-08-18 04:33:32,17.3,20.5,22.2,21.3,22.9,1,1,1,1,0,31.9,31.6,28.1,31.5,31.8,20.0,22.0,22.0,22.0,22.0,201,1787,4,1,-490,1092,752,752,412,1160,350,350,100,100,100,24.414736842105263,30.835263157894737,1.316098412999049,58980.0,4.9054166666666665,22.05,22.75,22.1,20.8,24.77,24.4,22.43,24.4,30.0,22.9,26.7,24.93,24.03,24.57,24.9,27.0,26.5,24.3,24.35,28.7,30.03,28.13,29.43,26.95,32.4,29.13,33.9,33.1,31.5,27.03,35.0,34.17,30.8,30.5,27.1,31.6,34.9,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77623.4844,6.3550388941666665,1228,140,350,100
2020-08-18 04:39:06,17.6,20.4,21.7,22.9,23.5,1,1,1,1,0,31.9,31.1,28.0,31.1,31.6,20.0,22.0,22.0,21.0,22.0,202,1788,5,2,-491,1092,752,752,412,1160,350,350,100,100,100,23.89157894736842,29.967368421052626,1.2615135140511782,58980.0,4.914999999999999,21.65,22.6,22.0,20.87,23.73,23.4,22.13,23.5,29.7,22.7,26.0,24.47,23.57,24.47,25.1,25.9,25.25,23.2,23.7,28.3,29.73,27.87,29.37,25.15,30.1,27.7,31.7,32.4,30.6,26.43,34.37,33.43,30.33,29.8,26.7,30.73,33.6,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74404.06706,6.334481310833333,1228,140,350,100
2020-08-18 04:44:32,18.7,21.4,21.8,21.7,24.1,1,1,1,1,0,31.9,31.1,28.2,31.1,31.5,20.0,22.0,22.0,21.0,22.0,203,1789,6,3,-492,1092,752,752,412,1160,350,350,100,100,100,23.805789473684207,29.736842105263158,1.2558361968277851,59030.0,4.917083333333333,22.0,22.8,22.45,21.4,23.27,22.8,21.6,23.3,29.5,22.9,25.6,24.3,23.77,24.67,25.4,25.4,24.75,22.9,23.5,28.55,29.87,28.07,29.6,24.55,29.6,27.33,30.8,31.9,30.3,26.07,34.03,33.27,30.33,29.5,26.3,30.53,33.4,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74132.0107,6.18900324,1228,140,350,100
2020-08-18 04:50:00,18.4,21.0,21.8,22.1,24.2,1,1,1,1,0,31.9,30.9,28.2,31.0,31.4,20.0,22.0,22.0,21.0,22.0,204,1790,7,4,-493,1092,752,752,412,1160,350,350,100,100,100,23.86210526315789,29.72631578947368,1.2494652853781674,58970.0,4.916666666666666,22.15,22.9,22.5,21.43,23.43,23.0,21.77,23.5,29.3,22.9,25.6,24.43,23.77,24.7,25.4,25.4,24.75,22.9,23.55,28.65,29.9,28.07,29.6,24.65,29.6,27.33,31.0,31.7,30.3,26.03,34.13,33.27,30.33,29.3,26.2,30.57,33.1,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73680.96788,6.158874107499999,1228,140,350,100
2020-08-18 04:55:28,18.7,21.4,21.8,21.8,24.3,1,1,1,1,0,31.8,31.0,28.2,31.0,31.4,20.0,22.0,22.0,21.0,22.0,205,1791,8,5,-494,1092,752,752,412,1160,350,350,100,100,100,23.90789473684211,29.718947368421052,1.253186890872286,58750.0,4.904999999999999,22.3,23.05,22.6,21.63,23.37,23.0,21.7,23.5,29.3,23.1,25.43,24.5,23.9,24.77,25.5,25.4,24.65,22.9,23.65,28.85,30.03,28.13,29.67,24.55,29.6,27.33,30.8,31.5,30.3,25.87,34.03,33.27,30.33,29.3,26.1,30.53,33.4,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73624.72984,6.137737404999999,1228,140,350,100
2020-08-18 05:01:02,18.7,21.0,21.6,22.1,24.4,1,1,1,1,0,31.7,31.0,28.2,31.3,31.4,20.0,22.0,22.0,21.0,22.0,206,1792,9,6,-495,1092,752,752,412,1160,350,350,100,100,100,23.867894736842107,29.658947368421046,1.2515130745803404,58980.0,4.9054166666666665,22.25,23.05,22.7,21.63,23.33,22.8,21.7,23.3,29.1,23.1,25.3,24.43,23.97,24.83,25.5,25.4,24.65,22.9,23.55,28.75,30.03,28.2,29.67,24.45,29.4,27.33,30.8,31.2,30.3,25.83,34.0,33.23,30.33,29.3,26.1,30.53,33.1,30.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73814.24114,6.143290457499999,1228,140,350,100
2020-08-18 05:06:30,18.7,21.0,21.4,21.6,24.4,1,1,1,1,0,31.5,31.0,28.0,31.0,31.3,20.0,22.0,22.0,21.0,22.0,207,1793,10,7,-496,1092,752,752,412,1160,350,350,100,100,100,23.759473684210523,29.569999999999997,1.248743399910675,58760.0,4.905833333333333,22.2,22.95,22.6,21.63,23.2,22.7,21.53,23.1,29.1,22.9,25.27,24.3,23.9,24.8,25.5,25.2,24.5,22.7,23.35,28.65,30.03,28.13,29.7,24.25,29.3,27.2,30.7,31.2,30.1,25.77,33.9,33.07,30.33,29.3,25.9,30.47,32.9,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73376.16218,6.132933471666665,1228,140,350,100
2020-08-18 05:12:02,19.1,21.2,21.4,21.7,24.3,1,1,1,1,0,31.6,31.1,28.3,31.1,31.3,20.0,22.0,22.0,21.0,22.0,208,1794,11,8,-497,1092,752,752,412,1160,350,350,100,100,100,23.72157894736842,29.53052631578947,1.2403526818357362,58810.0,4.89875,22.15,22.95,22.6,21.5,23.2,22.7,21.53,23.1,28.8,22.9,25.23,24.23,23.9,24.87,25.6,25.2,24.5,22.5,23.25,28.65,29.97,28.07,29.57,24.25,29.4,27.13,30.5,31.2,30.1,25.7,33.9,33.03,30.37,29.3,25.9,30.37,32.9,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72945.14122,6.096720975,1228,140,350,100
2020-08-18 05:17:31,19.0,21.2,21.4,21.4,24.5,1,1,1,1,0,31.5,31.1,28.2,31.3,31.4,20.0,22.0,22.0,21.0,22.0,209,1795,12,9,-498,1092,752,752,412,1160,350,350,100,100,100,23.738421052631576,29.515263157894736,1.2413590979782747,58980.0,4.907916666666667,22.3,22.95,22.7,21.63,23.13,22.7,21.47,23.1,28.8,22.9,25.17,24.23,23.9,24.9,25.7,25.1,24.5,22.5,23.35,28.85,30.03,28.13,29.63,24.15,29.4,27.07,30.5,31.0,30.0,25.7,33.83,32.97,30.33,29.3,25.9,30.33,32.9,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73215.3596,6.0900208675,1228,140,350,100
2020-08-18 05:22:58,19.1,21.9,21.4,21.6,24.5,1,1,1,1,0,31.6,31.0,28.1,31.4,31.3,20.0,22.0,22.0,21.0,22.0,210,1796,13,10,-499,1092,752,752,412,1160,350,350,100,100,100,23.775263157894734,29.538421052631573,1.236882136412067,58930.0,4.912916666666666,22.5,23.05,22.7,21.63,23.13,22.7,21.47,23.1,28.8,22.9,25.2,24.27,24.0,25.03,25.9,25.0,24.5,22.5,23.35,28.85,30.03,28.2,29.63,24.25,29.4,27.07,30.5,31.0,30.1,25.63,33.9,33.03,30.4,29.3,25.9,30.37,32.9,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72889.46429999999,6.087700995833332,1228,140,350,100
2020-08-18 05:28:26,19.2,22.1,21.6,20.8,24.5,1,1,1,1,0,31.7,31.1,27.8,31.9,31.3,20.0,22.0,22.0,21.0,22.0,211,1797,14,11,-500,1092,752,752,412,1160,350,350,100,100,100,23.87,29.56315789473684,1.2388715413132088,58910.0,4.91,22.75,23.25,22.8,21.77,23.17,22.7,21.5,23.3,28.8,23.1,25.2,24.37,24.07,25.1,25.9,25.0,24.5,22.7,23.55,28.95,30.1,28.2,29.67,24.25,29.4,27.07,30.5,31.0,30.1,25.63,34.0,33.03,30.4,29.3,25.9,30.37,32.9,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72981.9225,6.077974449999999,1228,140,350,100
2020-08-18 05:33:59,19.5,22.4,21.9,20.8,24.7,1,1,1,1,0,32.0,31.4,28.1,31.7,31.3,20.0,22.0,22.0,21.0,22.0,212,1798,15,12,-501,1092,752,752,412,1160,350,350,100,100,100,24.037894736842105,29.68578947368421,1.2330545087807538,59080.0,4.91625,23.05,23.45,23.0,21.9,23.33,22.8,21.57,23.5,29.1,23.3,25.3,24.47,24.2,25.3,25.9,25.2,24.65,22.9,23.8,29.15,30.4,28.4,30.03,24.45,29.6,27.2,30.5,31.0,30.3,25.8,34.07,33.2,30.6,29.3,25.9,30.33,32.9,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72848.86038,6.076282620000001,1228,140,350,100
2020-08-18 05:39:28,19.4,19.2,21.6,21.3,24.7,1,1,1,1,0,31.9,31.3,27.4,31.8,31.1,20.0,21.0,22.0,21.0,22.0,213,1799,16,13,-502,1092,752,752,412,1160,350,350,100,100,100,23.96263157894737,29.6378947368421,1.245922834102134,59080.0,4.923333333333333,22.25,23.45,23.2,22.07,23.27,22.8,21.57,23.1,29.1,23.1,25.37,24.57,24.07,25.27,25.9,25.2,24.45,22.9,23.65,28.95,30.4,28.47,30.03,24.45,29.4,27.23,30.5,31.2,30.3,25.83,34.13,33.27,30.63,29.3,25.9,30.1,32.4,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73609.12104,6.1024158925,1228,140,350,100
2020-08-18 05:44:59,19.2,20.2,21.7,21.3,24.8,1,1,1,1,0,31.8,31.1,27.1,31.4,31.0,20.0,21.0,22.0,21.0,22.0,214,1800,17,14,-503,1092,752,752,412,1160,350,350,100,100,100,23.79842105263158,29.531052631578945,1.2473729695117235,59080.0,4.923333333333333,21.8,23.15,23.0,21.9,23.27,22.8,21.53,22.8,29.1,22.9,25.37,24.4,23.9,25.3,25.9,25.2,24.2,22.5,23.15,28.45,30.17,28.4,29.97,24.3,29.4,27.13,30.5,31.2,29.9,25.83,34.03,33.17,30.67,29.3,25.9,29.97,32.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73694.79504,6.13766317,1228,140,350,100
2020-08-18 05:50:29,19.1,19.4,16.8,21.2,24.5,1,1,1,1,0,31.7,31.1,27.6,31.4,31.0,20.0,21.0,22.0,21.0,22.0,215,1801,18,15,-504,1092,752,752,412,1160,350,350,100,100,100,23.55210526315789,29.36210526315789,1.2750579860327371,58800.0,4.911666666666666,21.3,22.95,22.9,21.83,22.9,22.5,21.43,22.1,29.1,22.2,25.3,24.07,23.53,25.23,25.9,25.2,24.0,22.2,22.85,27.9,29.9,28.27,29.93,24.25,29.2,27.13,30.5,31.2,29.7,25.7,33.63,32.97,30.5,29.3,25.9,29.67,32.0,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74973.40958,6.194508525833333,1228,140,350,100
2020-08-18 05:55:59,23.7,24.3,19.1,26.7,26.7,0,1,1,0,0,32.2,32.5,28.4,31.8,31.3,22.0,22.0,22.0,22.0,22.0,-1,1802,19,-1,-505,1092,752,752,412,1160,350,350,100,100,100,24.26578947368421,29.79947368421053,1.1091694046182237,59090.0,4.912083333333333,22.7,23.1,23.05,22.4,23.87,23.7,22.23,22.4,29.3,22.7,26.13,24.47,23.53,26.27,28.1,25.6,24.45,22.9,24.15,28.65,30.27,28.7,30.97,25.0,30.3,27.53,31.2,31.1,29.0,26.33,33.7,32.5,30.87,29.5,26.7,30.4,32.2,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65540.82012,5.854759570833334,1228,140,350,100
2020-08-18 06:01:29,23.3,19.8,22.6,29.3,29.3,1,1,1,0,0,34.8,33.6,28.7,31.4,32.5,22.0,22.0,22.0,22.0,22.0,1,1803,20,-2,-506,1092,752,752,412,1160,350,350,100,100,100,26.478947368421053,30.997894736842106,1.2232058675536475,58750.0,4.91,24.35,27.35,27.95,27.77,25.37,25.6,22.9,24.2,29.5,25.5,26.17,27.37,27.0,28.67,30.3,26.6,26.1,24.9,25.5,30.85,33.33,32.0,32.67,25.9,32.0,28.33,32.4,31.5,31.0,26.57,35.17,33.27,31.7,29.5,26.9,31.4,33.1,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71863.34472,5.725173535,1228,140,350,100
2020-08-18 06:06:57,20.2,20.2,23.1,30.2,26.0,1,1,1,0,0,33.8,33.1,28.2,31.3,32.2,21.0,22.0,22.0,22.0,22.0,2,1804,21,-3,-507,1092,752,752,412,1160,350,350,100,100,100,25.995263157894737,30.866315789473685,1.2239298797142188,58870.0,4.900833333333333,23.0,25.2,25.15,23.43,26.2,26.4,23.17,24.2,30.0,24.4,26.43,27.73,26.23,28.47,29.6,26.8,26.7,25.0,25.8,30.35,32.37,30.57,31.77,25.9,32.0,28.33,32.4,31.5,31.0,26.7,35.17,33.27,31.7,29.5,27.1,31.9,33.4,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72052.75202,5.996504030833333,1228,140,350,100
2020-08-18 06:12:26,18.0,19.9,22.8,30.8,24.9,1,1,1,0,0,33.5,32.9,28.0,31.0,32.2,20.0,22.0,22.0,22.0,22.0,3,1805,22,-4,-508,1092,752,752,412,1160,350,350,100,100,100,25.715789473684207,31.45684210526316,1.220021012199253,58920.0,4.907916666666667,22.25,24.15,24.0,22.2,26.63,26.6,23.17,24.1,30.0,23.6,26.53,27.8,25.77,28.1,29.2,27.0,26.9,24.9,25.7,29.8,31.73,29.73,31.3,27.75,33.9,29.77,33.9,33.3,32.2,26.7,36.13,34.33,32.57,30.7,27.1,31.97,33.1,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71883.63804,5.997349585833334,1228,140,350,100
2020-08-18 06:17:55,18.7,20.0,24.4,31.0,25.1,1,1,1,0,0,33.6,33.3,28.4,31.1,32.2,20.0,21.0,22.0,22.0,22.0,4,1806,23,-5,-509,1092,752,752,412,1160,350,350,100,100,100,25.886315789473684,31.628947368421056,1.2210988041763227,59090.0,4.917083333333333,22.3,24.25,24.0,22.23,27.0,27.0,23.43,24.4,30.3,24.0,26.9,27.83,25.67,27.93,29.2,27.2,27.2,25.0,26.0,29.7,31.57,29.67,31.37,28.05,34.2,29.97,34.1,33.6,32.9,26.93,36.33,34.5,32.5,30.7,27.3,32.23,33.4,31.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72154.72834,6.001598599166667,1228,140,350,100
2020-08-18 06:23:25,18.1,18.8,23.6,21.6,23.2,1,1,1,1,0,32.4,32.0,29.1,32.2,32.1,20.0,21.0,22.0,22.0,22.0,5,1807,24,1,-510,1092,752,752,412,1160,350,350,100,100,100,25.02,31.412105263157898,1.3044384046748736,58760.0,4.910416666666666,21.6,23.35,23.05,21.63,24.9,24.5,22.63,25.1,30.7,23.5,27.37,25.93,24.57,26.4,26.7,27.4,27.0,24.5,24.55,28.95,30.53,28.97,30.57,27.95,33.2,29.83,34.6,33.6,32.7,27.43,35.83,34.57,31.9,30.5,27.5,31.83,34.9,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76648.80066000001,6.200147041666666,1228,140,350,100
2020-08-18 06:28:55,18.0,19.1,21.0,22.9,24.1,1,1,1,1,0,32.2,31.6,28.3,31.4,31.9,20.0,21.0,22.0,21.0,22.0,6,1808,25,2,-511,1092,752,752,412,1160,350,350,100,100,100,24.324736842105263,30.324210526315788,1.2795218999443958,58980.0,4.905833333333333,21.45,23.0,22.7,21.5,23.77,23.6,22.13,23.8,30.4,23.3,26.4,25.27,24.33,25.47,26.1,26.4,25.7,23.2,23.65,28.45,30.17,28.43,30.03,25.25,30.3,27.87,31.9,32.9,31.4,26.83,34.67,33.83,31.13,30.0,26.9,31.07,33.9,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75466.20165999999,6.3381250966666665,1228,140,350,100
2020-08-18 06:34:23,18.7,20.3,21.9,19.9,24.7,1,1,1,1,0,32.2,31.6,27.8,31.7,31.7,20.0,21.0,22.0,20.0,22.0,7,1809,26,3,-512,1092,752,752,412,1160,350,350,100,100,100,23.866315789473685,29.741052631578942,1.2778044833088882,59090.0,4.919583333333333,21.75,22.9,22.8,21.57,22.57,22.1,21.27,23.5,29.7,23.3,25.57,24.87,24.03,25.43,26.1,25.4,24.85,22.5,23.25,28.2,30.03,28.27,29.93,24.15,29.2,27.0,30.5,32.4,30.8,26.1,34.37,33.33,30.8,29.8,26.1,30.5,32.7,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75505.46692,6.290486190833333,1228,140,350,100
2020-08-18 06:39:53,18.5,20.2,22.6,19.8,24.4,1,1,1,1,0,31.9,31.5,27.6,31.6,31.4,20.0,21.0,22.0,20.0,22.0,8,1810,27,4,-513,1092,752,752,412,1160,350,350,100,100,100,23.712631578947374,29.495263157894737,1.2466114725734496,58930.0,4.9174999999999995,21.75,22.9,22.8,21.57,22.53,22.0,21.0,23.3,29.5,23.1,25.23,24.77,23.97,25.27,26.1,25.0,24.4,22.3,23.05,28.2,30.03,28.27,29.87,23.9,28.7,26.83,30.1,31.9,30.6,25.77,34.17,33.2,30.6,29.5,25.9,30.07,32.2,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73462.81408,6.207011708333334,1228,140,350,100
2020-08-18 06:45:22,19.1,19.5,22.2,20.0,24.7,1,1,1,1,0,31.8,31.3,27.0,31.4,31.3,20.0,21.0,22.0,20.0,22.0,9,1811,28,5,-514,1092,752,752,412,1160,350,350,100,100,100,23.68368421052632,29.428421052631577,1.2505015842178924,58880.0,4.9087499999999995,21.65,23.0,22.8,21.77,22.6,22.1,21.2,23.1,29.3,23.1,25.2,24.57,23.97,25.23,26.1,25.0,24.2,22.2,22.9,28.1,30.1,28.37,30.03,24.0,28.8,26.77,30.1,31.5,30.3,25.63,34.1,33.07,30.57,29.5,25.7,29.9,32.3,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73629.53328,6.128847806666667,1228,140,350,100
2020-08-18 06:50:51,19.2,20.4,21.9,19.8,24.7,1,1,1,1,0,31.9,31.3,27.3,31.6,31.3,20.0,21.0,22.0,20.0,22.0,10,1812,29,6,-515,1092,752,752,412,1160,350,350,100,100,100,23.725263157894737,29.43421052631579,1.2501019745291804,58940.0,4.909166666666666,21.95,23.05,22.9,21.83,22.6,22.1,21.13,23.1,29.3,23.1,25.07,24.63,24.1,25.37,26.1,24.8,24.2,22.3,23.15,28.55,30.1,28.4,29.97,23.9,29.0,26.73,29.9,31.2,30.3,25.57,34.1,33.03,30.63,29.5,25.7,29.9,32.4,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73681.01037999999,6.137939319166667,1228,140,350,100
2020-08-18 06:56:19,19.2,20.4,21.9,20.2,24.7,1,1,1,1,0,31.8,31.4,27.5,31.4,31.1,20.0,21.0,22.0,20.0,22.0,11,1813,30,7,-516,1092,752,752,412,1160,350,350,100,100,100,23.676315789473687,29.382105263157893,1.2480787271895029,58690.0,4.901249999999999,21.95,23.05,22.9,21.83,22.63,22.1,21.13,22.9,29.1,23.1,25.07,24.47,24.1,25.37,26.1,24.8,24.05,22.2,23.0,28.45,30.1,28.4,30.07,23.85,28.7,26.73,30.1,31.2,30.1,25.43,33.9,33.03,30.6,29.5,25.7,29.73,32.2,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73249.7405,6.12211462,1228,140,350,100
2020-08-18 07:01:48,19.2,20.5,21.9,20.3,24.7,1,1,1,1,0,31.8,31.4,27.4,31.6,31.1,20.0,21.0,22.0,20.0,22.0,12,1814,31,8,-517,1092,752,752,412,1160,350,350,100,100,100,23.777368421052632,29.415789473684203,1.2457079928444759,58870.0,4.898333333333333,21.95,23.25,23.0,21.87,22.77,22.3,21.2,23.1,29.1,23.1,25.1,24.57,24.13,25.43,26.3,25.0,24.15,22.3,23.15,28.55,30.23,28.4,30.03,24.0,29.0,26.77,30.1,31.2,30.1,25.5,34.03,33.03,30.73,29.3,25.7,29.73,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73334.82954,6.107690418333334,1228,140,350,100
2020-08-18 07:07:18,19.1,20.4,21.8,20.3,24.8,1,1,1,1,0,31.9,31.1,27.1,31.6,31.0,20.0,21.0,22.0,20.0,22.0,13,1815,32,9,-518,1092,752,752,412,1160,350,350,100,100,100,23.781578947368427,29.43052631578948,1.2454392757998054,58770.0,4.901666666666666,22.05,23.15,22.95,21.83,22.77,22.3,21.3,23.1,29.1,23.1,25.13,24.57,24.13,25.47,26.3,25.0,24.15,22.3,23.15,28.55,30.23,28.4,30.03,24.0,29.1,26.9,30.1,31.1,30.1,25.5,34.0,33.03,30.6,29.5,25.7,29.77,32.2,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73194.46624000001,6.105387324166667,1228,140,350,100
2020-08-18 07:12:47,19.4,20.2,21.6,20.2,24.5,1,1,1,1,0,31.7,31.4,27.0,30.9,31.0,20.0,21.0,22.0,20.0,22.0,14,1816,33,10,-519,1092,752,752,412,1160,350,350,100,100,100,23.706315789473685,29.372631578947363,1.2445437111616402,58930.0,4.904166666666667,21.9,23.1,22.9,21.83,22.77,22.3,21.2,22.9,29.1,22.9,25.07,24.47,24.03,25.5,26.3,24.9,24.05,22.2,23.0,28.45,30.1,28.4,30.03,24.0,29.0,26.83,30.1,31.0,30.1,25.5,33.87,33.03,30.63,29.3,25.7,29.67,32.1,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73340.9609,6.105642797500001,1228,140,350,100
2020-08-18 07:18:15,19.1,20.5,21.6,13.8,24.5,1,1,1,1,0,31.7,31.8,27.3,30.4,30.9,20.0,21.0,22.0,20.0,22.0,15,1817,34,11,-520,1092,752,752,412,1160,350,350,100,100,100,23.486315789473686,29.122631578947363,1.266377200114498,58810.0,4.905833333333333,21.85,23.05,22.9,21.7,22.33,21.5,20.37,22.9,28.8,22.9,24.47,24.47,24.03,25.57,26.3,24.5,23.4,22.0,23.2,28.3,30.1,28.33,30.03,23.5,28.6,26.4,29.4,31.0,29.9,25.1,33.9,32.9,30.6,29.3,25.1,29.5,31.4,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74475.64314,6.159025168333334,1228,140,350,100
2020-08-18 07:23:46,19.4,20.8,22.3,18.1,24.5,1,1,1,1,0,31.9,31.7,27.6,30.2,30.9,20.0,21.0,22.0,20.0,22.0,16,1818,35,12,-521,1092,752,752,412,1160,350,350,100,100,100,23.578421052631576,29.067894736842103,1.2180991463829602,58810.0,4.900833333333333,21.9,23.15,22.8,21.7,22.3,21.7,20.93,23.1,28.7,22.9,24.53,24.7,24.03,25.9,26.5,24.1,23.4,22.2,23.45,28.1,29.97,28.27,30.03,23.75,28.7,26.47,29.4,30.8,29.9,25.07,33.83,32.77,30.6,29.3,25.1,29.2,31.3,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71636.4108,6.0880022475,1228,140,350,100
2020-08-18 07:29:19,19.6,20.9,22.3,21.6,24.8,1,1,1,1,0,32.7,31.7,27.8,31.0,31.0,20.0,21.0,22.0,20.0,22.0,17,1819,36,13,-522,1092,752,752,412,1160,350,350,100,100,100,24.25315789473684,29.73157894736842,1.223586767148998,58970.0,4.9075,22.2,23.45,23.25,22.0,23.73,23.4,22.13,23.5,29.1,23.5,25.47,25.2,24.4,26.13,26.9,25.0,24.3,23.0,24.15,28.55,30.23,28.63,30.4,24.75,30.1,27.5,31.0,31.0,30.6,25.77,34.27,33.1,30.93,29.5,26.1,29.8,32.2,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72154.91166,5.9913051025,1228,140,350,100
2020-08-18 07:34:48,19.8,21.2,28.9,22.7,24.4,1,1,0,1,0,33.0,32.6,29.6,33.1,31.4,20.0,21.0,21.0,21.0,21.0,18,1820,-1,14,-523,1092,752,752,412,1160,350,350,100,100,100,24.991052631578945,30.33789473684211,1.1887144483844414,58920.0,4.912083333333333,22.85,24.0,23.9,22.83,24.33,24.1,22.6,24.6,29.3,24.6,26.4,26.23,25.37,26.27,27.4,25.8,25.35,23.9,25.0,29.3,30.83,29.07,30.73,25.35,30.8,28.07,31.9,31.2,32.1,26.3,35.33,33.63,31.27,29.5,26.7,30.47,32.7,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70039.0553,5.924748623333333,1228,140,350,100
2020-08-18 07:40:16,19.6,19.2,29.6,23.5,24.5,1,1,0,1,0,32.9,33.0,30.8,34.2,31.8,20.0,20.0,21.0,21.0,21.0,19,1821,-2,15,-524,1092,752,752,412,1160,350,350,100,100,100,25.52105263157895,30.67157894736842,1.2174177164022881,58820.0,4.905833333333333,22.0,23.6,24.35,23.67,24.63,24.7,23.2,25.3,30.2,24.0,27.2,28.1,25.67,27.33,28.9,26.8,26.05,23.9,25.3,29.15,31.47,29.67,31.5,25.6,30.8,28.17,32.1,31.5,32.4,27.2,35.5,33.67,31.33,29.5,27.7,31.23,32.3,31.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71608.51008000001,5.9019818908333335,1228,140,350,100
2020-08-18 07:45:45,19.8,18.4,29.1,26.2,24.5,1,1,0,1,0,33.6,32.5,31.0,33.4,32.0,20.0,20.0,21.0,20.0,21.0,20,1822,-3,16,-525,1092,752,752,412,1160,350,350,100,100,100,25.84,31.264210526315793,1.2528811501232295,58810.0,4.901249999999999,21.75,23.25,24.45,23.53,25.43,25.3,23.7,26.1,30.9,24.0,27.8,28.43,25.7,27.87,29.2,27.2,26.9,24.1,25.35,28.8,31.47,29.83,31.5,26.35,31.7,28.97,33.4,32.6,33.6,27.63,36.33,33.97,32.77,30.2,27.9,31.53,33.4,32.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73681.94044,6.053768771666666,1228,140,350,100
2020-08-18 07:51:12,18.5,17.9,28.9,19.5,24.1,1,1,0,1,0,33.1,32.8,31.0,32.8,31.9,20.0,20.0,21.0,20.0,21.0,21,1823,-4,17,-526,1092,752,752,412,1160,350,350,100,100,100,24.97157894736842,30.742631578947368,1.2525294870447152,58760.0,4.89875,21.2,22.7,24.0,22.67,22.9,23.0,21.67,24.8,30.7,23.5,27.13,28.0,25.07,27.77,28.8,26.4,26.05,23.4,24.7,28.35,31.17,29.53,31.13,25.1,30.1,27.67,32.4,32.9,32.9,27.23,35.93,33.83,32.7,30.2,27.1,31.37,32.7,31.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73598.63266,6.136690545833333,1228,140,350,100
2020-08-18 07:56:40,19.2,18.5,29.0,20.2,24.2,1,1,0,1,0,33.4,32.8,31.1,33.0,31.9,20.0,20.0,21.0,20.0,21.0,22,1824,-5,18,-527,1092,752,752,412,1160,350,350,100,100,100,24.81736842105263,30.50368421052632,1.2588908261913379,58750.0,4.89625,21.3,22.65,24.0,22.6,22.63,22.8,21.53,24.4,30.4,23.3,26.9,27.9,25.1,27.77,28.9,26.1,25.65,23.0,24.6,28.25,31.1,29.47,31.13,24.35,29.6,27.17,31.7,32.6,32.7,27.03,35.7,33.47,32.73,30.2,27.0,31.3,32.4,31.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73959.83604,6.148269529166666,1228,140,350,100
2020-08-18 08:02:09,19.1,18.3,29.0,20.3,24.2,1,1,0,1,0,33.3,32.7,31.0,33.5,31.9,20.0,20.0,21.0,20.0,21.0,23,1825,-6,19,-528,1092,752,752,412,1160,350,350,100,100,100,24.652105263157893,30.384736842105266,1.252366071310252,58880.0,4.901249999999999,21.15,22.65,24.0,22.67,22.33,22.5,21.33,24.0,30.2,23.1,26.8,27.83,25.1,27.83,28.9,25.6,25.2,22.9,24.3,28.25,31.1,29.47,31.13,24.05,29.4,26.9,31.5,32.4,32.7,26.9,35.57,33.4,32.77,30.4,26.9,30.87,32.0,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73739.31428,6.154131263333333,1228,140,350,100
2020-08-18 08:07:37,19.1,18.7,29.0,20.0,24.2,1,1,0,1,0,33.4,32.5,31.0,33.6,31.8,20.0,20.0,21.0,20.0,21.0,24,1826,-7,20,-529,1092,752,752,412,1160,350,350,100,100,100,24.64263157894737,30.306315789473686,1.2515508794209904,58810.0,4.90375,21.15,22.65,24.0,22.67,22.23,22.5,21.3,24.0,30.0,23.1,26.73,28.0,25.0,27.83,29.1,25.8,25.15,22.7,24.3,28.15,31.03,29.47,31.03,24.0,29.2,26.87,31.2,32.2,32.6,26.83,35.57,33.23,32.77,30.5,26.9,30.77,32.0,31.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73603.70722,6.1392925625,1228,140,350,100
2020-08-18 08:13:05,19.0,18.3,29.0,20.2,24.3,1,1,0,1,0,33.0,32.7,30.9,33.3,31.8,20.0,20.0,21.0,20.0,21.0,25,1827,-8,21,-530,1092,752,752,412,1160,350,350,100,100,100,24.653157894736843,30.28,1.252007322449898,58920.0,4.9054166666666665,21.15,22.65,24.0,22.67,22.3,22.5,21.3,24.0,30.0,23.1,26.73,27.9,25.13,27.83,29.2,25.8,25.15,22.7,24.3,28.15,31.03,29.47,31.1,24.0,29.2,26.8,31.2,32.2,32.4,26.83,35.47,33.2,32.67,30.5,26.9,30.77,32.0,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73768.27144,6.140499110833333,1228,140,350,100
2020-08-18 08:18:36,19.1,18.3,28.9,20.0,24.3,1,1,0,1,0,33.1,32.5,31.0,33.6,31.8,20.0,20.0,21.0,20.0,21.0,26,1828,-9,22,-531,1092,752,752,412,1160,350,350,100,100,100,24.568947368421053,30.221578947368418,1.2517955370031966,58880.0,4.908333333333333,21.15,22.65,23.9,22.53,22.2,22.3,21.23,23.8,30.0,23.1,26.6,27.87,25.13,27.9,28.9,25.6,25.0,22.7,24.25,28.0,31.0,29.33,31.13,23.95,29.0,26.77,31.1,31.9,32.4,26.77,35.43,33.2,32.63,30.5,26.9,30.77,32.0,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73705.72122,6.144749694166666,1228,140,350,100
2020-08-18 08:24:05,19.1,18.4,29.0,20.2,24.2,1,1,0,1,0,33.0,32.7,31.0,33.4,31.9,20.0,20.0,21.0,20.0,21.0,27,1829,-10,23,-532,1092,752,752,412,1160,350,350,100,100,100,24.605263157894736,30.22578947368421,1.2530822939268844,58990.0,4.91125,21.1,22.55,23.9,22.67,22.2,22.5,21.3,24.0,30.0,23.1,26.7,27.9,25.13,27.9,29.0,25.6,25.0,22.7,24.25,28.15,31.07,29.4,31.17,23.95,29.0,26.8,31.2,31.9,32.4,26.77,35.47,33.2,32.67,30.5,26.9,30.67,31.7,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73919.32452,6.151043572499999,1228,140,350,100
2020-08-18 08:29:34,18.8,18.3,28.9,20.0,24.3,1,1,0,1,0,33.0,32.6,31.0,33.4,31.9,20.0,20.0,21.0,20.0,21.0,28,1830,-11,24,-533,1092,752,752,412,1160,350,350,100,100,100,24.526315789473685,30.181052631578943,1.2536424598152884,58760.0,4.90625,21.1,22.55,23.9,22.6,22.1,22.3,21.23,23.8,29.7,23.1,26.53,27.83,25.13,27.93,28.9,25.6,25.0,22.5,24.2,28.05,30.97,29.4,31.13,23.85,29.0,26.77,31.0,31.9,32.4,26.77,35.33,33.2,32.67,30.5,26.7,30.67,31.7,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73664.03094,6.149306477499999,1228,140,350,100
2020-08-18 08:35:03,19.1,18.7,29.0,20.0,24.3,1,1,0,1,0,33.3,32.5,31.0,33.4,31.9,20.0,20.0,21.0,20.0,21.0,29,1831,-12,25,-534,1092,752,752,412,1160,350,350,100,100,100,24.573684210526313,30.198421052631577,1.2524378392463134,58980.0,4.905833333333333,21.1,22.55,24.0,22.73,22.2,22.3,21.23,23.8,29.7,23.1,26.57,27.87,25.1,27.9,29.2,25.6,25.0,22.7,24.25,28.05,31.1,29.43,31.13,23.85,29.0,26.8,31.0,31.9,32.4,26.77,35.43,33.2,32.67,30.5,26.8,30.67,31.7,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73868.78376,6.147200612499999,1228,140,350,100
2020-08-18 08:40:31,18.8,18.4,28.7,20.2,24.2,1,1,0,1,0,33.1,32.7,31.0,33.3,31.9,20.0,20.0,21.0,20.0,21.0,30,1832,-13,26,-535,1092,752,752,412,1160,350,350,100,100,100,24.56736842105263,30.175263157894733,1.2562974341465458,58710.0,4.90375,21.15,22.65,23.9,22.53,22.2,22.5,21.27,23.9,29.7,23.1,26.6,27.83,25.0,27.9,28.9,25.6,25.05,22.7,24.3,28.0,31.03,29.33,31.0,23.85,29.0,26.77,31.0,31.9,32.4,26.77,35.37,33.3,32.67,30.5,26.7,30.67,31.7,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73757.22236,6.151083588333333,1228,140,350,100
2020-08-18 08:45:57,19.2,18.7,28.8,20.0,24.3,1,1,0,1,0,33.1,32.5,31.0,33.3,31.9,20.0,20.0,21.0,20.0,21.0,31,1833,-14,27,-536,1092,752,752,412,1160,350,350,100,100,100,24.57526315789474,30.1878947368421,1.2548988695586907,59040.0,4.90625,21.15,22.7,24.0,22.73,22.17,22.3,21.23,24.0,29.7,23.1,26.6,27.77,25.03,27.9,28.9,25.6,25.05,22.7,24.3,28.15,31.0,29.47,31.13,23.85,29.0,26.77,31.0,31.9,32.4,26.7,35.4,33.2,32.6,30.5,26.7,30.67,31.7,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74089.22926,6.1602688175,1228,140,350,100
2020-08-18 08:51:27,20.0,18.4,28.8,20.2,24.5,1,1,0,1,0,33.4,32.5,31.0,33.5,31.9,20.0,20.0,21.0,20.0,21.0,32,1834,-15,28,-537,1092,752,752,412,1160,350,350,100,100,100,24.583157894736843,30.204736842105262,1.257187730734873,58980.0,4.9174999999999995,21.15,22.75,24.05,22.8,22.2,22.5,21.23,23.8,29.7,23.1,26.67,27.83,25.0,27.9,28.9,25.6,25.0,22.7,24.2,28.0,31.03,29.47,31.2,23.85,29.0,26.77,31.0,31.9,32.4,26.7,35.37,33.2,32.73,30.5,26.7,30.67,32.0,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74148.93236,6.176590067499999,1228,140,350,100
2020-08-18 08:57:00,20.4,18.4,28.8,19.9,24.8,1,1,0,1,0,33.3,32.7,31.0,33.3,31.9,20.0,20.0,21.0,20.0,21.0,33,1835,-16,29,-538,1092,752,752,412,1160,350,350,100,100,100,24.55157894736842,30.172105263157892,1.2651599259169768,58600.0,4.899166666666666,21.15,22.75,24.05,22.8,22.07,22.3,21.17,23.8,29.7,23.1,26.53,27.83,25.03,27.9,28.9,25.6,24.9,22.7,24.2,28.05,30.97,29.47,31.13,23.85,29.0,26.77,31.0,31.7,32.4,26.63,35.33,33.2,32.67,30.5,26.7,30.67,31.8,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74138.37166,6.1786376675,1228,140,350,100
2020-08-18 09:02:33,18.8,18.4,28.8,20.2,24.3,1,1,0,1,0,33.3,32.7,30.9,33.3,31.9,20.0,20.0,21.0,20.0,21.0,34,1836,-17,30,-539,1092,752,752,412,1160,350,350,100,100,100,24.51157894736842,30.167894736842108,1.258969077632096,58980.0,4.899166666666666,21.05,22.55,23.9,22.57,22.17,22.3,21.23,23.8,29.7,23.1,26.6,27.8,24.97,27.93,28.9,25.6,24.9,22.5,24.15,28.0,31.03,29.33,31.07,23.85,29.0,26.77,31.2,31.7,32.4,26.7,35.43,33.2,32.67,30.5,26.7,30.57,31.7,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74253.9962,6.1830153275,1228,140,350,100
2020-08-18 09:08:06,18.8,18.3,28.7,20.0,24.2,1,1,0,1,0,33.0,32.5,30.7,32.9,31.8,20.0,20.0,21.0,20.0,21.0,35,1837,-18,31,-540,1092,752,752,412,1160,350,350,100,100,100,24.434736842105263,30.097368421052632,1.260193741519126,58810.0,4.907916666666667,21.0,22.45,23.7,22.3,22.0,22.3,21.17,23.8,29.7,22.9,26.6,27.73,24.83,27.83,28.8,25.6,24.9,22.5,24.15,27.9,30.97,29.17,31.03,23.85,29.0,26.77,31.0,31.7,32.4,26.63,35.23,33.1,32.5,30.5,26.7,30.67,31.7,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74111.99394,6.181916255833333,1228,140,350,100
2020-08-18 09:13:40,19.0,22.7,28.9,22.1,24.1,1,1,0,1,0,33.1,32.5,31.1,33.9,31.9,20.0,21.0,21.0,21.0,21.0,36,1838,-19,32,-541,1092,752,752,412,1160,350,350,100,100,100,25.164210526315788,30.65736842105263,1.2506911885326062,58710.0,4.8966666666666665,22.55,23.35,24.05,22.73,23.4,23.6,22.2,24.8,30.0,23.6,26.87,28.1,25.5,27.97,29.0,26.2,25.65,23.4,25.15,28.8,31.23,29.47,31.2,24.75,29.9,27.4,31.7,31.9,33.1,26.97,35.97,33.43,32.77,30.5,27.3,31.43,32.7,31.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73428.07968,6.147503067499999,1228,140,350,100
2020-08-18 09:19:10,18.8,18.4,28.8,21.6,24.1,1,1,0,1,0,33.1,32.8,31.1,32.9,31.9,20.0,20.0,21.0,21.0,21.0,37,1839,-20,33,-542,1092,752,752,412,1160,350,350,100,100,100,24.939473684210526,30.537894736842105,1.2571423634604362,58820.0,4.897083333333333,21.3,22.7,23.8,22.67,23.2,23.4,21.97,24.6,30.2,23.3,26.93,28.2,25.13,27.9,28.8,26.2,25.55,23.2,24.8,28.25,31.17,29.33,31.13,24.65,29.9,27.43,31.7,32.2,32.9,27.03,35.83,33.43,32.67,30.5,27.1,31.17,32.3,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73945.11382,6.140549729166666,1228,140,350,100
2020-08-18 09:24:45,18.8,18.4,28.7,20.9,23.9,1,1,0,1,0,33.0,32.5,30.9,32.5,31.9,20.0,20.0,21.0,20.0,21.0,38,1840,-21,34,-543,1092,752,752,412,1160,350,350,100,100,100,24.71578947368421,30.38368421052632,1.265550342128424,58980.0,4.908333333333333,21.1,22.5,23.75,22.53,22.57,22.8,21.63,24.2,30.2,23.1,26.87,28.07,25.03,27.9,28.8,26.0,25.25,22.9,24.4,28.1,31.03,29.27,31.13,24.25,29.4,27.17,31.5,32.2,32.7,26.97,35.57,33.27,32.67,30.4,26.9,31.13,32.1,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74642.15918,6.191136374999999,1228,140,350,100
2020-08-18 09:30:16,18.8,18.4,28.8,20.2,24.2,1,1,0,1,0,32.9,32.5,30.6,32.9,31.8,20.0,20.0,21.0,20.0,21.0,39,1841,-22,35,-544,1092,752,752,412,1160,350,350,100,100,100,24.579473684210523,30.231052631578947,1.260136089176528,58970.0,4.914583333333333,21.0,22.45,23.65,22.47,22.4,22.7,21.43,24.0,30.0,22.9,26.7,28.03,24.9,27.83,28.8,25.8,25.05,22.7,24.2,27.8,30.97,29.27,31.03,24.05,29.2,27.0,31.2,32.2,32.4,26.83,35.47,33.2,32.6,30.2,26.8,30.9,32.0,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74310.22518,6.206349348333333,1228,140,350,100
2020-08-18 09:35:48,18.5,18.3,28.5,20.3,23.9,1,1,0,1,0,33.0,32.4,30.8,33.5,31.8,20.0,20.0,21.0,20.0,21.0,40,1842,-23,36,-545,1092,752,752,412,1160,350,350,100,100,100,24.55578947368421,30.20684210526316,1.2589000837090043,58760.0,4.9054166666666665,21.0,22.35,23.65,22.37,22.4,22.7,21.43,24.0,30.0,22.9,26.7,27.9,24.83,27.83,28.8,25.8,25.0,22.7,24.2,27.8,30.9,29.17,31.1,24.0,29.2,26.9,31.2,31.9,32.4,26.83,35.37,33.2,32.6,30.2,26.8,30.93,32.0,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73972.96892,6.178466420833333,1228,140,350,100
2020-08-18 09:41:17,19.1,18.3,28.7,20.3,24.3,1,1,0,1,0,33.4,32.6,30.8,33.4,31.9,20.0,20.0,21.0,20.0,21.0,41,1843,-24,37,-546,1092,752,752,412,1160,350,350,100,100,100,24.580526315789474,30.219473684210524,1.2555662857899599,58920.0,4.903333333333333,20.95,22.55,23.9,22.8,22.27,22.5,21.33,23.8,30.0,23.1,26.73,27.9,24.97,27.83,28.9,25.6,25.0,22.7,24.2,27.9,30.97,29.4,31.2,24.0,29.2,26.87,31.2,31.9,32.4,26.83,35.47,33.2,32.73,30.2,26.7,30.77,32.0,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73977.96556,6.16462227,1228,140,350,100
