Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-18 09:46:48,19.1,18.3,28.7,20.3,24.4,1,1,0,1,0,33.3,32.5,30.9,33.4,31.9,20.0,20.0,21.0,20.0,21.0,42,1844,-25,38,-547,1092,752,752,412,1160,350,350,100,100,100,24.623157894736842,30.245263157894737,1.2552345255584032,58640.0,4.898333333333333,20.95,22.55,24.0,22.87,22.27,22.6,21.37,24.0,30.0,23.1,26.73,27.93,25.07,27.9,28.9,25.7,25.0,22.7,24.2,27.85,31.03,29.47,31.27,24.0,29.2,26.87,31.2,31.9,32.4,26.83,35.47,33.2,32.77,30.5,26.9,30.73,31.7,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73606.95258,6.149371589166666,1228,140,350,100
2020-08-18 09:52:14,20.3,18.5,28.8,20.4,24.7,1,1,0,1,0,33.4,32.7,30.9,33.6,32.0,20.0,20.0,21.0,20.0,21.0,43,1845,-26,39,-548,1092,752,752,412,1160,350,350,100,100,100,24.669473684210526,30.24421052631579,1.2603392912638125,58980.0,4.900833333333333,20.95,22.65,24.0,22.97,22.33,22.7,21.43,24.0,30.0,23.1,26.73,27.93,25.03,28.0,29.2,25.7,25.0,22.7,24.3,27.9,31.03,29.47,31.23,24.0,29.2,26.87,31.2,31.9,32.4,26.77,35.47,33.2,32.77,30.5,26.9,30.7,31.7,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74334.8114,6.164240165833332,1228,140,350,100
2020-08-18 09:57:50,18.8,18.5,28.7,20.5,24.2,1,1,0,1,0,33.4,32.2,30.9,32.9,31.9,20.0,20.0,21.0,20.0,21.0,44,1846,-27,40,-549,1092,752,752,412,1160,350,350,100,100,100,24.62578947368421,30.23578947368421,1.2601650976388579,58980.0,4.914999999999999,21.0,22.55,23.9,22.67,22.4,22.7,21.43,24.0,30.0,23.1,26.73,27.83,24.93,28.0,28.9,25.8,25.05,22.7,24.2,27.9,30.97,29.4,31.17,24.0,29.2,26.87,31.2,31.9,32.4,26.83,35.3,33.2,32.67,30.5,26.9,30.87,32.0,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74324.53746,6.194139535833334,1228,140,350,100
2020-08-18 10:03:20,19.0,18.1,28.7,20.3,24.3,1,1,0,1,0,33.0,32.5,30.8,33.3,31.9,20.0,20.0,21.0,20.0,21.0,45,1847,-28,41,-550,1092,752,752,412,1160,350,350,100,100,100,24.562105263157893,30.210526315789473,1.25888865365539,59020.0,4.916666666666666,20.9,22.5,23.8,22.47,22.23,22.5,21.43,24.0,30.0,23.1,26.6,27.8,24.93,27.97,28.9,25.8,25.0,22.6,24.15,27.9,30.97,29.33,31.0,24.0,29.2,26.87,31.2,31.9,32.4,26.77,35.3,33.2,32.5,30.7,26.9,30.83,31.7,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74299.60834,6.192672741666667,1228,140,350,100
2020-08-18 10:08:49,18.7,18.3,28.9,20.3,24.2,1,1,0,1,0,33.0,32.6,31.0,33.5,31.9,20.0,20.0,21.0,20.0,21.0,46,1848,-29,42,-551,1092,752,752,412,1160,350,350,100,100,100,24.582631578947364,30.24473684210526,1.2560403821615769,58820.0,4.91,21.0,22.45,23.8,22.53,22.4,22.6,21.43,24.0,30.0,22.9,26.7,27.87,24.97,27.87,28.9,25.8,25.0,22.7,24.15,28.05,30.97,29.33,31.07,24.0,29.2,26.9,31.2,31.9,32.4,26.83,35.47,33.2,32.43,30.9,26.9,30.73,31.8,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73880.29527999999,6.174162650833333,1228,140,350,100
2020-08-18 10:14:24,19.2,18.4,28.9,20.5,24.4,1,1,0,1,0,33.5,32.1,31.0,33.3,31.9,20.0,20.0,21.0,20.0,21.0,47,1849,-30,43,-552,1092,752,752,412,1160,350,350,100,100,100,24.712105263157895,30.316315789473684,1.253855193840514,58650.0,4.894583333333333,21.15,22.75,24.0,22.93,22.4,22.7,21.5,24.0,30.0,23.3,26.73,27.87,25.1,28.0,29.2,25.8,25.1,22.7,24.3,28.15,31.1,29.47,31.23,24.0,29.2,26.93,31.2,31.9,32.7,26.9,35.47,33.2,32.43,30.9,26.9,30.93,32.0,31.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73538.60712,6.1424542666666655,1228,140,350,100
2020-08-18 10:19:54,19.8,18.8,29.0,20.5,24.7,1,1,0,1,0,33.5,32.7,31.1,33.5,32.0,20.0,20.0,21.0,20.0,21.0,48,1850,-31,44,-553,1092,752,752,412,1160,350,350,100,100,100,24.82,30.398947368421055,1.2497014039163323,58920.0,4.89875,21.2,22.8,24.2,23.03,22.5,22.7,21.53,24.2,30.0,23.3,26.8,28.07,25.23,28.07,29.4,25.9,25.25,22.9,24.5,28.2,31.1,29.6,31.3,24.15,29.4,27.0,31.5,31.9,32.7,26.9,35.67,33.33,32.53,30.9,26.9,30.93,32.0,31.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73632.40672,6.132125576666667,1228,140,350,100
2020-08-18 10:25:23,19.5,18.5,29.0,20.5,24.9,1,1,0,1,0,33.4,32.6,31.1,33.4,32.0,20.0,20.0,21.0,20.0,21.0,49,1851,-32,45,-554,1092,752,752,412,1160,350,350,100,100,100,24.861578947368418,30.438421052631575,1.2491863431459953,58980.0,4.9125,21.3,22.9,24.25,23.2,22.47,22.7,21.5,24.2,30.0,23.4,26.87,28.13,25.33,28.17,29.4,26.0,25.15,22.9,24.5,28.35,31.3,29.7,31.43,24.15,29.4,27.0,31.5,31.9,32.8,26.9,35.57,33.37,32.63,30.9,26.9,30.93,32.0,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73677.01052,6.137892384999999,1228,140,350,100
2020-08-18 10:30:55,19.5,18.7,29.1,20.4,24.7,1,1,0,1,0,33.4,32.9,31.0,33.4,32.0,20.0,20.0,21.0,20.0,21.0,50,1852,-33,46,-555,1092,752,752,412,1160,350,350,100,100,100,24.87473684210526,30.468421052631584,1.250576178702118,58750.0,4.9054166666666665,21.2,22.9,24.35,23.13,22.47,22.7,21.5,24.2,30.2,23.5,26.8,28.13,25.37,28.17,29.4,26.0,25.25,22.9,24.45,28.35,31.33,29.67,31.43,24.15,29.4,27.0,31.5,32.2,32.7,26.9,35.67,33.37,32.63,31.2,27.0,30.93,32.0,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73471.3505,6.1311817091666665,1228,140,350,100
2020-08-18 10:36:27,19.6,18.7,29.1,20.5,24.8,1,1,0,1,0,33.4,32.9,31.1,33.6,32.1,20.0,20.0,21.0,20.0,21.0,51,1853,-34,47,-556,1092,752,752,412,1160,350,350,100,100,100,24.91473684210526,30.506315789473685,1.2498230384402684,58760.0,4.89625,21.4,22.9,24.35,23.2,22.5,22.7,21.5,24.2,30.2,23.5,26.87,28.2,25.43,28.33,29.4,26.0,25.3,22.9,24.5,28.35,31.33,29.73,31.5,24.15,29.4,27.0,31.5,32.2,32.9,26.9,35.77,33.43,32.63,31.2,27.1,30.93,32.0,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73439.60174,6.121289676666667,1228,140,350,100
2020-08-18 10:42:01,19.5,18.4,29.0,20.4,24.8,1,1,0,1,0,33.3,32.8,31.1,33.6,32.1,20.0,20.0,21.0,20.0,21.0,52,1854,-35,48,-557,1092,752,752,412,1160,350,350,100,100,100,24.890526315789472,30.504736842105263,1.249910180902072,58920.0,4.903333333333333,21.25,22.9,24.35,23.1,22.47,22.7,21.5,24.2,30.2,23.5,26.93,28.17,25.37,28.23,29.4,26.0,25.25,22.9,24.5,28.35,31.33,29.73,31.43,24.15,29.4,27.0,31.5,32.2,32.9,26.9,35.77,33.4,32.7,31.2,27.1,30.93,32.0,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73644.70786,6.128512899999999,1228,140,350,100
2020-08-18 10:47:39,19.0,18.5,29.0,20.4,24.3,1,1,0,1,0,33.6,32.5,31.1,33.6,32.0,20.0,20.0,21.0,20.0,21.0,53,1855,-36,49,-558,1092,752,752,412,1160,350,350,100,100,100,24.847368421052632,30.471578947368428,1.2567117262764815,58750.0,4.902916666666666,21.3,22.8,24.25,22.8,22.5,22.8,21.53,24.2,30.0,23.3,26.93,28.17,25.3,28.17,29.3,26.0,25.35,22.9,24.5,28.35,31.23,29.67,31.37,24.15,29.4,27.0,31.4,32.2,32.7,26.9,35.83,33.4,32.63,31.2,26.9,30.93,32.0,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73831.81392,6.144855074166667,1228,140,350,100
2020-08-18 10:53:10,19.2,21.4,19.5,27.9,25.4,1,1,1,0,0,32.2,31.4,27.7,32.4,32.1,21.0,21.0,21.0,21.0,21.0,54,1856,1,-1,-559,1092,752,752,412,1160,350,350,100,100,100,24.984736842105264,30.544736842105266,1.277510144797736,58970.0,4.904999999999999,22.6,23.65,24.05,22.87,24.3,24.5,22.73,24.4,29.1,24.2,26.7,26.37,25.37,26.77,27.7,26.2,25.45,23.4,24.35,28.85,31.17,29.43,30.83,25.3,30.6,27.67,31.7,32.2,31.5,26.9,35.2,34.0,32.0,30.9,27.1,30.37,33.6,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75334.77324,6.215274465,1228,140,350,100
2020-08-18 10:58:40,18.3,19.1,20.8,30.1,25.4,1,1,1,0,0,33.6,32.5,28.0,31.1,31.9,20.0,21.0,21.0,21.0,21.0,55,1857,2,-2,-560,1092,752,752,412,1160,350,350,100,100,100,24.86578947368421,30.510526315789477,1.2542800251444606,58810.0,4.9075,22.1,24.0,23.9,22.7,25.2,25.4,22.23,22.9,29.3,22.9,26.1,25.57,25.1,27.0,28.3,26.4,25.35,23.6,24.4,28.75,31.17,29.4,31.0,26.05,31.5,28.37,32.2,32.2,30.3,26.63,34.97,33.73,31.7,30.7,26.7,31.2,32.4,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73764.20828,6.2124575633333325,1228,140,350,100
2020-08-18 11:04:14,17.9,19.6,19.9,20.4,24.8,1,1,1,1,0,31.4,31.0,27.7,30.7,31.9,20.0,21.0,21.0,21.0,21.0,56,1858,3,1,-561,1092,752,752,412,1160,350,350,100,100,100,24.03157894736842,30.07684210526316,1.3163465537556784,58760.0,4.89875,21.25,22.85,22.75,21.5,24.27,23.8,22.0,22.8,29.3,21.9,26.27,24.07,24.07,25.57,26.5,26.4,25.15,23.0,23.15,28.0,30.1,28.5,30.17,25.1,30.6,27.93,32.2,32.4,29.7,26.63,33.97,33.43,30.97,30.2,26.7,30.53,33.6,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77348.52350000001,6.296363824166667,1228,140,350,100
2020-08-18 11:09:45,18.5,20.0,20.2,20.9,24.9,1,1,1,1,0,31.8,30.9,26.6,31.5,31.5,20.0,21.0,21.0,20.0,21.0,57,1859,4,2,-562,1092,752,752,412,1160,350,350,100,100,100,23.556842105263158,29.54526315789473,1.2702629133321397,58860.0,4.900833333333333,21.2,22.75,22.65,21.5,23.07,22.6,21.43,22.1,29.2,22.0,25.57,23.63,23.9,25.43,26.3,25.2,24.1,22.2,22.75,27.75,29.97,28.3,30.03,24.45,29.6,27.2,30.8,31.9,29.3,26.0,33.63,33.0,30.7,30.0,26.1,29.93,32.2,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74767.67508,6.338174940833334,1228,140,350,100
2020-08-18 11:15:14,19.2,19.8,20.3,19.9,24.8,1,1,1,1,0,31.5,30.9,26.5,31.5,31.3,20.0,21.0,21.0,20.0,21.0,58,1860,5,3,-563,1092,752,752,412,1160,350,350,100,100,100,23.37947368421053,29.289999999999992,1.265212862750251,58880.0,4.905833333333333,21.3,22.85,22.65,21.63,22.6,22.0,21.0,21.9,29.1,22.0,25.13,23.7,23.77,25.43,26.3,24.8,23.7,21.8,22.55,27.9,29.97,28.23,30.1,23.9,29.0,26.7,30.1,31.5,29.3,25.63,33.67,32.87,30.47,29.8,25.7,29.67,32.0,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74495.73336,6.219308685,1228,140,350,100
2020-08-18 11:20:40,18.8,20.2,20.4,20.0,24.7,1,1,1,1,0,31.7,31.0,26.6,31.0,31.1,20.0,21.0,21.0,20.0,21.0,59,1861,6,4,-564,1092,752,752,412,1160,350,350,100,100,100,23.29947368421053,29.096842105263153,1.2609404090154417,58870.0,4.90625,21.3,22.7,22.65,21.53,22.53,22.0,21.0,21.9,28.8,22.0,24.9,23.63,23.77,25.33,26.1,24.8,23.65,21.7,22.4,27.85,29.8,28.07,29.9,23.75,29.0,26.63,29.8,31.2,29.0,25.43,33.37,32.77,30.33,29.5,25.5,29.37,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74231.56188,6.1969706350000004,1228,140,350,100
2020-08-18 11:26:10,18.8,20.2,20.3,20.2,24.7,1,1,1,1,0,31.6,30.9,26.7,30.4,31.0,20.0,21.0,21.0,20.0,21.0,60,1862,7,5,-565,1092,752,752,412,1160,350,350,100,100,100,23.343684210526316,29.097368421052632,1.2565965977110072,59090.0,4.914999999999999,21.55,22.85,22.65,21.57,22.43,22.0,21.0,22.1,28.7,22.2,24.8,23.73,23.8,25.3,26.1,24.8,23.6,21.8,22.55,28.1,29.97,28.07,29.9,23.65,29.0,26.6,29.8,31.0,29.0,25.37,33.33,32.7,30.33,29.5,25.5,29.23,32.0,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74252.29296,6.186827285,1228,140,350,100
2020-08-18 11:31:39,18.8,20.2,20.4,20.2,24.7,1,1,1,1,0,31.5,31.0,26.8,31.1,31.0,20.0,21.0,21.0,20.0,21.0,61,1863,8,6,-566,1092,752,752,412,1160,350,350,100,100,100,23.332631578947368,29.063157894736843,1.2566444665775407,58980.0,4.919583333333333,21.55,22.85,22.65,21.63,22.53,22.0,21.0,21.9,28.7,22.2,24.83,23.73,23.73,25.27,26.1,24.7,23.6,21.8,22.55,28.2,29.97,28.07,29.9,23.7,28.7,26.63,29.8,30.8,29.0,25.3,33.43,32.7,30.2,29.5,25.5,29.23,31.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74116.89064,6.1820493166666655,1228,140,350,100
2020-08-18 11:37:06,19.5,20.2,20.4,20.2,24.7,1,1,1,1,0,31.3,30.8,26.7,30.7,30.9,20.0,21.0,21.0,20.0,21.0,62,1864,9,7,-567,1092,752,752,412,1160,350,350,100,100,100,23.353157894736842,29.06421052631579,1.256741171864249,58760.0,4.905833333333333,21.55,22.85,22.7,21.63,22.6,22.0,21.0,22.1,28.7,22.2,24.8,23.7,23.83,25.3,26.1,24.7,23.6,21.8,22.55,28.1,29.87,28.2,29.97,23.65,28.7,26.63,29.8,30.8,29.0,25.23,33.4,32.7,30.17,29.5,25.3,29.33,32.0,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73846.11126,6.165125079166666,1228,140,350,100
2020-08-18 11:42:34,19.5,20.2,20.5,16.9,24.8,1,1,1,1,0,31.4,30.9,27.0,30.2,30.9,20.0,21.0,21.0,20.0,21.0,63,1865,10,8,-568,1092,752,752,412,1160,350,350,100,100,100,23.26842105263158,28.953684210526315,1.2813829491883577,58870.0,4.901249999999999,21.55,22.85,22.65,21.63,22.37,21.8,20.73,21.9,28.7,22.2,24.6,23.7,23.77,25.3,26.1,24.5,23.4,21.8,22.55,27.9,29.87,28.13,29.97,23.45,28.7,26.47,29.6,30.8,29.0,25.1,33.33,32.63,30.17,29.4,25.1,29.13,31.5,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75435.01422,6.220046894999999,1228,140,350,100
2020-08-18 11:48:03,19.5,20.0,20.4,15.2,24.8,1,1,1,1,0,31.1,31.4,27.0,29.7,30.9,20.0,21.0,21.0,20.0,21.0,64,1866,11,9,-569,1092,752,752,412,1160,350,350,100,100,100,23.09842105263158,28.58,1.2553394552977815,58750.0,4.900833333333333,21.65,22.9,22.75,21.6,21.7,20.8,20.2,22.1,28.2,22.2,24.1,23.87,23.77,25.63,26.5,23.6,22.8,21.7,22.8,27.75,29.67,28.07,29.97,22.8,27.9,25.93,28.5,30.5,28.8,24.63,33.2,32.37,30.1,29.5,24.6,28.7,30.8,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73751.193,6.216091967499999,1228,140,350,100
2020-08-18 11:53:30,19.8,14.7,20.7,21.0,25.5,1,1,1,1,0,31.4,31.1,26.2,29.6,30.9,20.0,21.0,21.0,20.0,21.0,65,1867,12,10,-570,1092,752,752,412,1160,350,350,100,100,100,23.36263157894737,28.831052631578952,1.2410766145249348,58710.0,4.894166666666666,20.7,23.45,22.85,21.8,22.4,22.1,21.37,21.4,28.2,22.7,24.87,24.5,24.2,26.1,27.3,24.3,22.7,20.7,22.25,27.5,29.7,28.17,30.2,23.65,29.0,26.67,29.8,30.3,29.4,25.03,33.67,32.5,30.43,29.5,25.3,28.5,29.9,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72863.60803999999,6.1089500433333335,1228,140,350,100
2020-08-18 11:59:05,14.6,22.7,21.2,21.7,25.3,1,1,1,1,0,31.3,31.6,27.9,31.9,31.1,20.0,21.0,21.0,20.0,21.0,66,1868,13,11,-571,1092,752,752,412,1160,350,350,100,100,100,24.093684210526316,29.599999999999998,1.2186989366193528,58870.0,4.899166666666666,22.0,23.5,22.6,21.57,23.53,23.4,22.0,22.8,28.8,22.9,25.53,25.17,24.7,26.33,27.9,25.0,23.85,22.2,24.0,28.3,30.0,28.13,30.27,24.6,30.1,27.37,31.0,30.8,30.3,25.77,34.27,32.93,30.9,29.8,26.1,29.33,32.0,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71744.8064,6.025350601666666,1228,140,350,100
2020-08-18 12:04:34,19.0,25.1,20.8,22.9,25.0,1,1,1,1,0,31.8,32.0,28.9,32.5,31.4,20.0,20.0,21.0,20.0,21.0,67,1869,14,12,-572,1092,752,752,412,1160,350,350,100,100,100,24.913684210526316,30.256315789473685,1.2200769600200634,58810.0,4.903333333333333,23.9,23.7,22.65,21.9,24.37,24.3,22.53,23.8,29.3,23.3,26.33,25.27,25.03,26.53,28.9,26.0,25.45,24.3,25.8,29.35,30.23,28.27,30.4,25.35,30.8,28.1,31.9,31.2,30.6,26.37,34.67,33.5,31.13,29.8,26.8,30.77,33.6,32.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71752.72602,5.979063850833333,1228,140,350,100
2020-08-18 12:10:01,24.8,16.8,20.4,23.9,27.0,1,1,1,1,0,32.8,31.6,27.9,30.9,31.5,20.0,20.0,21.0,20.0,21.0,68,1870,15,13,-573,1092,752,752,412,1160,350,350,100,100,100,24.859473684210528,30.153157894736847,1.2623718226085225,58860.0,4.902916666666666,22.25,24.7,25.0,24.83,24.0,23.9,22.53,22.8,29.3,23.5,26.2,24.97,25.0,27.0,28.3,26.0,24.9,23.4,23.75,28.85,31.03,29.83,31.13,25.0,30.6,28.17,31.7,31.7,29.7,26.43,34.47,33.5,31.57,30.0,26.5,30.13,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74303.20548,6.0856638125,1228,140,350,100
2020-08-18 12:15:29,17.7,17.4,19.8,21.4,24.3,1,1,1,1,0,31.4,31.1,26.3,31.5,31.3,20.0,20.0,20.0,20.0,21.0,69,1871,16,14,-574,1092,752,752,412,1160,350,350,100,100,100,23.83105263157895,29.557894736842105,1.2637563536970395,59030.0,4.912083333333333,21.25,22.95,23.45,22.33,23.1,23.0,21.9,21.8,29.1,22.2,25.77,23.97,23.9,26.07,26.9,25.6,24.15,22.5,22.85,27.75,30.1,28.73,30.2,24.45,29.6,27.57,31.0,31.7,28.8,26.17,33.63,33.03,30.9,30.0,26.3,29.7,32.0,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74599.53756,6.204280959999999,1228,140,350,100
2020-08-18 12:20:58,18.7,17.7,19.8,20.4,24.9,1,1,1,1,0,31.6,30.7,25.8,30.8,31.1,20.0,20.0,20.0,20.0,21.0,70,1872,17,15,-575,1092,752,752,412,1160,350,350,100,100,100,23.427894736842106,29.24,1.2969158293002745,58590.0,4.900833333333333,20.7,23.0,23.55,22.63,22.73,22.3,21.37,21.4,28.8,21.9,25.13,23.57,23.77,25.73,26.5,24.9,23.5,21.7,21.95,27.45,30.07,28.87,30.13,23.95,29.2,27.13,30.5,31.5,28.6,25.63,33.3,32.8,30.63,29.8,25.7,29.3,31.5,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75986.29844,6.274409833333333,1228,140,350,100
2020-08-18 12:26:25,19.1,18.0,19.5,20.7,25.0,1,1,1,1,0,31.4,30.8,25.9,30.8,30.9,20.0,20.0,20.0,20.0,21.0,71,1873,18,16,-576,1092,752,752,412,1160,350,350,100,100,100,23.107368421052634,28.973157894736843,1.286796786019197,59030.0,4.900833333333333,20.55,22.55,22.7,21.77,22.57,22.1,21.23,21.1,28.7,21.5,25.0,23.1,23.37,25.1,26.1,24.8,23.35,21.5,21.95,27.1,29.6,28.2,29.87,23.95,29.2,26.87,30.3,31.0,28.4,25.43,33.07,32.57,30.2,29.5,25.5,29.13,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75959.61428,6.3310796966666665,1228,140,350,100
2020-08-18 12:31:54,24.1,24.3,29.0,22.1,26.1,1,1,0,1,0,32.4,31.9,28.9,31.7,31.1,21.0,21.0,21.0,21.0,21.0,72,1874,-1,17,-577,1092,752,752,412,1160,350,350,100,100,100,24.13157894736842,29.730526315789472,1.1712085872199829,59090.0,4.921666666666667,22.2,23.2,23.05,22.4,23.83,23.4,22.0,23.3,28.7,23.1,25.67,24.6,24.57,25.63,27.7,25.2,24.25,22.5,23.2,28.05,30.13,28.5,30.5,25.0,30.1,27.37,31.0,31.0,30.4,25.77,34.53,33.13,30.57,29.5,26.2,29.8,32.7,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69206.71542,6.048597070833333,1228,140,350,100
2020-08-18 12:37:21,21.6,17.0,28.5,22.1,26.5,1,1,0,1,0,33.5,32.4,30.3,32.6,31.6,20.0,21.0,21.0,21.0,21.0,73,1875,-2,18,-578,1092,752,752,412,1160,350,350,100,100,100,25.48842105263158,30.69736842105263,1.3035944291813548,58760.0,4.910416666666666,23.05,24.8,26.25,25.8,23.9,23.7,22.2,24.9,29.7,25.3,26.2,27.1,26.33,27.4,28.3,26.0,25.15,23.8,24.4,29.95,32.1,30.87,31.57,25.1,30.1,27.8,31.7,31.7,33.4,26.43,35.6,33.83,31.57,30.5,26.7,30.7,32.4,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76599.20866,6.0752468366666665,1228,140,350,100
2020-08-18 12:42:48,19.6,17.4,28.4,22.4,23.5,1,1,0,1,0,32.2,31.4,30.4,32.5,31.4,20.0,20.0,21.0,21.0,21.0,74,1876,-3,19,-579,1092,752,752,412,1160,350,350,100,100,100,24.437894736842104,30.182631578947365,1.306033149715007,58970.0,4.9054166666666665,21.05,22.5,23.15,21.87,23.4,23.6,22.2,24.4,29.7,22.7,26.43,27.07,24.5,27.0,27.1,26.0,25.0,22.9,23.75,28.1,30.83,28.9,30.2,24.9,29.9,27.67,31.7,31.9,32.4,26.63,35.07,33.37,31.6,30.5,26.8,30.53,31.7,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77016.77484,6.400665979166666,1228,140,350,100
2020-08-18 12:48:18,18.0,17.9,28.1,19.4,22.9,1,1,0,1,0,32.5,31.4,30.0,32.4,31.3,20.0,20.0,21.0,20.0,21.0,75,1877,-4,20,-580,1092,752,752,412,1160,350,350,100,100,100,23.932105263157897,29.79578947368421,1.287632719883221,58980.0,4.914583333333333,20.35,21.75,22.65,21.4,22.4,22.5,21.3,24.0,29.5,22.2,26.2,26.8,23.83,26.53,27.1,25.6,24.95,22.3,23.35,27.4,30.2,28.43,30.03,24.15,29.3,27.0,31.2,31.7,32.0,26.37,34.8,33.03,31.37,30.0,26.3,30.47,31.7,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75944.57782,6.373389694166667,1228,140,350,100
2020-08-18 12:53:45,18.4,17.9,28.2,20.4,23.1,1,1,0,1,0,32.4,31.5,30.2,32.5,31.1,20.0,20.0,21.0,20.0,21.0,76,1878,-5,21,-581,1092,752,752,412,1160,350,350,100,100,100,23.907894736842106,29.68210526315789,1.2587458122346165,58910.0,4.912083333333333,20.4,21.8,22.75,21.3,22.27,22.5,21.3,23.7,29.5,22.2,26.13,26.9,23.7,26.6,27.3,25.4,24.65,22.3,23.55,27.2,30.1,28.27,30.03,23.95,29.0,26.83,31.0,31.7,31.7,26.3,34.87,32.87,31.4,29.8,26.3,30.47,31.5,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74152.7158,6.254053900833334,1228,140,350,100
2020-08-18 12:59:16,18.7,18.1,28.3,20.2,23.6,1,1,0,1,0,32.4,31.7,30.3,32.5,31.1,20.0,20.0,21.0,20.0,21.0,77,1879,-6,22,-582,1092,752,752,412,1160,350,350,100,100,100,24.072105263157898,29.77052631578947,1.2551174993831018,58770.0,4.903333333333333,20.7,22.2,23.25,21.93,22.17,22.3,21.23,23.6,29.3,22.6,26.07,27.0,24.17,26.8,28.1,25.3,24.7,22.3,23.65,27.65,30.33,28.5,30.3,23.75,29.0,26.7,30.9,31.5,32.0,26.3,34.97,32.97,31.47,30.0,26.5,30.4,31.5,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73763.25544000001,6.163165468333333,1228,140,350,100
2020-08-18 13:04:45,18.4,18.5,28.4,20.3,23.7,1,1,0,1,0,32.6,31.9,30.4,33.0,31.3,20.0,20.0,21.0,20.0,21.0,78,1880,-7,23,-583,1092,752,752,412,1160,350,350,100,100,100,24.190526315789477,29.870526315789476,1.2503889376803534,58910.0,4.903333333333333,20.9,22.25,23.35,21.97,22.13,22.3,21.17,23.7,29.5,22.7,26.2,27.4,24.3,27.0,28.1,25.4,24.8,22.5,23.95,27.8,30.5,28.73,30.5,23.85,29.0,26.77,31.0,31.5,32.2,26.3,35.03,33.0,31.7,30.0,26.5,30.43,31.7,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73660.41232,6.142652823333333,1228,140,350,100
2020-08-18 13:10:17,19.4,18.7,28.7,20.3,24.2,1,1,0,1,0,32.8,32.1,30.6,33.0,31.4,20.0,20.0,21.0,20.0,21.0,79,1881,-8,24,-584,1092,752,752,412,1160,350,350,100,100,100,24.38578947368421,29.983157894736845,1.2430175774436956,58930.0,4.91,21.25,22.55,23.65,22.43,22.27,22.3,21.23,23.8,29.5,22.9,26.3,27.53,24.7,27.27,28.5,25.4,24.95,22.7,24.1,28.0,30.7,29.0,30.73,23.85,29.0,26.77,31.0,31.5,32.4,26.43,35.13,33.13,31.87,30.2,26.5,30.37,31.9,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73251.02584,6.1213099233333335,1228,140,350,100
2020-08-18 13:15:46,19.2,18.8,28.9,20.5,24.3,1,1,0,1,0,32.7,32.5,30.7,33.3,31.5,20.0,20.0,21.0,20.0,21.0,80,1882,-9,25,-585,1092,752,752,412,1160,350,350,100,100,100,24.57578947368421,30.16578947368421,1.24452668769103,58920.0,4.910416666666666,21.4,22.8,23.95,22.7,22.33,22.5,21.37,24.0,29.7,23.3,26.33,27.63,24.83,27.4,28.8,25.6,25.1,22.9,24.3,28.25,30.97,29.3,30.93,24.0,29.2,26.87,31.0,31.7,32.7,26.5,35.37,33.2,32.03,30.5,26.7,30.63,32.0,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73327.51244,6.107439095,1228,140,350,100
2020-08-18 13:21:14,19.0,18.8,29.0,20.5,24.2,1,1,0,1,0,33.1,32.2,30.9,33.4,31.6,20.0,20.0,21.0,20.0,21.0,81,1883,-10,26,-586,1092,752,752,412,1160,350,350,100,100,100,24.622631578947367,30.177894736842106,1.2534344401961035,58880.0,4.908333333333333,21.45,22.85,23.95,22.6,22.5,22.7,21.43,24.0,29.7,23.3,26.47,27.63,24.93,27.57,28.8,25.6,25.15,22.9,24.3,28.3,31.03,29.23,30.87,24.05,29.2,26.93,31.2,31.7,32.4,26.5,35.37,33.2,32.17,30.5,26.7,30.6,32.0,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73802.21984,6.130405511666666,1228,140,350,100
2020-08-18 13:26:45,19.1,18.7,29.0,20.5,24.2,1,1,0,1,0,33.1,32.4,30.9,33.5,31.6,20.0,20.0,21.0,20.0,21.0,82,1884,-11,27,-587,1092,752,752,412,1160,350,350,100,100,100,24.622631578947367,30.227368421052635,1.2518147073743136,59090.0,4.915416666666666,21.4,22.7,23.9,22.5,22.47,22.7,21.43,24.1,29.7,23.3,26.6,27.8,24.9,27.53,28.8,25.7,25.1,22.9,24.3,28.35,31.03,29.23,30.87,24.1,29.2,26.93,31.2,31.7,32.7,26.67,35.47,33.2,32.17,30.5,26.7,30.67,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73969.73106,6.157164620833333,1228,140,350,100
2020-08-18 13:32:15,19.0,18.8,29.0,20.7,24.2,1,1,0,1,0,33.0,32.5,31.0,33.3,31.6,20.0,20.0,21.0,20.0,21.0,83,1885,-12,28,-588,1092,752,752,412,1160,350,350,100,100,100,24.678947368421053,30.28947368421053,1.2584282804892182,58750.0,4.91,21.45,22.8,24.0,22.57,22.53,22.7,21.5,24.2,29.7,23.3,26.6,27.87,25.0,27.53,28.8,25.8,25.15,23.0,24.4,28.35,31.03,29.23,30.87,24.15,29.4,27.0,31.2,31.9,32.7,26.7,35.53,33.37,32.17,30.5,26.9,30.77,32.2,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73932.66148,6.162599689166666,1228,140,350,100
2020-08-18 13:37:44,19.1,18.8,29.1,20.7,24.2,1,1,0,1,0,33.1,32.5,31.0,33.6,31.6,20.0,20.0,21.0,20.0,21.0,84,1886,-13,29,-589,1092,752,752,412,1160,350,350,100,100,100,24.686842105263157,30.30894736842106,1.2522814784460448,58980.0,4.9054166666666665,21.45,22.8,23.9,22.43,22.5,22.7,21.47,24.2,30.0,23.3,26.6,28.0,24.97,27.63,28.9,25.8,25.1,22.9,24.4,28.35,31.07,29.23,30.87,24.15,29.3,27.0,31.5,31.9,32.7,26.7,35.63,33.2,32.27,30.7,26.9,30.77,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73859.5616,6.158009294999999,1228,140,350,100
2020-08-18 13:43:12,19.0,19.0,29.2,20.7,24.1,1,1,0,1,0,32.9,32.7,31.1,33.7,31.7,20.0,20.0,21.0,20.0,21.0,85,1887,-14,30,-590,1092,752,752,412,1160,350,350,100,100,100,24.734736842105264,30.340526315789475,1.2572935848906417,58590.0,4.89875,21.45,22.9,24.0,22.57,22.63,22.8,21.53,24.2,30.0,23.3,26.6,28.0,25.03,27.7,28.8,25.8,25.25,23.0,24.4,28.35,31.1,29.23,30.87,24.15,29.4,27.0,31.5,31.9,32.7,26.77,35.7,33.27,32.2,30.7,26.9,30.93,32.2,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73664.83114,6.146849697499999,1228,140,350,100
2020-08-18 13:48:44,19.1,19.0,29.2,20.7,24.3,1,1,0,1,0,33.5,32.7,31.1,33.6,31.7,20.0,20.0,21.0,20.0,21.0,86,1888,-15,31,-591,1092,752,752,412,1160,350,350,100,100,100,24.761052631578945,30.368947368421058,1.2541391383091287,58700.0,4.887083333333333,21.45,22.9,24.0,22.57,22.63,22.8,21.53,24.3,30.0,23.4,26.67,28.0,25.03,27.73,28.9,25.8,25.25,23.0,24.5,28.45,31.03,29.47,31.0,24.15,29.4,27.07,31.5,31.9,32.7,26.8,35.57,33.37,32.27,30.7,26.9,30.83,32.2,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73617.96742,6.136783273333333,1228,140,350,100
2020-08-18 13:54:18,19.0,18.8,29.2,20.7,24.2,1,1,0,1,0,33.4,32.5,31.1,33.6,31.7,20.0,20.0,21.0,20.0,21.0,87,1889,-16,32,-592,1092,752,752,412,1160,350,350,100,100,100,24.76315789473684,30.372631578947377,1.2531392656302345,59100.0,4.908333333333333,21.45,22.9,24.0,22.57,22.6,22.8,21.53,24.2,30.0,23.3,26.8,28.0,25.03,27.77,28.9,25.9,25.25,23.0,24.5,28.5,31.17,29.33,30.93,24.25,29.4,27.07,31.5,31.9,32.7,26.9,35.57,33.37,32.33,30.7,26.9,30.83,32.2,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74060.5306,6.153270750833333,1228,140,350,100
2020-08-18 13:59:48,19.1,18.8,29.2,20.7,24.3,1,1,0,1,0,33.4,32.7,31.1,33.7,31.8,20.0,20.0,21.0,20.0,21.0,88,1890,-17,33,-593,1092,752,752,412,1160,350,350,100,100,100,24.794736842105266,30.41052631578948,1.2541817106661983,58760.0,4.910833333333333,21.55,22.9,24.0,22.57,22.6,22.8,21.53,24.4,30.0,23.5,26.8,27.93,25.1,27.77,28.9,26.0,25.25,23.0,24.5,28.55,31.17,29.4,31.03,24.25,29.4,27.07,31.5,31.9,32.7,26.9,35.67,33.43,32.33,30.7,26.9,30.93,32.2,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73695.71732,6.15651033,1228,140,350,100
2020-08-18 14:05:22,19.1,18.8,29.2,20.8,24.3,1,1,0,1,0,32.9,32.2,31.3,33.6,31.8,20.0,20.0,21.0,20.0,21.0,89,1891,-18,34,-594,1092,752,752,412,1160,350,350,100,100,100,24.802631578947366,30.44526315789474,1.2544271170162318,58870.0,4.901249999999999,21.55,22.95,24.0,22.57,22.67,22.8,21.63,24.4,30.0,23.3,26.73,27.9,25.03,27.77,28.9,26.0,25.45,23.0,24.6,28.45,31.17,29.4,31.0,24.35,29.4,27.07,31.5,32.2,32.9,26.9,35.63,33.43,32.33,30.7,27.0,30.93,32.4,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73848.12438,6.147660070833333,1228,140,350,100
2020-08-18 14:10:55,20.8,25.5,30.6,23.5,25.7,1,1,0,1,0,34.4,33.9,31.7,35.0,32.2,21.0,22.0,22.0,22.0,22.0,90,1892,-19,35,-595,1092,752,752,412,1160,350,350,100,100,100,25.878947368421052,31.19578947368421,1.1728544301969368,59040.0,4.912916666666666,23.35,24.35,25.1,23.87,24.27,24.3,22.8,25.5,30.2,24.7,27.33,28.63,26.2,28.3,30.3,26.6,26.25,23.8,25.85,29.8,31.83,30.1,31.7,25.65,31.0,27.97,32.4,32.2,33.7,27.2,36.67,33.93,32.9,30.9,27.5,31.7,33.0,32.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69245.32556,5.962227080833333,1228,140,350,100
2020-08-18 14:16:31,18.5,20.3,29.8,22.3,23.9,1,1,0,1,0,33.3,33.1,32.0,34.0,32.1,20.0,22.0,22.0,22.0,22.0,91,1893,-20,36,-596,1092,752,752,412,1160,350,350,100,100,100,26.197894736842105,31.544736842105266,1.333256782378355,58640.0,4.903333333333333,24.35,24.5,24.35,22.97,24.9,25.0,23.07,26.5,31.1,24.9,27.57,29.37,26.43,28.0,27.9,27.4,27.3,25.4,26.75,30.1,31.9,29.8,31.1,26.25,31.3,28.5,33.1,32.4,34.4,27.63,37.1,34.27,33.03,30.9,27.7,32.47,34.4,33.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78182.17771999999,6.142812636666666,1228,140,350,100
2020-08-18 14:22:03,19.0,22.7,30.2,23.8,24.1,1,1,0,1,0,33.6,32.9,31.7,34.0,32.0,20.0,21.0,22.0,22.0,22.0,92,1894,-21,37,-597,1092,752,752,412,1160,350,350,100,100,100,25.45157894736842,31.13105263157895,1.2523723400059161,58760.0,4.891666666666667,22.05,23.45,24.0,22.43,24.3,24.3,22.87,25.3,30.4,23.6,27.53,28.67,25.5,27.93,29.2,27.0,26.35,23.6,25.1,29.25,31.53,29.53,31.0,25.75,31.0,28.2,32.6,32.9,33.1,27.57,36.33,33.93,32.6,30.9,27.9,32.13,33.1,32.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73589.3987,6.323815684166666,1228,140,350,100
2020-08-18 14:27:35,18.7,15.3,30.0,20.5,24.3,1,1,0,1,0,33.3,32.5,31.4,33.6,31.9,20.0,21.0,22.0,21.0,22.0,93,1895,-22,38,-598,1092,752,752,412,1160,350,350,100,100,100,24.880526315789474,30.665263157894742,1.2489164139480595,58700.0,4.894166666666666,21.2,22.8,23.75,22.3,23.0,23.2,21.83,24.8,30.4,23.3,27.07,28.53,25.17,27.63,28.1,26.6,25.65,23.0,24.4,28.6,31.1,29.27,30.97,24.85,30.1,27.43,31.9,32.9,32.7,27.23,36.0,33.73,32.43,30.7,27.3,31.4,32.4,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73311.3935,6.120866341666667,1228,140,350,100
2020-08-18 14:33:04,18.3,18.1,29.1,21.4,23.3,1,1,0,1,0,33.0,32.5,31.3,32.5,31.8,20.0,20.0,22.0,21.0,22.0,94,1896,-23,39,-599,1092,752,752,412,1160,350,350,100,100,100,24.89157894736842,30.632631578947368,1.315951651034388,59150.0,4.910416666666666,21.9,22.9,23.45,22.2,23.03,23.2,21.83,24.6,30.4,23.3,26.93,28.57,25.2,27.53,27.4,26.4,25.55,23.6,24.95,28.65,31.23,29.1,30.73,24.75,29.9,27.43,31.9,32.6,32.9,27.1,36.03,33.67,32.33,30.5,27.1,31.57,32.7,31.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77838.54016,6.2979139025,1228,140,350,100
2020-08-18 14:38:45,19.0,17.9,28.8,20.8,23.7,1,1,0,1,0,32.8,32.0,30.8,32.2,31.7,20.0,20.0,22.0,20.0,22.0,95,1897,-24,40,-600,1092,752,752,412,1160,350,350,100,100,100,24.50315789473684,30.27894736842105,1.2944943710556873,58640.0,4.907916666666667,20.9,22.35,23.45,22.27,22.47,22.8,21.47,24.0,30.2,22.7,26.83,28.1,24.7,27.47,27.9,25.8,25.0,22.9,24.25,27.9,30.8,29.0,30.83,24.15,29.4,27.03,31.5,32.4,32.4,26.9,35.63,33.33,32.2,30.5,26.9,31.0,32.0,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75909.14992,6.406153753333333,1228,140,350,100
2020-08-18 14:44:23,18.8,17.7,28.5,20.9,23.9,1,1,0,1,0,32.9,32.0,30.6,32.0,31.7,20.0,20.0,22.0,20.0,22.0,96,1898,-25,41,-601,1092,752,752,412,1160,350,350,100,100,100,24.374736842105268,30.116315789473685,1.2722598555679194,58860.0,4.895833333333333,20.55,22.2,23.55,22.37,22.27,22.7,21.3,23.8,30.0,22.6,26.73,27.8,24.53,27.47,28.3,25.6,24.8,22.5,24.05,27.55,30.7,29.07,30.83,24.0,29.2,26.93,31.2,32.2,32.4,26.77,35.47,33.13,32.03,30.5,26.7,30.73,31.7,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74885.2151,6.283098542499999,1228,140,350,100
2020-08-18 14:49:55,18.8,17.9,28.5,20.3,23.9,1,1,0,1,0,32.9,32.0,30.4,32.7,31.7,20.0,20.0,22.0,20.0,22.0,97,1899,-26,42,-602,1092,752,752,412,1160,350,350,100,100,100,24.37421052631579,30.09894736842105,1.270900357926993,58500.0,4.89,20.7,22.3,23.65,22.37,22.27,22.5,21.37,23.8,30.0,22.7,26.53,27.77,24.5,27.5,28.3,25.4,24.9,22.5,24.05,27.6,30.73,29.07,30.83,23.95,29.2,26.87,31.2,31.9,32.3,26.63,35.37,33.13,32.07,30.7,26.7,30.8,31.9,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74347.67094,6.2180369183333335,1228,140,350,100
2020-08-18 14:55:24,19.2,18.3,28.7,20.4,24.1,1,1,0,1,0,32.9,32.2,30.5,33.0,31.7,20.0,20.0,22.0,20.0,22.0,98,1900,-27,43,-603,1092,752,752,412,1160,350,350,100,100,100,24.451052631578946,30.161578947368422,1.2635852640654517,58920.0,4.8925,20.85,22.35,23.75,22.43,22.27,22.5,21.37,23.8,30.0,22.8,26.57,27.83,24.73,27.57,28.5,25.6,24.9,22.7,24.05,27.75,30.83,29.17,30.93,23.95,29.2,26.87,31.2,31.9,32.4,26.63,35.37,33.2,32.17,30.7,26.7,30.83,32.0,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74450.44376,6.199921445833333,1228,140,350,100
2020-08-18 15:00:53,19.8,17.7,28.7,20.4,24.4,1,1,0,1,0,33.1,32.1,30.7,33.3,31.7,20.0,20.0,22.0,20.0,22.0,99,1901,-28,44,-604,1092,752,752,412,1160,350,350,100,100,100,24.502631578947366,30.178421052631577,1.2499182437733778,58820.0,4.905833333333333,20.9,22.45,23.95,22.63,22.33,22.5,21.37,23.9,30.0,22.9,26.6,27.7,24.7,27.77,28.5,25.6,24.95,22.7,24.1,27.85,30.97,29.23,30.97,24.0,29.2,26.87,31.2,31.9,32.4,26.7,35.47,33.2,32.13,30.7,26.7,30.63,32.0,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73520.1911,6.165443119166666,1228,140,350,100
2020-08-18 15:06:24,19.1,18.4,28.7,20.4,24.1,1,1,0,1,0,33.0,32.2,30.7,33.0,31.7,20.0,20.0,22.0,20.0,22.0,100,1902,-29,45,-605,1092,752,752,412,1160,350,350,100,100,100,24.465263157894736,30.12842105263158,1.2493109270232556,58940.0,4.906666666666666,21.0,22.55,23.9,22.43,22.27,22.5,21.27,23.8,29.7,22.9,26.6,27.63,24.77,27.77,28.5,25.6,24.9,22.7,24.05,27.9,30.97,29.17,30.9,24.0,29.0,26.8,31.2,31.9,32.4,26.63,35.27,33.2,32.13,30.7,26.7,30.77,31.7,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73634.38604,6.131440714166667,1228,140,350,100
2020-08-18 15:11:57,17.9,18.3,28.7,20.4,23.5,1,1,0,1,0,32.9,32.1,30.6,32.6,31.7,20.0,20.0,22.0,20.0,22.0,101,1903,-30,46,-606,1092,752,752,412,1160,350,350,100,100,100,24.390526315789476,30.061578947368425,1.2424309511984684,59040.0,4.9158333333333335,20.9,22.35,23.55,21.93,22.3,22.5,21.37,23.8,29.7,22.9,26.57,27.63,24.6,27.77,28.5,25.6,24.9,22.5,24.05,27.8,30.87,29.0,30.67,24.0,29.0,26.8,31.1,31.8,32.2,26.7,35.17,33.2,32.1,30.7,26.7,30.63,31.7,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73353.12336,6.1244795583333325,1228,140,350,100
2020-08-18 15:17:26,19.0,18.3,28.7,20.5,24.2,1,1,0,1,0,33.0,32.2,30.8,32.4,31.7,20.0,20.0,22.0,20.0,22.0,102,1904,-31,47,-607,1092,752,752,412,1160,350,350,100,100,100,24.425263157894737,30.106315789473683,1.2472561689736412,58700.0,4.905833333333333,21.0,22.55,23.75,22.37,22.23,22.5,21.23,23.8,29.7,22.9,26.5,27.7,24.7,27.6,28.5,25.6,24.9,22.5,24.05,27.8,30.9,29.17,30.9,23.85,29.0,26.8,31.0,31.7,32.4,26.63,35.3,33.17,32.17,30.7,26.7,30.8,32.0,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73213.93712,6.106960853333332,1228,140,350,100
2020-08-18 15:23:01,18.7,18.3,28.5,20.4,23.8,1,1,0,1,0,33.0,32.4,30.7,33.3,31.6,20.0,20.0,22.0,20.0,22.0,103,1905,-32,48,-608,1092,752,752,412,1160,350,350,100,100,100,24.37578947368421,30.054736842105267,1.2503200437595399,58930.0,4.901249999999999,20.9,22.35,23.65,22.23,22.2,22.3,21.23,23.8,29.7,22.9,26.53,27.63,24.57,27.6,28.5,25.6,24.9,22.5,24.05,27.9,30.73,29.07,30.73,23.85,29.0,26.77,31.0,31.7,32.2,26.63,35.27,33.13,32.1,30.7,26.7,30.63,31.7,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73681.36018,6.1206373875,1228,140,350,100
2020-08-18 15:28:33,19.2,18.3,28.8,20.4,23.9,1,1,0,1,0,33.1,32.1,30.7,32.7,31.6,20.0,20.0,22.0,20.0,22.0,104,1906,-33,49,-609,1092,752,752,412,1160,350,350,100,100,100,24.367894736842107,30.032105263157895,1.2528030043989662,58820.0,4.90625,21.0,22.45,23.75,22.27,22.2,22.3,21.23,23.8,29.7,22.8,26.47,27.57,24.57,27.53,28.5,25.6,24.8,22.5,23.95,27.8,30.73,29.07,30.83,23.85,29.0,26.77,31.0,31.7,32.2,26.63,35.2,33.13,32.1,30.5,26.7,30.47,31.7,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73689.87272,6.1404680375,1228,140,350,100
2020-08-18 15:34:16,18.8,18.7,28.7,20.4,23.9,1,1,0,1,0,32.9,32.0,30.8,32.8,31.7,20.0,20.0,22.0,20.0,22.0,105,1907,-34,50,-610,1092,752,752,412,1160,350,350,100,100,100,24.411578947368422,30.042105263157893,1.2463131162422354,59090.0,4.912916666666666,21.05,22.45,23.75,22.3,22.27,22.5,21.23,23.8,29.7,22.9,26.53,27.63,24.63,27.53,28.5,25.6,24.9,22.5,24.05,27.9,30.73,29.1,30.77,23.9,29.0,26.77,31.0,31.7,32.4,26.63,35.27,33.2,32.03,30.5,26.6,30.57,31.7,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73644.64204,6.138938114999999,1228,140,350,100
2020-08-18 15:39:48,18.8,18.8,28.9,20.4,23.9,1,1,0,1,0,32.7,32.2,30.8,33.3,31.7,20.0,20.0,22.0,20.0,22.0,106,1908,-35,51,-611,1092,752,752,412,1160,350,350,100,100,100,24.48315789473684,30.138947368421054,1.2467759539036385,58600.0,4.90375,21.25,22.65,23.75,22.37,22.37,22.5,21.37,24.0,29.7,22.9,26.47,27.7,24.7,27.6,28.5,25.6,24.95,22.7,24.1,28.0,30.8,29.17,30.9,24.0,29.2,26.87,31.1,31.7,32.4,26.7,35.27,33.2,32.23,30.5,26.7,30.7,32.0,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73061.07089999999,6.112738039166666,1228,140,350,100
2020-08-18 15:45:19,18.8,18.5,28.8,20.4,23.8,1,1,0,1,0,32.8,32.4,30.6,32.9,31.7,20.0,20.0,22.0,20.0,22.0,107,1909,-36,52,-612,1092,752,752,412,1160,350,350,100,100,100,24.45894736842105,30.08263157894737,1.2450297555041647,58820.0,4.8925,21.15,22.55,23.65,22.2,22.37,22.5,21.3,24.0,29.7,22.9,26.6,27.7,24.7,27.6,28.5,25.6,24.95,22.7,24.05,28.0,30.8,29.07,30.97,24.0,29.0,26.8,31.0,31.7,32.4,26.63,35.27,33.2,32.33,30.2,26.7,30.6,32.0,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73232.65022,6.095571713333333,1228,140,350,100
2020-08-18 15:50:48,21.9,22.6,19.5,23.5,27.2,1,1,1,0,0,31.7,32.1,29.0,32.1,31.9,22.0,22.0,22.0,22.0,22.0,108,1910,1,-1,-613,1092,752,752,412,1160,350,350,100,100,100,24.854736842105265,30.36842105263158,1.1787911347002251,58640.0,4.894166666666666,22.85,23.8,24.0,22.97,23.87,23.6,22.13,23.7,28.7,24.0,26.37,26.67,25.33,27.0,29.6,25.4,25.0,22.9,24.35,28.9,31.33,29.47,31.43,24.85,30.6,27.43,31.2,31.7,31.0,26.53,35.5,33.83,31.93,30.5,26.5,30.57,32.7,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69124.31214,5.9315400983333335,1228,140,350,100
2020-08-18 15:56:18,23.7,23.8,23.8,29.0,27.9,1,1,1,0,0,34.3,33.5,30.0,31.6,32.5,21.0,22.0,22.0,22.0,22.0,109,1911,2,-2,-614,1092,752,752,412,1160,350,350,100,100,100,26.45684210526316,31.45157894736843,1.2574802625190022,58810.0,4.89375,25.35,26.45,26.7,26.27,25.9,26.0,23.1,24.8,29.5,25.1,26.7,27.13,26.6,28.23,29.6,26.6,26.7,25.6,26.35,31.05,32.87,31.27,32.2,26.5,32.4,28.7,32.9,32.2,31.7,27.03,36.17,33.9,32.43,30.7,27.5,32.03,34.1,31.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73952.41424,5.961530265833333,1228,140,350,100
2020-08-18 16:01:57,18.8,21.7,22.8,29.9,25.0,1,1,1,0,0,33.5,32.5,28.9,31.1,32.2,20.0,22.0,22.0,22.0,22.0,110,1912,3,-3,-615,1092,752,752,412,1160,350,350,100,100,100,25.33842105263158,31.139473684210532,1.2700953225975364,58490.0,4.887499999999999,22.85,24.3,23.9,22.1,25.97,26.0,22.8,23.7,30.0,23.5,25.83,26.63,25.6,27.4,28.1,26.6,26.35,24.4,25.4,29.65,31.53,29.6,30.9,27.15,33.4,29.43,33.4,32.9,31.7,26.37,35.43,34.13,32.13,31.2,26.8,31.83,32.9,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74287.87542,6.176678735833333,1228,140,350,100
2020-08-18 16:07:27,18.8,17.6,21.9,30.5,23.8,1,1,1,0,0,32.5,31.9,26.9,30.9,32.0,20.0,21.0,22.0,22.0,22.0,111,1913,4,-4,-616,1092,752,752,412,1160,350,350,100,100,100,25.08473684210526,31.080000000000005,1.3449721826301875,58800.0,4.887083333333333,22.15,23.75,22.95,21.5,26.3,26.0,22.7,23.7,29.5,23.3,26.23,26.0,24.53,26.6,26.9,27.0,27.0,25.0,25.5,29.25,30.77,28.8,30.3,27.15,33.4,29.43,33.4,32.9,31.7,26.57,35.43,34.13,32.13,31.2,27.1,31.93,33.4,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79084.36434,6.390509989999999,1228,140,350,100
2020-08-18 16:12:58,20.0,18.1,20.8,20.3,23.1,1,1,1,1,0,31.5,31.3,28.0,31.0,31.9,20.0,21.0,22.0,22.0,22.0,112,1914,5,1,-617,1092,752,752,412,1160,350,350,100,100,100,23.881578947368418,30.821578947368423,1.3847499816122302,58810.0,4.900416666666667,21.05,22.5,22.55,21.73,23.9,23.2,21.63,23.1,29.5,22.2,26.07,24.37,23.7,24.7,24.9,26.6,25.65,23.2,23.2,27.85,29.9,28.33,29.83,27.15,33.4,29.43,33.4,32.9,31.7,26.63,35.43,34.13,32.13,31.2,26.7,30.87,33.9,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81437.14642,6.688396281666667,1228,140,350,100
2020-08-18 16:18:34,21.4,22.1,21.7,14.7,24.4,1,1,1,1,0,31.8,31.5,27.4,31.1,31.5,20.0,21.0,22.0,22.0,22.0,113,1915,6,2,-618,1092,752,752,412,1160,350,350,100,100,100,23.465789473684207,29.45421052631579,1.278780353238293,59050.0,4.910833333333333,21.6,22.55,22.25,21.0,22.73,21.8,20.73,22.8,29.3,22.4,25.23,24.43,23.8,25.03,25.9,24.8,23.95,22.3,23.25,27.85,29.67,27.83,29.73,24.25,29.2,26.77,30.1,32.2,30.3,25.83,34.3,33.1,30.53,29.5,25.7,30.1,32.0,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75511.97985999999,6.539546928333333,1228,140,350,100
