Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-08-18 16:24:04,17.6,20.5,21.4,19.5,23.8,1,1,1,1,0,31.9,31.4,27.0,31.3,31.3,20.0,21.0,22.0,22.0,22.0,114,1916,7,3,-619,1092,752,752,412,1160,350,350,100,100,100,23.589473684210528,29.272631578947372,1.2201242478962742,58810.0,4.910833333333333,21.65,22.75,22.55,21.27,22.6,22.0,21.27,22.8,29.1,22.6,25.13,24.5,23.8,25.53,26.1,24.7,23.8,22.5,23.55,27.9,29.8,28.1,29.77,24.0,29.0,26.63,29.8,31.5,29.9,25.57,33.87,33.0,30.67,29.5,25.7,29.6,31.7,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71755.50702,6.1361452866666655,1228,140,350,100
2020-08-18 16:29:33,17.9,19.8,21.9,22.2,24.2,1,1,1,1,0,32.4,31.5,27.1,31.5,31.3,20.0,21.0,22.0,22.0,22.0,115,1917,8,4,-620,1092,752,752,412,1160,350,350,100,100,100,24.024736842105263,29.683157894736844,1.2355606489314332,58710.0,4.8966666666666665,21.65,23.05,22.9,21.9,23.63,23.4,22.13,22.9,29.3,22.7,25.8,24.63,23.9,25.83,26.3,25.4,24.3,22.9,23.85,28.0,29.87,28.4,29.93,24.95,30.1,27.6,31.0,31.5,30.2,26.03,34.1,33.27,30.8,29.5,26.3,29.93,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72539.7657,6.01230303,1228,140,350,100
2020-08-18 16:35:02,18.3,19.8,20.5,22.4,24.2,1,1,1,1,0,32.5,31.6,27.1,32.0,31.1,20.0,21.0,22.0,21.0,22.0,116,1918,9,5,-621,1092,752,752,412,1160,350,350,100,100,100,24.138421052631575,29.856315789473683,1.2532022342097988,58660.0,4.890416666666667,21.6,23.05,22.9,21.63,24.0,23.7,22.3,22.9,29.5,22.9,26.07,24.7,23.93,25.9,26.3,25.8,24.55,23.0,23.9,28.1,29.93,28.4,30.1,25.1,30.6,27.87,31.5,31.5,30.3,26.23,34.23,33.27,30.97,29.5,26.5,30.0,32.4,30.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73512.84306,6.085525365,1228,140,350,100
2020-08-18 16:40:36,19.1,19.4,16.5,22.1,24.5,1,1,1,1,0,31.9,30.8,27.1,32.1,31.1,20.0,21.0,22.0,20.0,22.0,117,1919,10,6,-622,1092,752,752,412,1160,350,350,100,100,100,23.713157894736838,29.55421052631579,1.24013344688155,58760.0,4.8925,20.8,22.75,22.75,21.57,23.43,23.2,22.13,21.4,29.3,21.9,26.07,24.1,22.97,26.23,26.7,25.6,24.05,22.3,23.3,27.65,29.8,28.27,30.2,24.75,30.1,27.8,31.2,31.5,28.6,26.37,33.43,32.77,31.03,29.5,26.7,29.63,31.7,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72870.24134000001,6.099295183333333,1228,140,350,100
2020-08-18 16:46:07,19.5,20.3,23.7,22.9,24.5,1,1,1,1,0,32.8,31.9,27.8,32.6,31.3,20.0,21.0,22.0,20.0,22.0,118,1920,11,7,-623,1092,752,752,412,1160,350,350,100,100,100,24.40421052631579,30.06736842105263,1.2173839751324476,58760.0,4.8966666666666665,21.65,23.25,23.45,22.13,24.1,23.9,22.57,22.9,29.7,23.1,26.4,25.0,23.8,26.53,27.2,26.0,24.85,23.2,23.95,27.85,30.17,28.73,30.57,25.3,30.8,28.1,31.9,31.5,30.9,26.57,34.47,33.23,31.33,29.5,26.9,30.23,32.2,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71533.48238,6.016821821666667,1228,140,350,100
2020-08-18 16:51:36,19.2,17.4,22.7,23.8,24.2,1,1,1,1,0,32.8,31.9,28.5,32.5,31.3,20.0,20.0,22.0,20.0,22.0,119,1921,12,8,-624,1092,752,752,412,1160,350,350,100,100,100,24.51052631578947,30.172631578947367,1.2603917018756707,59040.0,4.908333333333333,21.1,23.15,23.6,22.37,24.1,24.1,22.73,23.3,29.7,23.3,26.6,25.37,24.2,26.73,26.9,26.4,25.1,23.2,23.75,28.0,30.23,29.0,30.67,25.45,30.8,28.17,31.9,31.7,31.0,26.83,34.47,33.33,31.43,29.5,27.1,30.5,32.3,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74413.52608,6.081125352499999,1228,140,350,100
2020-08-18 16:57:09,19.4,17.6,22.4,23.7,24.2,1,1,1,1,0,32.2,31.1,28.7,32.5,31.4,20.0,20.0,22.0,20.0,22.0,120,1922,13,9,-625,1092,752,752,412,1160,350,350,100,100,100,24.301052631578948,30.107894736842102,1.271454916162326,58700.0,4.905833333333333,20.8,22.95,23.45,22.37,23.83,23.7,22.43,23.3,29.7,23.1,26.4,25.27,23.97,26.6,26.7,26.2,25.0,22.7,23.25,27.7,30.1,28.93,30.4,25.1,30.3,27.93,31.9,31.9,31.5,26.7,34.37,33.53,31.53,29.8,26.9,30.33,32.4,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74634.40358,6.2103304024999995,1228,140,350,100
2020-08-18 17:02:38,19.1,18.1,22.6,20.5,23.9,1,1,1,1,0,32.4,31.5,28.0,31.8,31.3,20.0,20.0,22.0,20.0,22.0,121,1923,14,10,-626,1092,752,752,412,1160,350,350,100,100,100,23.807894736842105,29.650526315789467,1.2541041144488092,58880.0,4.899166666666666,20.65,22.7,23.15,21.97,22.6,22.3,21.37,22.9,29.5,22.9,25.67,24.9,23.77,26.27,26.5,25.6,24.5,22.3,22.8,27.4,29.97,28.67,30.17,24.15,29.2,27.17,30.8,31.7,31.0,26.23,34.1,33.13,31.17,29.8,26.3,30.0,32.0,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73841.65026,6.186502243333334,1228,140,350,100
2020-08-18 17:08:10,19.1,18.3,22.8,20.5,23.9,1,1,1,1,0,32.0,31.5,28.0,31.6,31.1,20.0,20.0,22.0,20.0,22.0,122,1924,15,11,-627,1092,752,752,412,1160,350,350,100,100,100,23.739473684210523,29.502105263157894,1.2581880826316636,58800.0,4.903333333333333,20.8,22.7,23.15,21.97,22.5,22.2,21.3,22.9,29.5,22.9,25.5,24.93,23.6,26.2,26.5,25.2,24.2,22.2,22.8,27.4,29.87,28.57,30.13,24.0,28.9,27.0,30.5,31.5,31.0,25.97,34.0,33.13,31.07,29.7,26.1,29.83,31.7,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73981.45926,6.15929623,1228,140,350,100
2020-08-18 17:13:43,19.0,18.3,23.3,20.5,23.9,1,1,1,1,0,32.0,31.5,28.0,31.1,31.0,20.0,20.0,22.0,20.0,22.0,123,1925,16,12,-628,1092,752,752,412,1160,350,350,100,100,100,23.656315789473684,29.383684210526315,1.2511030466477662,59140.0,4.914166666666667,20.8,22.7,23.1,21.9,22.23,22.1,21.17,22.9,29.3,22.9,25.37,24.93,23.6,26.17,26.5,25.0,24.0,22.0,22.8,27.5,29.8,28.5,30.13,23.85,28.7,26.87,30.3,31.2,31.0,25.77,33.9,33.07,30.9,29.5,25.9,29.63,31.7,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73990.23418,6.1654872266666665,1228,140,350,100
2020-08-18 17:19:12,19.0,18.8,23.5,20.7,24.1,1,1,1,1,0,32.1,31.5,27.9,31.5,31.0,20.0,20.0,22.0,20.0,22.0,124,1926,17,13,-629,1092,752,752,412,1160,350,350,100,100,100,23.725789473684216,29.455263157894734,1.2507926052687217,58980.0,4.921666666666667,21.15,22.7,23.1,21.87,22.53,22.1,21.27,23.1,29.3,23.1,25.27,24.93,23.6,26.17,26.3,25.0,24.1,22.2,23.0,27.75,29.7,28.47,30.13,23.95,28.7,26.87,30.4,31.2,31.3,25.7,34.07,33.07,30.9,29.5,25.9,29.77,32.0,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73771.74786,6.156749251666666,1228,140,350,100
2020-08-18 17:24:50,19.1,18.7,23.6,20.4,23.9,1,1,1,1,0,32.0,31.5,27.6,31.3,30.9,20.0,20.0,22.0,20.0,22.0,125,1927,18,14,-630,1092,752,752,412,1160,350,350,100,100,100,23.70684210526316,29.396842105263158,1.254186686102506,58590.0,4.89875,21.05,22.8,23.1,21.8,22.5,22.0,21.2,23.1,29.3,23.1,25.27,25.03,23.53,26.1,26.3,25.0,24.05,22.2,23.0,27.85,29.7,28.5,30.13,23.95,28.6,26.8,30.3,31.2,31.0,25.67,34.0,33.07,30.8,29.5,25.9,29.6,31.8,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73482.79794,6.135606075,1228,140,350,100
2020-08-18 17:30:22,19.4,19.1,27.7,20.5,23.7,1,1,0,1,0,32.4,32.0,29.1,32.8,31.1,20.0,20.0,20.0,20.0,20.0,126,1928,-1,15,-631,1092,752,752,412,1160,350,350,100,100,100,24.147368421052633,29.69157894736842,1.2160397748769434,58640.0,4.8845833333333335,21.5,22.8,23.45,22.13,22.8,22.5,21.43,23.7,29.3,23.5,25.67,26.4,24.3,26.17,27.1,25.2,24.5,22.7,23.65,28.2,30.33,28.57,30.27,24.15,29.2,26.8,30.8,31.2,32.0,25.83,34.8,33.03,31.13,29.4,26.2,29.83,31.7,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71308.5724,6.032973764166667,1228,140,350,100
2020-08-18 17:36:08,19.9,19.5,28.3,21.0,24.4,1,1,0,1,0,32.8,32.4,30.2,33.4,31.4,20.0,20.0,20.0,20.0,20.0,127,1929,-2,16,-632,1092,752,752,412,1160,350,350,100,100,100,24.56789473684211,30.099999999999998,1.2140622343967808,59040.0,4.903333333333333,21.65,23.0,23.9,22.7,22.9,22.8,21.63,24.0,29.7,23.3,26.07,27.43,24.73,27.03,28.1,25.6,25.05,22.9,24.3,28.45,30.77,29.17,30.73,24.35,29.4,27.0,31.2,31.5,32.4,26.3,35.3,33.13,31.93,29.8,26.7,30.47,32.0,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71678.23432,5.9577836133333335,1228,140,350,100
2020-08-18 17:41:39,19.8,19.6,28.7,20.9,24.3,1,1,0,1,0,33.0,32.4,30.6,33.3,31.5,20.0,20.0,20.0,20.0,20.0,128,1930,-3,17,-633,1092,752,752,412,1160,350,350,100,100,100,24.755789473684207,30.297368421052635,1.219245802087398,58820.0,4.910833333333333,21.75,23.1,24.05,22.73,22.9,22.9,21.63,24.4,29.7,23.5,26.53,27.67,24.93,27.47,28.5,25.8,25.3,23.0,24.5,28.55,31.07,29.37,30.93,24.45,29.4,27.07,31.5,31.7,32.7,26.57,35.47,33.27,32.27,30.0,26.9,30.7,32.2,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71716.03808,5.97476135,1228,140,350,100
2020-08-18 17:47:09,19.0,19.1,28.9,20.8,24.1,1,1,0,1,0,33.1,32.4,30.8,33.3,31.6,20.0,20.0,20.0,20.0,20.0,129,1931,-4,18,-634,1092,752,752,412,1160,350,350,100,100,100,24.766315789473683,30.353157894736842,1.2383404303931036,58920.0,4.905833333333333,21.75,23.1,24.0,22.63,22.73,22.8,21.53,24.4,30.0,23.3,26.6,27.97,24.93,27.67,28.5,25.8,25.35,23.0,24.5,28.45,31.23,29.27,30.9,24.35,29.4,27.07,31.5,31.9,32.7,26.7,35.57,33.37,32.4,30.2,26.9,30.9,32.2,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72963.01816,6.02829401,1228,140,350,100
2020-08-18 17:52:42,19.0,19.1,28.9,20.8,24.1,1,1,0,1,0,33.0,32.2,30.9,33.6,31.6,20.0,20.0,20.0,20.0,20.0,130,1932,-5,19,-635,1092,752,752,412,1160,350,350,100,100,100,24.670526315789473,30.310526315789478,1.238311763865495,58870.0,4.907916666666667,21.45,22.8,23.8,22.3,22.6,22.8,21.53,24.2,30.0,23.2,26.63,27.8,24.9,27.63,28.8,25.8,25.25,22.9,24.35,28.45,31.1,29.23,30.9,24.25,29.4,27.03,31.5,31.9,32.7,26.7,35.47,33.27,32.4,30.2,26.9,30.87,32.2,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72899.41354000001,6.077601320833333,1228,140,350,100
2020-08-18 17:58:13,18.8,19.1,28.9,20.9,23.9,1,1,0,1,0,32.9,32.5,30.9,33.5,31.7,20.0,20.0,20.0,20.0,20.0,131,1933,-6,20,-636,1092,752,752,412,1160,350,350,100,100,100,24.666842105263157,30.300526315789476,1.237189423055868,58760.0,4.901249999999999,21.45,22.8,23.8,22.37,22.6,22.8,21.53,24.2,30.0,23.3,26.67,27.83,24.9,27.67,28.5,25.8,25.25,22.9,24.3,28.35,31.1,29.17,30.9,24.25,29.4,27.07,31.5,31.9,32.4,26.87,35.57,33.27,32.4,30.2,26.9,30.93,32.2,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72697.2505,6.066527668333333,1228,140,350,100
2020-08-18 18:03:49,19.0,18.7,29.0,20.7,23.9,1,1,0,1,0,32.9,32.2,30.9,33.4,31.7,20.0,20.0,20.0,20.0,20.0,132,1934,-7,21,-637,1092,752,752,412,1160,350,350,100,100,100,24.660526315789475,30.298947368421057,1.2362805852535914,58810.0,4.89875,21.35,22.75,23.8,22.33,22.6,22.7,21.53,24.2,30.0,23.1,26.8,27.87,24.9,27.67,28.8,25.8,25.25,22.9,24.2,28.35,31.0,29.17,30.9,24.25,29.4,27.0,31.5,31.9,32.7,26.9,35.47,33.27,32.4,30.2,26.9,30.9,32.1,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72705.66122,6.0584546549999985,1228,140,350,100
2020-08-18 18:09:17,18.7,18.8,29.0,20.7,23.9,1,1,0,1,0,33.0,32.4,30.9,33.6,31.7,20.0,20.0,20.0,20.0,20.0,133,1935,-8,22,-638,1092,752,752,412,1160,350,350,100,100,100,24.647368421052633,30.29368421052632,1.2323930202136983,58810.0,4.900833333333333,21.35,22.7,23.7,22.2,22.53,22.7,21.57,24.2,30.0,23.1,26.8,27.8,24.9,27.6,28.8,26.0,25.25,22.9,24.2,28.2,30.97,29.13,30.87,24.15,29.4,27.03,31.5,31.9,32.7,26.9,35.57,33.27,32.53,30.2,26.9,30.93,32.0,31.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72477.03352,6.0492789475,1228,140,350,100
2020-08-18 18:14:45,19.6,19.0,29.0,20.7,24.4,1,1,0,1,0,33.3,32.7,30.8,33.7,31.7,20.0,20.0,20.0,20.0,20.0,134,1936,-9,23,-639,1092,752,752,412,1160,350,350,100,100,100,24.74894736842105,30.38578947368422,1.232828410705485,58920.0,4.9054166666666665,21.45,22.9,24.0,22.6,22.6,22.7,21.53,24.2,30.0,23.3,26.87,28.03,25.03,27.77,28.9,25.8,25.25,22.9,24.4,28.4,31.17,29.27,31.03,24.25,29.4,27.0,31.5,32.0,32.7,26.9,35.77,33.37,32.6,30.2,26.9,31.07,32.2,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72638.24996,6.046470144999999,1228,140,350,100
2020-08-18 18:20:16,19.6,19.1,29.1,20.7,24.5,1,1,0,1,0,33.6,32.5,31.0,33.6,31.8,20.0,20.0,20.0,20.0,20.0,135,1937,-10,24,-640,1092,752,752,412,1160,350,350,100,100,100,24.867894736842107,30.44947368421053,1.2367602483649889,58860.0,4.9075,21.55,23.0,24.25,22.8,22.67,22.8,21.53,24.4,30.0,23.5,26.8,28.13,25.13,27.83,29.2,26.0,25.35,23.0,24.55,28.45,31.17,29.47,31.13,24.25,29.4,27.1,31.5,32.2,32.9,26.9,35.77,33.4,32.77,30.5,26.9,30.9,32.2,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72795.70822,6.059748257500001,1228,140,350,100
2020-08-18 18:25:47,19.1,19.0,29.2,20.7,24.2,1,1,0,1,0,33.4,32.5,31.0,33.6,31.8,20.0,20.0,20.0,20.0,20.0,136,1938,-11,25,-641,1092,752,752,412,1160,350,350,100,100,100,24.844210526315788,30.44631578947369,1.2408270896810072,58750.0,4.900416666666667,21.5,22.95,24.0,22.57,22.77,23.0,21.63,24.4,30.0,23.3,27.0,28.07,25.1,27.9,28.9,26.0,25.35,23.0,24.6,28.45,31.17,29.4,31.07,24.35,29.5,27.17,31.5,32.2,32.7,27.0,35.6,33.4,32.67,30.5,27.1,31.03,32.2,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72898.59152,6.0705958225,1228,140,350,100
2020-08-18 18:31:13,19.1,19.0,29.2,20.8,24.2,1,1,0,1,0,33.4,32.7,31.1,33.7,31.8,20.0,20.0,20.0,20.0,20.0,137,1939,-12,26,-642,1092,752,752,412,1160,350,350,100,100,100,24.79578947368421,30.458421052631586,1.239945053525922,58640.0,4.891249999999999,21.45,22.8,23.9,22.43,22.8,22.8,21.63,24.4,30.0,23.3,26.93,28.0,25.1,27.83,28.9,26.0,25.45,23.0,24.4,28.35,31.17,29.33,30.97,24.35,29.6,27.17,31.5,32.2,32.7,27.1,35.77,33.43,32.67,30.5,27.1,31.07,32.2,31.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72710.37794,6.067040394166666,1228,140,350,100
2020-08-18 18:36:42,19.0,19.0,29.2,20.8,24.1,1,1,0,1,0,33.0,32.6,31.1,33.8,31.8,20.0,20.0,20.0,20.0,20.0,138,1940,-13,27,-643,1092,752,752,412,1160,350,350,100,100,100,24.820526315789472,30.48368421052632,1.2420902761693522,58800.0,4.893333333333333,21.45,22.9,23.9,22.43,22.8,23.0,21.7,24.4,30.0,23.3,26.93,28.07,25.03,27.83,28.9,26.0,25.45,23.0,24.5,28.55,31.17,29.33,31.13,24.45,29.6,27.13,31.5,32.2,32.7,27.1,35.73,33.43,32.67,30.5,27.1,31.0,32.2,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73034.90824,6.072720257499999,1228,140,350,100
2020-08-18 18:42:13,19.1,19.1,29.2,20.9,24.3,1,1,0,1,0,33.3,32.5,31.3,33.8,31.9,20.0,20.0,20.0,20.0,20.0,139,1941,-14,28,-644,1092,752,752,412,1160,350,350,100,100,100,24.874736842105264,30.52789473684211,1.2440479567153118,58710.0,4.89625,21.65,22.95,24.0,22.57,22.8,23.0,21.7,24.4,30.1,23.5,27.0,28.07,25.1,27.83,28.9,26.0,25.45,23.0,24.6,28.55,31.2,29.4,31.13,24.45,29.6,27.23,31.5,32.2,32.9,27.1,35.83,33.43,32.77,30.5,27.1,31.17,32.2,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73038.05554,6.086373490833332,1228,140,350,100
2020-08-18 18:47:44,19.2,19.1,29.3,20.9,24.4,1,1,0,1,0,33.3,32.9,31.3,33.6,31.9,20.0,20.0,20.0,20.0,20.0,140,1942,-15,29,-645,1092,752,752,412,1160,350,350,100,100,100,24.924210526315786,30.54736842105263,1.237978248916205,58810.0,4.8966666666666665,21.65,22.95,24.0,22.67,22.8,23.0,21.77,24.4,30.2,23.5,27.0,28.0,25.17,27.9,29.2,26.1,25.45,23.2,24.6,28.55,31.17,29.47,31.13,24.45,29.6,27.23,31.7,32.2,32.9,27.1,35.83,33.43,32.77,30.5,27.1,31.17,32.4,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72805.50082,6.076814848333332,1228,140,350,100
2020-08-18 18:53:18,19.0,19.0,29.3,20.8,24.2,1,1,0,1,0,32.9,32.7,31.1,33.6,31.9,20.0,20.0,20.0,20.0,20.0,141,1943,-16,30,-646,1092,752,752,412,1160,350,350,100,100,100,24.92105263157895,30.53,1.2435700427487513,58920.0,4.9054166666666665,21.65,23.0,24.0,22.57,22.8,23.0,21.7,24.6,30.2,23.3,27.0,28.13,25.07,27.93,29.2,26.2,25.55,23.0,24.6,28.55,31.17,29.4,31.07,24.45,29.6,27.23,31.7,32.2,32.9,27.1,35.8,33.43,32.77,30.5,27.1,31.17,32.3,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73271.14692,6.086526989166666,1228,140,350,100
2020-08-18 18:58:46,19.1,19.2,29.3,20.9,24.3,1,1,0,1,0,33.5,32.8,31.3,33.7,31.9,20.0,20.0,20.0,20.0,20.0,142,1944,-17,31,-647,1092,752,752,412,1160,350,350,100,100,100,24.963684210526313,30.569999999999997,1.2403851406969477,58770.0,4.90375,21.65,23.1,24.05,22.63,22.83,23.0,21.77,24.6,30.2,23.5,27.0,28.13,25.17,27.93,29.2,26.2,25.55,23.2,24.6,28.55,31.23,29.47,31.07,24.55,29.6,27.23,31.7,32.3,32.9,27.1,35.83,33.43,32.83,30.5,27.2,31.17,32.4,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72897.43472,6.090357568333332,1228,140,350,100
2020-08-18 19:04:13,19.2,19.0,29.3,20.8,24.4,1,1,0,1,0,33.5,32.7,31.3,33.7,31.9,20.0,20.0,20.0,20.0,20.0,143,1945,-18,32,-648,1092,752,752,412,1160,350,350,100,100,100,24.93578947368421,30.570526315789476,1.2405886545490827,58970.0,4.905833333333333,21.6,23.0,24.0,22.63,22.8,23.0,21.7,24.6,30.2,23.5,27.1,28.0,25.07,27.93,29.2,26.2,25.55,23.1,24.6,28.5,31.23,29.47,31.13,24.55,29.6,27.23,31.7,32.4,32.9,27.1,35.83,33.43,32.83,30.5,27.3,31.17,32.2,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73157.51296,6.085622819999998,1228,140,350,100
2020-08-18 19:09:43,18.1,18.1,18.3,29.3,23.6,1,1,1,0,0,31.3,30.8,26.4,31.7,31.9,20.0,20.0,20.0,20.0,20.0,144,1946,1,-1,-649,1092,752,752,412,1160,350,350,100,100,100,24.62263157894737,30.337368421052634,1.266336569761749,59040.0,4.917083333333333,21.6,23.05,23.35,22.07,24.4,24.5,22.8,24.4,29.1,23.8,26.93,26.03,24.97,25.83,26.7,26.4,25.15,23.2,23.55,28.35,30.63,29.0,30.5,25.55,30.8,27.93,32.2,32.2,30.6,27.03,34.73,34.0,31.53,30.2,27.1,30.23,33.1,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74764.51108,6.163417668333333,1228,140,350,100
2020-08-18 19:15:10,17.9,17.6,19.9,21.2,23.8,1,1,1,1,0,31.4,30.4,25.9,30.2,31.8,20.0,20.0,20.0,20.0,20.0,145,1947,2,1,-650,1092,752,752,412,1160,350,350,100,100,100,23.856842105263155,29.929473684210524,1.3588663214176202,58860.0,4.9125,20.9,22.45,22.75,21.57,24.3,23.9,22.17,23.3,28.9,21.9,26.33,23.73,23.83,24.8,25.7,26.4,24.75,22.9,22.7,27.5,29.97,28.37,29.97,25.05,30.6,27.63,32.2,32.2,29.4,26.9,33.87,33.5,30.7,29.5,26.9,30.43,33.5,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79982.87168,6.447807614999999,1228,140,350,100
2020-08-18 19:20:40,19.0,18.3,19.1,19.8,24.5,1,1,1,1,0,31.3,30.6,26.0,30.5,31.4,20.0,20.0,20.0,20.0,20.0,146,1948,3,2,-651,1092,752,752,412,1160,350,350,100,100,100,22.93473684210526,28.95578947368421,1.272440279475137,58820.0,4.903333333333333,20.65,22.3,22.25,21.3,22.3,21.6,20.83,21.2,28.7,21.4,24.87,23.1,23.23,24.73,25.9,24.7,23.15,21.5,22.05,27.1,29.67,27.93,29.73,23.6,29.0,26.6,29.8,31.5,28.6,25.57,33.4,32.63,30.23,29.3,25.3,29.27,31.3,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74844.93724,6.451158704999999,1228,140,350,100
2020-08-18 19:26:10,19.5,18.7,19.0,20.7,24.9,1,1,1,1,0,31.3,30.6,26.1,30.7,31.1,20.0,20.0,20.0,20.0,20.0,147,1949,4,3,-652,1092,752,752,412,1160,350,350,100,100,100,22.86736842105263,28.844210526315788,1.2671793773945883,58980.0,4.908333333333333,20.45,22.2,22.25,21.27,22.37,22.0,21.03,20.9,28.4,21.2,24.93,22.8,23.2,24.73,25.9,24.7,23.05,21.3,21.8,27.0,29.43,27.83,29.73,23.65,29.0,26.7,29.8,31.1,28.1,25.5,32.97,32.57,30.13,29.3,25.5,29.0,31.3,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74738.23968,6.232632371666666,1228,140,350,100
2020-08-18 19:31:39,19.5,18.3,19.1,20.7,25.0,1,1,1,1,0,31.0,30.2,25.8,30.6,31.0,20.0,20.0,20.0,20.0,20.0,148,1950,5,4,-653,1092,752,752,412,1160,350,350,100,100,100,22.77157894736842,28.678421052631577,1.268234728145358,58970.0,4.914583333333333,20.4,22.2,22.25,21.27,22.23,21.8,20.93,20.7,28.2,21.2,24.73,22.73,23.2,24.67,25.9,24.5,22.95,21.2,21.6,27.15,29.43,27.73,29.6,23.45,28.7,26.53,29.7,30.8,28.0,25.3,32.83,32.4,30.0,29.1,25.3,28.77,31.0,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74787.80192,6.230251733333333,1228,140,350,100
2020-08-18 19:37:08,19.4,18.5,19.4,20.4,24.8,1,1,1,1,0,30.8,30.3,25.7,30.5,30.9,20.0,20.0,20.0,20.0,20.0,149,1951,6,5,-654,1092,752,752,412,1160,350,350,100,100,100,22.702631578947365,28.566315789473684,1.2696807114220425,58810.0,4.9075,20.35,22.05,22.1,21.2,22.13,21.8,20.83,20.9,28.2,21.2,24.57,22.67,23.13,24.57,25.7,24.3,22.85,21.2,21.6,26.85,29.17,27.67,29.53,23.35,28.6,26.43,29.6,30.5,27.8,25.1,32.7,32.33,29.9,29.1,25.1,28.7,31.0,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74669.92264,6.22740519,1228,140,350,100
2020-08-18 19:42:36,19.5,19.1,19.2,20.4,24.7,1,1,1,1,0,30.8,30.0,25.6,30.3,30.8,20.0,20.0,20.0,20.0,20.0,150,1952,7,6,-655,1092,752,752,412,1160,350,350,100,100,100,22.627894736842105,28.517894736842106,1.2623542366690004,58980.0,4.907916666666667,20.4,22.05,22.1,21.13,22.13,21.6,20.83,20.7,28.0,21.1,24.47,22.53,22.97,24.57,25.7,24.3,22.8,21.0,21.55,26.8,29.07,27.6,29.53,23.25,28.6,26.43,29.6,30.3,27.8,25.1,32.63,32.27,29.9,28.9,25.1,28.63,31.0,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74453.65288,6.2134823133333335,1228,140,350,100
2020-08-18 19:48:02,19.4,19.5,19.4,20.5,24.8,1,1,1,1,0,31.1,30.0,26.1,30.6,30.7,20.0,20.0,20.0,20.0,20.0,151,1953,8,7,-656,1092,752,752,412,1160,350,350,100,100,100,22.690526315789473,28.52157894736842,1.2560065090511106,58970.0,4.914583333333333,20.6,22.05,22.1,21.1,22.2,21.8,20.83,20.9,28.0,21.2,24.47,22.53,23.07,24.57,25.7,24.3,22.8,21.2,21.7,26.9,29.0,27.57,29.33,23.35,28.6,26.43,29.4,30.3,28.0,25.03,32.63,32.27,29.8,28.9,25.1,28.7,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74066.70384,6.1883481966666665,1228,140,350,100
2020-08-18 19:53:30,19.1,19.4,19.4,20.4,24.5,1,1,1,1,0,30.9,30.3,26.0,30.2,30.7,20.0,20.0,20.0,20.0,20.0,152,1954,9,8,-657,1092,752,752,412,1160,350,350,100,100,100,22.672631578947367,28.471052631578942,1.2600005817844535,58920.0,4.912083333333333,20.6,22.05,22.1,21.13,22.03,21.6,20.7,20.9,28.0,21.2,24.4,22.67,23.07,24.63,25.7,24.3,22.8,21.2,21.7,26.9,29.17,27.5,29.43,23.15,28.3,26.33,29.4,30.3,28.0,24.9,32.63,32.27,29.77,28.9,25.0,28.73,31.0,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74239.23428,6.179414088333333,1228,140,350,100
2020-08-18 19:59:00,19.4,19.2,19.4,20.4,24.5,1,1,1,1,0,30.8,30.0,26.1,30.2,30.6,20.0,20.0,20.0,20.0,20.0,153,1955,10,9,-658,1092,752,752,412,1160,350,350,100,100,100,22.637368421052628,28.426315789473687,1.2592183522376943,58650.0,4.89875,20.6,22.05,22.1,21.13,22.03,21.6,20.7,20.9,27.8,21.2,24.4,22.53,22.9,24.57,25.7,24.3,22.8,21.2,21.6,26.9,29.03,27.5,29.27,23.2,28.3,26.33,29.4,30.1,28.0,24.9,32.6,32.2,29.73,28.9,24.9,28.57,31.0,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73853.15636,6.170516276666666,1228,140,350,100
2020-08-18 20:04:29,19.2,19.4,19.4,20.4,24.5,1,1,1,1,0,30.6,30.3,25.7,30.5,30.5,20.0,20.0,20.0,20.0,20.0,154,1956,11,10,-659,1092,752,752,412,1160,350,350,100,100,100,22.63315789473684,28.415263157894735,1.258013609693308,58880.0,4.897083333333333,20.6,22.05,22.0,21.13,22.03,21.6,20.73,20.9,27.8,21.2,24.37,22.67,22.93,24.57,25.5,24.2,22.8,21.2,21.75,26.95,29.03,27.43,29.27,23.15,28.4,26.33,29.4,30.1,28.0,24.83,32.63,32.2,29.73,28.9,24.9,28.57,31.0,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74071.84134,6.163541570833333,1228,140,350,100
2020-08-18 20:09:57,19.2,19.4,19.2,20.3,24.5,1,1,1,1,0,30.6,30.2,25.8,30.2,30.5,20.0,20.0,20.0,20.0,20.0,155,1957,12,11,-660,1092,752,752,412,1160,350,350,100,100,100,22.645263157894735,28.40315789473684,1.2580781187636505,58930.0,4.9087499999999995,20.7,22.1,22.1,21.13,22.03,21.6,20.7,20.9,27.8,21.4,24.23,22.67,22.93,24.57,25.5,24.1,22.8,21.2,21.8,27.2,29.1,27.43,29.27,23.1,28.3,26.33,29.4,30.1,28.0,24.83,32.53,32.2,29.73,28.6,24.9,28.57,31.0,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74138.54354,6.175432703333333,1228,140,350,100
2020-08-18 20:15:24,19.2,19.4,19.2,20.4,24.4,1,1,1,1,0,30.7,30.2,25.9,29.9,30.5,20.0,20.0,20.0,20.0,20.0,156,1958,13,12,-661,1092,752,752,412,1160,350,350,100,100,100,22.59894736842105,28.39421052631579,1.2570958544930648,58700.0,4.901249999999999,20.6,22.05,22.0,21.03,22.03,21.6,20.7,20.9,27.8,21.2,24.23,22.63,22.93,24.43,25.5,24.1,22.75,21.2,21.7,27.1,29.13,27.43,29.27,23.1,28.3,26.33,29.4,30.1,28.0,24.73,32.63,32.2,29.67,28.6,24.9,28.63,31.0,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73791.52666,6.163752925000001,1228,140,350,100
2020-08-18 20:20:57,19.0,19.5,19.5,20.3,24.3,1,1,1,1,0,30.4,30.2,25.6,30.7,30.5,20.0,20.0,20.0,20.0,20.0,157,1959,14,13,-662,1092,752,752,412,1160,350,350,100,100,100,22.604736842105265,28.38105263157895,1.2532623641405432,58820.0,4.8966666666666665,20.6,22.05,21.95,21.03,22.03,21.6,20.7,20.9,27.8,21.2,24.23,22.67,22.93,24.5,25.5,24.1,22.8,21.2,21.7,26.9,29.0,27.43,29.27,23.15,28.3,26.33,29.4,30.1,28.0,24.73,32.63,32.23,29.67,28.6,24.8,28.5,31.0,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73716.89226000001,6.146184121666668,1228,140,350,100
2020-08-18 20:26:26,19.0,19.5,19.2,20.3,24.4,1,1,1,1,0,30.6,30.2,25.9,30.5,30.4,20.0,20.0,20.0,20.0,20.0,158,1960,15,14,-663,1092,752,752,412,1160,350,350,100,100,100,22.606315789473683,28.391578947368423,1.2558964344495582,58600.0,4.8925,20.6,22.05,22.0,21.1,22.0,21.6,20.7,20.9,27.8,21.2,24.23,22.6,22.97,24.57,25.4,24.1,22.8,21.2,21.7,27.1,29.07,27.43,29.23,23.15,28.3,26.33,29.4,30.1,28.0,24.73,32.57,32.2,29.67,28.6,24.8,28.53,31.1,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73595.53106000001,6.1380176383333325,1228,140,350,100
2020-08-18 20:31:55,20.0,19.5,19.0,13.2,24.8,1,1,1,1,0,30.5,30.6,26.4,29.3,30.4,20.0,20.0,20.0,20.0,20.0,159,1961,16,15,-664,1092,752,752,412,1160,350,350,100,100,100,22.409999999999997,28.077894736842108,1.2792713354632366,58870.0,4.894583333333333,20.7,22.1,22.1,21.07,21.2,20.5,19.77,20.9,27.6,21.4,23.67,22.8,23.0,24.63,25.7,23.4,22.35,21.0,21.9,27.0,29.07,27.47,29.3,22.3,27.5,25.8,28.3,29.9,28.0,24.37,32.57,32.13,29.57,28.6,24.2,28.33,30.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75310.70352000001,6.204426440833334,1228,140,350,100
2020-08-18 20:37:23,20.2,19.5,19.6,19.0,24.9,1,1,1,1,0,30.9,30.7,26.6,29.1,30.3,20.0,20.0,20.0,20.0,20.0,160,1962,17,16,-665,1092,752,752,412,1160,350,350,100,100,100,22.49631578947368,28.007368421052632,1.2310878649680141,58810.0,4.903333333333333,20.8,22.3,22.15,21.07,21.17,20.7,20.3,21.1,27.4,21.5,23.67,22.97,23.07,25.03,26.1,23.0,22.1,21.0,22.0,27.0,29.0,27.47,29.43,22.45,27.7,25.7,28.3,29.6,28.0,24.13,32.43,31.93,29.7,28.9,24.0,27.93,30.1,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72400.27734,6.1546242025,1228,140,350,100
2020-08-18 20:42:54,19.8,19.8,20.2,21.2,24.8,1,1,1,1,0,31.3,30.6,26.5,29.5,30.4,20.0,20.0,20.0,20.0,20.0,161,1963,18,17,-666,1092,752,752,412,1160,350,350,100,100,100,23.052105263157895,28.57263157894737,1.2354950601049992,58710.0,4.8966666666666665,21.05,22.65,22.45,21.47,22.43,22.3,21.23,21.4,27.6,21.9,24.53,23.27,23.33,25.23,26.1,23.9,22.9,21.7,22.55,27.2,29.13,27.73,29.57,23.55,29.0,26.73,29.8,29.9,28.4,24.77,32.8,32.27,30.0,28.9,24.9,28.53,30.8,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72535.91498,6.0390080133333335,1228,140,350,100
2020-08-18 20:48:23,29.4,17.3,19.1,26.5,27.6,0,1,1,0,0,31.9,31.6,26.8,29.6,30.8,19.0,19.0,19.0,19.0,19.0,-1,1964,19,-1,-667,1092,752,752,412,1160,350,350,100,100,100,23.581052631578945,29.043157894736844,1.1778030168310163,58750.0,4.894166666666666,21.45,24.45,24.65,24.57,23.07,22.8,21.17,21.1,27.2,22.0,24.1,23.53,23.9,25.6,26.7,24.5,23.15,21.8,22.3,27.9,30.37,29.33,30.7,24.4,29.9,27.33,30.5,30.1,28.2,24.8,33.23,32.5,30.43,29.1,24.9,28.93,30.6,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69195.92724,5.905493425833333,1228,140,350,100
2020-08-18 20:53:52,30.7,18.3,19.2,28.5,29.8,0,1,1,0,0,32.1,33.1,27.8,30.4,32.2,19.0,19.0,19.0,19.0,19.0,-2,1965,20,-2,-668,1092,752,752,412,1160,350,350,100,100,100,24.919473684210526,30.14578947368421,1.195137849690664,58820.0,4.89875,21.05,24.45,25.7,26.57,24.47,25.0,21.9,21.9,29.1,21.9,25.53,25.4,25.67,27.83,30.3,25.2,24.7,22.9,23.9,28.25,31.53,30.7,33.03,25.3,31.7,28.13,31.7,30.8,29.0,25.7,34.4,32.9,31.7,29.5,25.7,30.6,31.7,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70298.00832,5.8122473150000005,1228,140,350,100
2020-08-18 20:59:21,19.8,17.6,19.0,29.2,27.3,1,1,1,0,0,32.7,32.0,26.5,29.9,32.0,19.0,19.0,19.0,19.0,19.0,1,1966,21,-3,-669,1092,752,752,412,1160,350,350,100,100,100,24.7421052631579,29.984736842105264,1.3220899473727799,58930.0,4.90625,21.85,25.35,26.2,25.2,24.57,24.2,21.43,21.4,28.0,22.6,24.8,25.17,25.93,28.4,29.2,25.8,24.5,22.5,23.0,28.45,31.93,30.9,31.7,25.3,31.7,28.13,31.7,30.8,29.0,25.3,34.4,32.9,31.7,29.5,25.5,30.13,31.3,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77910.76060000001,6.1753653716666665,1228,140,350,100
2020-08-18 21:04:49,16.8,16.3,17.2,18.7,22.7,1,1,1,1,0,30.3,29.8,26.4,30.3,31.5,19.0,19.0,19.0,19.0,19.0,2,1967,22,1,-670,1092,752,752,412,1160,350,350,100,100,100,22.522631578947372,28.79526315789473,1.3376221368982013,58720.0,4.902083333333334,19.45,21.7,22.1,20.5,22.6,22.0,20.77,20.5,27.8,20.0,25.07,22.27,23.0,24.17,24.8,25.2,23.5,21.3,21.2,26.1,29.23,27.97,29.0,24.0,29.4,27.0,30.8,31.5,27.6,25.37,32.33,32.57,30.07,29.8,25.3,28.8,31.5,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78545.17188000001,6.518997186666668,1228,140,350,100
2020-08-18 21:10:19,17.3,17.0,17.9,19.2,23.6,1,1,1,1,0,30.2,29.2,24.5,29.7,30.9,19.0,19.0,19.0,19.0,19.0,3,1968,23,2,-671,1092,752,752,412,1160,350,350,100,100,100,21.821578947368426,28.027368421052632,1.2955892593129483,58650.0,4.890416666666667,19.2,21.0,21.15,20.07,21.37,21.0,20.3,19.7,27.6,20.0,24.07,21.7,22.2,23.5,24.6,23.9,22.3,20.3,20.65,25.85,28.67,27.03,28.73,22.85,27.9,26.13,29.2,30.8,27.0,24.73,31.9,31.97,29.23,29.0,24.8,28.13,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75986.31006,6.438811747500001,1228,140,350,100
2020-08-18 21:15:49,17.4,17.2,18.3,19.2,23.8,1,1,1,1,0,29.7,29.3,24.8,29.4,30.6,19.0,19.0,19.0,19.0,19.0,4,1969,24,3,-672,1092,752,752,412,1160,350,350,100,100,100,21.616315789473685,27.67105263157895,1.280058138588754,58870.0,4.8966666666666665,19.25,20.95,21.15,20.17,20.93,20.5,20.0,19.6,27.4,20.0,23.63,21.6,22.0,23.43,24.5,23.4,21.85,20.0,20.35,25.85,28.4,26.8,28.57,22.4,27.5,25.7,28.5,30.1,26.8,24.23,31.7,31.7,29.0,28.5,24.2,27.87,29.9,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75357.02262,6.305972195,1228,140,350,100
2020-08-18 21:21:17,18.0,17.3,18.3,19.0,23.6,1,1,1,1,0,30.2,29.2,24.5,29.3,30.4,19.0,19.0,19.0,19.0,19.0,5,1970,25,4,-673,1092,752,752,412,1160,350,350,100,100,100,21.62210526315789,27.54789473684211,1.2838793750632425,58760.0,4.901249999999999,19.35,21.05,21.15,20.2,20.9,20.5,20.0,19.6,27.2,20.2,23.47,21.6,22.0,23.4,24.4,23.4,21.85,20.1,20.45,25.85,28.3,26.73,28.53,22.25,27.3,25.63,28.3,29.6,27.0,24.03,31.53,31.77,28.93,28.2,24.0,27.63,29.9,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75440.75208,6.2832406125,1228,140,350,100
2020-08-18 21:26:48,18.1,18.0,18.1,19.2,23.8,1,1,1,1,0,29.8,29.0,24.9,28.9,30.3,19.0,19.0,19.0,19.0,19.0,6,1971,26,5,-674,1092,752,752,412,1160,350,350,100,100,100,21.526842105263153,27.43631578947368,1.2768997959244268,58710.0,4.894583333333333,19.5,21.0,21.1,20.17,20.73,20.3,19.9,19.6,27.0,20.2,23.3,21.53,21.93,23.4,24.4,23.0,21.6,20.0,20.35,25.9,28.17,26.63,28.5,22.05,27.3,25.5,28.1,29.5,26.8,23.83,31.47,31.57,28.77,28.2,23.8,27.57,29.9,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74966.78702,6.266980795833334,1228,140,350,100
2020-08-18 21:32:17,18.3,18.0,18.4,19.1,23.6,1,1,1,1,0,29.7,29.2,24.3,29.1,30.2,19.0,19.0,19.0,19.0,19.0,7,1972,27,6,-675,1092,752,752,412,1160,350,350,100,100,100,21.512105263157896,27.375263157894736,1.2747370357534116,58700.0,4.892083333333333,19.5,21.0,21.05,20.13,20.8,20.5,19.97,19.7,26.8,20.1,23.23,21.4,21.9,23.3,24.4,23.0,21.6,20.0,20.35,25.85,28.1,26.57,28.4,22.05,27.1,25.5,28.1,29.2,26.8,23.8,31.33,31.47,28.73,28.0,23.8,27.5,29.9,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74827.064,6.241410459166667,1228,140,350,100
2020-08-18 21:37:46,18.8,16.9,18.1,19.1,23.8,1,1,1,1,0,29.9,29.1,24.7,28.9,30.0,19.0,19.0,19.0,19.0,19.0,8,1973,28,7,-676,1092,752,752,412,1160,350,350,100,100,100,21.491052631578942,27.33842105263158,1.2964240903619364,58860.0,4.898333333333333,19.4,21.0,21.15,20.2,20.7,20.3,19.83,19.6,26.8,20.2,23.1,21.47,21.9,23.33,24.4,23.0,21.6,20.0,20.35,25.9,28.03,26.57,28.43,22.0,27.1,25.5,28.1,29.0,26.8,23.73,31.5,31.47,28.67,28.0,23.8,27.33,29.7,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76307.52196,6.297274415,1228,140,350,100
2020-08-18 21:43:16,18.4,14.3,18.3,19.0,24.2,1,1,1,1,0,29.4,28.6,24.2,28.4,29.9,19.0,19.0,19.0,19.0,19.0,9,1974,29,8,-677,1092,752,752,412,1160,350,350,100,100,100,21.330526315789477,27.201052631578943,1.2630359234073685,59030.0,4.912083333333333,18.8,21.35,21.05,20.27,20.7,20.1,19.77,19.4,26.6,20.2,23.03,21.8,21.93,23.73,24.8,22.5,21.1,18.9,19.25,25.55,28.1,26.5,28.57,21.7,27.3,25.4,28.1,29.0,26.8,23.6,31.6,31.37,28.83,28.0,23.5,26.9,28.8,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74557.01056,6.286022188333334,1228,140,350,100
2020-08-18 21:48:47,13.4,21.3,18.7,20.2,23.7,1,1,1,1,0,28.7,29.0,25.7,29.9,29.9,19.0,19.0,19.0,19.0,19.0,10,1975,30,9,-678,1092,752,752,412,1160,350,350,100,100,100,21.86157894736842,27.623157894736845,1.2498015826170246,58750.0,4.9075,20.2,21.45,20.85,20.0,21.33,21.1,20.27,20.6,26.8,20.4,23.4,22.17,22.23,24.07,25.0,23.0,21.95,20.0,20.55,26.2,28.17,26.3,28.63,22.3,27.9,25.67,28.5,29.0,27.4,23.9,31.9,31.57,29.0,28.2,24.0,27.6,30.1,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73425.84298,6.165952230833332,1228,140,350,100
2020-08-18 21:54:17,15.9,21.6,19.0,19.9,23.2,1,1,1,1,0,29.1,29.5,26.4,30.6,29.9,19.0,19.0,19.0,19.0,19.0,11,1976,31,10,-679,1092,752,752,412,1160,350,350,100,100,100,22.36736842105263,28.00315789473684,1.2394351311960714,58910.0,4.9025,21.45,21.25,20.5,19.8,21.77,21.5,20.57,21.4,26.6,20.7,23.87,22.5,22.5,23.97,26.5,23.7,22.8,21.3,22.3,27.15,28.4,26.27,28.5,22.85,28.0,26.0,28.9,29.2,27.8,24.3,32.33,31.83,28.93,28.0,24.4,28.47,31.2,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73015.12358,6.10170694,1228,140,350,100
2020-08-18 21:59:47,21.6,21.6,19.2,20.0,25.5,1,1,1,1,0,30.0,29.8,26.6,29.7,30.3,19.0,19.0,19.0,19.0,19.0,12,1977,32,11,-680,1092,752,752,412,1160,350,350,100,100,100,22.799473684210525,28.335263157894744,1.2504633349004346,58760.0,4.902916666666666,21.7,22.35,22.35,22.2,21.7,21.3,20.57,21.2,26.8,21.2,23.93,22.73,23.03,24.73,27.3,23.7,22.8,21.3,22.3,27.6,29.33,27.8,29.93,22.85,27.9,26.07,28.9,29.5,27.8,24.43,32.6,32.1,29.43,28.5,24.6,28.53,31.1,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73477.22556,6.103847880833333,1228,140,350,100
2020-08-18 22:05:20,20.0,17.6,18.7,19.5,25.4,1,1,1,1,0,30.6,29.9,24.9,29.1,30.3,19.0,19.0,19.0,19.0,19.0,13,1978,33,12,-681,1092,752,752,412,1160,350,350,100,100,100,22.567894736842103,28.017368421052634,1.2905594662378679,58980.0,4.905833333333333,20.8,22.7,23.25,22.77,21.13,21.0,20.33,20.4,27.0,21.4,23.53,22.63,22.9,25.0,26.5,23.4,22.25,20.7,21.1,26.85,29.33,28.1,29.5,22.4,27.7,25.93,28.8,29.6,27.2,24.03,32.23,31.93,29.6,28.6,24.0,28.0,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76117.19732,6.233100953333334,1228,140,350,100
2020-08-18 22:10:50,23.2,18.1,18.5,19.2,25.0,1,1,1,1,0,30.4,29.6,25.5,28.9,30.0,19.0,19.0,19.0,19.0,19.0,14,1979,34,13,-682,1092,752,752,412,1160,350,350,100,100,100,22.2,27.77894736842105,1.2886415557983555,58760.0,4.905833333333333,20.3,22.4,22.6,22.27,21.0,20.6,20.1,20.2,27.0,20.7,23.37,22.07,22.67,24.57,25.7,23.2,21.95,20.3,20.8,26.55,28.9,27.7,29.43,22.25,27.3,25.77,28.5,29.5,26.8,23.83,31.83,31.77,29.37,28.6,23.8,27.77,29.9,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75720.57782,6.326573964166667,1228,140,350,100
2020-08-18 22:16:22,14.4,18.1,18.4,19.0,22.6,1,1,1,1,0,29.2,29.0,24.7,29.1,29.9,19.0,19.0,19.0,19.0,19.0,15,1980,35,14,-683,1092,752,752,412,1160,350,350,100,100,100,21.593157894736844,27.415789473684214,1.2719039595090647,58810.0,4.89875,19.65,21.2,21.5,20.43,20.73,20.3,19.97,19.8,26.8,20.0,23.17,21.53,21.97,23.87,24.6,22.8,21.6,20.0,20.35,25.95,28.17,26.87,28.43,21.95,27.1,25.5,28.1,29.5,26.6,23.7,31.23,31.57,28.93,28.5,23.7,27.5,29.8,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74800.67186,6.271718736666667,1228,140,350,100
2020-08-18 22:21:52,21.8,18.1,18.5,19.0,24.2,1,1,1,1,0,30.2,29.3,24.5,28.6,29.9,19.0,19.0,19.0,19.0,19.0,16,1981,36,15,-684,1092,752,752,412,1160,350,350,100,100,100,21.833157894736843,27.484210526315792,1.2889376818887375,59040.0,4.910416666666666,19.9,21.8,22.25,21.83,20.63,20.3,19.9,19.9,26.8,20.4,23.1,21.77,22.27,24.03,24.9,23.0,21.6,20.0,20.45,26.2,28.5,27.3,28.93,21.9,27.1,25.5,28.1,29.2,26.8,23.7,31.5,31.63,28.87,28.2,23.7,27.47,29.9,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76098.88074,6.287481358333332,1228,140,350,100
2020-08-18 22:27:23,22.1,22.6,22.2,24.9,25.7,0,1,1,0,0,31.4,31.0,27.4,29.6,30.5,22.0,22.0,22.0,22.0,22.0,-1,1982,37,-1,-685,1092,752,752,412,1160,350,350,100,100,100,23.064736842105262,28.669999999999995,1.1124001231051772,58640.0,4.903333333333333,21.25,22.3,22.45,22.1,22.3,22.4,21.1,21.2,27.9,21.7,24.33,23.73,23.2,24.97,27.1,23.7,22.85,21.2,22.45,27.4,29.33,27.87,30.33,23.7,29.6,26.77,30.3,29.5,28.8,24.63,32.77,32.0,29.83,28.5,24.9,28.77,30.6,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65231.14322,5.888750998333333,1228,140,350,100
2020-08-18 22:32:51,29.4,26.7,26.8,28.4,29.4,0,1,1,0,0,32.6,33.8,30.6,31.3,32.6,22.0,22.0,22.0,22.0,22.0,-2,1983,38,-2,-686,1092,752,752,412,1160,350,350,100,100,100,26.59947368421053,31.150000000000006,1.149204778305602,58870.0,4.89625,26.05,26.25,26.2,26.33,25.1,26.0,23.3,25.5,30.0,26.1,26.23,27.7,27.03,27.6,30.1,25.8,26.75,26.0,27.35,31.15,32.63,31.03,33.47,25.5,32.4,28.87,33.1,30.5,31.7,26.37,35.5,33.33,31.8,29.2,26.7,32.0,34.4,32.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67653.6853,5.536867854999999,1228,140,350,100
2020-08-18 22:38:20,19.9,16.3,17.6,29.4,28.0,1,1,1,0,0,33.9,33.0,28.6,30.6,32.4,22.0,22.0,22.0,22.0,22.0,1,1984,39,-3,-687,1092,752,752,412,1160,350,350,100,100,100,25.987368421052633,30.77052631578948,1.2305518029631985,58980.0,4.910416666666666,24.25,26.55,26.75,25.8,25.13,25.6,22.7,23.8,29.5,24.7,25.27,27.13,27.03,28.7,29.6,26.0,26.0,24.1,25.15,30.6,32.87,31.4,31.8,25.5,32.4,28.87,33.1,30.5,31.7,25.77,35.5,33.33,31.8,29.2,25.9,31.2,32.4,30.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72577.94534,5.842984609999999,1228,140,350,100
2020-08-18 22:43:51,20.5,23.6,25.7,30.0,26.0,1,1,1,0,0,33.8,33.3,29.4,30.8,32.1,21.0,22.0,22.0,22.0,22.0,2,1985,40,-4,-688,1092,752,752,412,1160,350,350,100,100,100,26.23052631578947,30.97526315789474,1.262901115049849,58920.0,4.9125,24.5,25.7,25.2,23.7,26.4,26.6,23.23,24.9,29.9,24.9,26.53,27.2,26.6,28.17,28.9,26.6,27.1,25.7,26.55,30.45,32.4,30.57,31.6,25.5,32.4,28.87,33.1,30.5,31.7,26.57,35.5,33.33,31.8,29.2,27.1,32.07,34.1,31.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74410.1337,6.124503293333333,1228,140,350,100
2020-08-18 22:49:21,18.5,21.0,18.1,30.2,25.3,1,1,1,0,0,33.4,32.6,28.2,30.6,31.9,20.0,22.0,22.0,22.0,22.0,3,1986,41,-5,-689,1092,752,752,412,1160,350,350,100,100,100,25.18421052631579,30.964210526315792,1.2016145456812501,58860.0,4.9075,22.6,24.45,23.75,22.17,25.63,25.8,22.6,23.1,30.0,23.6,25.67,26.0,25.73,27.2,28.5,26.2,26.35,23.9,25.25,29.6,31.37,29.47,30.97,26.55,33.4,29.77,33.6,33.1,31.0,26.03,35.53,34.13,32.17,30.5,26.1,31.73,32.4,30.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70727.03216,6.047381910833334,1228,140,350,100
2020-08-18 22:54:49,18.8,19.5,18.1,30.5,24.1,1,1,1,0,0,32.4,32.5,28.1,30.7,31.8,20.0,21.0,22.0,22.0,22.0,4,1987,42,-6,-690,1092,752,752,412,1160,350,350,100,100,100,25.35684210526316,31.136315789473684,1.3363735313551097,58640.0,4.895833333333333,22.6,24.5,23.9,22.23,26.3,26.0,22.7,23.5,29.5,23.3,26.3,25.97,25.1,27.33,28.1,26.8,27.1,25.0,25.55,29.4,31.47,29.47,31.03,26.55,33.4,29.77,33.6,33.1,31.0,26.53,35.53,34.13,32.17,30.5,26.9,32.07,33.6,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78364.94388,6.212165668333334,1228,140,350,100
